time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1252.0,-29.53439582993519,4.65710153443153,35.31603350180441,24.934444692358397,5.406242571904152,-26.040331989766393,-39.5725951884873,1.9121787297264872,-6.109048942309812,-6.109048942300756,40.629361989232855,41210.82301447152,31243.72154771569,31243.72154771569,72454.5445621872,76904.59857384002,76906.60778205386,31243.72154771569,108150.32932976955,108150.32932976955,108150.32932976955,137136.22423447424,132527.9655385525,4608.258695921756,0.0,90664.67621196099,54970.900644681205,39659.750630310875,28985.89490470468,68645.64553501556,21970.935742690468,1610.0,0.0,0.8787836390905158,2.7687429411554296,0.001494314320929203,1.0,1.0,-6.109048942309812,339583.01152450894,1581849.012611005,4.6582100956980215,1581849.012611005,4.6582100956980215,0.7579871456418059,0.09759081279792162,3.9180434284684997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180434284684997,1.28279614530243,1.2830956070304766,3.054299346639203,6471.693809653429,15287.157773892382,6463.797385083998,0.0003278158520125704,23140.29383982616,2359.6532801544017,19320.72294133708,1970.1654429736027,0.8349385308186832,0.8349385308186832,35435.578378125625,35405.22815468563,1.0010716452217694,0.8,4276.698904663876,4273.035954225843,1.0010716452217694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5065.544684462528,4632.441516551485,6.16788983098878,4.65710153443153,-2.995955969256534,7.653057503688064,4.062203914187123,3.5,1.1606296897677493,0.6,0.0002334323654385558,0.9527829588562401,0.0002450005673052524,198.54202590305627,0.0,0.0,0.0,0.0,8.27561438387948e-05,0.00015067622159976098,0.0005903559798654069,0.09759081283194256,0.09759081283194256,0.09759081283194256,0.0975621097768922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492012.802960581,594.2850014717052,0.0,0.09759081283194256,0.09759081279792162,0.09759081279792162,0.38976043150853146,0.38976043150853146,0.5,9.67069932280039,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,28985.89490470468,21970.935742690468,0.7579871456418059,1.055486389522388,0.6003414010208445,41059.97430708969,25750.0,0.0,0.0,5491.703868582967,0.07881550231036727,1.9703875577591798,2313.3036968226716,3178.400171760295,5491.703868582967,136.3810292736011,0.42649081336778794,1.1791322098092507,1.2679731703585777,1.1523885827651905,0.00341733304613376,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31241.70386858297,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08855325441044,261.08855325441044,-12.061446745589535,245.3659867187047,276.8111197901145,123776.23545918192,123873.94460718684,-97.70914800493739,0.0,nan,276.8111197901145,3.661119790114526,270.52209317583015,-2.627906824169827,264.2330665615123,-8.91693343848766,257.94403994729726,-15.205960052702721,251.6550133330035,-21.494986666996482,245.3659867187047,-27.784013281295273,1.0,1.0,26022.012520719443,26022.012520719443,276.0400103455103,2.8900103455103476,276.0400103455103,276.0400103455103,76895.49789255587,76906.60778205386,-11.109889497995027,0.0,8546.071908451686,8546.071908451686,0.885863170912935,3937.6336456108424,276.0400103455103,2.8900103455103476,1.0,0.002,0.146358027766645,0.0049110350048430385,0.00022625824099078748,0.0017737417596131759,0.11312912049539374,0.11312912049539374,0.0,6.039634938004301e-13,0.9997038232421591,0.9997038232421591,0.0,0.09756190866739207,2.8904130529544926e-05,0.0,0.0,0.0,1600594.7637954643,267.04095105769017,0.0,1.0,1283044.3449079997,2604.0605614875253,,,,,,,,,,,,,,,,,,,3.0,15287.157773892382,1610.0,0.38976043150853146,6.173730061729009,4.062203914187123
1253.0,-29.53515607853468,4.657084855287314,35.31593262210883,24.933823698107176,5.405688818942121,-26.041071588779232,-39.57328131711108,1.9116043284643305,-6.109507640529273,-6.1095076405410875,40.62915568271137,41210.8081688332,31241.464974476876,31241.464974476876,72452.27314331007,76904.71761270906,76906.44431429762,31241.464974476876,108147.9092887745,108147.9092887745,108147.9092887745,137133.53624789458,132525.77271503795,4607.763532856618,0.0,90664.94524880357,54971.035802082944,39659.899385245146,28985.626959120083,68645.52634436524,21970.70788809606,1610.0,0.0,0.8787819476652073,2.768695756767532,0.001494314320929203,1.0,1.0,-6.109507640529273,339576.8833192951,1581839.9994292986,4.658267618122687,1581839.9994292986,4.658267618122687,0.7579862915879818,0.09758896635349144,3.918062984940933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918062984940933,1.2827988241195143,1.2830982864729161,3.054308213628281,6471.712597739275,15287.157996593784,6463.784594649771,0.0003278110387732566,23140.247004010427,2359.6485042303366,19320.68470987324,1970.1615444492504,0.8349385685695049,0.8349385685695049,35435.71987621333,35405.22815468563,1.001076641958123,0.8,4276.715981984027,4273.035954225843,1.001076641958123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5065.113305743659,4632.441516551485,6.167969616602685,4.657084855287314,-2.9965061685648333,7.653591023852147,4.061627372509972,3.5,1.1604649635742776,0.6,0.0002334323654385558,0.9528580663596957,0.000244981255529863,198.54264549295772,0.0,0.0,0.0,0.0,8.274974183047517e-05,0.0001506826236080806,0.0005903840100326075,0.0975889663628347,0.0975889663628347,0.0975889663628347,0.0975602593640967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492015.9627042801,594.2839605663237,0.0,0.0975889663628347,0.09758896635349144,0.09758896635349144,0.3897538509421362,0.3897538509421362,0.5,9.669838112470797,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,28985.626959120083,21970.70788809606,0.7579862915879818,1.055455133082497,0.6003422271408658,41059.97430708969,25750.0,0.0,0.0,5489.463484831931,0.07878331372675057,1.9695828431687625,2312.3604680037442,3177.103016828187,5489.463484831931,136.45982948419905,0.42631663272051146,1.1791098624764396,1.2679732501883851,1.1523885827651905,0.0034173290055305914,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31239.463484831933,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08795563912497,261.08795563912497,-12.062044360875007,245.3652411637428,276.81067011450614,123776.48212862604,123876.39765053116,-99.9155219051207,0.0,nan,276.81067011450614,3.6606701145061606,270.5215843243737,-2.628415675626286,264.23249853413284,-8.917501465867133,257.94341274407174,-15.206587255928241,251.65432695392252,-21.495673046077457,245.3652411637428,-27.78475883625717,1.0,1.0,26022.012520719443,26022.012520719443,276.03953251944637,2.889532519446391,276.03953251944637,276.03953251944637,76895.27497757453,76906.44431429762,-11.169336723090964,0.0,8546.071908451686,8546.071908451686,0.8858619344574151,3937.653299865638,276.03953251944637,2.889532519446391,1.0,0.002,0.146386941626045,0.004910828145834866,0.00022630272577223325,0.0017736972743758789,0.11315136288611662,0.11315136288611662,0.0,1.4811199142150677e-13,0.9997037179434334,0.9997037179434334,0.0,0.09756005249384202,2.8913859649423256e-05,0.0,0.0,0.0,1600594.2286774013,267.0404923594707,0.0,1.0,1283045.9142473675,2604.0541901964507,,,,,,,,,,,,,,,,,,,3.0,15287.157996593784,1610.0,0.3897538509421362,6.173730061729009,4.061627372509972
1254.0,-29.535910987454702,4.657068858139534,35.315831855366845,24.933292669616662,5.405229557923412,-26.041796932926193,-39.573953999765195,1.9111155033067813,-6.109943762636306,-6.109943762623904,40.62895718337817,41210.73563386625,31239.144526041575,31239.144526041575,72449.88015990783,76904.77320921618,76906.4764655359,31239.144526041575,108145.62099157748,108145.62099157748,108145.62099157748,137130.99230744757,132523.72263856442,4607.26966888316,0.0,90665.17778318521,54971.1402074884,39660.04175077423,28985.371315870096,68645.41306664432,21970.490380736774,1610.0,0.0,0.8787803483425553,2.7686508952799116,0.001494314320929203,1.0,1.0,-6.109943762636306,339571.0568113799,1581831.327369375,4.65832200842732,1581831.327369375,4.65832200842732,0.757985472785973,0.09758711863990731,3.918080214269387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918080214269387,1.2828011038468257,1.2831005667324173,3.054316216691711,6471.729555270342,15287.158286419175,6463.773092410901,0.00032780669726621177,23140.204596370608,2359.6441798545484,19320.650328911528,1970.1580385668428,0.8349386129430267,0.8349386129430267,35435.84453646317,35405.22815468563,1.00108104410233,0.8,4276.731027155529,4273.035954225843,1.00108104410233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5064.6819120283935,4632.441516551485,6.1680368221842325,4.657068858139534,-2.9970401629566097,7.6541090210961436,4.0610508435255195,3.5,1.1603002410072913,0.6,0.0002334323654385558,0.9529326526587489,0.0002449620807800668,198.5432607349361,0.0,0.0,0.0,0.0,8.27434657258706e-05,0.0001506888997126852,0.0005904111964742957,0.09758711864319297,0.09758711864319297,0.09758711864319297,0.09755850103420174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492019.14730977407,594.282911939759,0.0,0.09758711864319297,0.09758711863990731,0.09758711863990731,0.389747261701889,0.389747261701889,0.5,9.668979585156508,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,28985.371315870096,21970.490380736774,0.757985472785973,1.0554220147174282,0.6003421611558641,41059.97430708969,25750.0,0.0,0.0,5487.22486814838,0.07875115081464709,1.9687787703661754,2311.4179791033603,3175.8068890450195,5487.22486814838,136.5385975184099,0.4261425909883497,1.1790875429311727,1.2679733293773858,1.1523885827651905,0.0034173249973665247,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31237.22486814838,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08735630205626,261.08735630205626,-12.062643697943713,245.36449659575217,276.81021600835896,123777.93046138973,123878.13384425726,-100.20338286752215,0.0,nan,276.81021600835896,3.6602160083589865,270.5210721258558,-2.6289278741441535,264.2319282432605,-8.918071756739494,257.9427843608143,-15.207215639185677,251.6536404782958,-21.496359521704164,245.36449659575217,-27.785503404247805,1.0,1.0,26022.012520719443,26022.012520719443,276.0391001594707,2.889100159470729,276.0391001594707,276.0391001594707,76895.17438263373,76906.4764655359,-11.302082902169786,0.0,8546.071908451686,8546.071908451686,0.8858608451344108,3937.670615340734,276.0391001594707,2.889100159470729,1.0,0.002,0.1464157615627982,0.004910625786429922,0.0002263470757987434,0.0017736529247232534,0.11317353789937169,0.11317353789937169,0.0,5.21996942198788e-13,0.9997046747912458,0.9997046747912458,0.0,0.09755829870372326,2.8819936184050878e-05,0.0,0.0,0.0,1600593.7198938772,267.0400562373637,0.0,1.0,1283047.406343546,2604.048132522295,,,,,,,,,,,,,,,,,,,3.0,15287.158286419175,1610.0,0.389747261701889,6.173730061729009,4.0610508435255195
1255.0,-29.53667072925069,4.657053752629949,35.315731294458914,24.93292452944445,5.404937820573046,-26.042509874170197,-39.57461732262743,1.9107769640540841,-6.1103706625279415,-6.110370662515676,40.628761589525894,41210.55082363727,31236.800587236958,31236.800587236958,72447.35141087422,76904.70713103346,76906.57895785675,31236.800587236958,108143.3795450937,108143.3795450937,108143.3795450937,137128.50013670218,132521.72246044228,4606.777676259896,0.0,90665.33804170077,54971.181728639676,39660.173681178996,28985.120591608462,68645.29427278746,21970.27699525563,1610.0,0.0,0.878778787705082,2.7686069829870075,0.001494314320929203,1.0,1.0,-6.1103706625279415,339565.35358657106,1581822.7822778265,4.65837508323577,1581822.7822778265,4.65837508323577,0.7579846675406376,0.09758527180520508,3.9180921795606705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9180921795606705,1.2828026826925332,1.2831021459466978,3.0543217849660307,6471.741353775451,15287.158657874525,6463.765170291958,0.00032780368196241616,23140.174831687327,2359.641144701537,19320.626649167858,1970.155623904989,0.8349386635882665,0.8349386635882665,35435.93110948855,35405.22815468563,1.001084101269523,0.8,4276.741475602535,4273.035954225843,1.001084101269523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5064.2506269697615,4632.441516551485,6.168099268406029,4.657053752629949,-2.9975673210201044,7.654621073650054,4.060474492478084,3.5,1.1601355692794526,0.6,0.0002334323654385558,0.953007722813572,0.0002449427846706128,198.54387991950185,0.0,0.0,0.0,0.0,8.273727737863939e-05,0.0001506950880599164,0.000590437246025765,0.09758527183951475,0.09758527183951475,0.09758527183951475,0.09755678045121738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492022.32769815164,594.2818648313407,0.0,0.09758527183951475,0.09758527180520508,0.09758527180520508,0.3897406750172524,0.3897406750172524,0.5,9.66812484610518,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,28985.120591608462,21970.27699525563,0.7579846675406376,1.0553870032660635,0.6003405078266822,41059.97430708969,25750.0,0.0,0.0,5484.987936788287,0.0787190135441101,1.9679753386027505,2310.476179387647,3174.51175740064,5484.987936788287,136.61733340189076,0.4259686880092534,1.1790652511277475,1.2679734053284197,1.1523885827651905,0.0034173211530969124,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31234.987936788286,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0867703463569,261.0867703463569,-12.063229653643077,245.36375352348608,276.8097871692242,123781.08580060542,123879.05194879981,-97.96614819439894,0.0,nan,276.8097871692242,3.6597871692242165,270.5205804400883,-2.629419559911696,264.2313737108466,-8.918626289153394,257.9421669818284,-15.207833018171584,251.6529602526677,-21.49703974733228,245.36375352348608,-27.786246476513895,1.0,1.0,26022.012520719443,26022.012520719443,276.03868525249476,2.8886852524947813,276.03868525249476,276.03868525249476,76895.50667688223,76906.57895785675,-11.072280974520254,0.0,8546.071908451686,8546.071908451686,0.8858600886292831,3937.682640458474,276.03868525249476,2.8886852524947813,1.0,0.002,0.14644445297153605,0.004910425654944764,0.00022639123135251705,0.001773608770273745,0.11319561567625852,0.11319561567625852,0.0,1.6262620590457022e-12,0.999705986294924,0.999705986294924,0.0,0.09755658039788079,2.869140732429486e-05,0.0,0.0,0.0,1600593.221866428,267.03962933747204,0.0,1.0,1283048.8668843743,2604.0422029774304,,,,,,,,,,,,,,,,,,,3.0,15287.158657874525,1610.0,0.3897406750172524,6.173730061729009,4.060474492478084
1256.0,-29.53742933768882,4.657038842830191,35.315630596281274,24.932330252509587,5.404413738074482,-26.043245030121426,-39.575302752759285,1.910229430236438,-6.110826359869691,-6.110826359882586,40.628556506436084,41210.53602301899,31234.54182744947,31234.54182744947,72445.07785046846,76904.80754603827,76906.43668504653,31234.54182744947,108140.978512496,108140.978512496,108140.978512496,137125.8328684317,132519.54708372042,4606.285784711282,0.0,90665.59823662014,54971.32671253497,39660.301693427966,28984.854355935677,68645.15604936364,21970.05058411502,1610.0,0.0,0.8787771077512061,2.7685601091028746,0.001494314320929203,1.0,1.0,-6.110826359869691,339559.2657215054,1581813.8226584147,4.658432215941246,1581813.8226584147,4.658432215941246,0.7579838185254111,0.09758342682344212,3.918111377323438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918111377323438,1.2828052362345397,1.2831047000848148,3.054330670511136,6471.760181179293,15287.15890734763,6463.752364606528,0.0003277988593125992,23140.127858885964,2359.636354808825,19320.588372117152,1970.1517207320699,0.8349387043122114,0.8349387043122114,35436.07001183885,35405.22815468563,1.0010890063544995,0.8,4276.7582396446805,4273.035954225843,1.0010890063544995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5063.819498764356,4632.441516551485,6.168178355304951,4.657038842830191,-2.9981148480576243,7.655153690887816,4.059898383746258,3.5,1.1599709667846452,0.6,0.0002334323654385558,0.9530826873471193,0.0002449235187434877,198.54449818424177,0.0,0.0,0.0,0.0,8.273088323518768e-05,0.0001507014822033681,0.0005904651920005221,0.09758342684214927,0.09758342684214927,0.09758342684214927,0.09755494227142011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492025.46115270816,594.2808325539822,0.0,0.09758342684214927,0.09758342682344212,0.09758342682344212,0.3897340953452957,0.3897340953452957,0.5,9.667270309390437,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,28984.854355935677,21970.05058411502,0.7579838185254111,1.0553560079078594,0.6003415010577579,41059.97430708969,25750.0,0.0,0.0,5482.752658266677,0.07868690188523796,1.9671725471309471,2309.535048951617,3173.21760931506,5482.752658266677,136.69603716026913,0.4257949236214172,1.1790429870205534,1.2679734770461522,1.1523885827651905,0.0034173175231001457,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31232.752658266676,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08617431979906,261.08617431979906,-12.063825680200921,245.36300975851793,276.80933888107387,123781.6818076462,123881.3317080892,-99.6499004430087,0.0,nan,276.80933888107387,3.659338881073893,270.52007305659754,-2.629926943402438,264.2308072320255,-8.919192767974494,257.941541407541,-15.208458592458953,251.65227558303835,-21.49772441696163,245.36300975851793,-27.786990241482044,1.0,1.0,26022.012520719443,26022.012520719443,276.03821290738466,2.888212907384684,276.03821290738466,276.03821290738466,76895.35275853593,76906.43668504653,-11.083926510604215,0.0,8546.071908451686,8546.071908451686,0.8858588748505739,3937.7019342100552,276.03821290738466,2.888212907384684,1.0,0.002,0.14647314285436402,0.004910220312622076,0.0002264353710385206,0.0017735646294985165,0.1132176855192603,0.1132176855192603,0.0,5.370369947355069e-13,0.9997059963611024,0.9997059963611024,0.0,0.09755473694085992,2.868988258219396e-05,0.0,0.0,0.0,1600592.6902405908,267.0391736401303,0.0,1.0,1283050.4259452433,2604.035873479501,,,,,,,,,,,,,,,,,,,3.0,15287.15890734763,1610.0,0.3897340953452957,6.173730061729009,4.059898383746258
1257.0,-29.538188592470487,4.657024874605348,35.31553013856822,24.931940214615338,5.404096641740476,-26.043960068995315,-39.57596638994289,1.909868116783782,-6.111250933415192,-6.111250933336408,40.62836204934533,41210.35589965453,31232.195306251255,31232.195306251255,72442.5512059058,76904.75811561535,76906.56035044612,31232.195306251255,108138.75565669738,108138.75565669738,108138.75565669738,137123.36068441474,132517.5648032071,4605.7958812076495,0.0,90665.76548013542,54971.363258340105,39660.44691310591,28984.605027717374,68645.05194082328,21969.838387359043,1610.0,0.0,0.8787755553055814,2.7685164372349513,0.001494314320929203,1.0,1.0,-6.111250933415192,339553.59373036155,1581805.3273019593,4.658485012407396,1581805.3273019593,4.658485012407396,0.7579830177554513,0.09758158108106506,3.918123489064067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918123489064067,1.2828069213032929,1.283106385546938,3.0543360999980984,6471.771685610645,15287.159154200945,6463.744584546613,0.0003277959154204772,23140.09901249769,2359.633413295844,19320.565116997423,1970.1493493698076,0.8349387401740423,0.8349387401740423,35436.15764433623,35405.22815468563,1.0010921009399323,0.8,4276.768815958733,4273.035954225843,1.0010921009399323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5063.388371430612,4632.441516551485,6.168240122064129,4.657024874605348,-2.9986400086773726,7.6556648832827205,4.059322308877714,3.5,1.1598063739650613,0.6,0.0002334323654385558,0.9531577221212266,0.00024490423779923684,198.54511697960618,0.0,0.0,0.0,0.0,8.27246928259222e-05,0.0001507076726126336,0.000590491272045737,0.09758158110359105,0.09758158110359105,0.09758158110359105,0.09755323108097293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492028.62659992056,594.279790370534,0.0,0.09758158110359105,0.09758158108106506,0.09758158108106506,0.3897275083442404,0.3897275083442404,0.5,9.666419806235249,-7.878497854107991e-11,-7.878497854107991e-11,-7.878497854107991e-11,-7.878497854107991e-11,-7.878497854107991e-11,-7.878497854107991e-11,28984.605027717374,21969.838387359043,0.7579830177554513,1.0553208011024047,0.6003397875666359,41059.97430708969,25750.0,0.0,0.0,5480.519131955939,0.07865481580817438,1.9663703952043576,2308.5946504147623,3171.9244815411766,5480.519131955939,136.77470881914246,0.42562129766328094,1.1790207505640748,1.2679735478347007,1.1523885827651905,0.0034173139401376482,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31230.519131955938,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0855888116088,261.0855888116088,-12.064411188391205,245.3622671968665,276.80891042634664,123784.51086660974,123882.402198159,-97.89133154926597,0.0,nan,276.80891042634664,3.658910426346665,270.51958178048125,-2.630418219518731,264.23025313453,-8.91974686546996,257.9409244886586,-15.209075511341382,251.65159584276975,-21.498404157230226,245.3622671968665,-27.78773280313348,1.0,1.0,26022.012520719443,26022.012520719443,276.03780280436837,2.887802804368391,276.03780280436837,276.03780280436837,76895.59398013244,76906.56035044612,-10.966370313675725,0.0,8546.071908451686,8546.071908451686,0.8858581090851516,3937.7141065093874,276.03780280436837,2.887802804368391,1.0,0.002,0.14650169202466937,0.0049100212161782885,0.00022647930763154182,0.0017735206920449654,0.1132396538157709,0.1132396538157709,0.0,-3.2349296852363096e-13,0.9997074327769934,0.9997074327769934,0.0,0.09755303190887157,2.854917219348395e-05,0.0,0.0,0.0,1600592.1949217399,267.0387490665848,0.0,1.0,1283051.8785197698,2604.0299763161993,,,,,,,,,,,,,,,,,,,3.0,15287.159154200945,1610.0,0.3897275083442404,6.173730061729009,4.059322308877714
1258.0,-29.538941659690565,4.657011578316417,35.31542977684943,24.9313365778886,5.403565162863053,-26.0446909774517,-39.57664368264375,1.9093144805610798,-6.111686158095438,-6.111686158127617,40.628163905200175,41210.339439561685,31229.88280604822,31229.88280604822,72440.22224560991,76904.8685536481,76906.58599243782,31229.88280604822,108136.46879848604,108136.46879848604,108136.46879848604,137120.81869481204,132515.51137808268,4605.307316729356,0.0,90666.03380361221,54971.5046892773,39660.587904816566,28984.349896326006,68644.93780114257,21969.62130725193,1610.0,0.0,0.8787739593855294,2.768471670350161,0.001494314320929203,1.0,1.0,-6.111686158095438,339547.7795251303,1581796.6709017819,4.658539287501691,1581796.6709017819,4.658539287501691,0.7579822002506515,0.09757973747923977,3.9181435977898014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181435977898014,1.2828095033223008,1.283108968168704,3.054345627813285,6471.7918739077195,15287.159362818895,6463.730824435349,0.0003277907421772805,23140.048735007138,2359.628286418618,19320.52398710403,1970.1451552878943,0.8349387768520647,0.8349387768520647,35436.30313757786,35405.22815468563,1.0010972387786319,0.8,4276.786375451638,4273.035954225843,1.0010972387786319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5062.957413615653,4632.441516551485,6.168308412403918,4.657011578316417,-2.999172493989325,7.6561840723057415,4.05874649320127,3.5,1.159641855200363,0.6,0.0002334323654385558,0.9532321516934519,0.00024488511536655016,198.54573073589594,0.0,0.0,0.0,0.0,8.271837547942745e-05,0.00015071398995912836,0.0005905190548557152,0.09757973745246917,0.09757973745246917,0.09757973745246917,0.09755147648527447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492031.76127347763,594.2787580374758,0.0,0.09757973745246917,0.09757973747923977,0.09757973747923977,0.38972092937739333,0.38972092937739333,0.5,9.66557197840265,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,28984.349896326006,21969.62130725193,0.7579822002506515,1.055288628208272,0.6003405459983643,41059.97430708969,25750.0,0.0,0.0,5478.287247300484,0.0786227552831082,1.9655688820777033,2307.6549150090204,3170.632332291463,5478.287247300484,136.85334840407845,0.42544780997352893,1.1789985417128868,1.2679736141528575,1.1523885827651905,0.0034173105834473232,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31228.287247300483,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08499298252235,261.08499298252235,-12.065007017477626,245.3615247395172,276.8084612255219,123785.06893339512,123884.68581670949,-99.616883314378,0.0,nan,276.8084612255219,3.6584612255219326,270.51907392834613,-2.630926071653846,264.22968663109623,-8.920313368903749,257.9402993339274,-15.209700666072592,251.65091203672515,-21.49908796327483,245.3615247395172,-27.788475260482784,1.0,1.0,26022.012520719443,26022.012520719443,276.037370580019,2.8873705800190237,276.037370580019,276.037370580019,76895.28033336184,76906.58599243782,-11.305659075980657,0.0,8546.071908451686,8546.071908451686,0.8858568377090458,3937.7343157787504,276.037370580019,2.8873705800190237,1.0,0.002,0.14653015362461827,0.004909820574878474,0.00022652310380198392,0.001773476896652929,0.11326155190099196,0.11326155190099196,0.0,4.549130169784199e-13,0.9997083246982414,0.9997083246982414,0.0,0.097551275879865,2.8461599374777726e-05,0.0,0.0,0.0,1600591.6871743146,267.03831384190454,0.0,1.0,1283053.3675309329,2604.0239312472854,,,,,,,,,,,,,,,,,,,3.0,15287.159362818895,1610.0,0.38972092937739333,6.173730061729009,4.05874649320127
1259.0,-29.539702599464025,4.656999180195799,35.31532962659756,24.93098195353525,5.403288890553355,-26.045403450462526,-39.57730693565679,1.9089897399532296,-6.11211145289775,-6.112111452895828,40.62796928339339,41210.148465106475,31227.54480163612,31227.54480163612,72437.6932667426,76904.79275200969,76906.69494691442,31227.54480163612,108134.23974855054,108134.23974855054,108134.23974855054,137118.33995857197,132513.51927908201,4604.820679489973,0.0,90666.19052245127,54971.54622925236,39660.71588133213,28984.100210021432,68644.81609135357,21969.40881092282,1610.0,0.0,0.8787724036328418,2.7684279253974466,0.001494314320929203,1.0,1.0,-6.11211145289775,339542.0980495806,1581788.1684180251,4.658592196679686,1581788.1684180251,4.658592196679686,0.757981398481598,0.09757789531282114,3.9181554538859036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181554538859036,1.2828110178350178,1.2831104830349758,3.0543512640689037,6471.8038164570435,15287.159670085837,6463.722771979105,0.00032778768772535817,23140.018712767353,2359.625225002152,19320.499917773446,1970.1427008992314,0.8349388199549505,0.8349388199549506,35436.38892026099,35405.22815468563,1.0011002680461345,0.8,4276.796728512708,4273.035954225843,1.0011002680461345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5062.526565638937,4632.441516551485,6.168371542697261,4.656999180195799,-2.9996976365605312,7.65669681675633,4.058170856945118,3.5,1.159477387698605,0.6,0.0002334323654385558,0.9533073657202559,0.00024486579442527413,198.54635091223898,0.0,0.0,0.0,0.0,8.271218951818962e-05,0.00015072017592036619,0.0005905450792930256,0.09757789535144769,0.09757789535144769,0.09757789535144769,0.09754976236348545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492034.89447456936,594.2777263582905,0.0,0.09757789535144769,0.09757789531282114,0.09757789531282114,0.3897143530372858,0.3897143530372858,0.5,9.664727989140504,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,28984.100210021432,21969.40881092282,0.757981398481598,1.0552536577611544,0.600338828357605,41059.97430708969,25750.0,0.0,0.0,5476.057041609534,0.07859072028027311,1.964768007006826,2306.715866509342,3169.3411751001922,5476.057041609534,136.93195594061496,0.42527446039108796,1.1789763604216577,1.2679736772808095,1.1523885827651905,0.0034173073882319874,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31226.057041609536,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0844111939826,261.0844111939826,-12.065588806017388,245.36078332777902,276.8080390601939,123788.33502170033,123885.60445949568,-97.26943779535709,0.0,nan,276.8080390601939,3.6580390601939143,270.51858791372086,-2.631412086279113,264.22913676719537,-8.920863232804606,257.93968562073405,-15.210314379265924,251.65023447427254,-21.49976552572744,245.36078332777902,-27.78921667222096,1.0,1.0,26022.012520719443,26022.012520719443,276.0369580343217,2.886958034321708,276.0369580343217,276.0369580343217,76895.64999186483,76906.69494691442,-11.044955049583223,0.0,8546.071908451686,8546.071908451686,0.8858560881057163,3937.746231155333,276.0369580343217,2.886958034321708,1.0,0.002,0.14655848484074685,0.004909622297212673,0.0002265667029661899,0.0017734332989848983,0.11328335148309496,0.11328335148309496,0.0,1.9510881625606213e-12,0.999709655391844,0.999709655391844,0.0,0.09754956409704185,2.8331215779290534e-05,0.0,0.0,0.0,1600591.1910087944,267.0378885471022,0.0,1.0,1283054.8225659959,2604.018024133564,,,,,,,,,,,,,,,,,,,3.0,15287.159670085837,1610.0,0.3897143530372858,6.173730061729009,4.058170856945118
1260.0,-29.540461394349563,4.656987664455384,35.31522967635088,24.93052891166883,5.402906918813577,-26.046124563091773,-39.577979024592764,1.9085700848806262,-6.112536705853245,-6.112536705846599,40.62777475473576,41210.02569781737,31225.210352339654,31225.210352339654,72435.23605015702,76904.79045317984,76906.79968836736,31225.210352339654,108132.01004070701,108132.01004070701,108132.01004070701,137115.86061838927,132511.52466422273,4604.335954166542,0.0,90666.38632524606,54971.621559348096,39660.849739886624,28983.850577682264,68644.70031756889,21969.196362707495,1610.0,0.0,0.878770847731857,2.7683841852949134,0.001494314320929203,1.0,1.0,-6.112536705853245,339536.41720774595,1581779.6700385474,4.65864511102128,1581779.6700385474,4.65864511102128,0.7579805969474569,0.09757605564777072,3.9181696030783195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181696030783195,1.28281297501145,1.2831124406683,3.0543576338891856,6471.817313341863,15287.159794537052,6463.713565048872,0.00032778422859867966,23139.98512315899,2359.6217998153284,19320.47239764285,1970.1398946268962,0.8349388426488878,0.834938842648888,35436.49129416835,35405.22815468563,1.0011038832065045,0.8,4276.809083958773,4273.035954225843,1.0011038832065045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5062.0958794419375,4632.441516551485,6.168435188900853,4.656987664455384,-3.000222444544733,7.657210109000117,4.057595469475926,3.5,1.159312991278836,0.6,0.0002334323654385558,0.9533823741142082,0.00024484652934289754,198.54696934432695,0.0,0.0,0.0,0.0,8.270592158315362e-05,0.00015072644385540217,0.0005905717706943277,0.09757605570115796,0.09757605570115796,0.09757605570115796,0.09754804840159562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492038.00990718906,594.2767004767466,0.0,0.09757605570115796,0.09757605564777072,0.09757605564777072,0.3897077840134671,0.3897077840134671,0.5,9.663887773546938,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,28983.850577682264,21969.196362707495,0.7579805969474569,1.0552196413569015,0.6003380524231103,41059.97430708969,25750.0,0.0,0.0,5473.82848004609,0.0785587107699479,1.9639677692486956,2305.7774835361015,3168.0509965099886,5473.82848004609,137.01053145426,0.425101248755129,1.1789542066451486,1.2679737361444532,1.1523885827651905,0.003417304408856808,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31223.82848004609,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0838314791012,261.0838314791012,-12.06616852089877,245.36004218116045,276.8076207770437,123790.29102533848,123887.21376349663,-96.92273815817802,0.0,nan,276.8076207770437,3.6576207770437463,270.51810505789643,-2.6318949421035427,264.2285893386951,-8.92141066130489,257.93907361947885,-15.21092638052113,251.64955790033278,-21.500442099667197,245.36004218116045,-27.789957818839525,1.0,1.0,26022.012520719443,26022.012520719443,276.036545037464,2.886545037464032,276.036545037464,276.036545037464,76895.71033437098,76906.79968836736,-11.089353996387217,0.0,8546.071908451686,8546.071908451686,0.8858551935205468,3937.7604510937113,276.036545037464,2.886545037464032,1.0,0.002,0.14658668971434066,0.004909424569675093,0.00022661010675939524,0.0017733898955502438,0.11330505337969762,0.11330505337969762,0.0,2.3096390251720056e-12,0.999710944745065,0.999710944745065,0.0,0.0975478507761299,2.8204871640812702e-05,0.0,0.0,0.0,1600590.6948895096,267.03746329414673,0.0,1.0,1283056.2774543895,2604.012117634495,,,,,,,,,,,,,,,,,,,3.0,15287.159794537052,1610.0,0.3897077840134671,6.173730061729009,4.057595469475926
1261.0,-29.54121989774506,4.656976993097793,35.31512990800383,24.930062039662175,5.402511848602594,-26.04684672324234,-39.578647481370695,1.908138671337588,-6.112962876006293,-6.11296287599022,40.62758010358936,41209.89641226523,31222.88210767604,31222.88210767604,72432.77851994128,76904.79841000748,76906.89429376692,31222.88210767604,108129.77640144296,108129.77640144296,108129.77640144296,137113.3769220642,132509.52387192444,4603.853050139759,0.0,90666.58944239268,54971.68743377184,39661.002231800936,28983.60052062124,68644.60275242217,21968.983565888466,1610.0,0.0,0.8787692873296667,2.7683403513999703,0.001494314320929203,1.0,1.0,-6.112962876006293,339530.7241882165,1581771.1663422424,4.658698178564243,1581771.1663422424,4.658698178564243,0.7579797944792257,0.09757421851421319,3.918184417053619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918184417053619,1.2828149870329566,1.283114453159502,3.0543643913266485,6471.831631540977,15287.159936592863,6463.703802411142,0.0003277805592570744,23139.94947449967,2359.6181646637406,19320.44321646536,1970.136918974916,0.8349388678552032,0.8349388678552032,35436.59847791207,35405.22815468563,1.0011076682208606,0.8,4276.822019901133,4273.035954225843,1.0011076682208606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5061.665352606782,4632.441516551485,6.168499877534596,4.656976993097793,-3.000747612062865,7.657724605160658,4.057020327527894,3.5,1.1591486650079699,0.6,0.0002334323654385558,0.9534573600573055,0.00024482727305657993,198.54758754269548,0.0,0.0,0.0,0.0,8.269968795730639e-05,0.00015073267748124942,0.0005905984280478005,0.09757421858116996,0.09757421858116996,0.09757421858116996,0.0975463306406083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492041.1074463287,594.2756804228774,0.0,0.09757421858116996,0.09757421851421319,0.09757421851421319,0.3897012220822695,0.3897012220822695,0.5,9.663051141216481,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,28983.60052062124,21968.983565888466,0.7579797944792257,1.0551853403709213,0.600337022284117,41059.97430708969,25750.0,0.0,0.0,5471.601562998041,0.07852672672245649,1.9631681680614106,2304.8397667551185,3166.761796242922,5471.601562998041,137.08907497049196,0.4249281749050673,1.1789320803382133,1.267973790818746,1.1523885827651905,0.0034173016415272304,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31221.60156299804,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0832522965791,261.0832522965791,-12.066747703420901,245.3593011826601,276.8072034104681,123792.09175091679,123888.92547993771,-96.83372902092994,0.0,nan,276.8072034104681,3.657203410468128,270.5176229649991,-2.6323770350009,264.2280425193245,-8.921957480675474,257.9384620737882,-15.211537926211804,251.64888162823456,-21.501118371765415,245.3593011826601,-27.790698817339887,1.0,1.0,26022.012520719443,26022.012520719443,276.0361299373653,2.886129937365297,276.0361299373653,276.0361299373653,76895.73916679382,76906.89429376692,-11.155126973098959,0.0,8546.071908451686,8546.071908451686,0.8858542569037736,3937.775339138887,276.0361299373653,2.886129937365297,1.0,0.002,0.14661477478687876,0.004909227196694862,0.00022665332484693155,0.0017733466789014525,0.11332666242346577,0.11332666242346577,0.0,3.74838398167765e-12,0.9997121671176441,0.9997121671176441,0.0,0.09754613344565462,2.8085068558570252e-05,0.0,0.0,0.0,1600590.1976975861,267.0370371239937,0.0,1.0,1283057.7354772254,2604.0061984296103,,,,,,,,,,,,,,,,,,,3.0,15287.159936592863,1610.0,0.3897012220822695,6.173730061729009,4.057020327527894
1262.0,-29.54196926175164,4.65696659160976,35.315030041466315,24.929272604081802,5.401791099200527,-26.047593225615877,-39.579342131596036,1.9074150640190486,-6.113412779882651,-6.1134127798916875,40.62737773442802,41210.03140627477,31220.62447896418,31220.62447896418,72430.65588523896,76905.04701785228,76906.78845338682,31220.62447896418,108127.412932351,108127.412932351,108127.412932351,137110.75065144605,132507.38019037514,4603.3704610708955,0.0,90666.94217158543,54971.926563766196,39661.12845313248,28983.337719095063,68644.46617222755,21968.76007154359,1610.0,0.0,0.8787676281915016,2.768294076958625,0.001494314320929203,1.0,1.0,-6.113412779882651,339524.714201703,1581762.325506675,4.658754604140511,1581762.325506675,4.658754604140511,0.7579789562010981,0.0975723833429993,3.9182108573762076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182108573762076,1.282818361798595,1.2831178287129612,3.0543769671979284,6471.858278303156,15287.160059195028,6463.6855655050385,0.00032777372583321515,23139.883347753184,2359.6114216121905,19320.388705132606,1970.131360365936,0.8349388981258006,0.8349388981258006,35436.78978171264,35405.22815468563,1.0011144238012204,0.8,4276.845108243184,4273.035954225843,1.0011144238012204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5061.234977679734,4632.441516551485,6.168578344346488,4.65696659160976,-3.0012895326708953,7.658256124280655,4.056445421109113,3.5,1.1589844060311751,0.6,0.0002334323654385558,0.953531448725147,0.00024480825016379935,198.54819829602428,0.0,0.0,0.0,0.0,8.269321052727622e-05,0.00015073915491127957,0.0005906277934050897,0.09757238331677065,0.09757238331677065,0.09757238331677065,0.09754451592936461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492044.16467185033,594.2746731296803,0.0,0.09757238331677065,0.0975723833429993,0.0975723833429993,0.38969466651619733,0.38969466651619733,0.5,9.662215116709609,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,28983.337719095063,21968.76007154359,0.7579789562010981,1.0551565176938216,0.6003401833278105,41059.97430708969,25750.0,0.0,0.0,5469.376294078316,0.07849476810816755,1.962369202704187,2303.902718850053,3165.4735752282627,5469.376294078316,137.16758651475973,0.42475523868056003,1.1789099814557953,1.2679738414840913,1.1523885827651905,0.003417299077111828,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31219.376294078316,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0826447733323,261.0826447733323,-12.0673552266677,245.3585589233119,276.80673062331783,123790.65969885718,123892.23173124045,-101.57203238326008,0.0,nan,276.80673062331783,3.6567306233178556,270.51709628342576,-2.6329037165742193,264.22746194330796,-8.92253805669202,257.9378276033103,-15.212172396689652,251.64819326331994,-21.501806736680038,245.3585589233119,-27.791441076688074,1.0,1.0,26022.012520719443,26022.012520719443,276.0356676487821,2.885667648782146,276.0356676487821,276.0356676487821,76894.97176555588,76906.78845338682,-11.8166878309421,0.0,8546.071908451686,8546.071908451686,0.885852585207195,3937.8019116630885,276.0356676487821,2.885667648782146,1.0,0.002,0.14664284390233961,0.004909025580154051,0.00022669650710838472,0.0017733034913247649,0.11334825355419235,0.11334825355419235,0.0,-1.5668503820787105e-12,0.9997123251856188,0.9997123251856188,0.0,0.09754431422573237,2.806911726692755e-05,0.0,0.0,0.0,1600589.6728138672,267.0365872201173,0.0,1.0,1283059.2746945927,2603.999949616344,,,,,,,,,,,,,,,,,,,4.0,15287.160059195028,1610.0,0.38969466651619733,6.173730061729009,4.056445421109113
1263.0,-29.54272340376475,4.65695691200884,35.31493031038231,24.928991111833625,5.401585423169097,-26.04829252111083,-39.57999214818699,1.9071545394063942,-6.113843843942561,-6.113843843936982,40.62718190978307,41209.7810407357,31218.314300629325,31218.314300629325,72428.09534136503,76904.9204199872,76906.84520467791,31218.314300629325,108125.15950530724,108125.15950530724,108125.15950530724,137108.24470001677,132505.35539080147,4602.889309215306,0.0,90667.06235925053,54971.92297563241,39661.26598179791,28983.085194709543,68644.35117650745,21968.545223004705,1610.0,0.0,0.8787660458083488,2.7682497408420317,0.001494314320929203,1.0,1.0,-6.113843843942561,339518.95596300624,1581753.770615341,4.658808419485385,1581753.770615341,4.658808419485385,0.7579781474407961,0.09757054755497437,3.9182196194569143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182196194569143,1.2828195768397286,1.2831190440377394,3.054380904530306,6471.866621037997,15287.160339606171,6463.67997102403,0.0003277715940682123,23139.862275463125,2359.6092728366084,19320.37198285449,1970.1296551681246,0.8349389358008963,0.8349389358008963,35436.85317798281,35405.22815468563,1.001116662538669,0.8,4276.852759501371,4273.035954225843,1.001116662538669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5060.804625987519,4632.441516551485,6.168646412533196,4.65695691200884,-3.001817869954458,7.658774781963299,4.055870578315386,3.5,1.1588201652329675,0.6,0.0002334323654385558,0.9536060160589729,0.0002447891073540793,198.54881294736003,0.0,0.0,0.0,0.0,8.268714971884194e-05,0.00015074521571971386,0.0005906528617722476,0.09757054757494842,0.09757054757494842,0.09757054757494842,0.0975427780433785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492047.2394038169,594.2736604512475,0.0,0.09757054757494842,0.09757054755497437,0.09757054755497437,0.38968810541928134,0.38968810541928134,0.5,9.661382031881528,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,28983.085194709543,21968.545223004705,0.7579781474407961,1.055120983737297,0.6003375417559363,41059.97430708969,25750.0,0.0,0.0,5467.152754792211,0.07846283489749413,1.9615708724373515,2302.966391254237,3164.1863635379746,5467.152754792211,137.24606611248242,0.42458243992150474,1.178887909952932,1.267973890868155,1.1523885827651905,0.003417296577549889,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31217.152754792212,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0820604526659,261.0820604526659,-12.06793954733405,245.3578194895501,276.8063014157665,123794.82004293472,123892.51282626805,-97.69278333334182,0.0,nan,276.8063014157665,3.6563014157665066,270.5166050306064,-2.633394969393578,264.226908645278,-8.923091354721976,257.9372122600015,-15.212787739998475,251.6475158747932,-21.502484125206763,245.3578194895501,-27.792180510449867,1.0,1.0,26022.012520719443,26022.012520719443,276.0352432253656,2.8852432253656275,276.0352432253656,276.0352432253656,76895.59422299796,76906.84520467791,-11.250981679957476,0.0,8546.071908451686,8546.071908451686,0.8858520312218382,3937.810717554199,276.0352432253656,2.8852432253656275,1.0,0.002,0.1466708111223821,0.0049088278386478605,0.00022673954056797954,0.0017732604604836825,0.11336977028398977,0.11336977028398977,0.0,1.0516617958422625e-12,0.9997133641232341,0.9997133641232341,0.0,0.09754258033552941,2.7967219444950694e-05,0.0,0.0,0.0,1600589.169907046,267.0361561560574,0.0,1.0,1283060.749453249,2603.9939625084844,,,,,,,,,,,,,,,,,,,3.0,15287.160339606171,1610.0,0.38968810541928134,6.173730061729009,4.055870578315386
1264.0,-29.543479586754533,4.656948044136424,35.31483075035526,24.928569292556517,5.401237530618973,-26.049007875004023,-39.58065959215162,1.9067658170506387,-6.1142706692640445,-6.114270669270724,40.62698738369592,41209.644257548076,31215.995006985617,31215.995006985617,72425.63926453369,76904.89653437099,76906.93105358945,31215.995006985617,108122.92606057506,108122.92606057506,108122.92606057506,137105.76097851587,132503.35112286452,4602.409855651343,0.0,90667.2470987841,54971.99481480212,39661.39142664664,28982.834917940803,68644.22634458744,21968.332255322282,1610.0,0.0,0.8787644813356982,2.7682058412438058,0.001494314320929203,1.0,1.0,-6.1142706692640445,339513.2544218106,1581745.27248757,4.658861625833355,1581745.27248757,4.658861625833355,0.7579773447808433,0.09756871304229134,3.9182332355076896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182332355076896,1.282821389776947,1.2831208573981778,3.054387202094424,6471.879964820676,15287.160499319118,6463.670885056568,0.00032776817518376597,23139.82901200016,2359.6058809073597,19320.34482428971,1970.1268857652422,0.8349389623523281,0.8349389623523281,35436.95169411951,35405.22815468563,1.0011201414797783,0.8,4276.864649355388,4273.035954225843,1.0011201414797783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5060.374399962686,4632.441516551485,6.16871253779479,4.656948044136424,-3.0023429274172555,7.65929097155368,4.055295935955125,3.5,1.1586559817014643,0.6,0.0002334323654385558,0.9536807915151488,0.000244769914121572,198.54942926598216,0.0,0.0,0.0,0.0,8.268092684340565e-05,0.00015075143859515013,0.0005906792970041139,0.09756871307836912,0.09756871307836912,0.09756871307836912,0.09754105753229626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492050.30392397544,594.2726511661132,0.0,0.09756871307836912,0.09756871304229134,0.09756871304229134,0.38968154814693934,0.38968154814693934,0.5,9.660552364885628,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,28982.834917940803,21968.332255322282,0.7579773447808433,1.0550871227095475,0.6003366408513312,41059.97430708969,25750.0,0.0,0.0,5464.93087752746,0.07843092706089454,1.9607731765223617,2302.0307420725217,3162.900135454939,5464.93087752746,137.3245137890495,0.42440977846804373,1.1788658657847508,1.267973936824854,1.1523885827651905,0.0034172942514647544,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31214.930877527462,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0814820016646,261.0814820016646,-12.06851799833538,245.35708072223198,276.8058832810948,123797.18807649835,123893.89951810711,-96.71144160875582,0.0,nan,276.8058832810948,3.655883281094816,270.5161227693688,-2.6338772306311853,264.22636225755946,-8.923637742440519,257.9366017457351,-15.21339825426486,251.64684123399752,-21.503158766002457,245.35708072223198,-27.792919277767993,1.0,1.0,26022.012520719443,26022.012520719443,276.0348264454554,2.884826445455417,276.0348264454554,276.0348264454554,76895.7691327514,76906.93105358945,-11.161920838043443,0.0,8546.071908451686,8546.071908451686,0.8858511703422519,3937.824401685228,276.0348264454554,2.884826445455417,1.0,0.002,0.14669866313461238,0.00490863135504252,0.0002267823978309458,0.0017732176030557177,0.1133911989154729,0.1133911989154729,0.0,8.866635724247285e-13,0.9997145395088171,0.9997145395088171,0.0,0.0975408610295422,2.7852012749140082e-05,0.0,0.0,0.0,1600588.6719427907,267.03572933073593,0.0,1.0,1283062.2097067689,2603.9880343068594,,,,,,,,,,,,,,,,,,,3.0,15287.160499319118,1610.0,0.38968154814693934,6.173730061729009,4.055295935955125
