time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1265.0,-29.54423587637183,4.656939977956925,35.31473135530248,24.928106821049028,5.400848547981981,-26.049727434154928,-39.58132766475899,1.9063401028114,-6.114697336793938,-6.1146973368298365,40.62679302456311,41209.524889445995,31213.678572101373,31213.678572101373,72423.20346154737,76904.90289645776,76907.01511747122,31213.678572101373,108120.6936895726,108120.6936895726,108120.6936895726,137103.27846060117,132501.34635352157,4601.932107079597,0.0,90667.45107539362,54972.07305674919,39661.53113182714,28982.584771028567,68644.1159028557,21968.119401321546,1610.0,0.0,0.8787629170603309,2.7681619584241934,0.001494314320929203,1.0,1.0,-6.114697336793938,339507.5550635797,1581736.7816866771,4.658914825593395,1581736.7816866771,4.658914825593395,0.7579765426333269,0.09756688061418002,3.9182483116189317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182483116189317,1.282823375244113,1.2831228433288404,3.0543942270098676,6471.894849773535,15287.16059300643,6463.660709160822,0.0003277643586931398,23139.79203577628,2359.6021103818616,19320.314407856353,1970.1237841522186,0.8349389820783757,0.8349389820783757,35437.06077414372,35405.22815468563,1.0011239934706406,0.8,4276.877814158713,4273.035954225843,1.0011239934706406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5059.944320819461,4632.441516551485,6.16877906021035,4.656939977956925,-3.002867598922411,7.659807576879336,4.054721522333628,3.5,1.1584918635238937,0.6,0.0002334323654385558,0.9537555838422728,0.0002447507195692179,198.55004567533686,0.0,0.0,0.0,0.0,8.267469854036164e-05,0.00015075766689819417,0.0005907059737874586,0.09756688065012138,0.09756688065012138,0.09756688065012138,0.09753933763983302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492053.3529547093,594.2716469391262,0.0,0.09756688065012138,0.09756688061418002,0.09756688061418002,0.3896749966443356,0.3896749966443356,0.5,9.659726073597719,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,28982.584771028567,21968.119401321546,0.7579765426333269,1.0550533357300396,0.6003358677933183,41059.97430708969,25750.0,0.0,0.0,5462.710647324274,0.078399044568871,1.9599761142217735,2301.095762362593,3161.6148849616807,5462.710647324274,137.40292956982108,0.42423725416055713,1.1788438489064708,1.2679739789276399,1.1523885827651905,0.0034172921204456744,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31212.710647324275,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08090460785115,261.08090460785115,-12.069095392148824,245.3563421081775,276.80546710752157,123799.05473313869,123895.58941045693,-96.53467731824287,0.0,nan,276.80546710752157,3.655467107521588,270.51564210767776,-2.634357892322214,264.2258171077637,-8.924182892236274,257.935992107911,-15.214007892089,251.6461671080553,-21.503832891944683,245.3563421081775,-27.793657891822477,1.0,1.0,26022.012520719443,26022.012520719443,276.03440961444835,2.884409614448373,276.03440961444835,276.03440961444835,76895.82305207771,76907.01511747122,-11.192065393508528,0.0,8546.071908451686,8546.071908451686,0.8858502171492363,3937.8395531770266,276.03440961444835,2.884409614448373,1.0,0.002,0.1467264021062837,0.004908435387284063,0.0002268250803425926,0.0017731749198706807,0.1134125401712963,0.1134125401712963,0.0,2.1327340934962358e-13,0.9997156927416518,0.9997156927416518,0.0,0.09753914164184702,2.7738972332999748e-05,0.0,0.0,0.0,1600588.174160021,267.03530266320604,0.0,1.0,1283063.669416938,2603.982108330437,,,,,,,,,,,,,,,,,,,3.0,15287.16059300643,1610.0,0.3896749966443356,6.173730061729009,4.054721522333628
1266.0,-29.544985856579366,4.656932688999033,35.31463211391265,24.92764029828834,5.400451858129882,-26.050442085066802,-39.5819912320934,1.9059080842723608,-6.115124470064416,-6.115124470087328,40.62659866896163,41209.40729624514,31211.366720915452,31211.366720915452,72420.77401716058,76904.91470289849,76907.09309554883,31211.366720915452,108118.45981646428,108118.45981646428,108118.45981646428,137100.79425048654,132499.33824551658,4601.456004969942,0.0,90667.65333687009,54972.14592098147,39661.67490654291,28982.33443402224,68644.00934056516,21967.90639451987,1610.0,0.0,0.878761350239526,2.7681180282534332,0.001494314320929203,1.0,1.0,-6.115124470064416,339501.8495593553,1581728.2910768387,4.658968112043538,1581728.2910768387,4.658968112043538,0.7579757401712899,0.09756505026832885,3.918262922122772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918262922122772,1.2828253901198676,1.2831248586749566,3.054400818927234,6471.908817255425,15287.160659351539,6463.651149963706,0.00032776077671375594,23139.75737180742,2359.5985756407563,19320.285834776474,1970.1208705089377,0.8349389980344202,0.8349389980344202,35437.166485283655,35405.22815468563,1.0011277264974392,0.8,4276.890572373396,4273.035954225843,1.0011277264974392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5059.514387328258,4632.441516551485,6.168846322304269,4.656932688999033,-3.0033923355528533,7.660325024551886,4.054147335776373,3.5,1.1583278102218209,0.6,0.0002334323654385558,0.9538297584572041,0.00024473168651828063,198.5506569460243,0.0,0.0,0.0,0.0,8.266851266835428e-05,0.0001507638527702015,0.0005907324143058572,0.09756505030786292,0.09756505030786292,0.09756505030786292,0.09753761580187674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492056.3862850412,594.2706478309702,0.0,0.09756505030786292,0.09756505026832885,0.09756505026832885,0.38966845077512297,0.38966845077512297,0.5,9.658903037785352,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,28982.33443402224,21967.90639451987,0.7579757401712899,1.0550195816485264,0.600335086661269,41059.97430708969,25750.0,0.0,0.0,5460.492063730724,0.07836718739197075,1.959179684799267,2300.161452261511,3160.3306114692136,5460.492063730724,137.4813134801278,0.42406486683966826,1.1788218592734019,1.267974017224158,1.1523885827651905,0.0034172901820807436,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31210.492063730722,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0803279519923,261.0803279519923,-12.069672048007703,245.35560463923687,276.8050512647626,123800.83031484288,123897.24161202398,-96.41129718109363,0.0,nan,276.8050512647626,3.655051264762619,270.5151619396347,-2.6348380603652686,264.22527261454917,-8.924727385450808,257.93538328942896,-15.214616710571022,251.6454939643412,-21.50450603565878,245.35560463923687,-27.794395360763104,1.0,1.0,26022.012520719443,26022.012520719443,276.0339916056259,2.8839916056259085,276.0339916056259,276.0339916056259,76895.86036412383,76907.09309554883,-11.232731424999656,0.0,8546.071908451686,8546.071908451686,0.8858492933938346,3937.8542367333857,276.0339916056259,2.8839916056259085,1.0,0.002,0.14675403217078256,0.004908239808575769,0.00022686759420186898,0.0017731324062101577,0.11343379710093449,0.11343379710093449,0.0,4.120267495244523e-13,0.9997168036681566,0.9997168036681566,0.0,0.09753742020397674,2.7630064352104894e-05,0.0,0.0,0.0,1600587.6758312776,267.03487552993556,0.0,1.0,1283065.1307169597,2603.976175919046,,,,,,,,,,,,,,,,,,,3.0,15287.160659351539,1610.0,0.38966845077512297,6.173730061729009,4.054147335776373
1267.0,-29.5457340152759,4.656925738213748,35.314532812761534,24.92697372743862,5.399852854380987,-26.051175328313256,-39.58267264589665,1.9052941673435095,-6.115569701447555,-6.115569701414073,40.62639846268426,41209.442779719924,31209.109226291803,31209.109226291803,72418.55200601173,76905.07316772096,76907.01814343025,31209.109226291803,108116.12736972206,108116.12736972206,108116.12736972206,137098.201762144,132497.22135953445,4600.980402609549,0.0,90667.94651358487,54972.316125289224,39661.81154255072,28982.074392421935,68643.88593497266,21967.685242973977,1610.0,0.0,0.8787597079862869,2.7680722372984516,0.001494314320929203,1.0,1.0,-6.115569701447555,339495.9023867415,1581719.5449089422,4.65902396402742,1581719.5449089422,4.65902396402742,0.7579749104749369,0.09756322161465475,3.9182845531887494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182845531887494,1.2828282533558804,1.2831277225793762,3.054410863604315,6471.930100720832,15287.160826885502,6463.636615034177,0.0003277553205843283,23139.704450458594,2359.593179165015,19320.242388899434,1970.1164402624174,0.8349390300236327,0.8349390300236327,35437.322992037465,35405.22815468563,1.0011332532985586,0.8,4276.909461080544,4273.035954225843,1.0011332532985586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5059.0845949856775,4632.441516551485,6.1689241680648665,4.656925738213748,-3.0039298057289012,7.660855543942649,4.053573370237338,3.5,1.1581638200678108,0.6,0.0002334323654385558,0.9539037591217044,0.0002447127010522381,198.55126673584098,0.0,0.0,0.0,0.0,8.266216087418817e-05,0.0001507702045643676,0.0005907605636256694,0.09756322158650849,0.09756322158650849,0.09756322158650849,0.09753582003038234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492059.38651291345,594.2696592250253,0.0,0.09756322158650849,0.09756322161465475,0.09756322161465475,0.38966191008937623,0.38966191008937623,0.5,9.658080989358218,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,28982.074392421935,21967.685242973977,0.7579749104749369,1.054989108201346,0.6003366828439495,41059.97430708969,25750.0,0.0,0.0,5458.275128387966,0.07833535550078498,1.9583838875196227,2299.2278132156885,3159.047315172278,5458.275128387966,137.55966554527083,0.42389261634623876,1.1787998968409443,1.267974051830594,1.1523885827651905,0.00341728843048891,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31208.275128387966,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07973367336405,261.07973367336405,-12.070266326635931,245.35486658268564,276.8046007640575,123800.56947003557,123899.92712935178,-99.35765931621064,0.0,nan,276.8046007640575,3.654600764057534,270.5146539277586,-2.6353460722413615,264.2247070915073,-8.925292908492679,257.9347602552172,-15.215239744782764,251.6448134189581,-21.50518658104187,245.35486658268564,-27.795133417314332,1.0,1.0,26022.012520719443,26022.012520719443,276.03353760394015,2.8835376039401694,276.03353760394015,276.03353760394015,76895.42463817976,76907.01814343025,-11.593505250493763,0.0,8546.071908451686,8546.071908451686,0.8858479257592894,3937.875975954693,276.03353760394015,2.8835376039401694,1.0,0.002,0.1467816325347264,0.0049080410807588355,0.00022691005361381587,0.001773089945472323,0.11345502680690793,0.11345502680690793,0.0,-9.138610007619619e-13,0.9997171027687611,0.9997171027687611,0.0,0.09753562124938922,2.7600365265529672e-05,0.0,0.0,0.0,1600587.156385012,267.0344302985524,0.0,1.0,1283066.653930145,2603.969992180632,,,,,,,,,,,,,,,,,,,3.0,15287.160826885502,1610.0,0.38966191008937623,6.173730061729009,4.053573370237338
1268.0,-29.54648717651958,4.65691949698649,35.31443364273594,24.926610581483715,5.399565808511052,-26.0518818780202,-39.583331253938354,1.9049605085291184,-6.11599937233251,-6.115999372306002,40.62620364371494,41209.2644465401,31206.80883875734,31206.80883875734,72416.07328529745,76905.00775243477,76907.07646829683,31206.80883875734,108113.88530705417,108113.88530705417,108113.88530705417,137095.70813933248,132495.20191834637,4600.50622098611,0.0,90668.10659783026,54972.3632860968,39661.93701303718,28981.822832278325,68643.75984531551,21967.471225697307,1610.0,0.0,0.8787581291968153,2.768028047269756,0.001494314320929203,1.0,1.0,-6.11599937233251,339490.1631408948,1581711.0341242498,4.659077657775345,1581711.0341242498,4.659077657775345,0.7579741051080877,0.09756139266001966,3.918296487750568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918296487750568,1.2828298095065247,1.2831292790932953,3.0544164617267877,6471.941962470595,15287.161005911063,6463.628555015221,0.0003277522824539297,23139.674825853053,2359.5901582959577,19320.218296963398,1970.1139835686395,0.8349390578029071,0.8349390578029071,35437.40934182393,35405.22815468563,1.0011363026142828,0.8,4276.919882584978,4273.035954225843,1.0011363026142828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5058.654845599155,4632.441516551485,6.168993495554679,4.65691949698649,-3.0044560163775826,7.661375513364073,4.052999494565442,3.5,1.1579998555901263,0.6,0.0002334323654385558,0.953978260846177,0.0002446935900106379,198.55188060678748,0.0,0.0,0.0,0.0,8.265602209249922e-05,0.0001507763433460566,0.0005907864165687273,0.09756139267641736,0.09756139267641736,0.09756139267641736,0.097534087718963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492062.3988386163,594.2686669401526,0.0,0.09756139267641736,0.09756139266001966,0.09756139266001966,0.38965536552413776,0.38965536552413776,0.5,9.65726183992385,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,28981.822832278325,21967.471225697307,0.7579741051080877,1.0549549361585469,0.6003351876325342,41059.97430708969,25750.0,0.0,0.0,5456.0599030057865,0.07830354886594938,1.9575887216487327,2298.2948842660057,3157.7650187397808,5456.0599030057865,137.6379857905219,0.4237205025213708,1.1787779615645904,1.2679740848314578,1.1523885827651905,0.003417286760163334,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31206.059903005786,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07915288113,261.07915288113,-12.070847118869949,245.35413001723933,276.80417574502343,123803.72605593642,123900.82892369483,-97.10286775838381,0.0,nan,276.80417574502343,3.6541757450234513,270.5141665994482,-2.635833400551803,264.2241574539214,-8.92584254607857,257.9341483083578,-15.215851691642172,251.64413916279003,-21.50586083720995,245.35413001723933,-27.79586998276065,1.0,1.0,26022.012520719443,26022.012520719443,276.0331147578055,2.883114757805515,276.0331147578055,276.0331147578055,76895.80160727353,76907.07646829683,-11.27486102329567,0.0,8546.071908451686,8546.071908451686,0.885847171190331,3937.887970189321,276.0331147578055,2.883114757805515,1.0,0.002,0.14680913296828657,0.0049078456096437965,0.0002269523657396985,0.00177304763440599,0.11347618286984924,0.11347618286984924,0.0,1.4568858272556717e-13,0.9997181217563449,0.9997181217563449,0.0,0.09753389222600811,2.7500434011552813e-05,0.0,0.0,0.0,1600586.655090312,267.03400062766747,0.0,1.0,1283068.1239045514,2603.964024593887,,,,,,,,,,,,,,,,,,,3.0,15287.161005911063,1610.0,0.38965536552413776,6.173730061729009,4.052999494565442
1269.0,-29.54724131410006,4.656914008742435,35.31433461879223,24.926161451172106,5.399192423797926,-26.052597940328702,-39.58399506574494,1.9045490474191773,-6.116426779256358,-6.116426779249399,40.62600951914445,41209.13650097377,31204.504903564153,31204.504903564153,72413.64140453792,76905.00590817044,76907.14837650264,31204.504903564153,108111.65328006679,108111.65328006679,108111.65328006679,137093.22575365414,132493.19215245888,4600.033601195258,0.0,90668.30777106587,54972.438353600286,39662.07713051731,28981.57247358736,68643.64960410466,21967.258213270183,1610.0,0.0,0.8787565599607098,2.7679840906337208,0.001494314320929203,1.0,1.0,-6.116426779256358,339484.4542111016,1581702.5537112681,4.6591310267412664,1581702.5537112681,4.6591310267412664,0.7579733029769264,0.09755956501129043,3.918311592980013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918311592980013,1.2828317285243311,1.283131198559086,3.054423667465203,6471.957230565632,15287.161059780305,6463.618095953749,0.00032774836619102314,23139.636963406843,2359.5862974009315,19320.187034128736,1970.1107956467026,0.8349390729284902,0.8349390729284902,35437.51863217383,35405.22815468563,1.0011401620449318,0.8,4276.933072772385,4273.035954225843,1.0011401620449318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5058.225223502152,4632.441516551485,6.169061978216773,4.656914008742435,-3.0049803674265,7.661894376168934,4.052425821358908,3.5,1.157835948959688,0.6,0.0002334323654385558,0.9540528654383287,0.0002446744555725515,198.55249527730948,0.0,0.0,0.0,0.0,8.26498352337485e-05,0.0001507825302048073,0.0005908129361203554,0.09755956504335692,0.09755956504335692,0.09755956504335692,0.09753236469725422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492065.3993717765,594.2676785341025,0.0,0.09755956504335692,0.09755956501129043,0.09755956501129043,0.3896488247534472,0.3896488247534472,0.5,9.656445829648089,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,28981.57247358736,21967.258213270183,0.7579733029769264,1.0549212027940866,0.6003342878568275,41059.97430708969,25750.0,0.0,0.0,5453.846331810704,0.07827176745814411,1.956794186453601,2297.3626309236156,3156.483700887089,5453.846331810704,137.71627424112336,0.4235485252064072,1.178756053399921,1.2679741144634913,1.1523885827651905,0.0034172852603504113,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31203.846331810702,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0785751854128,261.0785751854128,-12.071424814587203,245.35339371826532,276.8037566525548,123805.81180223393,123902.396953127,-96.58515089307707,0.0,nan,276.8037566525548,3.6537566525548186,270.51368406569344,-2.6363159343065377,264.2236114788899,-8.926388521110084,257.9335388919764,-15.216461108023566,251.64346630509687,-21.506533694903112,245.35339371826532,-27.796606281734654,1.0,1.0,26022.012520719443,26022.012520719443,276.03269576504425,2.882695765044275,276.03269576504425,276.03269576504425,76895.91001121777,76907.14837650264,-11.238365284865722,0.0,8546.071908451686,8546.071908451686,0.8858462161536805,3937.9031509449132,276.03269576504425,2.882695765044275,1.0,0.002,0.14683652788566606,0.004907651003615951,0.0002269945157320765,0.001773005485024588,0.11349725786603826,0.11349725786603826,0.0,7.566646961776335e-13,0.9997191980397294,0.9997191980397294,0.0,0.09753217009419211,2.739491709831568e-05,0.0,0.0,0.0,1600586.1564343418,267.0335732207436,0.0,1.0,1283069.586130038,2603.958088484544,,,,,,,,,,,,,,,,,,,3.0,15287.161059780305,1610.0,0.3896488247534472,6.173730061729009,4.052425821358908
1270.0,-29.547995282818725,4.656909260206178,35.31423573384711,24.925695242732786,5.398795743617377,-26.053316180169436,-39.58466292880473,1.9041166384042294,-6.116854249960625,-6.11685424995126,40.62581548255269,41209.01915162809,31202.204213140125,31202.204213140125,72411.22336476822,76905.0160803198,76907.21708131974,31202.204213140125,108109.42129445987,108109.42129445987,108109.42129445987,137090.74341761638,132491.1808887075,4599.562528908892,0.0,90668.50950452808,54972.51256573881,39662.21882087696,28981.322123156504,68643.54094403346,21967.045212095247,1610.0,0.0,0.8787549900262036,2.767940127989589,0.001494314320929203,1.0,1.0,-6.116854249960625,339478.74450482806,1581694.0771760882,4.659184419581808,1581694.0771760882,4.659184419581808,0.7579725010041296,0.0975577391486952,3.9183260685699124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183260685699124,1.2828337452474796,1.2831332157530275,3.0544301497260684,6471.970965698556,15287.161068984893,6463.608668061077,0.0003277448418410647,23139.602962552766,2359.582830278716,19320.158853526624,1970.1079220250163,0.8349390819191143,0.8349390819191143,35437.62336683519,35405.22815468563,1.001143860600821,0.8,4276.94571313645,4273.035954225843,1.001143860600821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5057.795739412648,4632.441516551485,6.16913094571976,4.656909260206178,-3.0055045126295,7.662413772835678,4.051852364900262,3.5,1.1576721042572178,0.6,0.0002334323654385558,0.9541274596177385,0.0002446553267967763,198.55310981400277,0.0,0.0,0.0,0.0,8.264361104849441e-05,0.00015078875439006139,0.0005908395071737634,0.09755773918362443,0.09755773918362443,0.09755773918362443,0.09753064139186335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492068.3854898315,594.266694831996,0.0,0.09755773918362443,0.0975577391486952,0.0975577391486952,0.3896422887678646,0.3896422887678646,0.5,9.655632893357614,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,28981.322123156504,21967.045212095247,0.7579725010041296,1.054887646658651,0.6003335286159943,41059.97430708969,25750.0,0.0,0.0,5451.634406601794,0.07824001124809339,1.956000281202333,2296.4310484732237,3155.2033581285705,5451.634406601794,137.79453092228837,0.4233766842429293,1.1787341723026086,1.26797414052052,1.1523885827651905,0.0034172839414854084,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31201.634406601792,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0779979208525,261.0779979208525,-12.072002079147467,245.35265745465446,276.80333838705167,123807.5716783081,123904.08474746712,-96.51306915901893,0.0,nan,276.80333838705167,3.65333838705169,270.51320220054,-2.6367977994599983,264.22306601416,-8.92693398583998,257.93292982761284,-15.217070172387139,251.6427936410963,-21.507206358903687,245.35265745465446,-27.797342545345515,1.0,1.0,26022.012520719443,26022.012520719443,276.03227633368704,2.8822763336870594,276.03227633368704,276.03227633368704,76895.95146794477,76907.21708131974,-11.26561337496969,0.0,8546.071908451686,8546.071908451686,0.8858453009257574,3937.917698912762,276.03227633368704,2.8822763336870594,1.0,0.002,0.14686381989514077,0.004907456826811022,0.00022703650653556128,0.001772963493222292,0.11351825326778064,0.11351825326778064,0.0,-2.4214658056465055e-13,0.999720247602001,0.999720247602001,0.0,0.09753044713722499,2.7292011470212755e-05,0.0,0.0,0.0,1600585.6577013507,267.03314575003935,0.0,1.0,1283071.0485701892,2603.952151523124,,,,,,,,,,,,,,,,,,,3.0,15287.161068984893,1610.0,0.3896422887678646,6.173730061729009,4.051852364900262
1271.0,-29.548748876229524,4.656905229126292,35.31413697869265,24.925219325255625,5.398393435701587,-26.054034644906885,-39.58533082678912,1.9036792019504576,-6.117282182668077,-6.117282182665087,40.625621458274104,41208.916264008985,31199.90783889533,31199.90783889533,72408.82410290431,76905.03430916136,76907.28036787963,31199.90783889533,108107.18820677497,108107.18820677497,108107.18820677497,137088.259794234,132489.1668396008,4599.092954633192,0.0,90668.72122536186,54972.60317064516,39662.35339412967,28981.071587459046,68643.42498158872,21966.832062547976,1610.0,0.0,0.8787534175332057,2.767896118383752,0.001494314320929203,1.0,1.0,-6.117282182668077,339473.02870317193,1581685.6012116591,4.659237899558294,1581685.6012116591,4.659237899558294,0.7579716987433157,0.09755591504932085,3.9183417665668934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183417665668934,1.2828357854246766,1.2831352564064926,3.0544375290168144,6471.986601530156,15287.161056434426,6463.597924266135,0.0003277408290033366,23139.564291963856,2359.578886976068,19320.12673960457,1970.104647316318,0.8349390894241798,0.8349390894241799,35437.73694584255,35405.22815468563,1.0011478714853226,0.8,4276.959420919378,4273.035954225843,1.0011478714853226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5057.366391293807,4632.441516551485,6.169200612517531,4.656905229126292,-3.0060287427289465,7.662933971855239,4.051279122439729,3.5,1.1575083206970653,0.6,0.0002334323654385558,0.9542020229533471,0.00024463620891942793,198.5537240485954,0.0,0.0,0.0,0.0,8.263738697106674e-05,0.00015079497846748905,0.0005908662623177177,0.09755591511469823,0.09755591511469823,0.09755591511469823,0.09752891615332056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492071.35731361655,594.2657157906608,0.0,0.09755591511469823,0.09755591504932085,0.09755591504932085,0.3896357573359728,0.3896357573359728,0.5,9.654822930130702,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,28981.071587459046,21966.832062547976,0.7579716987433157,1.0548544761909175,0.6003330439158869,41059.97430708969,25750.0,0.0,0.0,5449.4241273970165,0.07820828020656523,1.9552070051641288,2295.500137342837,3153.9239900541797,5449.4241273970165,137.87275585920082,0.4232049794727552,1.1787123182284138,1.2679741630655716,1.1523885827651905,0.003417282800377924,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31199.42412739702,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07742053159075,261.07742053159075,-12.07257946840923,245.351921233705,276.80291982946915,123809.30245817052,123905.83638531044,-96.53392713992052,0.0,nan,276.80291982946915,3.6529198294691696,270.51272011030176,-2.6372798896982204,264.22252039126226,-8.927479608737713,257.9323206720021,-15.217679327997871,251.64212095280416,-21.507879047195814,245.351921233705,-27.798078766294964,1.0,1.0,26022.012520719443,26022.012520719443,276.03185580631225,2.8818558063122737,276.03185580631225,276.03185580631225,76895.98015786365,76907.28036787963,-11.300210015979246,0.0,8546.071908451686,8546.071908451686,0.8858443084097571,3937.9334753997277,276.03185580631225,2.8818558063122737,1.0,0.002,0.1468910124423589,0.004907263009650347,0.00022707834329091606,0.0017729216601006423,0.11353917164545803,0.11353917164545803,0.0,3.3915583015631245e-12,0.9997212619667626,0.9997212619667626,0.0,0.09752872250542932,2.7192543891523873e-05,0.0,0.0,0.0,1600585.1584267183,267.0327178173319,0.0,1.0,1283072.5125873827,2603.9462081789466,,,,,,,,,,,,,,,,,,,3.0,15287.161056434426,1610.0,0.3896357573359728,6.173730061729009,4.051279122439729
1272.0,-29.549494944804767,4.656901613229665,35.314038205529286,24.924581008404516,5.397819782742226,-26.05476347205439,-39.5860078400932,1.9030883098494458,-6.117722504608821,-6.1177225046468395,40.62542342933245,41208.92589440417,31197.649406096432,31197.649406096432,72406.57530050061,76905.17398519065,76907.23801207145,31197.649406096432,108104.88741816788,108104.88741816788,108104.88741816788,137085.70182737723,132487.07774534894,4598.6240820282965,0.0,90668.99937598876,54972.7512846416,39662.49787927462,28980.814409209335,68643.31228848395,21966.61333748693,1610.0,0.0,0.8787517933898379,2.7678508352168856,0.001494314320929203,1.0,1.0,-6.117722504608821,339467.1475002149,1581676.9503389387,4.659293136275985,1581676.9503389387,4.659293136275985,0.7579708778130998,0.0975540924135618,3.9183618595139085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183618595139085,1.2828385413200463,1.283138012945211,3.054446630112857,6472.005885660569,15287.161026270336,6463.584666233303,0.00032773587931695785,23139.516621172064,2359.5740259081404,19320.087110457207,1970.100606267911,0.8349390969031661,0.8349390969031661,35437.882323300284,35405.22815468563,1.0011530052925133,0.8,4276.976966438394,4273.035954225843,1.0011530052925133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5056.937175063508,4632.441516551485,6.16927763309708,4.656901613229665,-3.006561630411823,7.663463243641488,4.05070608849764,3.5,1.1573445967136116,0.6,0.0002334323654385558,0.9542758479463023,0.000244617283294894,198.55433215363186,0.0,0.0,0.0,0.0,8.263107839104867e-05,0.00015080128704750712,0.0005908940115325607,0.09755409240848484,0.09755409240848484,0.09755409240848484,0.09752714031317043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492074.30298494064,594.2647450771393,0.0,0.09755409240848484,0.0975540924135618,0.0975540924135618,0.3896292300823997,0.3896292300823997,0.5,9.65401436655973,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,28980.814409209335,21966.61333748693,0.7579708778130998,1.0548234472748192,0.6003341697908953,41059.97430708969,25750.0,0.0,0.0,5447.215495512589,0.07817657430437201,1.9544143576092987,2294.5698987723936,3152.6455967401953,5447.215495512589,137.95094907701534,0.42303341073794354,1.1786904911331888,1.2679741822042918,1.1523885827651905,0.003417281831680687,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31197.215495512588,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0768281474825,261.0768281474825,-12.073171852517476,245.3511847896806,276.8024715052765,123809.29516410828,123908.3360795071,-99.04091539882053,0.0,nan,276.8024715052765,3.6524715052765373,270.51221416215293,-2.637785837847048,264.22195681912143,-8.928043180878547,257.93169947590917,-15.218300524090807,251.64144213275452,-21.508557867245457,245.3511847896806,-27.79881521031939,1.0,1.0,26022.012520719443,26022.012520719443,276.0314105281578,2.881410528157801,276.0314105281578,276.0314105281578,76895.59079928212,76907.23801207145,-11.647212789335754,0.0,8546.071908451686,8546.071908451686,0.8858430380192143,3937.953668811478,276.0314105281578,2.881410528157801,1.0,0.002,0.14691816044606404,0.004907067128916029,0.00022712010531744878,0.0017728798958464697,0.11356005265872439,0.11356005265872439,0.0,1.1639183540579356e-12,0.9997217133269244,0.9997217133269244,0.0,0.09752694440973912,2.714800382268089e-05,0.0,0.0,0.0,1600584.6446946722,267.03227749539116,0.0,1.0,1283074.0189861765,2603.940092802179,,,,,,,,,,,,,,,,,,,3.0,15287.161026270336,1610.0,0.3896292300823997,6.173730061729009,4.05070608849764
1273.0,-29.55024576210455,4.656898647181096,35.313939536368366,24.924205045122676,5.397516042583582,-26.05546958175328,-39.586662606429286,1.9027398602961556,-6.118152915809674,-6.118152915818206,40.62522888361548,41208.73877226347,31195.36446650403,31195.36446650403,72404.1032387675,76905.11909177442,76907.2804480463,31195.36446650403,108102.64491455033,108102.64491455033,108102.64491455033,137083.20756752783,132485.05107484502,4598.156492682829,0.0,90669.1616682866,54972.78134115021,39662.644807929326,28980.562652977496,68643.20746090682,21966.39917555895,1610.0,0.0,0.8787502094654555,2.7678065718463403,0.001494314320929203,1.0,1.0,-6.118152915809674,339461.39874839346,1581668.4516671612,4.659347005281986,1581668.4516671612,4.659347005281986,0.757970072513485,0.09755226982762084,3.9183735599381015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183735599381015,1.282840166479341,1.2831396384838902,3.0544518813218837,6472.017012342369,15287.161121734003,6463.577070160836,0.000327733026980889,23139.488943907352,2359.5712036125847,19320.064405288274,1970.098290985023,0.8349391143478674,0.8349391143478674,35437.9669787041,35405.22815468563,1.0011559947853839,0.8,4276.987183448792,4273.035954225843,1.0011559947853839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5056.508023333084,4632.441516551485,6.1693493459427104,4.656898647181096,-3.0070872816141083,7.663985928795205,4.050133173084035,3.5,1.1571809065954386,0.6,0.0002334323654385558,0.9543501490561653,0.00024459823857042,198.5549441330158,0.0,0.0,0.0,0.0,8.262497753733363e-05,0.00015080738790122216,0.0005909196813954781,0.09755226985808074,0.09755226985808074,0.09755226985808074,0.09752540487566239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492077.25290740887,594.2637731489328,0.0,0.09755226985808074,0.09755226982762084,0.09755226982762084,0.38962270072684496,0.38962270072684496,0.5,9.653208417046901,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,28980.562652977496,21966.39917555895,0.757970072513485,1.054789044932123,0.6003323605723461,41059.97430708969,25750.0,0.0,0.0,5445.008552754819,0.07814489351237022,1.9536223378092539,2293.6403593426644,3151.3681934121546,5445.008552754819,138.02911060085745,0.42286197788079094,1.1786686909728743,1.2679741993718094,1.1523885827651905,0.0034172809627551026,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31195.008552754818,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0762476006599,261.0762476006599,-12.073752399340094,245.35044979664644,276.802045404663,123812.23907537693,123909.30089924169,-97.06182386475187,0.0,nan,276.802045404663,3.6520454046629993,270.5117262830813,-2.638273716918661,264.2214071615752,-8.928592838424777,257.93108803980226,-15.218911960197715,251.64076891819116,-21.50923108180882,245.35044979664644,-27.799550203353533,1.0,1.0,26022.012520719443,26022.012520719443,276.03098508253964,2.8809850825396666,276.03098508253964,276.03098508253964,76895.92881260894,76907.2804480463,-11.35163543735689,0.0,8546.071908451686,8546.071908451686,0.8858422982512503,3937.965427737792,276.03098508253964,2.8809850825396666,1.0,0.002,0.14694521909313585,0.00490687343535226,0.0002271617337697803,0.0017728382672427794,0.11358086688489015,0.11358086688489015,0.0,1.0125598276511383e-12,0.999722624115152,0.999722624115152,0.0,0.09752521118045848,2.7058647162366872e-05,0.0,0.0,0.0,1600584.1425229998,267.0318470841903,0.0,1.0,1283075.4914754066,2603.934115104561,,,,,,,,,,,,,,,,,,,3.0,15287.161121734003,1610.0,0.38962270072684496,6.173730061729009,4.050133173084035
1274.0,-29.550985064874126,4.6568958695246705,35.31384074244502,24.923457099963002,5.39683482860337,-26.05620307547152,-39.58734782701356,1.902052840292842,-6.118602590610578,-6.118602590601625,40.6250279456582,41208.85755418525,31193.13658778357,31193.13658778357,72401.99414196881,76905.34259922565,76907.15857240609,31193.13658778357,108100.29516018965,108100.29516018965,108100.29516018965,137080.5956653917,132482.90666651915,4597.6889988725725,0.0,90669.49506092258,54973.0100201834,39662.761156376866,28980.30050520206,68643.06166157892,21966.17628331035,1610.0,0.0,0.8787485458679236,2.7677603280095617,0.001494314320929203,1.0,1.0,-6.118602590610578,339455.3927855794,1581659.6737847324,4.6594035840927255,1581659.6737847324,4.6594035840927255,0.7579692377367636,0.09755044798613584,3.9183983324545255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183983324545255,1.282843370734122,1.283142843486687,3.054463562618854,6472.041763608931,15287.161097195938,6463.56005922626,0.0003277266743247536,23139.42773758947,2359.5649623051168,19320.013558466453,1970.093106052164,0.8349391254426545,0.8349391254426545,35438.146213695465,35405.22815468563,1.0011623242363523,0.8,4277.0088152134285,4273.035954225843,1.0011623242363523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5056.078989662498,4632.441516551485,6.169432212503026,4.6568958695246705,-3.0076265532204207,7.664522422745091,4.049560447681433,3.5,1.1570172707661237,0.6,0.0002334323654385558,0.954423316783054,0.00024457948725032703,198.55554673077324,0.0,0.0,0.0,0.0,8.261859336884835e-05,0.00015081377206970745,0.0005909484329891186,0.09755044797929686,0.09755044797929686,0.09755044797929686,0.09752359081879647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492080.1707289338,594.2628113694817,0.0,0.09755044797929686,0.09755044798613584,0.09755044798613584,0.38961617415181315,0.38961617415181315,0.5,9.652402704271443,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,28980.30050520206,21966.17628331035,0.7579692377367636,1.0547605597623548,0.6003353661197601,41059.97430708969,25750.0,0.0,0.0,5442.803263249723,0.0781132378014599,1.9528309450364958,2292.71149701616,3150.091766233563,5442.803263249723,138.1072404558235,0.4226906807438303,1.1786469177035002,1.2679742134539853,1.1523885827651905,0.0034172802499927847,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31192.803263249723,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0756434699793,261.0756434699793,-12.07435653002068,245.349714548113,276.8015723918406,123811.25651552189,123912.26134556143,-101.00483003953083,0.0,nan,276.8015723918406,3.6515723918406024,270.5112008231272,-2.6387991768727943,264.22082925447666,-8.929170745523322,257.9304576855256,-15.219542314474381,251.64008611679253,-21.509913883207446,245.349714548113,-27.800285451886964,1.0,1.0,26022.012520719443,26022.012520719443,276.0305211467435,2.880521146743547,276.0305211467435,276.0305211467435,76895.2882513094,76907.15857240609,-11.87032109669235,0.0,8546.071908451686,8546.071908451686,0.8858407319893566,3937.990324116798,276.0305211467435,2.880521146743547,1.0,0.002,0.146972273357006,0.004906676278021004,0.00022720334635776854,0.0017727966543598058,0.11360167317888427,0.11360167317888427,0.0,7.175744373699722e-13,0.9997226638814928,0.9997226638814928,0.0,0.09752339372353272,2.7054262603115464e-05,0.0,0.0,0.0,1600583.6178731653,267.0313974093894,0.0,1.0,1283077.0298639382,2603.9278699040383,,,,,,,,,,,,,,,,,,,4.0,15287.161097195938,1610.0,0.38961617415181315,6.173730061729009,4.049560447681433
1275.0,-29.551733445257653,4.656893738741139,35.313742057305646,24.923171172291063,5.396625245842294,-26.056897576136016,-39.58799333833156,1.9017893758298428,-6.119033231835715,-6.1190332317846226,40.62483349660422,41208.61647461584,31190.855377717988,31190.855377717988,72399.47185233382,76905.22269995988,76907.19932342399,31190.855377717988,108098.05470114198,108098.05470114198,108098.05470114198,137078.10339429544,132480.88063829512,4597.222756000321,0.0,90669.61974293891,54973.01351408627,39662.89580983627,28980.04869315345,68642.94450298972,21965.962080643945,1610.0,0.0,0.8787469602926848,2.7677160421272666,0.001494314320929203,1.0,1.0,-6.119033231835715,339449.6411179577,1581651.179404079,4.659457509499797,1581651.179404079,4.659457509499797,0.7579684324627589,0.09754862509286467,3.9184075471405806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184075471405806,1.282844599534126,1.2831440725735475,3.0544678198462836,6472.0507841630015,15287.161278305051,6463.553950088204,0.0003277243651424179,23139.40514153618,2359.5626581489278,19319.995297843983,1970.0912439868848,0.8349391516190622,0.8349391516190622,35438.21288406172,35405.22815468563,1.0011646786158017,0.8,4277.016861620328,4273.035954225843,1.0011646786158017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5055.649970593321,4632.441516551485,6.169504526449146,4.656893738741139,-3.0081521255030044,7.665045864244143,4.048987774167046,3.5,1.1568536497620132,0.6,0.0002334323654385558,0.9544973890720867,0.00024456050703866957,198.55615673132175,0.0,0.0,0.0,0.0,8.261257958686124e-05,0.00015081978585169454,0.0005909733871394061,0.09754862508933798,0.09754862508933798,0.09754862508933798,0.09752185441637856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492083.10747135,594.2618437407115,0.0,0.09754862508933798,0.09754862509286467,0.09754862509286467,0.38960964085027583,0.38960964085027583,0.5,9.651599582486792,-5.1102233555866405e-11,-5.1102233555866405e-11,-5.1102233555866405e-11,-5.1102233555866405e-11,-5.1102233555866405e-11,-5.1102233555866405e-11,28980.04869315345,21965.962080643945,0.7579684324627589,1.0547256149418311,0.6003328786809402,41059.97430708969,25750.0,0.0,0.0,5440.599691761978,0.07808160714258487,1.9520401785646202,2291.7833527413604,3148.8163390206173,5440.599691761978,138.18533866698075,0.42251951916983127,1.178625171281185,1.2679742266417149,1.1523885827651905,0.003417279582502534,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31190.599691761978,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07506209366716,261.07506209366716,-12.07493790633282,245.3489818101585,276.8011423771817,123815.35955795969,123912.56007382643,-97.2005158667593,0.0,nan,276.8011423771817,3.6511423771817135,270.51071026378025,-2.639289736219723,264.2202781504509,-8.929721849549082,257.929846036909,-15.22015396309098,251.63941392352268,-21.510586076477296,245.3489818101585,-27.80101818984147,1.0,1.0,26022.012520719443,26022.012520719443,276.03009527395216,2.880095273952179,276.03009527395216,276.03009527395216,76895.90669852862,76907.19932342399,-11.292624895373592,0.0,8546.071908451686,8546.071908451686,0.8858401493831315,3937.9995848762833,276.03009527395216,2.880095273952179,1.0,0.002,0.14699923740402268,0.004906482954859193,0.00022724482831237494,0.0017727551713120683,0.11362241415618747,0.11362241415618747,0.0,-3.755567905272539e-13,0.9997235835150016,0.9997235835150016,0.0,0.09752166104480008,2.6964048064599482e-05,0.0,0.0,0.0,1600583.1154276961,267.03096676816426,0.0,1.0,1283078.503132785,2603.9218890817724,,,,,,,,,,,,,,,,,,,3.0,15287.161278305051,1610.0,0.38960964085027583,6.173730061729009,4.048987774167046
1276.0,-29.552478586563108,4.65689235080935,35.31364352081554,24.92275022612887,5.396274542095771,-26.057603273665652,-39.588648069743044,1.9013992275503449,-6.119459461769338,-6.119459461744146,40.62464041572706,41208.46652398299,31188.56430429948,31188.56430429948,72397.03082828247,76905.2039540865,76907.27133227632,31188.56430429948,108095.8356365758,108095.8356365758,108095.8356365758,137075.63486291858,132478.87681231968,4596.758050598891,0.0,90669.80248591719,54973.06504932311,39663.04159621564,28979.799226342788,68642.84082255843,21965.749841659483,1610.0,0.0,0.8787453932975071,2.7676722104403537,0.001494314320929203,1.0,1.0,-6.119459461769338,339443.94844318397,1581642.744825303,4.659510803121706,1581642.744825303,4.659510803121706,0.7579676335953529,0.09754680311385353,3.9184206810555025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184206810555025,1.282846419192614,1.2831458926568249,3.0544737253284313,6472.063297171034,15287.161252915872,6463.545343612838,0.0003277211530725912,23139.37421887369,2359.5595049148988,19319.969572513168,1970.0886207331932,0.8349391556472943,0.8349391556472943,35438.30791089318,35405.22815468563,1.001168034369779,0.8,4277.028330352168,4273.035954225843,1.001168034369779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5055.221069985258,4632.441516551485,6.169574756973079,4.65689235080935,-3.0086743180671958,7.665566668876545,4.048415291163222,3.5,1.156690083189492,0.6,0.0002334323654385558,0.954571146929322,0.00024454161032361427,198.55676409544012,0.0,0.0,0.0,0.0,8.260648032098588e-05,0.00015082588511756992,0.0005909992674831873,0.09754680314764136,0.09754680314764136,0.09754680314764136,0.09752013608531479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492086.0358097644,594.2608789193566,0.0,0.09754680314764136,0.09754680311385353,0.09754680311385353,0.3896031102639228,0.3896031102639228,0.5,9.650799573912556,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,28979.799226342788,21965.749841659483,0.7579676335953529,1.0546916468015741,0.6003316009386438,41059.97430708969,25750.0,0.0,0.0,5438.3977700855685,0.0780500015067325,1.9512500376683108,2290.8558842439033,3147.541885841665,5438.3977700855685,138.26340525936743,0.42234849300179894,1.1786034516621369,1.2679742367582278,1.1523885827651905,0.0034172790704604336,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31188.39777008557,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0744867998472,261.0744867998472,-12.075513200152784,245.34825040280768,276.8007231968792,123817.68117003677,123913.8647488835,-96.18357884670381,0.0,nan,276.8007231968792,3.6507231968791984,270.5102286380874,-2.639771361912551,264.2197340792743,-8.930265920725674,257.92923952042656,-15.220760479573414,251.63874496160793,-21.51125503839205,245.34825040280768,-27.8017495971923,1.0,1.0,26022.012520719443,26022.012520719443,276.0296774699517,2.87967746995173,276.0296774699517,276.0296774699517,76896.08139691687,76907.27133227632,-11.18993535944901,0.0,8546.071908451686,8546.071908451686,0.8858393189799836,3938.01278446078,276.0296774699517,2.87967746995173,1.0,0.002,0.14702609639548903,0.004906290894767899,0.00022728614985448688,0.0017727138523870502,0.11364307492724345,0.11364307492724345,0.0,2.241537250952108e-12,0.9997246553601143,0.9997246553601143,0.0,0.09751994412447815,2.6858989375380904e-05,0.0,0.0,0.0,1600582.6181264403,267.03054053823064,0.0,1.0,1283079.9613066053,2603.9159695580456,,,,,,,,,,,,,,,,,,,3.0,15287.161252915872,1610.0,0.3896031102639228,6.173730061729009,4.048415291163222
1277.0,-29.553221990363177,4.6568913115055155,35.313544938396085,24.922101536672585,5.395697730540546,-26.058330018256278,-39.58932473380116,1.900805758419134,-6.119901939822682,-6.119901939858698,40.62444201813593,41208.50580028754,31186.322200204126,31186.322200204126,72394.82800049166,76905.35325193673,76907.20462898765,31186.322200204126,108093.52682919177,108093.52682919177,108093.52682919177,137073.06785252824,132476.77397184604,4596.293880682205,0.0,90670.0947892338,54973.247337527624,39663.16383522908,28979.54102333646,68642.70485856554,21965.530266592657,1610.0,0.0,0.8787437588115364,2.767626708445343,0.001494314320929203,1.0,1.0,-6.119901939822682,339438.03883985686,1581634.0780261818,4.65956639224038,1581634.0780261818,4.65956639224038,0.7579668100645347,0.09754498263372169,3.9184427145468104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184427145468104,1.2828491871530563,1.2831486612634324,3.0544843102272647,6472.085725301509,15287.16126747021,6463.529945684451,0.0003277153976436477,23139.318702460678,2359.5538438162553,19319.92354707479,1970.083927444621,0.8349391697958798,0.8349391697958798,35438.4673280204,35405.22815468563,1.0011736639917566,0.8,4277.047570310554,4273.035954225843,1.0011736639917566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5054.79231035922,4632.441516551485,6.169654515041363,4.6568913115055155,-3.009207929085641,7.666099240591157,4.047843028701701,3.5,1.1565265796290574,0.6,0.0002334323654385558,0.9546447389269371,0.0002445227590118436,198.55737004702192,0.0,0.0,0.0,0.0,8.260017717506921e-05,0.00015083218826348658,0.000591027289220212,0.09754498262794901,0.09754498262794901,0.09754498262794901,0.09751835141605807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492088.93322178954,594.2599239175295,0.0,0.09754498262794901,0.09754498263372169,0.09754498263372169,0.38959658451128215,0.38959658451128215,0.5,9.65000063752946,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,3.603872755775228e-11,28979.54102333646,21965.530266592657,0.7579668100645347,1.0546616446664967,0.6003333622297571,41059.97430708969,25750.0,0.0,0.0,5436.197482459278,0.07801842086493409,1.9504605216233504,2289.9290820723795,3146.268400386898,5436.197482459278,138.3414402579929,0.42217760208297633,1.178581758802652,1.2679742433478367,1.1523885827651905,0.00341727873693086,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31186.197482459276,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.073896085346,261.073896085346,-12.07610391465397,245.34751832878877,276.8002738418962,123817.67901873331,123916.44079100322,-98.76177226989559,0.0,nan,276.8002738418962,3.650273841896251,270.5097227392909,-2.6402772607090697,264.219171636666,-8.930828363334001,257.92862053403144,-15.221379465968539,251.6380694314027,-21.51193056859728,245.34751832878877,-27.80248167121121,1.0,1.0,26022.012520719443,26022.012520719443,276.029227186697,2.879227186697051,276.029227186697,276.029227186697,76895.70072659438,76907.20462898765,-11.503902393262251,0.0,8546.071908451686,8546.071908451686,0.885837925892346,3938.0349281195445,276.029227186697,2.879227186697051,1.0,0.002,0.1470529224828479,0.004906096025787259,0.00022732741285045135,0.0017726725870811952,0.11366370642522568,0.11366370642522568,0.0,-6.835330912391413e-14,0.9997249875225311,0.9997249875225311,0.0,0.09751815654638293,2.682608733875684e-05,0.0,0.0,0.0,1600582.1018650355,267.0300980601773,0.0,1.0,1283081.4750631074,2603.9098244142965,,,,,,,,,,,,,,,,,,,3.0,15287.16126747021,1610.0,0.38959658451128215,6.173730061729009,4.047843028701701
