time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1278.0,-29.5539686749755,4.65689041416385,35.31344621798467,24.921621637791418,5.395286576412061,-26.05904314978768,-39.58998431973157,1.900361050807868,-6.120353350770131,-6.120353350843887,40.624240870713805,41208.38889787557,31184.106560687767,31184.106560687767,72392.49545856334,76905.376545693,76907.06662208638,31184.106560687767,108091.17318277415,108091.17318277415,108091.17318277415,137070.45126629007,132474.62159910533,4595.829667184733,0.0,90670.30287636162,54973.31522690436,39663.319610508064,28979.278083515932,68642.59769402399,21965.30672211483,1610.0,0.0,0.8787420865530793,2.7675802884497744,0.001494314320929203,1.0,1.0,-6.120353350770131,339432.01001479337,1581625.2911390834,4.65962326614438,1581625.2911390834,4.65962326614438,0.7579659734384202,0.09754316158452367,3.9184577001096734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184577001096734,1.2828512612924807,1.2831507358870533,3.054491053126301,6472.100012695441,15287.16129199453,6463.520143711194,0.0003277117316964297,23139.28331389767,2359.55023518711,19319.894248320776,1970.080939803172,0.8349391805370681,0.8349391805370682,35438.57575174187,35405.22815468563,1.0011774928472412,0.8,4277.060655905091,4273.035954225843,1.0011774928472412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5054.36360355631,4632.441516551485,6.169739458147857,4.65689041416385,-3.009747860248397,7.6666382744122465,4.047270869096393,3.5,1.1563631054561123,0.6,0.0002334323654385558,0.9547186618644211,0.000244503825852422,198.5579786765307,0.0,0.0,0.0,0.0,8.259403354030367e-05,0.00015083833189825214,0.0005910536230984046,0.09754316159348415,0.09754316159348415,0.09754316159348415,0.09751653021501516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492091.81734521367,594.2589731105284,0.0,0.09754316159348415,0.09754316158452367,0.09754316158452367,0.3895900554384881,0.3895900554384881,0.5,9.649201695603162,7.37827576813288e-11,7.37827576813288e-11,7.37827576813288e-11,7.37827576813288e-11,7.37827576813288e-11,7.37827576813288e-11,28979.278083515932,21965.30672211483,0.7579659734384202,1.05462931023174,0.6003325964084714,41059.97430708969,25750.0,0.0,0.0,5433.998883889371,0.07798686518826387,1.9496716297065948,2289.00298106592,3144.9959028234516,5433.998883889371,138.41944368783743,0.42200684625683876,1.1785600926591149,1.2679742482822334,1.1523885827651905,0.003417278487178938,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31183.99888388937,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0733075153929,261.0733075153929,-12.076692484607065,245.3467866485658,276.7998283822297,123819.52121010865,123917.92443028363,-98.40322017499025,0.0,nan,276.7998283822297,3.649828382229714,270.5092200354727,-2.640779964527269,264.2186116887902,-8.931388311209787,257.92800334201473,-15.221996657985244,251.63739499528447,-21.51260500471551,245.3467866485658,-27.80321335143418,1.0,1.0,26022.012520719443,26022.012520719443,276.0287596271347,2.878759627134741,276.0287596271347,276.0287596271347,76895.86951201971,76907.06662208638,-11.197110066670575,0.0,8546.071908451686,8546.071908451686,0.8858369784156682,3938.0499886102216,276.0287596271347,2.878759627134741,1.0,0.002,0.1470797503493227,0.0049058995455106575,0.00022736867433845734,0.001772631326192653,0.11368433716922867,0.11368433716922867,0.0,5.311103119798322e-13,0.9997249641455489,0.9997249641455489,0.0,0.09751633371773141,2.6827866792261183e-05,0.0,0.0,0.0,1600581.5751782912,267.02964664922985,0.0,1.0,1283083.0193759247,2603.903555247614,,,,,,,,,,,,,,,,,,,3.0,15287.16129199453,1610.0,0.3895900554384881,6.173730061729009,4.047270869096393
1279.0,-29.554720086296285,4.656890355084931,35.31334770521835,24.92125475490468,5.394994664786339,-26.059748611256897,-39.59064278807489,1.9000231880782275,-6.120775697151316,-6.120775697159148,40.62404942181028,41208.2171168659,31181.80907754923,31181.80907754923,72390.02619441513,76905.31627699094,76907.17293296667,31181.80907754923,108088.9820105159,108088.9820105159,108088.9820105159,137068.0128564669,132472.6456578715,4595.367198595398,0.0,90670.46563325866,54973.36646656136,39663.44351855255,28979.030845950998,68642.47436450355,21965.096369390656,1610.0,0.0,0.8787405342504294,2.76753685781104,0.001494314320929203,1.0,1.0,-6.120775697151316,339426.36943812435,1581616.9279553958,4.659676060447379,1581616.9279553958,4.659676060447379,0.7579651813117712,0.09754133925501032,3.918469668903258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918469668903258,1.2828528371063048,1.2831523120687425,3.0544966309167934,6472.111831364178,15287.161226013117,6463.511994099382,0.0003277086964067871,23139.254171804383,2359.5472635206092,19319.869888585697,1970.0784558014916,0.8349391793330713,0.8349391793330713,35438.66234843904,35405.22815468563,1.0011805509092826,0.8,4277.071107209032,4273.035954225843,1.0011805509092826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5053.934903303101,4632.441516551485,6.169808213629687,4.656890355084931,-3.010266903550905,7.667157258635836,4.0466987505841665,3.5,1.1561996430240475,0.6,0.0002334323654385558,0.954793058987707,0.0002444847742044187,198.55859116258978,0.0,0.0,0.0,0.0,8.258790073648315e-05,0.00015084446470207263,0.0005910794596570198,0.09754133929322574,0.09754133929322574,0.09754133929322574,0.0975148276625222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492094.731093471,594.2580131232645,0.0,0.09754133929322574,0.09754133925501032,0.09754133925501032,0.3895835187345506,0.3895835187345506,0.5,9.648406347344359,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,28979.030845950998,21965.096369390656,0.7579651813117712,1.0545952322466032,0.6003311724755587,41059.97430708969,25750.0,0.0,0.0,5431.802002236931,0.07795533444784007,1.948883361196,2288.077599073732,3143.724403163199,5431.802002236931,138.49741557385235,0.42183622536709964,1.1785384531879985,1.2679742525426234,1.1523885827651905,0.003417278271541568,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31181.80200223693,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07273111067207,261.07273111067207,-12.077268889327911,245.3460555581554,276.79940666317333,123822.54509658154,123918.91441820753,-96.36932162596548,0.0,nan,276.79940666317333,3.6494066631733517,270.5087364422022,-2.6412635577977994,264.2180662211648,-8.931933778835173,257.9273960001766,-15.222603999823377,251.63672577915992,-21.51327422084006,245.3460555581554,-27.80394444184458,1.0,1.0,26022.012520719443,26022.012520719443,276.0283497205557,2.8783497205557182,276.0283497205557,276.0283497205557,76896.1887853956,76907.17293296667,-10.984147571070935,0.0,8546.071908451686,8546.071908451686,0.8858362216766973,3938.0620172477743,276.0283497205557,2.8783497205557182,1.0,0.002,0.14710645259911556,0.004905708868909004,0.00022740975517469305,0.0017725902463098435,0.11370487758734651,0.11370487758734651,0.0,1.484536452101004e-12,0.9997262468408343,0.9997262468408343,0.0,0.09751463700524002,2.6702249770309293e-05,0.0,0.0,0.0,1600581.0824001858,267.02922430284866,0.0,1.0,1283084.4642529748,2603.8976897618754,,,,,,,,,,,,,,,,,,,3.0,15287.161226013117,1610.0,0.3895835187345506,6.173730061729009,4.0466987505841665
1280.0,-29.55546732237697,4.656890394722832,35.31324902622476,24.92064367923888,5.39445158426146,-26.060475431636203,-39.59131568027658,1.8994596929988925,-6.121228794602587,-6.121228794621849,40.623847599491796,41208.20262775416,31179.601971612825,31179.601971612825,72387.80459936698,76905.43708671986,76907.01427997912,31179.601971612825,108086.61625159194,108086.61625159194,108086.61625159194,137065.3832073571,132470.47860389002,4594.904603467084,0.0,90670.73642279823,54973.5019617774,39663.5938455787,28978.76695576516,68642.36080134386,21964.87201759816,1610.0,0.0,0.8787388554067619,2.76749026558285,0.001494314320929203,1.0,1.0,-6.121228794602587,339420.3182525437,1581608.1116588449,4.659733158584981,1581608.1116588449,4.659733158584981,0.7579643416549293,0.09753951828925794,3.918489474677643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918489474677643,1.2828554652927484,1.2831549408687217,3.0545058119882906,6472.131284952982,15287.16104045049,6463.498542735649,0.0003277036977880089,23139.206321399477,2359.5423841372412,19319.829681559335,1970.074355825826,0.8349391683193591,0.8349391683193591,35438.80564719708,35405.22815468563,1.0011856113430195,0.8,4277.088401851016,4273.035954225843,1.0011856113430195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5053.506367185995,4632.441516551485,6.169894664439681,4.656890394722832,-3.010807744113812,7.667698138836644,4.046126883452299,3.5,1.1560362524149426,0.6,0.0002334323654385558,0.9548670489235943,0.0002444658297735797,198.55920024909844,0.0,0.0,0.0,0.0,8.258163402743914e-05,0.00015085073141111666,0.0005911070032818848,0.09753951830793339,0.09753951830793339,0.09753951830793339,0.09751299967410375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492097.5956163043,594.2570686715883,0.0,0.09753951830793339,0.09753951828925794,0.09753951828925794,0.3895769888305377,0.3895769888305377,0.5,9.647610788704585,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,28978.76695576516,21964.87201759816,0.7579643416549293,1.0545646122059047,0.6003319545930798,41059.97430708969,25750.0,0.0,0.0,5429.606735114092,0.07792382861482408,1.9480957153706004,2287.1528724256036,3142.4538626884882,5429.606735114092,138.57535594096024,0.4216657392577058,1.1785168403458641,1.2679742528231175,1.1523885827651905,0.0034172782573444827,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31179.606735114092,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07214220525145,261.07214220525145,-12.077857794748525,245.34532338813844,276.7989610223462,123822.84978691723,123921.30909517079,-98.45930825358663,0.0,nan,276.7989610223462,3.6489610223462137,270.5082334955556,-2.6417665044443766,264.2175059686335,-8.932494031366502,257.9267784418389,-15.223221558161072,251.63605091499616,-21.513949085003816,245.34532338813844,-27.804676611861538,1.0,1.0,26022.012520719443,26022.012520719443,276.02787805865904,2.877878058659064,276.02787805865904,276.02787805865904,76895.98240801171,76907.01427997912,-11.031871967410552,0.0,8546.071908451686,8546.071908451686,0.8858349694358967,3938.081922051031,276.02787805865904,2.877878058659064,1.0,0.002,0.14713316750021452,0.004905512572208439,0.0002274508410910167,0.0017725491593468354,0.11372542054550835,0.11372542054550835,0.0,4.37852011592188e-13,0.9997261120280921,0.9997261120280921,0.0,0.09751280338841282,2.6714900845114493e-05,0.0,0.0,0.0,1600580.5537400357,267.0287712053974,0.0,1.0,1283086.0143277952,2603.8913972463256,,,,,,,,,,,,,,,,,,,4.0,15287.16104045049,1610.0,0.3895769888305377,6.173730061729009,4.046126883452299
1281.0,-29.556217990232252,4.656891324762271,35.313150582900285,24.9202731641941,5.394151295031715,-26.061181061690093,-39.591974183544494,1.8991143644262827,-6.121648834091843,-6.121648834112977,40.62365704233904,41208.02537368934,31177.301568859955,31177.301568859955,72385.32694254929,76905.37955855072,76907.13802248055,31177.301568859955,108084.4395913405,108084.4395913405,108084.4395913405,137062.96060468614,132468.51669749295,4594.443907193193,0.0,90670.89549519347,54973.54130220582,39663.72688109739,28978.521013345653,68642.24789444305,21964.662756642716,1610.0,0.0,0.8787373121215356,2.767447073274097,0.001494314320929203,1.0,1.0,-6.121648834091843,339414.70863679616,1581599.7874996762,4.6597856464497776,1581599.7874996762,4.6597856464497776,0.7579635532996041,0.0975376962590969,3.918500636103218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918500636103218,1.2828570759383515,1.2831565518903212,3.054510677455642,6472.1415942944595,15287.160913484797,6463.491400411956,0.00032770104784814045,23139.18100709097,2359.539802796161,19319.808332675853,1970.0721788455644,0.8349391591152394,0.8349391591152394,35438.8864022904,35405.22815468563,1.0011884631201546,0.8,4277.098148135258,4273.035954225843,1.0011884631201546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5053.077829084828,4632.441516551485,6.169962668971305,4.656891324762271,-3.0113248441023943,7.6682161688646655,4.045555046001541,3.5,1.1558728702861545,0.6,0.0002334323654385558,0.9549413848959185,0.00024444679969964667,198.55981213667528,0.0,0.0,0.0,0.0,8.257550174944924e-05,0.00015085686368910656,0.0005911327163263004,0.09753769629149753,0.09753769629149753,0.09753769629149753,0.09751130653106566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492100.4960402038,594.2561130707733,0.0,0.09753769629149753,0.0975376962590969,0.0975376962590969,0.389570450508252,0.389570450508252,0.5,9.646819095421847,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,28978.521013345653,21964.662756642716,0.7579635532996041,1.0545302516004762,0.6003303597670401,41059.97430708969,25750.0,0.0,0.0,5427.413187257209,0.07789234766042075,1.9473086915105169,2286.228867083357,3141.1843201738516,5427.413187257209,138.6532648140549,0.42149538777283924,1.1784952540893605,1.2679742526349251,1.1523885827651905,0.0034172782668697426,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31177.41318725721,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0715648319839,261.0715648319839,-12.078435168016085,245.34459194919538,276.7985377147509,123825.76292693464,123922.29416898102,-96.53124204638964,0.0,nan,276.7985377147509,3.648537714750944,270.5077485616594,-2.6422514383405655,264.2169594085057,-8.933040591494262,257.92617025546895,-15.22382974453103,251.63538110232327,-21.514618897676712,245.34459194919538,-27.8054080508046,1.0,1.0,26022.012520719443,26022.012520719443,276.02747249862733,2.8774724986273554,276.02747249862733,276.02747249862733,76896.2624341537,76907.13802248055,-10.8755883268459,0.0,8546.071908451686,8546.071908451686,0.8858342637426163,3938.093139283734,276.02747249862733,2.8774724986273554,1.0,0.002,0.1471597469691917,0.004905322845666963,0.00022749173305843526,0.0017725082674899001,0.11374586652921763,0.11374586652921763,0.0,5.483352487345439e-13,0.9997274954171673,0.9997274954171673,0.0,0.09751111678986736,2.6579469229545634e-05,0.0,0.0,0.0,1600580.0636482767,267.02835116590813,0.0,1.0,1283087.4513057056,2603.8855638661876,,,,,,,,,,,,,,,,,,,3.0,15287.160913484797,1610.0,0.389570450508252,6.173730061729009,4.045555046001541
1282.0,-29.55696041303319,4.656893121420638,35.3130523490934,24.91982082081961,5.393769797219669,-26.061887392091194,-39.592628984805174,1.898696773621865,-6.122069120041033,-6.1220691200280895,40.62346620197866,41207.901710848695,31175.005625778485,31175.005625778485,72382.90733662718,76905.38667135457,76907.24984350534,31175.005625778485,108082.25546928383,108082.25546928383,108082.25546928383,137060.53033250757,132466.54523124575,4593.985101261803,0.0,90671.09599305876,54973.6110220927,39663.87218996228,28978.274863223727,68642.14705318601,21964.453309432414,1610.0,0.0,0.8787357685585793,2.767403856154958,0.001494314320929203,1.0,1.0,-6.122069120041033,339409.09580248955,1581591.4509997834,4.65983814387859,1581591.4509997834,4.65983814387859,0.7579627639362155,0.09753587640197402,3.9185152189975145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185152189975145,1.2828590236273412,1.2831585000339882,3.054517407468311,6472.155854383725,15287.16069286135,6463.481499334989,0.0003276973809263404,23139.146060597774,2359.536239245591,19319.778737694218,1970.0691609973048,0.8349391411030799,0.8349391411030798,35438.99191230866,35405.22815468563,1.0011921890926334,0.8,4277.110882076685,4273.035954225843,1.0011921890926334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5052.649468113737,4632.441516551485,6.170031351376683,4.656893121420638,-3.0118418116107852,7.668734933031423,4.04498347722131,3.5,1.1557095649203741,0.6,0.0002334323654385558,0.9550149105305885,0.00024442797998710315,198.5604173072176,0.0,0.0,0.0,0.0,8.256940436359083e-05,0.00015086296107496498,0.0005911588089552799,0.09753587642947392,0.09753587642947392,0.09753587642947392,0.09750961248835943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492103.3768752124,594.255163843226,0.0,0.09753587642947392,0.09753587640197402,0.09753587640197402,0.3895639201074584,0.3895639201074584,0.5,9.646031175044177,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,28978.274863223727,21964.453309432414,0.7579627639362155,1.0544965512302917,0.6003294401458563,41059.97430708969,25750.0,0.0,0.0,5425.22124261494,0.07786089155587825,1.9465222888969544,2285.3055108240037,3139.915731790936,5425.22124261494,138.7311422180012,0.4213251707569166,1.1784736943752236,1.267974248219293,1.1523885827651905,0.0034172784903646453,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31175.22124261494,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0709902610699,261.0709902610699,-12.079009738930097,245.34386179433508,276.79811872778055,123827.73741919419,123923.80013411476,-96.06271492054853,0.0,nan,276.79811872778055,3.6481187277805702,270.5072673411185,-2.642732658881471,264.2164159543882,-8.93358404561178,257.92556456775804,-15.224435432241933,251.63471318103902,-21.51528681896096,245.34386179433508,-27.806138205664894,1.0,1.0,26022.012520719443,26022.012520719443,276.02706529720604,2.877065297206059,276.02706529720604,276.02706529720604,76896.31109166615,76907.24984350534,-10.938751839188626,0.0,8546.071908451686,8546.071908451686,0.8858333417227369,3938.1077950925023,276.02706529720604,2.877065297206059,1.0,0.002,0.14718620017579173,0.004905133616790133,0.00022753242965319344,0.0017724675700779538,0.11376621482659671,0.11376621482659671,0.0,-2.688526484773135e-13,0.9997287848497658,0.9997287848497658,0.0,0.09750942319460243,2.645320737158626e-05,0.0,0.0,0.0,1600579.5732664291,267.02793087995894,0.0,1.0,1283088.8891233576,2603.8797270959094,,,,,,,,,,,,,,,,,,,3.0,15287.16069286135,1610.0,0.3895639201074584,6.173730061729009,4.04498347722131
1283.0,-29.5577013751177,4.656895465803984,35.31295416997562,24.91919546099382,5.393213667376984,-26.06260987085848,-39.593301283288724,1.898122163077738,-6.12250223711527,-6.122502236993438,40.623271313550255,41207.9186283116,31172.749577668124,31172.749577668124,72380.66820597972,76905.52019249492,76907.2525609657,31172.749577668124,108080.00213863383,108080.00213863383,108080.00213863383,137058.02401011952,132464.4966206036,4593.527389515907,0.0,90671.3749792837,54973.77341494276,39664.0017381566,28978.021871485696,68642.02360964229,21964.238124392363,1610.0,0.0,0.8787341711202186,2.7673593201959337,0.001494314320929203,1.0,1.0,-6.12250223711527,339403.3116873876,1581582.9377027063,4.659892473764212,1581582.9377027063,4.659892473764212,0.757961955505497,0.0975340590349136,3.918535906932251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918535906932251,1.2828617036831649,1.2831611807154562,3.0545271526010356,6472.176503150586,15287.160612391563,6463.4672760417225,0.0003276920787363452,23139.095093878735,2359.5310420866185,19319.73622331882,1970.0648257375171,0.8349391428202266,0.8349391428202265,35439.14159332277,35405.22815468563,1.0011974749209407,0.8,4277.128946989364,4273.035954225843,1.0011974749209407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5052.221280037042,4632.441516551485,6.1701077307998595,4.656895465803984,-3.0123676944866498,7.669263160290634,4.044412171421188,3.5,1.155546334691768,0.6,0.0002334323654385558,0.9550882975930463,0.00024440919863308704,198.56102129076527,0.0,0.0,0.0,0.0,8.256314447989782e-05,0.00015086922095865798,0.000591186459577397,0.09753405904043017,0.09753405904043017,0.09753405904043017,0.09750786600346477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492106.22780807776,594.2542241647602,0.0,0.09753405904043017,0.0975340590349136,0.0975340590349136,0.38955739729428146,0.38955739729428146,0.5,9.645245387089851,-1.2181544661871158e-10,-1.2181544661871158e-10,-1.2181544661871158e-10,-1.2181544661871158e-10,-1.2181544661871158e-10,-1.2181544661871158e-10,28978.021871485696,21964.238124392363,0.757961955505497,1.0544658271964502,0.6003307662177232,41059.97430708969,25750.0,0.0,0.0,5423.03090276745,0.0778294602724876,1.9457365068121883,2284.382805045863,3138.6480977215874,5423.03090276745,138.80898817763546,0.4211550880545863,1.178452161160277,1.267974239689136,1.1523885827651905,0.003417278922114047,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31173.030902767452,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07040224017425,261.07040224017425,-12.079597759825731,245.34313135482483,276.797673125504,123827.9221729052,123926.23360073914,-98.31142783393473,0.0,nan,276.797673125504,3.6476731255040136,270.5067647713935,-2.6432352286064997,264.2158564172253,-8.934143582774652,257.9249480631278,-15.225051936872205,251.63403970897008,-21.5159602910299,245.34313135482483,-27.806868645175143,1.0,1.0,26022.012520719443,26022.012520719443,276.02663249821836,2.8766324982183846,276.02663249821836,276.02663249821836,76895.93177047282,76907.2525609657,-11.320790492885862,0.0,8546.071908451686,8546.071908451686,0.8858320337038138,3938.128586466912,276.02663249821836,2.8766324982183846,1.0,0.002,0.1472125843570537,0.004904942372944135,0.0002275730134585898,0.0017724269879602016,0.1137865067292949,0.1137865067292949,0.0,1.418791299723221e-12,0.9997294875280219,0.9997294875280219,0.0,0.09750767485550202,2.6384179411589325e-05,0.0,0.0,0.0,1600579.0679108198,267.0274977628847,0.0,1.0,1283090.3708333068,2603.8737121660133,,,,,,,,,,,,,,,,,,,3.0,15287.160612391563,1610.0,0.38955739729428146,6.173730061729009,4.044412171421188
1284.0,-29.558445367245938,4.656897981852553,35.31285586778243,24.918707215134077,5.39279090550843,-26.063321739886984,-39.59396443152798,1.897667278149508,-6.122951138408268,-6.122951138392359,40.623071403255715,41207.82404172451,31170.54028113456,31170.54028113456,72378.36432285907,76905.55108334581,76907.12495325218,31170.54028113456,108077.66523438673,108077.66523438673,108077.66523438673,137055.42568179066,132462.3559338721,4593.069747918546,0.0,90671.58410563858,54973.85706401749,39664.141157356775,28977.760447403936,68641.90160476071,21964.015865369198,1610.0,0.0,0.8787325075689425,2.767313161796634,0.001494314320929203,1.0,1.0,-6.122951138408268,339397.31686173106,1581574.205071955,4.659949052326425,1581574.205071955,4.659949052326425,0.7579611235048674,0.09753224223405099,3.918550627740498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918550627740498,1.2828638253316038,1.2831633028591825,3.05453357586695,6472.190113280287,15287.160536437368,6463.457889903913,0.0003276885831493874,23139.06153559673,2359.5276200941944,19319.70816752479,1970.061964842713,0.834939141235425,0.834939141235425,35439.248100982615,35405.22815468563,1.0012012361308404,0.8,4277.1418013355615,4273.035954225843,1.0012012361308404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5051.793193859174,4632.441516551485,6.170193253164962,4.656897981852553,-3.012904739548198,7.669802721400751,4.043841033845865,3.5,1.15538315252739,0.6,0.0002334323654385558,0.9551619908812778,0.00024439034181330854,198.5616277479023,0.0,0.0,0.0,0.0,8.255697022543129e-05,0.0001508753952131245,0.0005912128746229847,0.09753224223334966,0.09753224223334966,0.09753224223334966,0.09750605502168778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492109.05359033024,594.2532924368563,0.0,0.09753224223334966,0.09753224223405099,0.09753224223405099,0.3895508755271031,0.3895508755271031,0.5,9.644459770997477,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,28977.760447403936,21964.015865369198,0.7579611235048674,1.0544341376148474,0.6003304552807801,41059.97430708969,25750.0,0.0,0.0,5420.842211777166,0.07779805378158317,1.9449513445395774,2283.4607777349856,3137.38143404218,5420.842211777166,138.88680271776508,0.42098513951073113,1.1784306544014311,1.2679742285584958,1.1523885827651905,0.003417279485485657,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31170.842211777166,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0698150636607,261.0698150636607,-12.080184936339265,245.34240137150098,276.7972287557991,123829.59667154633,123927.76693442058,-98.17026287425594,0.0,nan,276.7972287557991,3.6472287557991194,270.5062632789658,-2.6437367210342018,264.21529780204855,-8.934702197951424,257.9243323252696,-15.225667674730403,251.6333668483802,-21.51663315161977,245.34240137150098,-27.807598628498994,1.0,1.0,26022.012520719443,26022.012520719443,276.02616866508066,2.8761686650806837,276.02616866508066,276.02616866508066,76896.05468715102,76907.12495325218,-11.070266101160087,0.0,8546.071908451686,8546.071908451686,0.8858311029627421,3938.1433808792003,276.02616866508066,2.8761686650806837,1.0,0.002,0.14723896565258116,0.004904748282466916,0.00022761358533110768,0.0017723864150012082,0.11380679266555384,0.11380679266555384,0.0,3.32315772122449e-13,0.9997295120595204,0.9997295120595204,0.0,0.09750586093871876,2.6381295332242894e-05,0.0,0.0,0.0,1600578.5441355505,267.0270488615917,0.0,1.0,1283091.9065378422,2603.8674780687415,,,,,,,,,,,,,,,,,,,3.0,15287.160536437368,1610.0,0.3895508755271031,6.173730061729009,4.043841033845865
1285.0,-29.559185004025547,4.656901013225831,35.312757618928956,24.918172624334716,5.392328230072514,-26.064033680603156,-39.59462387776,1.89717690664912,-6.123385884279003,-6.123385884332774,40.62287633848542,41207.76503492242,31168.291458677086,31168.291458677086,72376.0564935995,76905.61957993021,76907.11874768572,31168.291458677086,108075.41020636281,108075.41020636281,108075.41020636281,137052.91692385063,132460.30389557758,4592.613028273058,0.0,90671.82464733355,54973.97010232184,39664.28282779079,28977.50671748781,68641.7895452786,21963.800076218122,1610.0,0.0,0.878730901970912,2.7672684595121373,0.001494314320929203,1.0,1.0,-6.123385884279003,339391.5111531192,1581565.6841423342,4.660003659987825,1581565.6841423342,4.660003659987825,0.7579603135063051,0.09753042427711761,3.9185685494702747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185685494702747,1.2828661125023575,1.2831655905638635,3.0545421001313366,6472.20817517364,15287.160375082563,6463.445404416429,0.0003276839421939253,23139.01709326761,2359.5230882378396,19319.67084756717,1970.0581592661276,0.8349391320164722,0.8349391320164722,35439.377767769714,35405.22815468563,1.0012058151856265,0.8,4277.1574507430705,4273.035954225843,1.0012058151856265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5051.365125243318,4632.441516551485,6.170270943772994,4.656901013225831,-3.0134315889681242,7.670332602193955,4.043269951963524,3.5,1.1552199862752925,0.6,0.0002334323654385558,0.9552352588477614,0.00024437159671024936,198.562230658496,0.0,0.0,0.0,0.0,8.255083086180685e-05,0.00015088153457674895,0.0005912396360882602,0.09753042425997928,0.09753042425997928,0.09753042425997928,0.09750430178257194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492111.893478897,594.2523563479056,0.0,0.09753042425997928,0.09753042427711761,0.09753042427711761,0.38954434696531454,0.38954434696531454,0.5,9.64367609458614,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,28977.50671748781,21963.800076218122,0.7579603135063051,1.0544022376610336,0.6003305757018513,41059.97430708969,25750.0,0.0,0.0,5418.655221861632,0.07776667205454185,1.9441668013635447,2282.5394619808308,3136.115759880801,5418.655221861632,138.96458586316905,0.4208153249704643,1.178409174055683,1.2679742166128252,1.1523885827651905,0.003417280090109682,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31168.65522186163,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06922534536733,261.06922534536733,-12.080774654632648,245.341672150809,276.79677853991,123830.93240793384,123929.5276246613,-98.59521672742984,0.0,nan,276.79677853991,3.6467785399100308,270.50575726210633,-2.6442427378936486,264.214735984242,-8.93526401575798,257.92371470649067,-15.226285293509306,251.6326934286457,-21.517306571354283,245.341672150809,-27.808327849190988,1.0,1.0,26022.012520719443,26022.012520719443,276.0257331930094,2.8757331930094097,276.0257331930094,276.0257331930094,76895.96223296864,76907.11874768572,-11.156514717076789,0.0,8546.071908451686,8546.071908451686,0.8858299698386966,3938.161392217626,276.0257331930094,2.8757331930094097,1.0,0.002,0.14726527944575135,0.004904557046326342,0.00022765405941589176,0.0017723459395578868,0.11382702970794588,0.11382702970794588,0.0,-1.0262216423861936e-12,0.9997301991187764,0.9997301991187764,0.0,0.09750411048270154,2.6313794416081465e-05,0.0,0.0,0.0,1600578.036873995,267.026614115721,0.0,1.0,1283093.3938125467,2603.8614405897624,,,,,,,,,,,,,,,,,,,3.0,15287.160375082563,1610.0,0.38954434696531454,6.173730061729009,4.043269951963524
1286.0,-29.559925531080246,4.656904879064297,35.31265957419755,24.91781929219144,5.392050071223775,-26.064727971009784,-39.5952693541534,1.8968525096625013,-6.123806919042977,-6.123806919031604,40.62268573087729,41207.58166589414,31166.005970330778,31166.005970330778,72373.58763622493,76905.5546126893,76907.2225160748,31166.005970330778,108073.22848640558,108073.22848640558,108073.22848640558,137050.4888373089,132458.33075138248,4592.158085926402,0.0,90671.98317475186,54974.01022208492,39664.41439185215,28977.26035090331,68641.67474275547,21963.590466661746,1610.0,0.0,0.8787293534027929,2.767225167601221,0.001494314320929203,1.0,1.0,-6.123806919042977,339385.8886205314,1581557.3579468413,4.660056328137986,1581557.3579468413,4.660056328137986,0.7579595241472534,0.09752860670628849,3.918580327746959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918580327746959,1.2828676255460347,1.2831671039607526,3.0545476787436034,6472.219995583618,15287.16027618017,6463.437236411473,0.00032768090514900713,23138.987998463454,2359.520121393489,19319.646432853755,1970.0556696582173,0.8349391267300315,0.8349391267300315,35439.46298555598,35405.22815468563,1.0012088245700381,0.8,4277.167735627073,4273.035954225843,1.0012088245700381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5050.937152121715,4632.441516551485,6.170341271666599,4.656904879064297,-3.0139484261652627,7.67085330522956,4.042699029730883,3.5,1.1550568656373952,0.6,0.0002334323654385558,0.9553086210786047,0.0002443528303711901,198.56283429846027,0.0,0.0,0.0,0.0,8.254482196437322e-05,0.0001508875434741826,0.0005912649595599959,0.097528606727187,0.097528606727187,0.097528606727187,0.09750260457139003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492114.7375260984,594.2514191232673,0.0,0.097528606727187,0.09752860670628849,0.09752860670628849,0.3895378186986653,0.3895378186986653,0.5,9.642896028151327,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,28977.26035090331,21963.590466661746,0.7579595241472534,1.0543680338140837,0.6003289083537876,41059.97430708969,25750.0,0.0,0.0,5416.469881624696,0.07773531506278351,1.9433828765695862,2281.618826023661,3134.851055601036,5416.469881624696,139.04233763859753,0.42064564427913126,1.1783877200801172,1.2679742022205014,1.1523885827651905,0.0034172808185699535,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31166.469881624696,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06865024074625,261.06865024074625,-12.081349759253726,245.34094507774745,276.79635540375796,123834.16519492473,123930.31714111923,-96.15194619451084,0.0,nan,276.79635540375796,3.6463554037579797,270.50527333851073,-2.644726661489244,264.2141912733489,-8.93580872665109,257.9231092081612,-15.226890791838798,251.63202714295133,-21.517972857048647,245.34094507774745,-27.80905492225253,1.0,1.0,26022.012520719443,26022.012520719443,276.0253243005427,2.8753243005427294,276.0253243005427,276.0253243005427,76896.32254381974,76907.2225160748,-10.899972255065222,0.0,8546.071908451686,8546.071908451686,0.8858292251417675,3938.1732293856935,276.0253243005427,2.8753243005427294,1.0,0.002,0.14729146984839928,0.004904368831073378,0.00022769434911217108,0.0017723056511814183,0.11384717455608553,0.11384717455608553,0.0,2.9358937156387377e-13,0.9997314592663428,0.9997314592663428,0.0,0.09750241630269102,2.6190403597474138e-05,0.0,0.0,0.0,1600577.545607986,267.026193080957,0.0,1.0,1283094.8341777916,2603.8555935553154,,,,,,,,,,,,,,,,,,,3.0,15287.16027618017,1610.0,0.3895378186986653,6.173730061729009,4.042699029730883
1287.0,-29.56066712786239,4.656909344314926,35.312561612864165,24.917240032833092,5.391537443257416,-26.065446670759098,-39.59593732198698,1.8963169860634825,-6.124237271157142,-6.124237271141934,40.62249204873282,41207.554917685695,31163.750313473134,31163.750313473134,72371.30523115883,76905.65407013366,76907.24323418547,31163.750313473134,108070.99354765861,108070.99354765861,108070.99354765861,137048.0025133775,132456.2981531508,4591.704360226693,0.0,90672.23759287882,54974.13844007397,39664.554614227614,28977.008965718876,68641.5635799465,21963.37664059074,1610.0,0.0,0.8787277662160802,2.767180918208546,0.001494314320929203,1.0,1.0,-6.124237271157142,339380.14173893176,1581548.897480597,4.660110309863692,1581548.897480597,4.660110309863692,0.7579587205351117,0.0975267912700623,3.9185987677639136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185987677639136,1.2828701233285733,1.2831696023263848,3.0545561054899304,6472.237850847902,15287.160134788039,6463.424901778734,0.0003276763177571994,23138.94403754419,2359.515638627278,19319.609563811064,1970.0519100621584,0.8349391196272374,0.8349391196272375,35439.596402035655,35405.22815468563,1.0012135360487258,0.8,4277.183837582752,4273.035954225843,1.0012135360487258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5050.5093473285415,4632.441516551485,6.170417312455257,4.656909344314926,-3.014471667132004,7.67138101144693,4.042128364280864,3.5,1.1548938183659612,0.6,0.0002334323654385558,0.9553820953763954,0.00024433403825365764,198.5634388140901,0.0,0.0,0.0,0.0,8.253860411431084e-05,0.00015089376132424495,0.0005912921071884483,0.09752679126322826,0.09752679126322826,0.09752679126322826,0.09750086934397506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492117.5550580736,594.2504903917577,0.0,0.09752679126322826,0.0975267912700623,0.0975267912700623,0.3895312974427179,0.3895312974427179,0.5,9.642118369189667,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,28977.008965718876,21963.37664059074,0.7579587205351117,1.054336490264653,0.6003294908877106,41059.97430708969,25750.0,0.0,0.0,5414.2861432783675,0.07770398277777088,1.9425995694442701,2280.6988403613664,3133.587302917001,5414.2861432783675,139.12005806877235,0.4204760972823096,1.1783662924319038,1.2679741838663126,1.1523885827651905,0.0034172817475582994,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31164.28614327837,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06806568019266,261.06806568019266,-12.081934319807317,245.34021744555238,276.79591391484024,123834.76923684914,123932.50212845809,-97.73289160895814,0.0,nan,276.79591391484024,3.645913914840264,270.50477462095694,-2.6452253790430404,264.2136353271143,-8.936364672885702,257.922496033277,-15.227503966722963,251.63135673941517,-21.51864326058481,245.34021744555238,-27.809782554447594,1.0,1.0,26022.012520719443,26022.012520719443,276.024896372717,2.8748963727170462,276.024896372717,276.024896372717,76896.05526402651,76907.24323418547,-11.187970158964163,0.0,8546.071908451686,8546.071908451686,0.8858280592468434,3938.191761602733,276.024896372717,2.8748963727170462,1.0,0.002,0.14731758137928325,0.004904179266091671,0.00022773451244264954,0.0017722654870088617,0.11386725622132476,0.11386725622132476,0.0,-5.484887717621678e-13,0.9997322629884888,0.9997322629884888,0.0,0.09750067973842537,2.6111531636920242e-05,0.0,0.0,0.0,1600577.0434678139,267.02576272884284,0.0,1.0,1283096.3064142624,2603.8496171619304,,,,,,,,,,,,,,,,,,,3.0,15287.160134788039,1610.0,0.3895312974427179,6.173730061729009,4.042128364280864
1288.0,-29.56141080880173,4.65691460675565,35.312463836808014,24.916878702957206,5.391245967981055,-26.066145131116315,-39.59658719887955,1.8959802886224506,-6.124658918828061,-6.124658918826532,40.622301472449394,41207.36783159109,31161.472534766835,31161.472534766835,72368.84036635792,76905.59333926708,76907.3370305766,31161.472534766835,108068.80956534343,108068.80956534343,108068.80956534343,137045.57192528225,132454.31956688175,4591.25235840049,0.0,90672.39334342464,54974.16782915856,39664.6950158512,28976.762359938806,68641.45737579,21963.166839577454,1610.0,0.0,0.8787262141823198,2.7671375643605964,0.001494314320929203,1.0,1.0,-6.124658918828061,339374.5111697988,1581540.5727189847,4.660163096125079,1581540.5727189847,4.660163096125079,0.757957930798444,0.0975249771483174,3.9186096881705654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186096881705654,1.2828716937535882,1.2831711731180069,3.0545608787305936,6472.247964772095,15287.159947281467,6463.417863551791,0.00032767371582081604,23138.919300165304,2359.513116116646,19319.588526079733,1970.049764810586,0.834939103052307,0.834939103052307,35439.67541286975,35405.22815468563,1.0012163262448155,0.8,4277.193373353384,4273.035954225843,1.0012163262448155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5050.081658773218,4632.441516551485,6.170488843607467,4.65691460675565,-3.014988458091457,7.671903064847107,4.0415578860965775,3.5,1.1547308245990222,0.6,0.0002334323654385558,0.9554557822860169,0.00024431519466034014,198.56404503232542,0.0,0.0,0.0,0.0,8.253255508122286e-05,0.00015089981035733293,0.0005913174588093458,0.09752497717698332,0.09752497717698332,0.09752497717698332,0.09749916957681086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492120.37105663255,594.2495623137016,0.0,0.09752497717698332,0.0975249771483174,0.0975249771483174,0.38952477841038735,0.38952477841038735,0.5,9.641344143516275,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,28976.762359938806,21963.166839577454,0.757957930798444,1.0543022122936827,0.6003276941804125,41059.97430708969,25750.0,0.0,0.0,5412.104038766193,0.07767267517100976,1.9418168792752422,2279.779525392712,3132.3245133734813,5412.104038766193,139.19774717838672,0.42030668382581005,1.1783448910683008,1.2679741626662409,1.1523885827651905,0.003417282820589876,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31162.104038766192,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06749329824726,261.06749329824726,-12.08250670175272,245.33949100636852,276.79549559015794,123837.73534218011,123933.4320841178,-95.69674193767463,0.0,nan,276.79549559015794,3.6454955901579638,270.5042946733358,-2.645705326664199,264.2130937566303,-8.936906243369663,257.92189283986147,-15.228107160138507,251.63069192312963,-21.519308076870345,245.33949100636852,-27.81050899363146,1.0,1.0,26022.012520719443,26022.012520719443,276.0244857004129,2.874485700412947,276.0244857004129,276.0244857004129,76896.38175672246,76907.3370305766,-10.955273854138795,0.0,8546.071908451686,8546.071908451686,0.8858273687889752,3938.2027366114185,276.0244857004129,2.874485700412947,1.0,0.002,0.14734357636082937,0.00490399178728595,0.0002277744996152711,0.0017722255019074324,0.11388724980763554,0.11388724980763554,0.0,1.5227034043385768e-12,0.9997334531019142,0.9997334531019142,0.0,0.09749898216817263,2.599498014477317e-05,0.0,0.0,0.0,1600576.5514815277,267.0253410811719,0.0,1.0,1283097.7488693213,2603.8437616822102,,,,,,,,,,,,,,,,,,,3.0,15287.159947281467,1610.0,0.38952477841038735,6.173730061729009,4.0415578860965775
1289.0,-29.562149863441025,4.656920686086898,35.31236625203407,24.916444764845096,5.390881729641156,-26.066846704167943,-39.59724133657289,1.895578567948624,-6.125079104490396,-6.1250791044436586,40.62211144029214,41207.24578279296,31159.194002458706,31159.194002458706,72366.43978525167,76905.58853018626,76907.43870452886,31159.194002458706,108066.63270698757,108066.63270698757,108066.63270698757,137043.14927354344,132452.34712621532,4590.802147328115,0.0,90672.58445718,54974.241700257306,39664.825285469655,28976.51656655588,68641.34185202554,21962.957722789764,1610.0,0.0,0.8787246679503463,2.7670943613700985,0.001494314320929203,1.0,1.0,-6.125079104490396,339368.90019694023,1581532.2717602865,4.660215685180647,1581532.2717602865,4.660215685180647,0.7579571434110535,0.09752316518898811,3.918623433727312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918623433727312,1.2828735674651524,1.2831730472669787,3.0545671320285868,6472.261214760167,15287.159693302387,6463.408638797569,0.0003276703067943329,23138.886905224816,2359.5098127520423,19319.560952672044,1970.0469531054994,0.8349390803370771,0.8349390803370771,35439.77486403991,35405.22815468563,1.001219838275082,0.8,4277.205376056033,4273.035954225843,1.001219838275082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5049.654131957044,4632.441516551485,6.170560039996768,4.656920686086898,-3.0155039232700385,7.672424609356936,4.040987655840055,3.5,1.154567901668587,0.6,0.0002334323654385558,0.9555290168774845,0.0002442964696157269,198.56464748305768,0.0,0.0,0.0,0.0,8.252646680256298e-05,0.00015090589863599283,0.0005913433906826799,0.09752316524398573,0.09752316524398573,0.09752316524398573,0.09749747577417327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492123.17256914556,594.2486389860157,0.0,0.09752316524398573,0.09752316518898811,0.09752316518898811,0.38951826573763204,0.38951826573763204,0.5,9.640573463836457,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,28976.51656655588,21962.957722789764,0.7579571434110535,1.0542690138729596,0.6003269264698528,41059.97430708969,25750.0,0.0,0.0,5409.923537793888,0.07764139221404838,1.9410348053512079,2278.860862563152,3131.062675230736,5409.923537793888,139.27540499210534,0.42013740375567277,1.1783235159466503,1.2679741376812785,1.1523885827651905,0.0034172840851923094,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31159.92353779389,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06692468636305,261.06692468636305,-12.083075313636925,245.33876568088712,276.7950836918664,123839.81356167611,123934.87998128122,-95.06641960510207,0.0,nan,276.7950836918664,3.645083691866432,270.50382008959906,-2.6461799104009174,264.2125564874889,-8.937443512511095,257.9212928852653,-15.228707114734675,251.63002928307156,-21.519970716928412,245.33876568088712,-27.811234319112856,1.0,1.0,26022.012520719443,26022.012520719443,276.02407741195196,2.874077411951987,276.02407741195196,276.02407741195196,76896.48656722884,76907.43870452886,-10.952137300017057,0.0,8546.071908451686,8546.071908451686,0.8858264997066058,3938.216550895949,276.02407741195196,2.874077411951987,1.0,0.002,0.14736945234793694,0.0049038050845078675,0.00022781430345454953,0.0017721856993849724,0.11390715172727477,0.11390715172727477,0.0,2.839522020292584e-12,0.9997346683247595,0.9997346683247595,0.0,0.09749728920419376,2.5875984794345784e-05,0.0,0.0,0.0,1600576.061198611,267.0249208955096,0.0,1.0,1283099.1863194385,2603.8379265382587,,,,,,,,,,,,,,,,,,,3.0,15287.159693302387,1610.0,0.38951826573763204,6.173730061729009,4.040987655840055
1290.0,-29.562894309642402,4.656927553595434,35.31226884407212,24.915982607658975,5.3904947423494605,-26.0675554044858,-39.597900258935965,1.8951558344009065,-6.125499847345054,-6.1254998473389195,40.62192137320416,41207.143524684514,31156.920514407466,31156.920514407466,72364.06403909199,76905.60234977143,76907.53291126799,31156.920514407466,108064.45342567546,108064.45342567546,108064.45342567546,137040.72395627946,132450.37029031332,4590.353665966135,0.0,90672.79456177086,54974.33572568709,39664.9542623153,28976.27053060401,68641.22479291931,21962.748408672862,1610.0,0.0,0.8787231188254904,2.7670511016235952,0.001494314320929203,1.0,1.0,-6.125499847345054,339363.2818566202,1581523.9693074797,4.660268372745369,1581523.9693074797,4.660268372745369,0.7579563555453541,0.09752135566071288,3.918639228398973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918639228398973,1.2828755391911872,1.283175019453302,3.0545747492149955,6472.277354664129,15287.159507214152,6463.397460591512,0.00032766615812223466,23138.847257142577,2359.5057697728153,19319.52754026609,1970.0435459882929,0.8349390669970594,0.8349390669970594,35439.889140778476,35405.22815468563,1.0012238738602497,0.8,4277.219168047727,4273.035954225843,1.0012238738602497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5049.226772359036,4632.441516551485,6.170632043102062,4.656927553595434,-3.0160195050864336,7.672947058681867,4.040417680782907,3.5,1.1544050516522593,0.6,0.0002334323654385558,0.9556027918533477,0.0002442776093044103,198.56525433249297,0.0,0.0,0.0,0.0,8.25203344110943e-05,0.00015091203102746148,0.0005913698048215735,0.09752135570507094,0.09752135570507094,0.09752135570507094,0.09749577965615083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492125.9574849374,594.2477210682554,0.0,0.09752135570507094,0.09752135566071288,0.09752135566071288,0.3895117599090445,0.3895117599090445,0.5,9.639806186414656,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,28976.27053060401,21962.748408672862,0.7579563555453541,1.054236200729284,0.6003264605053382,41059.97430708969,25750.0,0.0,0.0,5407.74463569034,0.0776101338784775,1.9402533469619359,2277.94284935428,3129.8017863360596,5407.74463569034,139.3530315345646,0.419968256918168,1.178302167024381,1.2679741088178929,1.1523885827651905,0.003417285546099957,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31157.74463569034,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0663566008756,261.0663566008756,-12.083643399124355,245.3380401285322,276.79467307323205,123841.62389453861,123936.6023073306,-94.97841279196639,0.0,nan,276.79467307323205,3.6446730732320702,270.50334648424877,-2.646653515751211,264.21201989531664,-8.937980104683334,257.9206933064406,-15.229306693559352,251.62936671748332,-21.520633282516656,245.3380401285322,-27.811959871467764,1.0,1.0,26022.012520719443,26022.012520719443,276.0236676924532,2.873667692453239,276.0236676924532,276.0236676924532,76896.52688803597,76907.53291126799,-11.006023232024745,0.0,8546.071908451686,8546.071908451686,0.8858255010653923,3938.2324245409677,276.0236676924532,2.873667692453239,1.0,0.002,0.14739521454971427,0.004903618768143088,0.00022785393106632167,0.0017721460716168004,0.11392696553316084,0.11392696553316084,0.0,2.683121953783729e-12,0.9997358301766679,0.9997358301766679,0.0,0.09749559346141688,2.5762199295997946e-05,0.0,0.0,0.0,1600575.5702630198,267.0245001526549,0.0,1.0,1283100.6256722808,2603.832083689228,,,,,,,,,,,,,,,,,,,3.0,15287.159507214152,1610.0,0.3895117599090445,6.173730061729009,4.040417680782907
