time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1291.0,-29.563631264431113,4.656934897068166,35.31217146093094,24.915358854364626,5.389933840765486,-26.068274753910195,-39.59856829661874,1.8945773301982358,-6.125933259725116,-6.125933259744103,40.62172727450941,41207.14643784682,31154.686118196903,31154.686118196903,72361.83255604372,76905.73730246554,76907.51941701499,31154.686118196903,108062.20553521189,108062.20553521189,108062.20553521189,137038.22326165586,132448.31716566338,4589.906095992484,0.0,90673.06731136498,54974.47644656367,39665.10096089035,28976.01772644396,68641.11868733431,21962.533416085418,1610.0,0.0,0.8787215166283078,2.7670065397861534,0.001494314320929203,1.0,1.0,-6.125933259725116,339357.4944116944,1581515.490781497,4.660322865487886,1581515.490781497,4.660322865487886,0.7579555487378817,0.09751954820162459,3.918658715896083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918658715896083,1.2828782374770364,1.2831777183690514,3.054583514958275,6472.295928222279,15287.159188479802,6463.384546609892,0.00032766138048874325,23138.801790405647,2359.5011334559354,19319.488939510826,1970.0396098066951,0.8349390393897373,0.8349390393897373,35440.030135517416,35405.22815468563,1.0012288529732047,0.8,4277.236184619015,4273.035954225843,1.0012288529732047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5048.79957453266,4632.441516551485,6.170711603476698,4.656934897068166,-3.0165439159112033,7.673478812979369,4.039847953624793,3.5,1.1542422724642267,0.6,0.0002334323654385558,0.9556758304793143,0.0002442589401067923,198.56585507881476,0.0,0.0,0.0,0.0,8.251411761609788e-05,0.00015091824782245792,0.0005913971072172398,0.09751954821325183,0.09751954821325183,0.09751954821325183,0.09749403177663764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492128.71424468776,594.2468121311426,0.0,0.09751954821325183,0.09751954820162459,0.09751954820162459,0.38950526038208505,0.38950526038208505,0.5,9.639040696265111,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,1.8985701899509877e-11,28976.01772644396,21962.533416085418,0.7579555487378817,1.0542053209484763,0.600327430931722,41059.97430708969,25750.0,0.0,0.0,5405.567334741881,0.0775789001359305,1.9394725033982607,2277.0254876015297,3128.541847140351,5405.567334741881,139.43062683037223,0.4197992431597968,1.1782808442590085,1.2679740762124083,1.1523885827651905,0.0034172871964130245,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31155.56733474188,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06577381675476,261.06577381675476,-12.084226183245221,245.33731410349833,276.7942335300207,123841.6352671623,123939.07115781347,-97.43589065117635,0.0,nan,276.7942335300207,3.644233530020699,270.502849644681,-2.6471503553189564,264.21146575937854,-8.938534240621436,257.9200818741358,-15.229918125864174,251.62869798881428,-21.521302011185696,245.33731410349833,-27.812685896501648,1.0,1.0,26022.012520719443,26022.012520719443,276.0232327010474,2.8732327010474137,276.0232327010474,276.0232327010474,76896.14382326702,76907.51941701499,-11.375593747972744,0.0,8546.071908451686,8546.071908451686,0.8858242689389464,3938.2520094755637,276.0232327010474,2.8732327010474137,1.0,0.002,0.14742091924892506,0.004903430407429919,0.00022789346377145582,0.0017721065376925733,0.1139467318857279,0.1139467318857279,0.0,1.4640289848488752e-12,0.9997364149248495,0.9997364149248495,0.0,0.09749384350418322,2.570469744136335e-05,0.0,0.0,0.0,1600575.0645415916,267.02406674027486,0.0,1.0,1283102.1083637404,2603.826064932898,,,,,,,,,,,,,,,,,,,3.0,15287.159188479802,1610.0,0.38950526038208505,6.173730061729009,4.039847953624793
1292.0,-29.564373022383347,4.65694293474769,35.312074215716784,24.914992809668206,5.38963870825107,-26.06897184936847,-39.599214227031894,1.8942375337422321,-6.1263572869834775,-6.126357286972581,40.621536488091415,41206.95553242233,31152.4271450122,31152.4271450122,72359.38267743454,76905.68112702457,76907.58551968323,31152.4271450122,108060.01266469543,108060.01266469543,108060.01266469543,137035.7827261471,132446.32275258924,4589.4599735578395,0.0,90673.22699506719,54974.50139458051,39665.25066720742,28975.77006145168,68641.0207286591,21962.3227498887,1610.0,0.0,0.8787199524743691,2.766962943440238,0.001494314320929203,1.0,1.0,-6.1263572869834775,339351.83236327633,1581507.1569746675,4.660376064454732,1581507.1569746675,4.660376064454732,0.7579547567954572,0.09751774139167434,3.9186700838049457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186700838049457,1.282879822376551,1.283179303638552,3.0545886024971227,6472.306708106609,15287.158995008547,6463.377047247815,0.0003276586073009531,23138.775415108543,2359.4984439241275,19319.466523415722,1970.0373240011343,0.8349390223477864,0.8349390223477864,35440.11238384676,35405.22815468563,1.0012317575074283,0.8,4277.246111121025,4273.035954225843,1.0012317575074283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5048.37246886163,4632.441516551485,6.170786196375252,4.65694293474769,-3.0170614337783226,7.674004368526012,4.03927838149506,3.5,1.154079537570017,0.6,0.0002334323654385558,0.9557493512221603,0.0002442401505583605,198.56645974422082,0.0,0.0,0.0,0.0,8.250810696422672e-05,0.00015092425847432908,0.0005914223766037985,0.09751774141054499,0.09751774141054499,0.09751774141054499,0.09749232214220444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492131.4730006406,594.2459027065645,0.0,0.09751774141054499,0.09751774139167434,0.09751774139167434,0.38949876071383227,0.38949876071383227,0.5,9.638278115547426,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,28975.77006145168,21962.3227498887,0.7579547567954572,1.054171134247468,0.6003255064535709,41059.97430708969,25750.0,0.0,0.0,5403.3916779131,0.0775476909580834,1.9386922739520835,2276.1088045989654,3127.2828733141337,5403.3916779131,139.50819090410792,0.4196303623272909,1.1782595476081321,1.267974041347147,1.1523885827651905,0.0034172889611045593,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31153.3916779131,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0652027306224,261.0652027306224,-12.084797269377589,245.33658927814332,276.7938161830974,123844.5555996089,123940.03570113896,-95.48010153005755,0.0,nan,276.7938161830974,3.6438161830974423,270.502370802113,-2.6476291978869995,264.21092542110347,-8.93907457889651,257.91948004013886,-15.230519959861113,251.6280346591386,-21.521965340861385,245.33658927814332,-27.813410721856656,1.0,1.0,26022.012520719443,26022.012520719443,276.02281640867875,2.872816408678773,276.02281640867875,276.02281640867875,76896.4797976253,76907.58551968323,-11.10572205792414,0.0,8546.071908451686,8546.071908451686,0.8858235501852533,3938.2634342239703,276.02281640867875,2.872816408678773,1.0,0.002,0.14744652481363243,0.004903244171589916,0.0002279328475633717,0.0017720671521021156,0.11396642378168585,0.11396642378168585,0.0,-3.3451279940477363e-13,0.9997374265854385,0.9997374265854385,0.0,0.0974921358253368,2.5605566337535733e-05,0.0,0.0,0.0,1600574.5697684707,267.0236427130165,0.0,1.0,1283103.5589454474,2603.8201765404265,,,,,,,,,,,,,,,,,,,3.0,15287.158995008547,1610.0,0.38949876071383227,6.173730061729009,4.03927838149506
1293.0,-29.565111243450705,4.656950993323669,35.31197677629466,24.91440017418938,5.389113619592265,-26.06968875716804,-39.5998819154687,1.8936911330168462,-6.126809499590422,-6.126809499572159,40.621336393274085,41206.94973730946,31150.250596176294,31150.250596176294,72357.20033348576,76905.79333886039,76907.41326382633,31150.250596176294,108057.66386000262,108057.66386000262,108057.66386000262,137033.17106976104,132444.15751753474,4589.013552226303,0.0,90673.49085862121,54974.64725591711,39665.381780782336,28975.507209758405,68640.88899054074,21962.099325816875,1610.0,0.0,0.8787182715597665,2.7669164498165792,0.001494314320929203,1.0,1.0,-6.126809499590422,339345.794036855,1581498.4165997037,4.66043323474327,1581498.4165997037,4.66043323474327,0.7579539218012533,0.09751593560528021,3.9186893556542914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186893556542914,1.2828823709406088,1.283181852797558,3.0545975565796497,6472.325680733024,15287.158680748757,6463.363860540046,0.00032765372726325094,23138.728954819573,2359.4937062931353,19319.427107463744,1970.033304692606,0.834938995360836,0.8349389953608362,35440.251818125456,35405.22815468563,1.001236681521744,0.8,4277.262939361292,4273.035954225843,1.001236681521744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5047.945505328845,4632.441516551485,6.170876956435573,4.656950993323669,-3.0175989648336694,7.674549958157338,4.0387090310234965,3.5,1.1539168660067134,0.6,0.0002334323654385558,0.9558225274583193,0.00024422145192506473,198.56706153008943,0.0,0.0,0.0,0.0,8.250189427027223e-05,0.00015093047116828355,0.0005914496308110397,0.0975159356155812,0.0975159356155812,0.0975159356155812,0.09749049747537578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492134.1893970087,594.2450066319224,0.0,0.0975159356155812,0.09751593560528021,0.09751593560528021,0.3894922654206334,0.3894922654206334,0.5,9.637514970721442,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,28975.507209758405,21962.099325816875,0.7579539218012533,1.0541413638080526,0.6003265741938176,41059.97430708969,25750.0,0.0,0.0,5401.217632009613,0.07751650631665433,1.9379126579163564,2275.192779974558,3126.0248520350547,5401.217632009613,139.58572378032292,0.4194616142676097,1.1782382770294368,1.2679740031859392,1.1523885827651905,0.0034172908926201695,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31151.21763200961,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0646206319863,261.0646206319863,-12.085379368013662,245.33586395477707,276.79337730919855,123844.99974315744,123942.32102771143,-97.32128455397893,0.0,nan,276.79337730919855,3.64337730919857,270.50187463830923,-2.648125361690745,264.21037196745203,-8.939628032547944,257.91886929652986,-15.231130703470114,251.62736662565132,-21.522633374348658,245.33586395477707,-27.81413604522291,1.0,1.0,26022.012520719443,26022.012520719443,276.02234403993504,2.872344039935058,276.02234403993504,276.02234403993504,76896.33263100337,76907.41326382633,-11.080632822951884,0.0,8546.071908451686,8546.071908451686,0.8858223316918376,3938.2828024325627,276.02234403993504,2.872344039935058,1.0,0.002,0.14747215438860908,0.00490305274509271,0.00022797225516938658,0.0017720277448143344,0.11398612758469329,0.11398612758469329,0.0,-1.6279078779435352e-14,0.9997371755173631,0.9997371755173631,0.0,0.0974903060299559,2.562957532431349e-05,0.0,0.0,0.0,1600574.0421046477,267.02319050040956,0.0,1.0,1283105.1059443706,2603.8138967795217,,,,,,,,,,,,,,,,,,,3.0,15287.158680748757,1610.0,0.3894922654206334,6.173730061729009,4.0387090310234965
1294.0,-29.56585251513967,4.656959833932875,35.311879528913856,24.914011428505205,5.388796847272479,-26.070387578871475,-39.60053186221046,1.8933319092706529,-6.127230002721944,-6.12723000267399,40.62114705622627,41206.788719168646,31147.98440460969,31147.98440460969,72354.77312377834,76905.7547705053,76907.51155617567,31147.98440460969,108055.49596078537,108055.49596078537,108055.49596078537,137030.75751529573,132442.18875074617,4588.568764549558,0.0,90673.6633424489,54974.69728428392,39665.517842405534,28975.261554510373,68640.77939691591,21961.890359790086,1610.0,0.0,0.8787167208771567,2.76687321691312,0.001494314320929203,1.0,1.0,-6.127230002721944,339340.17919800134,1581490.1461714646,4.660485975781495,1581490.1461714646,4.660485975781495,0.7579531359354178,0.09751412833490668,3.9187018351818184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187018351818184,1.2828840464649998,1.283183528713091,3.0546032948027078,6472.337839339115,15287.158412619294,6463.355377779322,0.0003276505977221011,23138.699282601036,2359.4906805689034,19319.401751924273,1970.0307191471375,0.8349389702493496,0.8349389702493496,35440.34210901961,35405.22815468563,1.0012398700778131,0.8,4277.273836515673,4273.035954225843,1.0012398700778131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5047.518532493647,4632.441516551485,6.170949983460788,4.656959833932875,-3.0181137416882304,7.675073575621106,4.038139700251829,3.5,1.1537542000719512,0.6,0.0002334323654385558,0.955896012169574,0.0002442026773484911,198.56766580644563,0.0,0.0,0.0,0.0,8.249584707422217e-05,0.00015093651836433361,0.0005914752115102683,0.09751412834887652,0.09751412834887652,0.09751412834887652,0.09748880215247094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492136.94168947573,594.2440993842731,0.0,0.09751412834887652,0.09751412833490668,0.09751412833490668,0.3894857606029554,0.3894857606029554,0.5,9.636755183419755,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,28975.261554510373,21961.890359790086,0.7579531359354178,1.0541076858318614,0.6003251868818392,41059.97430708969,25750.0,0.0,0.0,5399.0452917249295,0.07748534618340339,1.937133654585083,2274.27747339664,3124.76781832829,5399.0452917249295,139.66322548354026,0.41929299882794013,1.1782170324806929,1.2679739649255215,1.1523885827651905,0.0034172928291582943,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31149.045291724928,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0640481836051,261.0640481836051,-12.085951816394868,245.33513959081645,276.792956776394,123847.7056396845,123943.41348607598,-95.70784639148349,0.0,nan,276.792956776394,3.642956776394044,270.5013933392665,-2.648606660733492,264.2098299021435,-8.94017009785648,257.91826646506956,-15.231733534930413,251.62670302794078,-21.5232969720592,245.33513959081645,-27.814860409183524,1.0,1.0,26022.012520719443,26022.012520719443,276.0219350382985,2.8719350382985454,276.0219350382985,276.0219350382985,76896.57968692425,76907.51155617567,-10.931869251420721,0.0,8546.071908451686,8546.071908451686,0.88582154265326,3938.2953443577276,276.0219350382985,2.8719350382985454,1.0,0.002,0.1474976657948222,0.004902867563618136,0.00022801149492065288,0.0017719885050080408,0.11400574746032643,0.11400574746032643,0.0,-7.130624216089565e-14,0.9997383824527666,0.9997383824527666,0.0,0.09748861692783109,2.5511407075582935e-05,0.0,0.0,0.0,1600573.5514383696,267.02276999727803,0.0,1.0,1283106.5444630657,2603.8080573938914,,,,,,,,,,,,,,,,,,,3.0,15287.158412619294,1610.0,0.3894857606029554,6.173730061729009,4.038139700251829
1295.0,-29.56659427847408,4.656969465981587,35.3117824647508,24.913568584620975,5.38842452218133,-26.071092398361486,-39.601186418998964,1.892922640171217,-6.127649488915438,-6.127649488929871,40.62095784872801,41206.66290586116,31145.718681745922,31145.718681745922,72352.38158760709,76905.75612049643,76907.60921449207,31145.718681745922,108053.32789623798,108053.32789623798,108053.32789623798,137028.34426690932,132440.2185785434,4588.125688365909,0.0,90673.8601773809,54974.766955271676,39665.65913567692,28975.016370671336,68640.67550634826,21961.681777705242,1610.0,0.0,0.8787151751665262,2.766830089095006,0.001494314320929203,1.0,1.0,-6.127649488915438,339334.57801071415,1581481.8814319351,4.6605385478340535,1581481.8814319351,4.6605385478340535,0.757952350975545,0.09751232272446177,3.918716057834706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918716057834706,1.2828859554208578,1.2831854381145844,3.0546098359531495,6472.351699251984,15287.158058768342,6463.345684849292,0.00032764702870022793,23138.6655320679,2359.4872389723196,19319.372779107765,1970.0277647420644,0.8349389359698824,0.8349389359698824,35440.44501156689,35405.22815468563,1.00124350400755,0.8,4277.286255762977,4273.035954225843,1.00124350400755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5047.091722591488,4632.441516551485,6.171022916491359,4.656969465981587,-3.0186275162654885,7.675596982247075,4.037570618824479,3.5,1.1535916053784228,0.6,0.0002334323654385558,0.9559695517203224,0.0002441838916506083,198.5682704872672,0.0,0.0,0.0,0.0,8.248975739973634e-05,0.00015094260803881945,0.0005915012219331717,0.09751232275419874,0.09751232275419874,0.09751232275419874,0.09748711108914823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492139.6780094784,594.2431973512723,0.0,0.09751232275419874,0.09751232272446177,0.09751232272446177,0.38947926197930505,0.38947926197930505,0.5,9.635998834035645,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,28975.016370671336,21961.681777705242,0.757952350975545,1.0540744398839075,0.6003242625730009,41059.97430708969,25750.0,0.0,0.0,5396.874546005538,0.0774542105301331,1.9363552632533259,2273.3628157624244,3123.511730243114,5396.874546005538,139.7406960382546,0.4191245158556983,1.178195813919755,1.2679739229521763,1.1523885827651905,0.0034172949536262036,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31146.874546005536,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0634785360413,261.0634785360413,-12.086521463958661,245.33441542188166,276.79254165019074,123849.69890464512,123944.93849351532,-95.23958887020564,0.0,nan,276.79254165019074,3.642541650190765,270.5009164045163,-2.64908359548366,264.20929115888714,-8.940708841112837,257.91766591323324,-15.232334086766741,251.62604066753872,-21.52395933246126,245.33441542188166,-27.81558457811832,1.0,1.0,26022.012520719443,26022.012520719443,276.0215269793179,2.8715269793179345,276.0215269793179,276.0215269793179,76896.6593631345,76907.60921449207,-10.94985135756724,0.0,8546.071908451686,8546.071908451686,0.8858206434022043,3938.3096381238793,276.0215269793179,2.8715269793179345,1.0,0.002,0.14752306191049844,0.004902683066882626,0.00022805055685841454,0.0017719494441575331,0.11402527842920726,0.11402527842920726,0.0,1.015947742599721e-12,0.9997395599423633,0.9997395599423633,0.0,0.09748692660951112,2.5396114950647473e-05,0.0,0.0,0.0,1600573.061956195,267.02235051108454,0.0,1.0,1283107.9794994576,2603.802232162679,,,,,,,,,,,,,,,,,,,3.0,15287.158058768342,1610.0,0.38947926197930505,6.173730061729009,4.037570618824479
1296.0,-29.567335833676914,4.65697985951406,35.31168556908946,24.913107335474365,5.3880356972331,-26.0717986806461,-39.60184125518424,1.8924985418676337,-6.128069613894581,-6.1280696138678605,40.620768583025146,41206.55034745066,31143.458147723988,31143.458147723988,72350.00849517465,76905.77161677538,76907.69895953659,31143.458147723988,108051.15710726057,108051.15710726057,108051.15710726057,137025.92800896874,132438.2437276221,4587.684281346648,0.0,90674.06844711365,54974.84716859308,39665.80142057841,28974.77090170816,68640.57232228658,21961.47296272206,1610.0,0.0,0.8787136262107041,2.7667868961348026,0.001494314320929203,1.0,1.0,-6.128069613894581,339328.9683668487,1581473.6141843144,4.660591230379667,1581473.6141843144,4.660591230379667,0.7579515654229851,0.09751051941234082,3.9187313813571056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187313813571056,1.2828879335506387,1.2831874167061488,3.0546170704959894,6472.367028380141,15287.157670359038,6463.33496556656,0.0003276430813936388,23138.62819954556,2359.48343211449,19319.340738454342,1970.0244975046876,0.8349388983584503,0.8349388983584503,35440.55587894949,35405.22815468563,1.0012474192126926,0.8,4277.299636281525,4273.035954225843,1.0012474192126926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5046.665078755212,4632.441516551485,6.171096686964158,4.65697985951406,-3.019141473863215,7.676121333377274,4.037001790882395,3.5,1.1534290831092557,0.6,0.0002334323654385558,0.956043076737647,0.0002441651125544558,198.56887500210246,0.0,0.0,0.0,0.0,8.248366554167154e-05,0.00015094869989688424,0.0005915274072609764,0.09751051947053681,0.09751051947053681,0.09751051947053681,0.09748541737591965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492142.3981690528,594.242300584881,0.0,0.09751051947053681,0.09751051941234082,0.09751051941234082,0.38947276990399754,0.38947276990399754,0.5,9.63524577316844,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,28974.77090170816,21961.47296272206,0.7579515654229851,1.0540414516864929,0.6003235251881999,41059.97430708969,25750.0,0.0,0.0,5394.7053916759,0.07742309932868811,1.935577483217201,2272.4488054859326,3122.2565861899666,5394.7053916759,139.81813546893272,0.4189561651985284,1.1781746213045636,1.2679738772212457,1.1523885827651905,0.0034172972682845835,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31144.7053916759,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0629096988668,261.0629096988668,-12.087090301133173,245.3336912984011,276.7921280993256,123851.501386453,123946.60547314631,-95.10408669329408,0.0,nan,276.7921280993256,3.642128099325646,270.50044073914955,-2.649559260850424,264.20875337894256,-8.941246621057417,257.9170660187862,-15.232933981213762,251.62537865859582,-21.524621341404156,245.3336912984011,-27.81630870159887,1.0,1.0,26022.012520719443,26022.012520719443,276.02111735570094,2.87111735570096,276.02111735570094,276.02111735570094,76896.69584707827,76907.69895953659,-11.003112458318355,0.0,8546.071908451686,8546.071908451686,0.8858196745462086,3938.325038263891,276.02111735570094,2.87111735570096,1.0,0.002,0.14754834802401645,0.004902498931698259,0.0002280894483806635,0.0017719105544831547,0.11404472419033175,0.11404472419033175,0.0,2.8638181236162463e-12,0.9997406832381419,0.9997406832381419,0.0,0.09748523330019972,2.528611214110826e-05,0.0,0.0,0.0,1600572.571726123,267.0219303861054,0.0,1.0,1283109.4167176909,2603.796398093484,,,,,,,,,,,,,,,,,,,3.0,15287.157670359038,1610.0,0.38947276990399754,6.173730061729009,4.037001790882395
1297.0,-29.568063305773794,4.656990452414043,35.31158856744767,24.912339308671676,5.387323260332563,-26.072524649206517,-39.60251781446857,1.8917846045227298,-6.128513083187215,-6.1285130831994765,40.62057173454387,41206.6686464444,31141.266689750657,31141.266689750657,72347.93533619505,76906.01641165075,76907.59215760046,31141.266689750657,108048.85884735112,108048.85884735112,108048.85884735112,137023.37175021623,132436.12867739,4587.243072826253,0.0,90674.40219174029,54975.05442951746,39665.94195802536,28974.512902865114,68640.45486089047,21961.253627812068,1610.0,0.0,0.8787119800600431,2.766741303728411,0.001494314320929203,1.0,1.0,-6.128513083187215,339323.0471012445,1581465.0157515064,4.660647218812819,1581465.0157515064,4.660647218812819,0.7579507445538611,0.09750871793637576,3.918755016118358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918755016118358,1.2828912635959495,1.2831907475288404,3.0546275645638676,6472.389264050722,15287.157261393859,6463.3194898957645,0.00032763736047330223,23138.57381203583,2359.477886131944,19319.294480638702,1970.019780520229,0.8349388617283543,0.8349388617283543,35440.726878896196,35405.22815468563,1.001253457963861,0.8,4277.320274163513,4273.035954225843,1.001253457963861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5046.238595223232,4632.441516551485,6.171183962492176,4.656990452414043,-3.0196719404700865,7.676662392884129,4.036433208707994,3.5,1.1532666310594268,0.6,0.0002334323654385558,0.9561152113465231,0.0002441466913906815,198.56946803998463,0.0,0.0,0.0,0.0,8.247737203314472e-05,0.00015095499340541106,0.0005915556376155683,0.09750871792258159,0.09750871792258159,0.09750871792258159,0.09748362834300969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492145.07979632274,594.2414160064519,0.0,0.09750871792258159,0.09750871793637576,0.09750871793637576,0.3894662838107494,0.3894662838107494,0.5,9.634493086366923,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,28974.512902865114,21961.253627812068,0.7579507445538611,1.0540130522564033,0.6003262759542533,41059.97430708969,25750.0,0.0,0.0,5392.537831202452,0.07739201255095522,1.934800313773879,2271.5354445117255,3121.002386690727,5392.537831202452,139.89554380001294,0.41878794670430286,1.1781534545931422,1.2679738278749535,1.1523885827651905,0.0034172997659351807,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31142.53783120245,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0623133858567,261.0623133858567,-12.087686614143252,245.3329667027956,276.79166006890915,123850.00509060503,123949.70288072534,-99.69779012028998,0.0,nan,276.79166006890915,3.641660068909175,270.4999213956931,-2.6500786043068842,264.2081827224259,-8.941817277574103,257.916444049278,-15.23355595072195,251.62470537603846,-21.525294623961514,245.3329667027956,-27.817033297204375,1.0,1.0,26022.012520719443,26022.012520719443,276.02066138917326,2.8706613891732786,276.02066138917326,276.02066138917326,76895.94123300118,76907.59215760046,-11.650924599278369,0.0,8546.071908451686,8546.071908451686,0.8858181801966135,3938.34879119895,276.02066138917326,2.8706613891732786,1.0,0.002,0.14757362593071946,0.004902310600996533,0.00022812831618086667,0.0017718716838325524,0.11406415809043333,0.11406415809043333,0.0,1.3418953448418591e-14,0.9997407626012715,0.9997407626012715,0.0,0.09748344002998459,2.527790639117342e-05,0.0,0.0,0.0,1600572.0542535996,267.02148691681276,0.0,1.0,1283110.9337914877,2603.7902398886367,,,,,,,,,,,,,,,,,,,4.0,15287.157261393859,1610.0,0.3894662838107494,6.173730061729009,4.036433208707994
1298.0,-29.568796592653584,4.657001538803109,35.311491615702366,24.911967501416825,5.387028561186014,-26.073214077261277,-39.60315882051361,1.891446045782593,-6.128944386066166,-6.128944386002844,40.620379170952184,41206.50904643645,31139.041577365326,31139.041577365326,72345.55062380177,76905.9689743072,76907.59161277472,31139.041577365326,108046.63319014004,108046.63319014004,108046.63319014004,137020.89475232872,132434.09198331003,4586.802769018694,0.0,90674.57339027432,54975.11346235978,39666.06658657171,28974.261562188687,68640.3281487604,21961.03989820177,1610.0,0.0,0.8787103832704729,2.7666969627017775,0.001494314320929203,1.0,1.0,-6.128944386066166,339317.28836121515,1581456.604517824,4.66070152851837,1581456.604517824,4.66070152851837,0.757949942954227,0.09750691563762869,3.9187680742323696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187680742323696,1.2828928427544952,1.2831923270560321,3.0546339831613643,6472.402864288606,15287.157109841728,6463.310071096023,0.0003276338644252145,23138.540396534227,2359.474478699069,19319.266327215973,1970.0169096700681,0.8349388507716624,0.8349388507716624,35440.821355615684,35405.22815468563,1.0012567943504824,0.8,4277.331676502667,4273.035954225843,1.0012567943504824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5045.812145770473,4632.441516551485,6.171264541322026,4.657001538803109,-3.0201936213330014,7.67719516013611,4.035864703998679,3.5,1.1531042011424797,0.6,0.0002334323654385558,0.9561879284794137,0.00024412812427968388,198.57006582168376,0.0,0.0,0.0,0.0,8.247140965844466e-05,0.00015096095578011115,0.000591580973966704,0.09750691563420116,0.09750691563420116,0.09750691563420116,0.09748188888326378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492147.7730845338,594.2405278366879,0.0,0.09750691563420116,0.09750691563762869,0.09750691563762869,0.3894597920453182,0.3894597920453182,0.5,9.633742283263013,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,28974.261562188687,21961.03989820177,0.757949942954227,1.0539802558491744,0.600325059010963,41059.97430708969,25750.0,0.0,0.0,5390.37194322854,0.07736095016886337,1.9340237542215823,2270.6227824604125,3119.749160768127,5390.37194322854,139.97292105590572,0.4186198602211218,1.1781323137436,1.2679737775821094,1.1523885827651905,0.003417302311497061,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31140.37194322854,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06173204011765,261.06173204011765,-12.08826795988233,245.33224451411147,276.7912195661159,123853.22372827756,123950.41913468207,-97.19540640448739,0.0,nan,276.7912195661159,3.6412195661159217,270.4994245557246,-2.6505754442753755,264.20762954528385,-8.942370454716126,257.915834534942,-15.23416546505797,251.62403952452811,-21.525960475471862,245.33224451411147,-27.81775548588851,1.0,1.0,26022.012520719443,26022.012520719443,276.0202300226183,2.8702300226183297,276.0202300226183,276.0202300226183,76896.33357834724,76907.59161277472,-11.25803442747565,0.0,8546.071908451686,8546.071908451686,0.8858173545735956,3938.3619146035317,276.0202300226183,2.8702300226183297,1.0,0.002,0.1475988385391169,0.004902124763518327,0.00022816708868575867,0.0017718329116543753,0.11408354434287933,0.11408354434287933,0.0,3.4013417082867647e-13,0.9997414274797559,0.9997414274797559,0.0,0.09748170302871104,2.5212608917648788e-05,0.0,0.0,0.0,1600571.5509750438,267.0210556139338,0.0,1.0,1283112.4092412903,2603.784250666677,,,,,,,,,,,,,,,,,,,3.0,15287.157109841728,1610.0,0.3894597920453182,6.173730061729009,4.035864703998679
1299.0,-29.569534863364616,4.657013351120547,35.31139482330819,24.91161598535257,5.386743625386717,-26.07390701453742,-39.60380415720863,1.8911157749723768,-6.129365652796366,-6.129365652794599,40.62018986555926,41206.315407755224,31136.790191833403,31136.790191833403,72343.10559958863,76905.90376567916,76907.6707926708,31136.790191833403,108044.4609845042,108044.4609845042,108044.4609845042,137018.4765941536,132432.11260158854,4586.363992565036,0.0,90674.7220212204,54975.13365704498,39666.20929352824,28974.015609649385,68640.22490317763,21960.83069039851,1610.0,0.0,0.8787088282430735,2.76665365400492,0.001494314320929203,1.0,1.0,-6.129365652796366,339311.6636975931,1581448.3356366183,4.660754417938496,1581448.3356366183,4.660754417938496,0.7579491564533004,0.09750511375617153,3.91877811291096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91877811291096,1.2828943832589301,1.2831938679200894,3.0546381401687235,6472.411672488373,15287.156817551044,6463.30387826826,0.0003276315939879312,23138.519050741837,2359.4723020340116,19319.24781643936,1970.0150220961657,0.834938821022773,0.834938821022773,35440.893986384675,35405.22815468563,1.0012593592624532,0.8,4277.340442267031,4273.035954225843,1.0012593592624532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5045.385797212989,4632.441516551485,6.171339803000396,4.657013351120547,-3.0207079311052363,7.677721282225783,4.035296365813404,3.5,1.1529418188038298,0.6,0.0002334323654385558,0.9562611458664192,0.0002441094322901248,198.5706676698804,0.0,0.0,0.0,0.0,8.246540740428929e-05,0.0001509669580342665,0.0005916060109174309,0.09750511376473779,0.09750511376473779,0.09750511376473779,0.09748019043518624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492150.46716585004,594.2396395692791,0.0,0.09750511376473779,0.09750511375617153,0.09750511375617153,0.3894533006641718,0.3894533006641718,0.5,9.632994584435432,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,28974.015609649385,21960.83069039851,0.7579491564533004,1.0539462203341292,0.6003231409261833,41059.97430708969,25750.0,0.0,0.0,5388.207683746166,0.07732991215438337,1.9332478038595826,2269.7107921884926,3118.4968915576733,5388.207683746166,140.0502672609933,0.4184519055973123,1.1781111987141293,1.2679737249462861,1.1523885827651905,0.0034173049756503157,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31138.207683746165,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0611633747946,261.0611633747946,-12.088836625205374,245.33152352264554,276.79080322693466,123856.20801332999,123951.28336909502,-95.07535576502434,0.0,nan,276.79080322693466,3.640803226934679,270.4989472861022,-2.6510527138977977,264.2070913451759,-8.942908654824066,257.91523540438084,-15.23476459561914,251.62337946352832,-21.526620536471654,245.33152352264554,-27.818476477354437,1.0,1.0,26022.012520719443,26022.012520719443,276.0198180208897,2.8698180208897384,276.0198180208897,276.0198180208897,76896.6864793633,76907.6707926708,-10.984313307504635,0.0,8546.071908451686,8546.071908451686,0.8858167198595581,3938.3720034755147,276.0198180208897,2.8698180208897384,1.0,0.002,0.14762394539355025,0.004901941199136831,0.0002282057023585195,0.001771794298723626,0.11410285117925975,0.11410285117925975,0.0,1.082145657804734e-12,0.9997425073155742,0.9997425073155742,0.0,0.09748000690268521,2.510685348631611e-05,0.0,0.0,0.0,1600571.0594048975,267.0206343472036,0.0,1.0,1283113.850354827,2603.778400843326,,,,,,,,,,,,,,,,,,,3.0,15287.156817551044,1610.0,0.3894533006641718,6.173730061729009,4.035296365813404
1300.0,-29.57027404368063,4.657025918155796,35.31129820050811,24.91117736734452,5.386378451778393,-26.07460879413649,-39.60445452304555,1.8907132001214544,-6.129785161890254,-6.129785161905705,40.62000117486567,41206.18831230193,31134.53695683813,31134.53695683813,72340.72526914006,76905.90409632924,76907.76034384756,31134.53695683813,108042.29730068569,108042.29730068569,108042.29730068569,137016.06791918972,132430.14106178618,4585.926857403543,0.0,90674.92152705022,54975.20573470092,39666.35088038811,28973.770618504022,68640.12149889214,21960.62229062965,1610.0,0.0,0.87870728034544,2.766610526535497,0.001494314320929203,1.0,1.0,-6.129785161890254,339306.06257435464,1581440.093637444,4.66080706498102,1581440.093637444,4.66080706498102,0.7579483726776161,0.0975033136576353,3.9187928717923515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187928717923515,1.282896261020986,1.2831957461204984,3.0546451734714712,6472.426575212922,15287.15640097471,6463.293437512407,0.00032762775505438017,23138.482816923653,2359.4686072128256,19319.21660832142,1970.0118397537817,0.8349387797453689,0.8349387797453689,35441.00076819037,35405.22815468563,1.0012631302001538,0.8,4277.353329699728,4273.035954225843,1.0012631302001538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5044.95960278975,4632.441516551485,6.171414522253345,4.657025918155796,-3.0212207263682354,7.678246644524031,4.034728265093836,3.5,1.1527795043125246,0.6,0.0002334323654385558,0.9563344595223616,0.00024409071859142552,198.5712702632543,0.0,0.0,0.0,0.0,8.245935878279482e-05,0.00015097300665576098,0.0005916319423156553,0.09750331370311235,0.09750331370311235,0.09750331370311235,0.09747849916879346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492153.1484500326,594.2387555051331,0.0,0.09750331370311235,0.0975033136576353,0.0975033136576353,0.3894468145791894,0.3894468145791894,0.5,9.632250152574361,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,28973.770618504022,21960.62229062965,0.7579483726776161,1.05391312966,0.6003221936745406,41059.97430708969,25750.0,0.0,0.0,5386.045017640706,0.07729889847952778,1.9324724619881928,2268.7994521179467,3117.245565522759,5386.045017640706,140.1275824396301,0.4182840826814271,1.1780901094630059,1.267973668863912,1.1523885827651905,0.003417307814252294,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31136.045017640707,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0605977073851,261.0605977073851,-12.089402292614864,245.33080262414722,276.7903927906093,123858.25095183455,123952.82509142258,-94.57413958804088,0.0,nan,276.7903927906093,3.640392790609326,270.49847475733435,-2.6515252426656275,264.2065567239664,-8.943443276033577,257.9146386907781,-15.2353613092219,251.62272065747524,-21.527279342524736,245.33080262414722,-27.819197375852752,1.0,1.0,26022.012520719443,26022.012520719443,276.0194089904146,2.8694089904146267,276.0194089904146,276.0194089904146,76896.79185902777,76907.76034384756,-10.968484819793957,0.0,8546.071908451686,8546.071908451686,0.8858157867014589,3938.386836151313,276.0194089904146,2.8694089904146267,1.0,0.002,0.14764894253002978,0.004901758428426196,0.00022824414718253502,0.0017717558553995319,0.11412207359126751,0.11412207359126751,0.0,2.5820669387333073e-12,0.9997436278502182,0.9997436278502182,0.0,0.09747831652350204,2.4997134133257376e-05,0.0,0.0,0.0,1600570.569883191,267.0202148381097,0.0,1.0,1283115.285452249,2603.7725754595567,,,,,,,,,,,,,,,,,,,3.0,15287.15640097471,1610.0,0.3894468145791894,6.173730061729009,4.034728265093836
1301.0,-29.571002495790648,4.657038842001894,35.31120155186441,24.910481459833704,5.385743174412846,-26.075327928769294,-39.60512256072832,1.8900686073939772,-6.130221033014266,-6.130221033019195,40.61980718438635,41206.250729158215,31132.33308018081,31132.33308018081,72338.58380933903,76906.09660595024,76907.71091590253,31132.33308018081,108040.04399608335,108040.04399608335,108040.04399608335,137013.5608474923,132428.07051058175,4585.490336910558,0.0,90675.22795199476,54975.382075212605,39666.49541864684,28973.516851408946,68640.01227005578,21960.406522834764,1610.0,0.0,0.8787056642572422,2.766565717536348,0.001494314320929203,1.0,1.0,-6.130221033014266,339300.2430685646,1581431.6201785528,4.6608620314456495,1581431.6201785528,4.6608620314456495,0.7579475641655444,0.09750151544754405,3.9188148501885203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188148501885203,1.2828992676578157,1.283198753459211,3.054655146341369,6472.447706527525,15287.155941566934,6463.278695226808,0.0003276223157541353,23138.431239647034,2359.4633477943066,19319.172542643213,1970.007346305131,0.8349387364490107,0.8349387364490108,35441.15978367174,35405.22815468563,1.0012687457451608,0.8,4277.372521183715,4273.035954225843,1.0012687457451608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5044.533569949843,4632.441516551485,6.171498840970218,4.657038842001894,-3.0217450161754313,7.678783858177326,4.03416041173467,3.5,1.1526172604956202,0.6,0.0002334323654385558,0.9564067150618859,0.0002440722777897384,198.57186411437567,0.0,0.0,0.0,0.0,8.245314623413627e-05,0.00015097921920441951,0.000591659606288147,0.09750151545136551,0.09750151545136551,0.09750151545136551,0.09747674109646749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492155.79825251683,594.2378814433803,0.0,0.09750151545136551,0.09750151544754405,0.09750151544754405,0.3894403344722458,0.3894403344722458,0.5,9.631506924555598,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,28973.516851408946,21960.406522834764,0.7579475641655444,1.053883608364341,0.6003240583209285,41059.97430708969,25750.0,0.0,0.0,5383.8839389718505,0.0772679091163507,1.931697727908766,2267.888758929454,3115.995180042397,5383.8839389718505,140.2048666161423,0.41811639132224376,1.1780690459485899,1.267973609198302,1.1523885827651905,0.0034173108342218034,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31133.88393897185,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0600109131897,261.0600109131897,-12.089989086810249,245.33008119934226,276.789940627026,123857.51003778989,123955.61637261188,-98.10633482198493,0.0,nan,276.789940627026,3.6399406270260215,270.49796874150354,-2.652031258496436,264.205996855905,-8.94400314409495,257.9140249704534,-15.23597502954658,251.62205308490815,-21.52794691509183,245.33008119934226,-27.819918800657717,1.0,1.0,26022.012520719443,26022.012520719443,276.0189673355977,2.8689673355977447,276.0189673355977,276.0189673355977,76896.21548767782,76907.71091590253,-11.495428224705392,0.0,8546.071908451686,8546.071908451686,0.8858143970748208,3938.4089244394627,276.0189673355977,2.8689673355977447,1.0,0.002,0.14767390237312514,0.0049015728572999444,0.0002282825265973116,0.001771717475498463,0.1141412632986558,0.1141412632986558,0.0,2.095774508797943e-12,0.9997440056042067,0.9997440056042067,0.0,0.09747655560600814,2.495984153592209e-05,0.0,0.0,0.0,1600570.061266103,267.0197789669857,0.0,1.0,1283116.776518885,2603.7665229039258,,,,,,,,,,,,,,,,,,,3.0,15287.155941566934,1610.0,0.3894403344722458,6.173730061729009,4.03416041173467
1302.0,-29.57173525048306,4.657052427142198,35.3111050348362,24.91016968796032,5.385504558362528,-26.076011269655584,-39.605758886877425,1.8897805763820592,-6.130644013352594,-6.130644013357117,40.61961768481523,41206.04260754463,31130.09427771352,31130.09427771352,72336.13688525815,76906.00555704889,76907.7715412864,31130.09427771352,108037.86581899993,108037.86581899993,108037.86581899993,137011.13593907887,132426.08075279772,4585.055186281168,0.0,90675.36682338885,54975.40386934308,39666.6255044953,28973.270120078934,68639.89562457423,21960.196676036438,1610.0,0.0,0.8787041006599412,2.766522234300825,0.001494314320929203,1.0,1.0,-6.130644013352594,339294.59574826667,1581423.3429137012,4.66091521271093,1581423.3429137012,4.66091521271093,0.7579467759428948,0.09749971735407172,3.9188248908821293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188248908821293,1.2829006111535584,1.2832000972685855,3.0546597739620696,6472.457511900489,15287.155672441542,6463.271827623052,0.0003276197899864999,23138.407392063335,2359.460916017533,19319.152014916006,1970.0052530595062,0.834938709806909,0.834938709806909,35441.23242884616,35405.22815468563,1.0012713111719749,0.8,4277.381288686663,4273.035954225843,1.0012713111719749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5044.107609599434,4632.441516551485,6.171576161156809,4.657052427142198,-3.0222599354890987,7.679312362631297,4.033592686958503,3.5,1.152455053416715,0.6,0.0002334323654385558,0.9564794033187025,0.00024405372936271713,198.5724614766459,0.0,0.0,0.0,0.0,8.244722899549786e-05,0.00015098513644305793,0.0005916843108462899,0.0974997173757118,0.0974997173757118,0.0974997173757118,0.09747503556444835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492158.45641501347,594.2370048773671,0.0,0.0974997173757118,0.09749971735407172,0.09749971735407172,0.38943385210230935,0.38943385210230935,0.5,9.630766470340589,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,28973.270120078934,21960.196676036438,0.7579467759428948,1.0538497506013194,0.6003220464221128,41059.97430708969,25750.0,0.0,0.0,5381.72450279419,0.07723694403694802,1.9309236009236987,2266.978747477778,3114.7457553164113,5381.72450279419,140.2821198148285,0.41794883136876604,1.1780480081293248,1.2679735478386334,1.1523885827651905,0.0034173139399385813,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31131.72450279419,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05944250240356,261.05944250240356,-12.090557497596421,245.32936220672408,276.78952279807845,123861.11578653875,123956.14858976788,-95.0328032291298,0.0,nan,276.78952279807845,3.639522798078474,270.4974906798005,-2.652509320199499,264.2054585615134,-8.944541438486567,257.91342644328984,-15.236573556710141,251.62139432501533,-21.528605674984647,245.32936220672408,-27.820637793275893,1.0,1.0,26022.012520719443,26022.012520719443,276.0185514492071,2.868551449207132,276.0185514492071,276.0185514492071,76896.72062435347,76907.7715412864,-11.050916932930704,0.0,8546.071908451686,8546.071908451686,0.8858137622320923,3938.41901533654,276.0185514492071,2.868551449207132,1.0,0.002,0.14769876698925247,0.004901390027293277,0.00022832076479829691,0.0017716792361537632,0.11416038239914846,0.11416038239914846,0.0,9.520600453838401e-13,0.9997449775550862,0.9997449775550862,0.0,0.09747485273777368,2.4864616298041935e-05,0.0,0.0,0.0,1600569.567688648,267.0193559866474,0.0,1.0,1283118.2234840652,2603.760649384755,,,,,,,,,,,,,,,,,,,3.0,15287.155672441542,1610.0,0.38943385210230935,6.173730061729009,4.033592686958503
1303.0,-29.572472846063327,4.6570667388337865,35.31100867647526,24.909744725469523,5.385152233737095,-26.076710338178405,-39.60640886854378,1.8893897236631818,-6.131063781371665,-6.131063781349211,40.619429229385744,41205.91327773515,31127.84924550372,31127.84924550372,72333.76252323887,76905.99619578612,76907.85427868729,31127.84924550372,108035.703524191,108035.703524191,108035.703524191,137008.7286389238,132424.10704120627,4584.621597717533,0.0,90675.55878695074,54975.475860277525,39666.758807414684,28973.0251147328,68639.78392214749,21959.98827692211,1610.0,0.0,0.8787025504111969,2.766479081831833,0.001494314320929203,1.0,1.0,-6.131063781371665,339288.9913894824,1581415.1112895599,4.6609679400832515,1581415.1112895599,4.6609679400832515,0.7579459925210034,0.09749792065820473,3.9188389974206905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188389974206905,1.2829024342567599,1.2832019207973804,3.0546664288551617,6472.471612820386,15287.155292839345,6463.261954794128,0.0003276161579305529,23138.3730861696,2359.457417789928,19319.12250436966,1970.0022438212502,0.8349386723268456,0.8349386723268456,35441.33449065211,35405.22815468563,1.0012749154341591,0.8,4277.393606465394,4273.035954225843,1.0012749154341591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5043.68179111848,4632.441516551485,6.171652085648499,4.6570667388337865,-3.0227723191541513,7.679839057987937,4.033025183212498,3.5,1.152292909489285,0.6,0.0002334323654385558,0.9565525778040689,0.00024403505970831208,198.57306278897414,0.0,0.0,0.0,0.0,8.244118517856471e-05,0.00015099118025999108,0.0005917101254694302,0.09749792069633627,0.09749792069633627,0.09749792069633627,0.09747334317275433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492161.104529283,594.2361316394753,0.0,0.09749792069633627,0.09749792065820473,0.09749792065820473,0.389427373775643,0.389427373775643,0.5,9.630029144588592,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,28973.0251147328,21959.98827692211,0.7579459925210034,1.0538168739761937,0.6003211391876125,41059.97430708969,25750.0,0.0,0.0,5379.566663725,0.07720600321345726,1.9301500803364298,2266.069389756689,3113.497273968311,5379.566663725,140.35934205995912,0.41778140267022296,1.1780269959637366,1.2679734833392848,1.1523885827651905,0.00341731720457306,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31129.566663725,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0588783553881,261.0588783553881,-12.09112164461186,245.32864333420707,276.789113376563,123863.28387587027,123957.60381978935,-94.31994391912275,0.0,nan,276.789113376563,3.6391133765630457,270.4970193681236,-2.652980631876403,264.2049253596043,-8.94507464039566,257.91283135113576,-15.237168648864213,251.62073734269507,-21.529262657304912,245.32864333420707,-27.821356665792905,1.0,1.0,26022.012520719443,26022.012520719443,276.0181413625519,2.86814136255191,276.0181413625519,276.0181413625519,76896.86810426276,76907.85427868729,-10.986174424528144,0.0,8546.071908451686,8546.071908451686,0.8858128703178016,3938.433192407794,276.0181413625519,2.86814136255191,1.0,0.002,0.14772352626714605,0.004901208236559443,0.000228358841606351,0.0017716411594518085,0.1141794208031755,0.1141794208031755,0.0,1.0581596363024026e-12,0.999746053272216,0.999746053272216,0.0,0.09747316138028783,2.4759277916895597e-05,0.0,0.0,0.0,1600569.077857132,267.0189362186283,0.0,1.0,1283119.6594568691,2603.7548205046132,,,,,,,,,,,,,,,,,,,3.0,15287.155292839345,1610.0,0.389427373775643,6.173730061729009,4.033025183212498
