time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1304.0,-29.573210411654284,4.657081764842864,35.31091247018732,24.90929391877728,5.3847667965975,-26.077412690720603,-39.607063111010916,1.88896907350909,-6.131483523360089,-6.131483523358051,40.61924090125909,41205.795933600064,31125.6072719268,31125.6072719268,72331.40320552686,76906.00557923355,76907.93450688705,31125.6072719268,108033.54177881384,108033.54177881384,108033.54177881384,137006.32194842832,132422.13238445067,4584.189563977661,0.0,90675.75465355442,54975.54499943367,39666.89961568973,28972.780169614467,68639.6797853042,21959.779933225967,1610.0,0.0,0.8787009997998513,2.766435932570405,0.001494314320929203,1.0,1.0,-6.131483523360089,339283.38745096576,1581406.8852581175,4.661020679907787,1581406.8852581175,4.661020679907787,0.7579452094230341,0.0974961259351892,3.9188525959929463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188525959929463,1.2829043963536528,1.283203883352314,3.054672356826699,6472.484173480737,15287.154791832872,6463.253082477652,0.0003276129173707355,23138.342775707104,2359.4543269829255,19319.095984421983,1969.9995395391886,0.8349386199216073,0.8349386199216073,35441.43287721629,35405.22815468563,1.0012783899094553,0.8,4277.405480681381,4273.035954225843,1.0012783899094553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5043.256130129594,4632.441516551485,6.171728436708802,4.657081764842864,-3.0232844309035336,7.680366195746398,4.032457921284697,3.5,1.1521308346527708,0.6,0.0002334323654385558,0.956625755353412,0.0002440163921285158,198.57366408049558,0.0,0.0,0.0,0.0,8.243510215639016e-05,0.00015099726328216565,0.0005917360172011453,0.0974961259819427,0.0974961259819427,0.0974961259819427,0.09747165085921702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492163.73840969277,594.2352630492322,0.0,0.0974961259819427,0.0974961259351892,0.0974961259351892,0.3894209009406787,0.3894209009406787,0.5,9.629294894420665,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,28972.780169614467,21959.779933225967,0.7579452094230341,1.0537841002721733,0.600320340399115,41059.97430708969,25750.0,0.0,0.0,5377.410410618044,0.0771750866180573,1.929377165451431,2265.160679186857,3112.249731431187,5377.410410618044,140.43653337577692,0.4176141050760674,1.178006009410435,1.2679734153904303,1.1523885827651905,0.0034173206438074728,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31127.410410618046,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05831468942523,261.05831468942523,-12.091685310574746,245.32792426415267,276.7887051146737,123865.00221783396,123959.24173956053,-94.23952172655837,0.0,nan,276.7887051146737,3.638705114673712,270.49654894462344,-2.653451055376536,264.2043927744486,-8.945607225551385,257.9122366043832,-15.237763395616753,251.62008043426968,-21.529919565730296,245.32792426415267,-27.822075735847307,1.0,1.0,26022.012520719443,26022.012520719443,276.0177310082712,2.867731008271221,276.0177310082712,276.0177310082712,76896.91917429901,76907.93450688705,-11.01533258803829,0.0,8546.071908451686,8546.071908451686,0.8858120105201865,3938.4468589729113,276.0177310082712,2.867731008271221,1.0,0.002,0.147748182577588,0.004901026898481147,0.00022839675918869098,0.0017716032431319506,0.11419837959434549,0.11419837959434549,0.0,2.3206415088183885e-12,0.9997471047387836,0.9997471047387836,0.0,0.09747146962695324,2.4656308235967934e-05,0.0,0.0,0.0,1600568.588053474,267.0185164766399,0.0,1.0,1283121.0953372153,2603.748992018478,,,,,,,,,,,,,,,,,,,3.0,15287.154791832872,1610.0,0.3894209009406787,6.173730061729009,4.032457921284697
1305.0,-29.57394763999749,4.657097480405794,35.31081640415158,24.90883389199155,5.384373383299425,-26.07811553770221,-39.60771361654622,1.8885412785099334,-6.131903790151512,-6.131903790157645,40.61905253620618,41205.671488011794,31123.36985874412,31123.36985874412,72329.04134675591,76906.02226240863,76908.0081221954,31123.36985874412,108031.37798093952,108031.37798093952,108031.37798093952,137003.91297553878,132420.15395379488,4583.759021743896,0.0,90675.95673731383,54975.6059530924,39667.05642691269,28972.534994599257,68639.59142151196,21959.571402142927,1610.0,0.0,0.8786994464770629,2.7663927298920097,0.001494314320929203,1.0,1.0,-6.131903790151512,339277.7765787064,1581398.657646481,4.6610735120743305,1581398.657646481,4.6610735120743305,0.7579444258583652,0.09749433314113695,3.9188668181071797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188668181071797,1.2829063917833936,1.283205879247877,3.054678691451124,6472.4975957897595,15287.154266840664,6463.243606274265,0.0003276094548070182,23138.31037032039,2359.4510225531035,19319.067659415912,1969.9966511923963,0.8349385650992288,0.8349385650992288,35441.53577507462,35405.22815468563,1.0012820237015645,0.8,4277.417899362779,4273.035954225843,1.0012820237015645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5042.830624797884,4632.441516551485,6.171805514485536,4.657097480405794,-3.023796670934153,7.680894151339947,4.031890898695492,3.5,1.151968828198712,0.6,0.0002334323654385558,0.9566989054781231,0.00024399773439888575,198.57426510071886,0.0,0.0,0.0,0.0,8.24290542908446e-05,0.0001510033111477112,0.0005917618654810794,0.09749433319826814,0.09749433319826814,0.09749433319826814,0.09746995636820621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492166.35787092027,594.2343991589055,0.0,0.09749433319826814,0.09749433314113695,0.09749433314113695,0.38941443341519194,0.38941443341519194,0.5,9.628563593485573,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,28972.534994599257,21959.571402142927,0.7579444258583652,1.0537510473013636,0.600319300197608,41059.97430708969,25750.0,0.0,0.0,5375.25574340676,0.0771441942229686,1.9286048555742135,2264.2526161227906,3111.00312728397,5375.25574340676,140.51369378649676,0.417446938435977,1.1779850484281127,1.2679733440501544,1.1523885827651905,0.0034173242547024967,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31125.25574340676,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05775072250384,261.05775072250384,-12.092249277496137,245.32720501813446,276.7882964268747,123866.64545482692,123960.9352785339,-94.28982370696525,0.0,nan,276.7882964268747,3.6382964268747173,270.49607814510557,-2.6539218548944064,264.20385986340165,-8.94614013659833,257.9116415816374,-15.238358418362566,251.6194232998693,-21.530576700130666,245.32720501813446,-27.822794981865513,1.0,1.0,26022.012520719443,26022.012520719443,276.01731935540664,2.8673193554066643,276.01731935540664,276.01731935540664,76896.9514198844,76908.0081221954,-11.05670231100521,0.0,8546.071908451686,8546.071908451686,0.885811111297309,3938.461152197716,276.01731935540664,2.8673193554066643,1.0,0.002,0.1477727402428338,0.004900845889065808,0.00022843452396814187,0.0017715654786424804,0.11421726198407094,0.11421726198407094,0.0,2.6106222218713615e-12,0.9997481119006082,0.9997481119006082,0.0,0.09746977547886056,2.4557662276392553e-05,0.0,0.0,0.0,1600568.0976348915,267.01809620984847,0.0,1.0,1283122.533009431,2603.743156277587,,,,,,,,,,,,,,,,,,,3.0,15287.154266840664,1610.0,0.38941443341519194,6.173730061729009,4.031890898695492
1306.0,-29.574684439324955,4.657113862442522,35.31072046759801,24.908363457676046,5.383978215756203,-26.07881817383349,-39.60836789393795,1.888111947701364,-6.13232454777534,-6.132324547719396,40.618864140825536,41205.58708796143,31121.136801650784,31121.136801650784,72326.72388961221,76906.04823729736,76908.07556307924,31121.136801650784,108029.21236473002,108029.21236473002,108029.21236473002,137001.50197095884,132418.17206158498,4583.329909373874,0.0,90676.17501030245,54975.713850869426,39667.1790660367,28972.28960622882,68639.46867226552,21959.362697325196,1610.0,0.0,0.8786978906010986,2.7663494772906967,0.001494314320929203,1.0,1.0,-6.13232454777534,339272.15922650084,1581390.428741095,4.661126431200462,1581390.428741095,4.661126431200462,0.7579436418654362,0.09749254215866889,3.9188832477944904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188832477944904,1.2829083943830866,1.2832078823150659,3.0546867297403315,6472.514627960022,15287.153724019134,6463.231640046393,0.00032760506489176966,23138.269062068674,2359.4468102837027,19319.031891560022,1969.9930038861407,0.8349385098659063,0.8349385098659063,35441.65464476497,35405.22815468563,1.0012862215351024,0.8,4277.432245675095,4273.035954225843,1.0012862215351024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5042.405270436037,4632.441516551485,6.171883284375437,4.657113862442522,-3.0243090241157193,7.6814228865582415,4.031324109165047,3.5,1.1518068883328707,0.6,0.0002334323654385558,0.9567720190638025,0.0002439790888397514,198.57486577482507,0.0,0.0,0.0,0.0,8.24229717713959e-05,0.0001510093936671599,0.0005917881831018363,0.09749254220298427,0.09749254220298427,0.09749254220298427,0.09746825984040917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492168.9635202931,594.2335397707412,0.0,0.09749254220298427,0.09749254215866889,0.09749254215866889,0.3894079707218657,0.3894079707218657,0.5,9.627835122638144,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,28972.28960622882,21959.362697325196,0.7579436418654362,1.0537191689952077,0.6003191441458662,41059.97430708969,25750.0,0.0,0.0,5373.102663812501,0.07711332600045312,1.9278331500113262,2263.34520203737,3109.757461775131,5373.102663812501,140.59082331630583,0.4172799025998542,1.1779641129755447,1.2679732694360295,1.1523885827651905,0.0034173280313075593,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31123.1026638125,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05718638896104,261.05718638896104,-12.092813611038935,245.32648568636807,276.787887091563,123868.34526694198,123962.69638979023,-94.35112284824555,0.0,nan,276.787887091563,3.637887091563016,270.49560681046717,-2.6543931895328114,264.2033265295477,-8.946673470452254,257.91104624844553,-15.238953751554448,251.618765967375,-21.53123403262498,245.32648568636807,-27.823514313631904,1.0,1.0,26022.012520719443,26022.012520719443,276.0169064892931,2.8669064892931146,276.0169064892931,276.0169064892931,76896.98278809206,76908.07556307924,-11.092774987177108,0.0,8546.071908451686,8546.071908451686,0.8858100724953226,3938.477664033463,276.0169064892931,2.8669064892931146,1.0,0.002,0.14779720325531107,0.004900665194498061,0.0002284721421326536,0.0017715278587567126,0.1142360710663268,0.1142360710663268,0.0,8.893662716003004e-13,0.9997490781100818,0.9997490781100818,0.0,0.0974680791457375,2.4463012931378525e-05,0.0,0.0,0.0,1600567.606641015,267.01767545222464,0.0,1.0,1283123.9723572969,2603.7373137537656,,,,,,,,,,,,,,,,,,,3.0,15287.153724019134,1610.0,0.3894079707218657,6.173730061729009,4.031324109165047
1307.0,-29.57541375054834,4.657130609734248,35.31062451406541,24.907735897600674,5.3834122564645694,-26.079531149848385,-39.60903125172479,1.8875296557166412,-6.132757691440929,-6.132757691420033,40.61867177895813,41205.60258094336,31118.94150250979,31118.94150250979,72324.54408345316,76906.1910334872,76908.03817180962,31118.94150250979,108026.97967431942,108026.97967431942,108026.97967431942,136999.01726650732,132416.11582744218,4582.901439065136,0.0,90676.45114875922,54975.86269602654,39667.32050303632,28972.03759218789,68639.3580952242,21959.14843155084,1610.0,0.0,0.878696282923339,2.7663049519999463,0.001494314320929203,1.0,1.0,-6.132757691440929,339266.3765899649,1581382.026619243,4.661181112357888,1581382.026619243,4.661181112357888,0.7579428392524236,0.09749075269623496,3.9189028869645037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189028869645037,1.282911110475236,1.283210599041272,3.0546955708512047,6472.533361213058,15287.15316521794,6463.218496539756,0.0003276002376873072,23138.22357026949,2359.442171411184,19318.99260473912,1969.9889977453179,0.8349384535104184,0.8349384535104184,35441.79673510822,35405.22815468563,1.0012912394009312,0.8,4277.449394474216,4273.035954225843,1.0012912394009312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5041.980062705873,4632.441516551485,6.171968376608222,4.657130609734248,-3.024830048501411,7.68196065823566,4.030757546880137,3.5,1.1516450133943248,0.6,0.0002334323654385558,0.956844395531332,0.00024396063406833426,198.57546034784897,0.0,0.0,0.0,0.0,8.241680525920605e-05,0.00015101556017934974,0.0005918153147634154,0.09749075266121704,0.09749075266121704,0.09749075266121704,0.09746651273080086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492171.543821794,594.2326884510055,0.0,0.09749075266121704,0.09749075269623496,0.09749075269623496,0.38940151241107257,0.38940151241107257,0.5,9.627107922726871,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,28972.03759218789,21959.14843155084,0.7579428392524236,1.053689109142257,0.6003203369672883,41059.97430708969,25750.0,0.0,0.0,5370.951173313464,0.07708248192281389,1.9270620480703455,2262.4384382507296,3108.512735062734,5370.951173313464,140.66792198936346,0.41711299741782376,1.1779432030115882,1.2679731916576358,1.1523885827651905,0.0034173319680768036,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31120.951173313464,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0566069096794,261.0566069096794,-12.093393090320603,245.32576602517105,276.7874477941967,123868.2791711119,123965.16252115279,-96.88335004089657,0.0,nan,276.7874477941967,3.637447794196703,270.49511144034324,-2.65488855965674,264.202775086645,-8.947224913355,257.91043873277374,-15.239561267226236,251.61810237894636,-21.531897621053616,245.32576602517105,-27.82423397482893,1.0,1.0,26022.012520719443,26022.012520719443,276.0164689703345,2.8664689703344948,276.0164689703345,276.0164689703345,76896.59734932943,76908.03817180962,-11.440822480188217,0.0,8546.071908451686,8546.071908451686,0.8858088307659832,3938.4974013993265,276.0164689703345,2.8664689703344948,1.0,0.002,0.14782162604024496,0.004900482436303978,0.00022850969221736752,0.001771490306714609,0.11425484610868376,0.11425484610868376,0.0,-1.0680237076676757e-12,0.9997494861243734,0.9997494861243734,0.0,0.09746632990993927,2.4422786295686176e-05,0.0,0.0,0.0,1600567.1011908771,267.01724230855905,0.0,1.0,1283125.4540723509,2603.7312992749517,,,,,,,,,,,,,,,,,,,3.0,15287.15316521794,1610.0,0.38940151241107257,6.173730061729009,4.030757546880137
1308.0,-29.576147821479307,4.657147953392317,35.31052866383598,24.907370830792956,5.3831152223567615,-26.080221516986718,-39.609672397468216,1.8871889168062113,-6.133181026880834,-6.133181026837624,40.61848285214593,41205.41874997909,31116.720058895,31116.720058895,72322.1388088741,76906.13894036978,76908.08440823716,31116.720058895,108024.80446713217,108024.80446713217,108024.80446713217,136996.59540556715,132414.1212245796,4582.47418098753,0.0,90676.60985850114,54975.889663943206,39667.46688284214,28971.79093843497,68639.2578212771,21958.93867756544,1610.0,0.0,0.878694715114048,2.7662614354991653,0.001494314320929203,1.0,1.0,-6.133181026880834,339260.72497188393,1581373.7745682106,4.661234437612153,1581373.7745682106,4.661234437612153,0.757942052123328,0.09748896329761575,3.9189138862737813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189138862737813,1.2829126998520608,1.2832121887891283,3.054700360145855,6472.543509153722,15287.152731868455,6463.211314094677,0.0003275976185505392,23138.199126064268,2359.4396787959467,19318.971135930125,1969.9868085360574,0.8349384077245695,0.8349384077245695,35441.87631557969,35405.22815468563,1.0012940497568743,0.8,4277.458998994044,4273.035954225843,1.0012940497568743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5041.554934262799,4632.441516551485,6.172048200332669,4.657147953392317,-3.0253439107537683,7.682491864146085,4.030191122083879,3.5,1.1514831777382513,0.6,0.0002334323654385558,0.9569172503143981,0.00024394206015395883,198.57605880483334,0.0,0.0,0.0,0.0,8.241084563337834e-05,0.00015102151980517746,0.0005918403310906809,0.09748896329927666,0.09748896329927666,0.09748896329927666,0.09746480559224556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492174.12884552224,594.2318357609254,0.0,0.09748896329927666,0.09748896329761575,0.09748896329761575,0.3893950522583106,0.3893950522583106,0.5,9.62638319085949,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,28971.79093843497,21958.93867756544,0.757942052123328,1.0536556062011404,0.6003185357462599,41059.97430708969,25750.0,0.0,0.0,5368.801313042975,0.0770516619623952,1.9262915490598784,2261.5323509011946,3107.2689621417812,5368.801313042975,140.74498982980148,0.4169462227402335,1.177922318495183,1.2679731121450961,1.1523885827651905,0.0034173359926247156,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31118.801313042975,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0560390534713,261.0560390534713,-12.093960946528682,245.3250477170975,276.787030389843,123871.14774831399,123966.08783775014,-94.94008943616157,0.0,nan,276.787030389843,3.637030389843005,270.4946338552903,-2.65536614470966,264.2022373208012,-8.947762679198775,257.90984078617885,-15.24015921382113,251.6174442516169,-21.53255574838309,245.3250477170975,-27.824952282902473,1.0,1.0,26022.012520719443,26022.012520719443,276.01605104517176,2.866051045171787,276.01605104517176,276.01605104517176,76896.93721539917,76908.08440823716,-11.147192837990588,0.0,8546.071908451686,8546.071908451686,0.8858081353102126,3938.50845570515,276.01605104517176,2.866051045171787,1.0,0.002,0.1478459643754767,0.004900301826360896,0.00022854711630591217,0.0017714528840468246,0.11427355815295609,0.11427355815295609,0.0,3.52736936881648e-13,0.9997503477871145,0.9997503477871145,0.0,0.09746462496219659,2.4338335419166146e-05,0.0,0.0,0.0,1600566.6071837007,267.01681897311914,0.0,1.0,1283126.9022315394,2603.725421023139,,,,,,,,,,,,,,,,,,,3.0,15287.152731868455,1610.0,0.3893950522583106,6.173730061729009,4.030191122083879
1309.0,-29.57687618978267,4.657165679786415,35.310432808619986,24.906779068429046,5.382588711988338,-26.0809296996073,-39.61033128490669,1.8866422217305623,-6.133613137936209,-6.133613137986947,40.61829100860698,41205.414012489244,31114.52588341339,31114.52588341339,72319.93989590263,76906.25640451175,76908.053795363,31114.52588341339,108022.57967877638,108022.57967877638,108022.57967877638,136994.1192293557,132412.07163522104,4582.047594134672,0.0,90676.87389187957,54976.0314995324,39667.60265816352,28971.539550579328,68639.14220874285,21958.724944203193,1610.0,0.0,0.8786931109983058,2.766217017472161,0.001494314320929203,1.0,1.0,-6.133613137936209,339254.95627376746,1581365.3951514831,4.661288997869124,1581365.3951514831,4.661288997869124,0.7579412514777488,0.09748717483988906,3.918932971098332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918932971098332,1.282915249919753,1.2832147394521196,3.0547091644155477,6472.5621643447175,15287.152178855786,6463.198226367403,0.0003275928114602147,23138.153819065243,2359.4350587678,19318.932015837476,1969.9828193967844,0.8349383519059836,0.8349383519059836,35442.0143949928,35405.22815468563,1.0012989259858036,0.8,4277.475663716389,4273.035954225843,1.0012989259858036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5041.129937907946,4632.441516551485,6.172133284928939,4.657165679786415,-3.0258638766286827,7.683029556415097,4.029624905103621,3.5,1.1513214014581774,0.6,0.0002334323654385558,0.9569895450402951,0.0002439236318184927,198.57665261627193,0.0,0.0,0.0,0.0,8.240472150865781e-05,0.00015102764392989799,0.000591867213344176,0.09748717482562998,0.09748717482562998,0.09748717482562998,0.09746306266833463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492176.6931359159,594.23098968655,0.0,0.09748717482562998,0.09748717483988906,0.09748717483988906,0.38938859507551593,0.38938859507551593,0.5,9.625659827289207,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,28971.539550579328,21958.724944203193,0.7579412514777488,1.053625345083216,0.600319477874255,41059.97430708969,25750.0,0.0,0.0,5366.653048197841,0.07702086609158253,1.9255216522895613,2260.626918600414,3106.0261295974274,5366.653048197841,140.8220268617239,0.416779578417654,1.1779014593853505,1.267973029801144,1.1523885827651905,0.0034173401604900787,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31116.65304819784,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05546036394554,261.05546036394554,-12.094539636054435,245.32432941495347,276.78659131293523,123871.56113274257,123968.31244406645,-96.75131132390497,0.0,nan,276.78659131293523,3.636591312935252,270.494138933338,-2.6558610666619984,264.20168655378063,-8.948313446219345,257.9092341741361,-15.240765825863889,251.61678179453025,-21.533218205469723,245.32432941495347,-27.82567058504651,1.0,1.0,26022.012520719443,26022.012520719443,276.0156153519236,2.8656153519236227,276.0156153519236,276.0156153519236,76896.66245541391,76908.053795363,-11.391339949084795,0.0,8546.071908451686,8546.071908451686,0.8858069286289855,3938.5276359538234,276.0156153519236,2.8656153519236227,1.0,0.002,0.14787025851929395,0.004900119819650793,0.00022858446788502084,0.0017714155325786116,0.11429223394251042,0.11429223394251042,0.0,4.636321708495483e-13,0.9997507965186495,0.9997507965186495,0.0,0.09746288069653193,2.4294143357124313e-05,0.0,0.0,0.0,1600566.1029332646,267.01638686206377,0.0,1.0,1283128.380407043,2603.7194209511003,,,,,,,,,,,,,,,,,,,3.0,15287.152178855786,1610.0,0.38938859507551593,6.173730061729009,4.029624905103621
1310.0,-29.57760385128773,4.657183805256599,35.310336961340134,24.906286526843928,5.382164989879458,-26.081626967188406,-39.61098102210087,1.8861881056461411,-6.134044565613976,-6.134044565570882,40.6180995269934,41205.343617249244,31112.33135104323,31112.33135104323,72317.67496829247,76906.30119423626,76908.02981570705,31112.33135104323,108020.36116675028,108020.36116675028,108020.36116675028,136991.6497505709,132410.02804496235,4581.621705608549,0.0,90677.09495908825,54976.137381573266,39667.730641683316,28971.288583820635,68639.01922550396,21958.511570239865,1610.0,0.0,0.8786915091753598,2.7661726702536007,0.001494314320929203,1.0,1.0,-6.134044565613976,339249.1967756502,1581357.0315768188,4.661343480269433,1581357.0315768188,4.661343480269433,0.7579404522069778,0.0974853864015343,3.918949065718943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918949065718943,1.2829173681590071,1.2832168581858652,3.0547166660801035,6472.578059471736,15287.151715616725,6463.187078458455,0.0003275887157836709,23138.115203457808,2359.4311210717024,19318.898693991614,1969.9794215141374,0.8349383052213586,0.8349383052213586,35442.13084006503,35405.22815468563,1.001303038208812,0.8,4277.489717402985,4273.035954225843,1.001303038208812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5040.705026033115,4632.441516551485,6.172218209627654,4.657183805256599,-3.0263832311077943,7.683567036364393,4.02905883248816,3.5,1.1511596664251886,0.6,0.0002334323654385558,0.9570617754962818,0.00024390522264616625,198.57724585503044,0.0,0.0,0.0,0.0,8.239868284416101e-05,0.0001510336825943948,0.0005918933092953949,0.09748538640520703,0.09748538640520703,0.09748538640520703,0.09746132249925986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492179.2521923153,594.2301453359277,0.0,0.09748538640520703,0.0974853864015343,0.0974853864015343,0.3893821364767328,0.3893821364767328,0.5,9.624937911072696,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,-4.3087311496492475e-11,28971.288583820635,21958.511570239865,0.7579404522069778,1.053594235236707,0.6003195279040164,41059.97430708969,25750.0,0.0,0.0,5364.506407391938,0.07699009428280221,1.9247523570700535,2259.7221596500326,3104.784247741906,5364.506407391938,140.8990331092073,0.41661306430087747,1.177880625641195,1.2679729456400508,1.1523885827651905,0.0034173444203356666,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31114.50640739194,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0548822194561,261.0548822194561,-12.095117780543887,245.3236121741915,276.7861522647191,123873.19299163182,123969.8531774252,-96.66018579337829,0.0,nan,276.7861522647191,3.636152264719101,270.49364424661235,-2.656355753387629,264.20113622854586,-8.948863771454114,257.90862821038934,-15.241371789610639,251.61612019227843,-21.533879807721547,245.3236121741915,-27.826387825808467,1.0,1.0,26022.012520719443,26022.012520719443,276.01518111841244,2.8651811184124654,276.01518111841244,276.01518111841244,76896.68649742613,76908.02981570705,-11.343318280923995,0.0,8546.071908451686,8546.071908451686,0.8858059110093942,3938.543811047538,276.01518111841244,2.8651811184124654,1.0,0.002,0.14789450406364082,0.0048999381489714874,0.0002286217445925409,0.0017713782560457433,0.11431087229627045,0.11431087229627045,0.0,6.382841304108933e-13,0.999751290483245,0.999751290483245,0.0,0.0974611408581917,2.4245543342604066e-05,0.0,0.0,0.0,1600565.5994776287,267.015955434386,0.0,1.0,1283129.8562412402,2603.7134304024894,,,,,,,,,,,,,,,,,,,3.0,15287.151715616725,1610.0,0.3893821364767328,6.173730061729009,4.02905883248816
1311.0,-29.578336456528145,4.657202565579106,35.310241238346485,24.90592572083699,5.381874758974129,-26.08231533508162,-39.611618081666506,1.8858536362678708,-6.134465929148007,-6.134465929159661,40.61791141864308,41205.15357276444,31110.110134459897,31110.110134459897,72315.26370722434,76906.2473454307,76908.08846330637,31110.110134459897,108018.19859776627,108018.19859776627,108018.19859776627,136989.24165768333,132408.0445264842,4581.197131199124,0.0,90677.2555164967,54976.16173886837,39667.88197514259,28971.04305991705,68638.92503505964,21958.302769957932,1610.0,0.0,0.878689948836594,2.766129358088236,0.001494314320929203,1.0,1.0,-6.134465929148007,339243.57170656894,1581348.8153737332,4.661396551801229,1581348.8153737332,4.661396551801229,0.7579396683973174,0.09748359813278952,3.918960491366622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918960491366622,1.2829189283067797,1.2832184186978457,3.054721857240768,6472.589058918262,15287.151242258247,6463.179291005946,0.00032758587665709325,23138.08871415177,2359.4284199142185,19318.875416774925,1969.9770478986122,0.8349382550754536,0.8349382550754536,35442.213504917294,35405.22815468563,1.0013059574954735,0.8,4277.499694174899,4273.035954225843,1.0013059574954735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5040.280202831103,4632.441516551485,6.172297745864505,4.657202565579106,-3.0268952248835355,7.6840977904626415,4.028492909804643,3.5,1.1509979742298981,0.6,0.0002334323654385558,0.9571345026278784,0.00024388668969476207,198.57784312783645,0.0,0.0,0.0,0.0,8.239276240283401e-05,0.00015103960303572178,0.0005919182369286917,0.09748359814863133,0.09748359814863133,0.09748359814863133,0.09745962340533425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492181.814669335,594.2293000364856,0.0,0.09748359814863133,0.09748359813278952,0.09748359813278952,0.3893756767919722,0.3893756767919722,0.5,9.62421867042521,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,28971.04305991705,21958.302769957932,0.7579396683973174,1.0535605513968478,0.600317582941713,41059.97430708969,25750.0,0.0,0.0,5362.361386442804,0.07695934650852183,1.9239836627130442,2258.8180718249946,3103.5433146178093,5362.361386442804,140.9760085963006,0.41644668024091874,1.1778598172219013,1.2679728595842383,1.1523885827651905,0.0034173487760884667,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31112.361386442804,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05431620705343,261.05431620705343,-12.095683792946545,245.32289616146477,276.78573625264113,123876.13655037755,123970.76837042699,-94.63182004944854,0.0,nan,276.78573625264113,3.635736252641152,270.49316823443246,-2.6568317655675173,264.2006002162015,-8.94939978379847,257.90803219789603,-15.241967802103943,251.61546417968464,-21.53453582031534,245.32289616146477,-27.82710383853521,1.0,1.0,26022.012520719443,26022.012520719443,276.01476661734483,2.8647666173448556,276.01476661734483,276.01476661734483,76897.03530691421,76908.08846330637,-11.053156392154051,0.0,8546.071908451686,8546.071908451686,0.8858051885959782,3938.555293823455,276.01476661734483,2.8647666173448556,1.0,0.002,0.1479186581971668,0.004899758694374296,0.00022865888466694297,0.0017713411166517075,0.11432944233347148,0.11432944233347148,0.0,1.318650483944639e-12,0.9997522236258939,0.9997522236258939,0.0,0.09745944400030936,2.4154132480159966e-05,0.0,0.0,0.0,1600565.1077638033,267.01553407085197,0.0,1.0,1283131.2976443944,2603.707579631769,,,,,,,,,,,,,,,,,,,3.0,15287.151242258247,1610.0,0.3893756767919722,6.173730061729009,4.028492909804643
1312.0,-29.579065988490502,4.657221742848116,35.31014552874991,24.90533870821821,5.381352541829663,-26.083024135469046,-39.612277038954176,1.8853106887059439,-6.1348961779237925,-6.134896177911949,40.61772035985647,41205.14158866634,31107.91667799232,31107.91667799232,72313.05826665866,76906.36102937456,76908.06902876114,31107.91667799232,108015.98570675346,108015.98570675346,108015.98570675346,136986.77845060037,132406.00512613397,4580.773324466385,0.0,90677.5169152262,54976.297474115265,39668.021601234366,28970.792743846905,68638.81434508128,21958.089941569608,1610.0,0.0,0.8786883517264477,2.7660851331571825,0.001494314320929203,1.0,1.0,-6.1348961779237925,339237.828097954,1581340.4703342493,4.661450874156763,1581340.4703342493,4.661450874156763,0.7579388709076067,0.09748181103347733,3.918979289675353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918979289675353,1.2829214609186925,1.283220951900983,3.0547304796577297,6472.607328785142,15287.150645604888,6463.16644634461,0.00032758116692608723,23138.044427567744,2359.423903939444,19318.83702322263,1969.9731328458374,0.834938193834794,0.834938193834794,35442.349511055334,35405.22815468563,1.001310760518766,0.8,4277.516108674908,4273.035954225843,1.001310760518766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5039.855522212306,4632.441516551485,6.1723826290038435,4.657221742848116,-3.027413385466102,7.684635128314218,4.0279272088440266,3.5,1.1508363453840076,0.6,0.0002334323654385558,0.9572069305940065,0.00024386823577812633,198.5784378986541,0.0,0.0,0.0,0.0,8.238663887121444e-05,0.00015104572656734135,0.000591945074211377,0.09748181102867688,0.09748181102867688,0.09748181102867688,0.09745788807879695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492184.3553654731,594.228461692847,0.0,0.09748181102867688,0.09748181103347733,0.09748181103347733,0.3893692209595768,0.3893692209595768,0.5,9.623500981141097,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,28970.792743846905,21958.089941569608,0.7579388709076067,1.0535301193156563,0.6003183764437962,41059.97430708969,25750.0,0.0,0.0,5360.217949936594,0.07692862274124995,1.923215568531247,2257.9146333530507,3102.3033165835436,5360.217949936594,141.05295334702524,0.4162804260890146,1.1778390340867362,1.2679727705142918,1.1523885827651905,0.003417353284408567,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31110.217949936596,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.053739310617,261.053739310617,-12.096260689382973,245.32217957538683,276.7852990458488,123876.55600148378,123973.00752579732,-96.45152431350215,0.0,nan,276.7852990458488,3.6352990458487966,270.49267515177604,-2.6573248482239364,264.2000512576862,-8.94994874231378,257.9074273635363,-15.242572636463649,251.61480346946792,-21.535196530532062,245.32217957538683,-27.82782042461315,1.0,1.0,26022.012520719443,26022.012520719443,276.0143340945015,2.864334094501544,276.0143340945015,276.0143340945015,76896.76199832089,76908.06902876114,-11.307030440249946,0.0,8546.071908451686,8546.071908451686,0.8858040000279688,3938.5741861237298,276.0143340945015,2.864334094501544,1.0,0.002,0.14794276202180157,0.004899577846726185,0.00022869594272261788,0.0017713040569795177,0.11434797136130893,0.11434797136130893,0.0,-2.978645975704186e-13,0.9997527351556271,0.9997527351556271,0.0,0.09745770720864295,2.4103824834378705e-05,0.0,0.0,0.0,1600564.6056786482,267.0151038220762,0.0,1.0,1283132.7694387014,2603.70160552039,,,,,,,,,,,,,,,,,,,3.0,15287.150645604888,1610.0,0.3893692209595768,6.173730061729009,4.0279272088440266
1313.0,-29.579797707517024,4.657241559830113,35.31004994694118,24.9049786356278,5.381059541945183,-26.0837119825409,-39.61291783545164,1.8849738155212297,-6.135316874803948,-6.135316874812947,40.617532627914315,41204.96248296088,31105.69807789509,31105.69807789509,72310.66056085596,76906.30710013378,76908.13003622745,31105.69807789509,108013.82811412253,108013.82811412253,108013.82811412253,136984.37575502187,132404.02489673335,4580.350858288513,0.0,90677.67344646713,54976.32882359099,39668.160692084595,28970.547640899356,68638.70833298395,21957.88150030444,1610.0,0.0,0.8786867935149967,2.7660418905978688,0.001494314320929203,1.0,1.0,-6.135316874803948,339232.21207630204,1581332.2706356724,4.661503873576693,1581332.2706356724,4.661503873576693,0.7579380884503978,0.09748002435944755,3.918990001216292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918990001216292,1.2829230322891707,1.283222523638289,3.054735087438162,6472.6170921189605,15287.150086099358,6463.159467214602,0.0003275786423472092,23138.02112746512,2359.421527990203,19318.81616213599,1969.9710056070107,0.834938133028339,0.834938133028339,35442.427009209,35405.22815468563,1.0013134973490505,0.8,4277.525461881038,4273.035954225843,1.0013134973490505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5039.430935642074,4632.441516551485,6.172462421876987,4.657241559830113,-3.0279245454671693,7.685166105297283,4.027361664929476,3.5,1.1506747614084216,0.6,0.0002334323654385558,0.95727958163141,0.0002438497278305434,198.57903445611433,0.0,0.0,0.0,0.0,8.238068450690788e-05,0.0001510516809316479,0.0005919700272380417,0.09748002438552245,0.09748002438552245,0.09748002438552245,0.09745619168421069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492186.8991032216,594.2276225217181,0.0,0.09748002438552245,0.09748002435944755,0.09748002435944755,0.38936276449749885,0.38936276449749885,0.5,9.62278599933858,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,28970.547640899356,21957.88150030444,0.7579380884503978,1.053496814218275,0.6003166942341784,41059.97430708969,25750.0,0.0,0.0,5358.076127073899,0.07689792295353598,1.9224480738383978,2257.0118629012713,3101.064264172628,5358.076127073899,141.12986738537518,0.41611430169662295,1.1778182761950482,1.2679726794647819,1.1523885827651905,0.0034173578929311424,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31108.0761270739,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0531741481898,261.0531741481898,-12.096825851810195,245.32146422622037,276.7848840701469,123879.43076329016,123973.92047692789,-94.48971363773157,0.0,nan,276.7848840701469,3.6348840701469385,270.49220010141465,-2.657799898585324,264.19951613256865,-8.95048386743133,257.90683216378216,-15.243167836217822,251.61414819500607,-21.53585180499391,245.32146422622037,-27.828535773779606,1.0,1.0,26022.012520719443,26022.012520719443,276.0139205362564,2.863920536256444,276.0139205362564,276.0139205362564,76897.09998411965,76908.13003622745,-11.030052107802476,0.0,8546.071908451686,8546.071908451686,0.8858033227647523,3938.5849512223735,276.0139205362564,2.863920536256444,1.0,0.002,0.14796677343436668,0.004899399132343561,0.00022873286235842107,0.001771267138283101,0.11436643117921054,0.11436643117921054,0.0,6.41521991778804e-13,0.9997536786318101,0.9997536786318101,0.0,0.09745601294647614,2.4011412971405537e-05,0.0,0.0,0.0,1600564.1147376618,267.01468312519603,0.0,1.0,1283134.2085544388,2603.6957640725113,,,,,,,,,,,,,,,,,,,3.0,15287.150086099358,1610.0,0.38936276449749885,6.173730061729009,4.027361664929476
1314.0,-29.580530187890986,4.657262051598395,35.309954506487415,24.904541205056034,5.380690974465581,-26.0844080716017,-39.61356362616641,1.8845688562401606,-6.135735651466916,-6.135735651413085,40.617345543402024,41204.83504478215,31103.47685566955,31103.47685566955,72308.31190045169,76906.31044396143,76908.2030475061,31103.47685566955,108011.67990317565,108011.67990317565,108011.67990317565,136981.9834821334,132402.0536385182,4579.9298436151785,0.0,90677.86932123476,54976.3939144287,39668.306007562285,28970.303578957744,68638.60958652003,21957.67393295134,1610.0,0.0,0.8786852431874588,2.7659988459440266,0.001494314320929203,1.0,1.0,-6.135735651466916,339226.62176081905,1581324.099247694,4.661556604960826,1581324.099247694,4.661556604960826,0.7579373089103578,0.0974782391098756,3.919003996672217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919003996672217,1.2829249212574956,1.2832244130475832,3.054741498692607,6472.6306767978,15287.14945846191,6463.149828265615,0.00032757513444231636,23137.988478254414,2359.418198697253,19318.78735067243,1969.9680676553596,0.8349380659787539,0.8349380659787539,35442.528266471265,35405.22815468563,1.001317073229294,0.8,4277.5376825598705,4273.035954225843,1.001317073229294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5039.006494113439,4632.441516551485,6.172541530161667,4.657262051598395,-3.0284341025647654,7.6856961541631605,4.026796345957125,3.5,1.1505132417020358,0.6,0.0002334323654385558,0.9573523142197463,0.00024383120192152666,198.5796316378774,0.0,0.0,0.0,0.0,8.237468413814014e-05,0.00015105768130041567,0.0005919956567443671,0.09747823915021261,0.09747823915021261,0.09747823915021261,0.09745450314223668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492189.4319680422,594.2267869281243,0.0,0.09747823915021261,0.0974782391098756,0.0974782391098756,0.38935631205599674,0.38935631205599674,0.5,9.622073918795225,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,28970.303578957744,21957.67393295134,0.7579373089103578,1.0534641120506083,0.600315701221232,41059.97430708969,25750.0,0.0,0.0,5355.9358843266355,0.07686724711797023,1.9216811779492542,2256.1097398765028,3099.8261444501327,5355.9358843266355,141.20675073531692,0.41594830691542306,1.1777975435062669,1.2679725853780623,1.1523885827651905,0.0034173626551901076,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31105.935884326635,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05261164730695,261.05261164730695,-12.09738835269303,245.32074907059013,276.7844742240264,123881.38579760789,123975.43052643673,-94.0447288288451,0.0,nan,276.7844742240264,3.6344742240264054,270.49172919338906,-2.658270806610915,264.1989841626061,-8.951015837393868,257.90623913193167,-15.243760868068307,251.61349410129836,-21.53650589870162,245.32074907059013,-27.829250929409852,1.0,1.0,26022.012520719443,26022.012520719443,276.0135103029121,2.8635103029121183,276.0135103029121,276.0135103029121,76897.20289327446,76908.2030475061,-11.000154231645865,0.0,8546.071908451686,8546.071908451686,0.8858024378675537,3938.5990166555785,276.0135103029121,2.8635103029121183,1.0,0.002,0.14799068735909976,0.004899221184687992,0.00022876963213484984,0.0017712303688991104,0.11438481606742491,0.11438481606742491,0.0,1.0339602438125262e-12,0.9997546742219348,0.9997546742219348,0.0,0.09745432518502155,2.3913924854059916e-05,0.0,0.0,0.0,1600563.6260349986,267.01426434853306,0.0,1.0,1283135.6410981202,2603.6899493196483,,,,,,,,,,,,,,,,,,,3.0,15287.14945846191,1610.0,0.38935631205599674,6.173730061729009,4.026796345957125
1315.0,-29.581262556172522,4.657283206782686,35.30985920154969,24.90408585816624,5.380303378684581,-26.085105962700517,-39.614213433209784,1.8841467831360021,-6.136154424115489,-6.136154424171823,40.61715857329761,41204.72915882047,31101.258574177024,31101.258574177024,72305.98773299748,76906.32711077773,76908.27364423749,31101.258574177024,108009.5322184145,108009.5322184145,108009.5322184145,136979.59178165178,132400.08151490655,4579.510266745231,0.0,90678.07257529863,54976.474615161525,39668.44217793012,28970.059563237264,68638.50174116739,21957.466408951866,1610.0,0.0,0.8786836924273956,2.7659558022317703,0.001494314320929203,1.0,1.0,-6.136154424115489,339221.0315712975,1581315.932888266,4.661609351175812,1581315.932888266,4.661609351175812,0.7579365296444087,0.09747645563949603,3.9190184464785034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190184464785034,1.2829268900606798,1.2832263823103738,3.054748073986618,6472.644609056796,15287.148791181502,6463.139931207513,0.0003275715359892933,23137.955029729157,2359.4147878969025,19318.757767703453,1969.96505103205,0.8349379944286974,0.8349379944286973,35442.63281088701,35405.22815468563,1.0013207651973939,0.8,4277.550299963304,4273.035954225843,1.0013207651973939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5038.582206395196,4632.441516551485,6.172621046988556,4.657283206782686,-3.028943420196311,7.686226626978996,4.0262312635736075,3.5,1.1503517895924593,0.6,0.0002334323654385558,0.9574250416381117,0.00024381268014377752,198.58022873184402,0.0,0.0,0.0,0.0,8.23686468593984e-05,0.00015106371857915739,0.0005920214997053552,0.09747645567393717,0.09747645567393717,0.09747645567393717,0.09745281459081882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492191.9516332655,594.2259556444042,0.0,0.09747645567393717,0.09747645563949603,0.09747645563949603,0.38934986443781183,0.38934986443781183,0.5,9.621364686659085,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,28970.059563237264,21957.466408951866,0.7579365296444087,1.0534319062741202,0.6003151017806535,41059.97430708969,25750.0,0.0,0.0,5353.797214907096,0.07683659520718361,1.9209148801795886,2255.20826042087,3098.5889544862252,5353.797214907096,141.28360342078958,0.4157824415973136,1.1777768359799008,1.2679724880876138,1.1523885827651905,0.00341736757961453,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31103.797214907096,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05204960437146,261.05204960437146,-12.097950395628516,245.32003391964057,276.78406528912484,123883.10315340373,123977.07131260753,-93.96815920380584,0.0,nan,276.78406528912484,3.6340652891248624,270.49125901524144,-2.6587409847585377,264.19845274133075,-8.951547258669223,257.90564646736067,-15.244353532639309,251.61284019353076,-21.53715980646922,245.32003391964057,-27.829966080359412,1.0,1.0,26022.012520719443,26022.012520719443,276.0130997908762,2.8630997908762197,276.0130997908762,276.0130997908762,76897.25068787934,76908.27364423749,-11.022956358152442,0.0,8546.071908451686,8546.071908451686,0.8858015242423706,3938.613538710896,276.0130997908762,2.8630997908762197,1.0,0.002,0.14801450593423354,0.004899043648303904,0.0002288062544551092,0.0017711937464582799,0.11440312722755461,0.11440312722755461,0.0,9.133891559764962e-13,0.9997556479162603,0.9997556479162603,0.0,0.09745263706444496,2.3818575051075244e-05,0.0,0.0,0.0,1600563.1373345149,267.0138455758845,0.0,1.0,1283137.073624674,2603.684134654899,,,,,,,,,,,,,,,,,,,3.0,15287.148791181502,1610.0,0.38934986443781183,6.173730061729009,4.0262312635736075
1316.0,-29.58199451134822,4.657305003213849,35.30976402182981,24.90362118640917,5.379908166076023,-26.085804243596296,-39.614863275177754,1.8837178958453389,-6.136573669979498,-6.1365736699407325,40.616971577059374,41204.63266763013,31099.044528885464,31099.044528885464,72303.6771965156,76906.35121698449,76908.33829256202,31099.044528885464,108007.38282144749,108007.38282144749,108007.38282144749,136977.19816448996,132398.1060941002,4579.092070389765,0.0,90678.28262887745,54976.56406975902,39668.576176798255,28969.815343042483,68638.39151984073,21957.258718578312,1610.0,0.0,0.878682139192965,2.765912710409816,0.001494314320929203,1.0,1.0,-6.136573669979498,339215.4351373334,1581307.7654189318,4.66166218167145,1581307.7654189318,4.66166218167145,0.7579357499719674,0.0974746738762046,3.919033613628051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919033613628051,1.2829288906555238,1.2832283833722455,3.0547551327069935,6472.659565638248,15287.148101730665,6463.129319072682,0.0003275676737860839,23137.91908126348,2359.4111221735743,19318.726047322278,1969.9618164533535,0.8349379207124166,0.8349379207124166,35442.74254520166,35405.22815468563,1.0013246404488116,0.8,4277.563543732554,4273.035954225843,1.0013246404488116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5038.158070781455,4632.441516551485,6.172701231674889,4.657305003213849,-3.029452845219047,7.686757848432896,4.025666415473532,3.5,1.1501904044210092,0.6,0.0002334323654385558,0.9574977339886513,0.00024379417010852428,198.58082549259635,0.0,0.0,0.0,0.0,8.236260966521752e-05,0.00015106975577333827,0.000592047450878293,0.09747467392288846,0.09747467392288846,0.09747467392288846,0.09745112407528764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492194.45795556036,594.2251287103107,0.0,0.09747467392288846,0.0974746738762046,0.0974746738762046,0.389343421458664,0.389343421458664,0.5,9.620658191643312,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,28969.815343042483,21957.258718578312,0.7579357499719674,1.0533999354517998,0.6003146599919879,41059.97430708969,25750.0,0.0,0.0,5351.66011863909,0.07680596719384736,1.9201491798461823,2254.307424813834,3097.3526938252558,5351.66011863909,141.36042546570508,0.41561670559441183,1.1777561535755419,1.267972387647421,1.1523885827651905,0.0034173726634725643,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31101.66011863909,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05148728124936,261.05148728124936,-12.098512718750612,245.31931877469293,276.78365578782757,123884.75303279141,123978.7680339041,-94.01500111270379,0.0,nan,276.78365578782757,3.6336557878275926,270.4907883851722,-2.6592116148277682,264.1979209825156,-8.95207901748438,257.90505357994465,-15.244946420055328,251.61218617734332,-21.53781382265666,245.31931877469293,-27.830681225307046,1.0,1.0,26022.012520719443,26022.012520719443,276.01268810979025,2.8626881097902697,276.01268810979025,276.01268810979025,76897.28016463837,76908.33829256202,-11.058127923650318,0.0,8546.071908451686,8546.071908451686,0.8858005652607482,3938.6287816961913,276.01268810979025,2.8626881097902697,1.0,0.002,0.14803823294840973,0.0048988664234056204,0.0002288427349512775,0.0017711572663006484,0.11442136747563875,0.11442136747563875,0.0,1.251925646483798e-12,0.9997565827791182,0.9997565827791182,0.0,0.0974509468619833,2.3727014221309062e-05,0.0,0.0,0.0,1600562.6480792847,267.0134263300205,0.0,1.0,1283138.507766602,2603.6783134519837,,,,,,,,,,,,,,,,,,,3.0,15287.148101730665,1610.0,0.389343421458664,6.173730061729009,4.025666415473532
