time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1317.0,-29.582726039919187,4.657327419733498,35.30966895817482,24.903156898822658,5.379511343891638,-26.086502301543437,-39.6155093452893,1.8832876030579166,-6.136993378906823,-6.136993378903598,40.61678456712831,41204.5182076075,31096.834595348548,31096.834595348548,72301.35280295604,76906.37508698595,76908.39742989193,31096.834595348548,108005.23202524049,108005.23202524049,108005.23202524049,136974.80295254482,132396.12774974335,4578.675202801487,0.0,90678.49022667375,54976.633337612926,39668.72987673424,28969.570927304318,68638.30080403856,21957.0508697903,1610.0,0.0,0.8786805834915756,2.7658695715234094,0.001494314320929203,1.0,1.0,-6.136993378906823,339209.8325946887,1581299.5973848861,4.661715096196318,1581299.5973848861,4.661715096196318,0.7579349699341043,0.09747289374143125,3.919048377633481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919048377633481,1.2829308978127418,1.2832303909980234,3.054761861542998,6472.673823234303,15287.147396143439,6463.119179561035,0.00032756399049052,23137.88488659331,2359.4076352876173,19318.69573964343,1969.9587259302036,0.8349378447654557,0.8349378447654557,35442.84936268737,35405.22815468563,1.001328412695719,0.8,4277.576435471451,4273.035954225843,1.001328412695719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5037.734083105369,4632.441516551485,6.172782064784923,4.657327419733498,-3.0299623789107346,7.687289798644233,4.025101796074904,3.5,1.1500290845928298,0.6,0.0002334323654385558,0.957570389921034,0.00024377567215482277,198.58142190912284,0.0,0.0,0.0,0.0,8.235660791799792e-05,0.00015107575752055786,0.0005920732024106914,0.09747289379341856,0.09747289379341856,0.09747289379341856,0.09744943163331361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492196.9514886026,594.2243059458817,0.0,0.09747289379341856,0.09747289374143125,0.09747289374143125,0.3893369826994737,0.3893369826994737,0.5,9.619954331574826,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,28969.570927304318,21957.0508697903,0.7579349699341043,1.053367463296847,0.600313785815384,41059.97430708969,25750.0,0.0,0.0,5349.52459688067,0.07677536305067334,1.9193840762668317,2253.4072342945265,3096.1173625861443,5349.52459688067,141.4372168939479,0.41545109875905456,1.17773549625286,1.2679722841627385,1.1523885827651905,0.003417377901437436,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31099.52459688067,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0509246214175,261.0509246214175,-12.099075378582484,245.31860369370648,276.7832455491485,123886.37822194626,123980.44953075968,-94.0713088134132,0.0,nan,276.7832455491485,3.633245549148512,270.4903171780339,-2.6596828219661006,264.19738880692216,-8.952611193077814,257.90446043588065,-15.245539564119326,251.61153206481328,-21.538467935186702,245.31860369370648,-27.8313963062935,1.0,1.0,26022.012520719443,26022.012520719443,276.0122753206533,2.862275320653339,276.0122753206533,276.0122753206533,76897.30914834514,76908.39742989193,-11.088281546792132,0.0,8546.071908451686,8546.071908451686,0.8857996317683332,3938.6436195216484,276.0122753206533,2.862275320653339,1.0,0.002,0.14806187184027247,0.00489868949960816,0.00022887907894397492,0.0017711209240069482,0.11443953947198746,0.11443953947198746,0.0,2.9509229261537318e-12,0.9997574824297722,0.9997574824297722,0.0,0.09744925485207802,2.363888935323972e-05,0.0,0.0,0.0,1600562.1582811489,267.01300662109315,0.0,1.0,1283139.9434891548,2603.6724858519806,,,,,,,,,,,,,,,,,,,3.0,15287.147396143439,1610.0,0.3893369826994737,6.173730061729009,4.025101796074904
1318.0,-29.5834441955759,4.657349918709216,35.30957374713763,24.9023895705119,5.378799623384402,-26.08721981376654,-39.61617713849989,1.8825752424575606,-6.137435626302874,-6.137435626282028,40.61659018770793,41204.64078535069,31094.690779672663,31094.690779672663,72299.33156502336,76906.62588657405,76908.26703935771,31094.690779672663,108002.95781903037,108002.95781903037,108002.95781903037,136972.27221624702,132394.01396903986,4578.258247207148,0.0,90678.82768470494,54976.842586957966,39668.872330829974,28969.31439721665,68638.18672804662,21956.832845672503,1610.0,0.0,0.8786789341066733,2.7658241166435795,0.001494314320929203,1.0,1.0,-6.137435626302874,339203.9292728441,1581291.1075076873,4.661771197337017,1581291.1075076873,4.661771197337017,0.757934155589892,0.09747111472165867,3.9190723199992017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190723199992017,1.2829342207261232,1.2832337146871207,3.0547726116316865,6472.696601382258,15287.146674704021,6463.1031736819705,0.0003275581188876058,23137.82963941921,2359.402001643702,19318.64789699979,1969.9538473382647,0.8349377706579361,0.8349377706579361,35443.02258538052,35405.22815468563,1.0013345300407357,0.8,4277.597341615387,4273.035954225843,1.0013345300407357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5037.310239400387,4632.441516551485,6.172875860704183,4.657349918709216,-3.030487899633662,7.687837818342878,4.0245374000636875,3.5,1.149867828589625,0.6,0.0002334323654385558,0.9576417234319062,0.0002437575136158467,198.58200742617376,0.0,0.0,0.0,0.0,8.235040479628226e-05,0.00015108196064227353,0.000592101130004343,0.09747111470675628,0.09747111470675628,0.09747111470675628,0.09744764720811619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492199.4101246339,594.2234941950438,0.0,0.09747111470675628,0.09747111472165867,0.09747111472165867,0.38933054777664333,0.38933054777664333,0.5,9.619250306493528,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,28969.31439721665,21956.832845672503,0.757934155589892,1.0533397662657182,0.6003165693844567,41059.97430708969,25750.0,0.0,0.0,5347.390650844043,0.07674478275041387,1.918619568760345,2252.5076900101867,3094.8829608338565,5347.390650844043,141.51397772937523,0.4152856209437977,1.1777148639716073,1.2679721777340232,1.1523885827651905,0.0034173832884250225,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31097.39065084404,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0503342746188,261.0503342746188,-12.099665725381158,245.31788811218323,276.7827804370674,123884.84367515755,123983.54397551682,-98.70030035925257,0.0,nan,276.7827804370674,3.6327804370674244,270.48980197206834,-2.660198027931642,264.1968235070793,-8.953176492920704,257.9038450421452,-15.246154957854799,251.6108665771697,-21.539133422830275,245.31788811218323,-27.83211188781675,1.0,1.0,26022.012520719443,26022.012520719443,276.0118178159104,2.861817815910399,276.0118178159104,276.0118178159104,76896.56658199377,76908.26703935771,-11.700457363942405,0.0,8546.071908451686,8546.071908451686,0.885798117949089,3938.6676815991977,276.0118178159104,2.861817815910399,1.0,0.002,0.14808552040538042,0.004898508451677459,0.00022891542720151743,0.001771084572512193,0.11445771360075871,0.11445771360075871,0.0,-2.8628965517696336e-13,0.9997573787328742,0.9997573787328742,0.0,0.09744746615629674,2.3648565361934983e-05,0.0,0.0,0.0,1600561.6421780116,267.0125643736971,0.0,1.0,1283141.4563066654,2603.6663453436804,,,,,,,,,,,,,,,,,,,4.0,15287.146674704021,1610.0,0.38933054777664333,6.173730061729009,4.0245374000636875
1319.0,-29.5841714948158,4.657372959318839,35.30947862596739,24.90210971971976,5.378595614808432,-26.087894783862826,-39.616804698575265,1.8823189029236356,-6.137858778640009,-6.1378587786400125,40.61640235851926,41204.414127772536,31092.493475395557,31092.493475395557,72296.90760316809,76906.51582420817,76908.3007235975,31092.493475395557,108000.79419899306,108000.79419899306,108000.79419899306,136969.86244800236,132392.02009632706,4577.842351675282,0.0,90678.95756041452,54976.855860308344,39669.00188900686,28969.068249009302,68638.07013801616,21956.623555045804,1610.0,0.0,0.8786773628909867,2.765780624936061,0.001494314320929203,1.0,1.0,-6.137858778640009,339198.28091619664,1581282.9037545393,4.661824639804752,1581282.9037545393,4.661824639804752,0.7579333710809524,0.09746933445792266,3.919081937502865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919081937502865,1.282935416464724,1.2832349107048602,3.054777260964816,6472.706452761256,15287.146196784368,6463.096171894118,0.000327555574125713,23137.80599805289,2359.399590895249,19318.626968187342,1969.9517131933274,0.8349377192380755,0.8349377192380755,35443.092167830255,35405.22815468563,1.0013369873412712,0.8,4277.605739479913,4273.035954225843,1.0013369873412712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5036.88641865957,4632.441516551485,6.17295902488704,4.657372959318839,-3.0309996871890403,7.688372646507879,4.023973066287585,3.5,1.1497065903678814,0.6,0.0002334323654385558,0.9577139710063701,0.00024373912515159826,198.5826004015675,0.0,0.0,0.0,0.0,8.234457579322901e-05,0.00015108778964532677,0.0005921254273762326,0.09746933446764021,0.09746933446764021,0.09746933446764021,0.09744594062582274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492201.8898196633,594.2226759005531,0.0,0.09746933446764021,0.09746933445792266,0.09746933445792266,0.38932410548876095,0.38932410548876095,0.5,9.618548491159547,0.0,0.0,0.0,0.0,0.0,0.0,28969.068249009302,21956.623555045804,0.7579333710809524,1.053306240367697,0.6003142868807276,41059.97430708969,25750.0,0.0,0.0,5345.2583550572635,0.07671422626586179,1.917855656646543,2251.6088389931324,3093.649516064131,5345.2583550572635,141.59070799581693,0.4151202720014163,1.1776942566916153,1.267972070913836,1.1523885827651905,0.0034173886952355136,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31095.258355057264,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0497665992239,261.0497665992239,-12.100233400776062,245.31717515736088,276.78235804109835,123888.89800189118,123983.80785569434,-94.90985380314125,0.0,nan,276.78235804109835,3.632358041098371,270.48932146430354,-2.6606785356964338,264.19628488761015,-8.95371511238983,257.90324831087133,-15.246751689128644,251.61021173409918,-21.539788265900796,245.31717515736088,-27.8328248426391,1.0,1.0,26022.012520719443,26022.012520719443,276.01139860504037,2.8613986050403923,276.01139860504037,276.01139860504037,76897.18870847575,76908.3007235975,-11.11201512174739,0.0,8546.071908451686,8546.071908451686,0.8857975098566023,3938.6773471903794,276.01139860504037,2.8613986050403923,1.0,0.002,0.14810909149096774,0.004898331200846075,0.0002289516646267102,0.0017710483356041654,0.11447583231335509,0.11447583231335509,0.0,2.3087564846036024e-13,0.9997581692187222,0.9997581692187222,0.0,0.09744576337262008,2.3571085302588447e-05,0.0,0.0,0.0,1600561.1483562114,267.01214122135997,0.0,1.0,1283142.903801227,2603.660469999892,,,,,,,,,,,,,,,,,,,3.0,15287.146196784368,1610.0,0.38932410548876095,6.173730061729009,4.023973066287585
1320.0,-29.584894541836356,4.657396398027054,35.30938351669335,24.901554907578998,5.378104047020081,-26.088594682960746,-39.61745481994001,1.8818041880037601,-6.138287786590183,-6.138287786611703,40.61621245980134,41204.37767617738,31090.314997836296,31090.314997836296,72294.69267401367,76906.60920424189,76908.2800788549,31090.314997836296,107998.5950766912,107998.5950766912,107998.5950766912,136967.41397270354,132389.98680242617,4577.427170277369,0.0,90679.20344803293,54976.971919414,39669.14614290992,28968.818896012333,68637.96503892225,21956.411563491863,1610.0,0.0,0.8786757679052903,2.765736531938574,0.001494314320929203,1.0,1.0,-6.138287786590183,339192.5544726227,1581274.6096456496,4.661878890897881,1581274.6096456496,4.661878890897881,0.7579325771722867,0.09746755473715474,3.9190993885830285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190993885830285,1.2829378174452293,1.2832373122458611,3.054785146475224,6472.723161211574,15287.145511749743,6463.084356143536,0.0003275512620445621,23137.765710202748,2359.3954826778513,19318.591650118142,1969.94811175255,0.8349376466198499,0.8349376466198499,35443.21842596461,35405.22815468563,1.0013414461436938,0.8,4277.620977499147,4273.035954225843,1.0013414461436938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5036.4627250270805,4632.441516551485,6.173045785357048,4.657396398027054,-3.0315154987819612,7.6889118968090155,4.02340893340267,3.5,1.14954540954362,0.6,0.0002334323654385558,0.9577858020078123,0.0002437208454637875,198.58318991358846,0.0,0.0,0.0,0.0,8.23385376350299e-05,0.0001510938278035259,0.0005921517281634677,0.09746755474320376,0.09746755474320376,0.09746755474320376,0.09744421022790463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492204.3523348343,594.2218631052348,0.0,0.09746755474320376,0.09746755473715474,0.09746755473715474,0.3893176653559123,0.3893176653559123,0.5,9.617848157951954,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,28968.818896012333,21956.411563491863,0.7579325771722867,1.0532755834619778,0.6003146750171247,41059.97430708969,25750.0,0.0,0.0,5343.127642480033,0.07668369356985065,1.9170923392462647,2250.7106396727318,3092.4170028073013,5343.127642480033,141.6674077170758,0.4149550517849058,1.1776736743727962,1.2679719615221021,1.1523885827651905,0.003417394232215909,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31093.12764248003,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0491917180116,261.0491917180116,-12.10080828198835,245.31646247194735,276.781920964085,123889.6680533472,123985.78265089622,-96.11459754901985,0.0,nan,276.781920964085,3.6319209640849976,270.48882926561765,-2.661170734382324,264.19573756724424,-8.95426243275574,257.9026458688121,-15.247354131187876,251.60955417036337,-21.54044582963661,245.31646247194735,-27.83353752805263,1.0,1.0,26022.012520719443,26022.012520719443,276.01096718136904,2.8609671813690625,276.01096718136904,276.01096718136904,76897.00484499669,76908.2800788549,-11.275233858221327,0.0,8546.071908451686,8546.071908451686,0.8857964064645657,3938.694885525944,276.01096718136904,2.8609671813690625,1.0,0.002,0.1481326140285099,0.004898153104591313,0.00022898782418049856,0.001771012176909098,0.11449391209024927,0.11449391209024927,0.0,1.0895967288149233e-12,0.9997586629083433,0.9997586629083433,0.0,0.09744403220096358,2.352253619115961e-05,0.0,0.0,0.0,1600560.6476982539,267.0117122134098,0.0,1.0,1283144.3713227885,2603.6545133864347,,,,,,,,,,,,,,,,,,,3.0,15287.145511749743,1610.0,0.3893176653559123,6.173730061729009,4.02340893340267
1321.0,-29.58562238894246,4.657420461126943,35.309288533718984,24.901194625441008,5.377812971353453,-26.089278852873594,-39.6180912857875,1.8814694339557239,-6.138707098551322,-6.138707098562534,40.61602588560278,41204.20232193998,31088.11094926173,31088.11094926173,72292.31327120171,76906.55799497511,76908.34022193881,31088.11094926173,107996.45117120053,107996.45117120053,107996.45117120053,136965.0259859091,132388.01268610999,4577.013299799119,0.0,90679.3639398489,54977.00826157891,39669.28408696666,28968.574814708576,68637.85890167524,21956.204005959597,1610.0,0.0,0.8786742126084885,2.765693436021341,0.001494314320929203,1.0,1.0,-6.138707098551322,339186.957525532,1581266.4607719993,4.661931792153213,1581266.4607719993,4.661931792153213,0.7579317983849001,0.09746577534674414,3.919110669332634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919110669332634,1.282939378970638,1.2832388741357994,3.0547902212473352,6472.733914044722,15287.144887657936,6463.076664416287,0.00032754848108662647,23137.74006164777,2359.3928672531165,19318.568659030665,1969.9457673140844,0.8349375784998285,0.8349375784998286,35443.30004184979,35405.22815468563,1.0013443284084702,0.8,4277.630827671847,4273.035954225843,1.0013443284084702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5036.039126678497,4632.441516551485,6.173127366023025,4.657420461126943,-3.0320242094444625,7.6894446705714055,4.022844959011846,3.5,1.1493842740033846,0.6,0.0002334323654385558,0.9578581157432938,0.00024370244569824756,198.5837833427324,0.0,0.0,0.0,0.0,8.233262670219721e-05,0.00015109973873635857,0.0005921765982150363,0.09746577538189095,0.09746577538189095,0.09746577538189095,0.09744251936672386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492206.8181326982,594.2210494037577,0.0,0.09746577538189095,0.09746577534674414,0.09746577534674414,0.38931122448172906,0.38931122448172906,0.5,9.617150479943845,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,28968.574814708576,21956.204005959597,0.7579317983849001,1.053242546140047,0.6003130485315052,41059.97430708969,25750.0,0.0,0.0,5340.998531670781,0.07665318463525371,1.9163296158813412,2249.8131040508356,3091.1854276199447,5340.998531670781,141.7440769169277,0.41478996014747654,1.17765311697514,1.2679718502402966,1.1523885827651905,0.0034173998648731256,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31090.998531670783,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0486287313142,261.0486287313142,-12.101371268685796,245.3157510005193,276.7815064621198,123892.56740310944,123986.69335260786,-94.12594949844821,0.0,nan,276.7815064621198,3.6315064621198303,270.48835536974195,-2.6616446302580243,264.19520427751365,-8.954795722486324,257.9020531851721,-15.247946814827856,251.60890209281794,-21.541097907182035,245.3157510005193,-27.83424899948068,1.0,1.0,26022.012520719443,26022.012520719443,276.0105549069303,2.860554906930304,276.0105549069303,276.0105549069303,76897.34566217668,76908.34022193881,-10.9945597621263,0.0,8546.071908451686,8546.071908451686,0.8857956932080272,3938.7062226792973,276.0105549069303,2.860554906930304,1.0,0.002,0.14815604588906678,0.004897977151852077,0.00022902384807293926,0.00177097615363092,0.11451192403646963,0.11451192403646963,0.0,1.7038592758922277e-12,0.9997595888518844,0.9997595888518844,0.0,0.09744234348779106,2.34318589530851e-05,0.0,0.0,0.0,1600560.1583531017,267.01129290144866,0.0,1.0,1283145.8056735315,2603.6486914309535,,,,,,,,,,,,,,,,,,,3.0,15287.144887657936,1610.0,0.38931122448172906,6.173730061729009,4.022844959011846
1322.0,-29.586351090593215,4.657445185527775,35.3091936910872,24.90075712502005,5.377446426770101,-26.089971338811683,-39.618736517708726,1.881066672996712,-6.1391244158624545,-6.139124415881335,40.61583996951571,41204.09358444539,31085.904044530595,31085.904044530595,72289.99762897598,76906.56427553075,76908.4127951441,31085.904044530595,107994.31683967469,107994.31683967469,107994.31683967469,136962.64864885987,132386.04779160453,4576.600857255349,0.0,90679.56406868169,54977.09336974989,39669.411887702,28968.33180918517,68637.74369688716,21955.99735089591,1610.0,0.0,0.8786726655577862,2.765650545636254,0.001494314320929203,1.0,1.0,-6.1391244158624545,339181.38727494166,1581258.3406717943,4.661984413048056,1581258.3406717943,4.661984413048056,0.7579310225911657,0.09746399735443548,3.919125233987104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919125233987104,1.282941257732557,1.283240753336305,3.0547971003081487,6472.748489949121,15287.144143302849,6463.066286242572,0.00032754471459486243,23137.70513947809,2359.389306182855,19318.53763797492,1969.9426040467358,0.8349374979722247,0.8349374979722247,35443.405416618734,35405.22815468563,1.0013480497206197,0.8,4277.643545290115,4273.035954225843,1.0013480497206197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5035.61567540545,4632.441516551485,6.173208212921783,4.657445185527775,-3.0325312668613265,7.689976452389102,4.022281212043691,3.5,1.1492232034410546,0.6,0.0002334323654385558,0.9579305202808314,0.0002436840256119219,198.58437747215763,0.0,0.0,0.0,0.0,8.232663475819383e-05,0.00015110573068036198,0.000592202282109466,0.09746399738911155,0.09746399738911155,0.09746399738911155,0.09744083666678885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492209.2733335708,594.2202391904838,0.0,0.09746399738911155,0.09746399735443548,0.09746399735443548,0.38930478758379133,0.38930478758379133,0.5,9.616455656717001,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,28968.33180918517,21955.99735089591,0.7579310225911657,1.053210576796021,0.6003124719018709,41059.97430708969,25750.0,0.0,0.0,5338.870988720415,0.07662269943498445,1.9155674858746097,2248.916211291321,3089.9547774290945,5338.870988720415,141.8207156191211,0.4146249969425563,1.1776325844587185,1.2679717359940301,1.1523885827651905,0.003417405647589237,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31088.870988720417,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.048068538025,261.048068538025,-12.10193146197497,245.31503968866068,276.7810973873969,123894.54530640571,123988.20423109694,-93.65892469123204,0.0,nan,276.7810973873969,3.6310973873969488,270.487885847625,-2.6621141523749543,264.19467430790377,-8.95532569209621,257.9014627681594,-15.2485372318406,251.60825122840427,-21.541748771595707,245.31503968866068,-27.8349603113393,1.0,1.0,26022.012520719443,26022.012520719443,276.0101460816071,2.8601460816071267,276.0101460816071,276.0101460816071,76897.45144820382,76908.4127951441,-10.961346940282965,0.0,8546.071908451686,8546.071908451686,0.8857947723170219,3938.7208601570396,276.0101460816071,2.8601460816071267,1.0,0.002,0.14817938180655857,0.0048978019685504155,0.00022905972453300175,0.0017709402758329862,0.11452986226650087,0.11452986226650087,0.0,3.659880558337658e-13,0.9997605688383323,0.9997605688383323,0.0,0.09744066143632812,2.3335918107349287e-05,0.0,0.0,0.0,1600559.6713332506,267.0108755841375,0.0,1.0,1283147.233197744,2603.6428972025246,,,,,,,,,,,,,,,,,,,3.0,15287.144143302849,1610.0,0.38930478758379133,6.173730061729009,4.022281212043691
1323.0,-29.58707950544796,4.657470555531748,35.30909898106842,24.900302511546784,5.377056574331459,-26.090665897516267,-39.61938206395132,1.8806429640909785,-6.1395419180046815,-6.139541918011086,40.6156541113122,41203.98060435734,31083.700589631844,31083.700589631844,72287.68119398918,76906.58261256007,76908.48151154967,31083.700589631844,107992.18210118152,107992.18210118152,107992.18210118152,136960.27085152487,132384.08103241323,4576.189819111644,0.0,90679.76475527171,54977.16273797403,39669.55779699742,28968.08875034336,68637.64654734077,21955.790655861387,1610.0,0.0,0.8786711172698652,2.7656076367805613,0.001494314320929203,1.0,1.0,-6.1395419180046815,339175.8146291906,1581250.2231326983,4.662037076144198,1581250.2231326983,4.662037076144198,0.7579302467996321,0.09746222111600418,3.9191391716246966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191391716246966,1.2829432342164522,1.2832427302815996,3.054803257930801,6472.7615372126265,15287.143357566812,6463.0569392517245,0.000327541339254341,23137.674061643494,2359.3861371256744,19318.50969919378,1969.9397550839258,0.8349374119336852,0.8349374119336853,35443.506254869026,35405.22815468563,1.0013516108281086,0.8,4277.655715398641,4273.035954225843,1.0013516108281086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5035.192380377836,4632.441516551485,6.173289567001479,4.657470555531748,-3.033038223124592,7.69050877865634,4.021717704673153,3.5,1.1490622013351868,0.6,0.0002334323654385558,0.958002902223064,0.0002436656140569841,198.58497137130357,0.0,0.0,0.0,0.0,8.232064029863574e-05,0.00015111172513992006,0.0005922278812876451,0.09746222115044703,0.09746222115044703,0.09746222115044703,0.09743915318421036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492211.71537964116,594.2194332698145,0.0,0.09746222115044703,0.09746222111600418,0.09746222111600418,0.3892983554876146,0.3892983554876146,0.5,9.615763615871582,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,28968.08875034336,21955.790655861387,0.7579302467996321,1.0531783187544301,0.6003116755458409,41059.97430708969,25750.0,0.0,0.0,5336.7450066155525,0.0765922379419971,1.9148059485499258,2248.0199573904815,3088.7250492250714,5336.7450066155525,141.89732384737738,0.41446016202379354,1.1776120767836824,1.2679716186080674,1.1523885827651905,0.0034174115892347187,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,31086.74500661555,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04750853737005,261.04750853737005,-12.102491462629928,245.3143283449985,276.7806887297419,123896.20234377081,123989.8290561434,-93.62671237260541,0.0,nan,276.7806887297419,3.6306887297419053,270.4874166528464,-2.6625833471536,264.19414457581695,-8.955855424183028,257.900872498858,-15.24912750114197,251.60760042195844,-21.54239957804154,245.3143283449985,-27.835671655001477,1.0,1.0,26022.012520719443,26022.012520719443,276.00973662017793,2.859736620177955,276.00973662017793,276.00973662017793,76897.49088545228,76908.48151154967,-10.990626097394852,0.0,8546.071908451686,8546.071908451686,0.8857938910703679,3938.73486748282,276.00973662017793,2.859736620177955,1.0,0.002,0.14820262460589925,0.004897627156712495,0.00022909545690001133,0.001770904543064951,0.11454772845000566,0.11454772845000566,0.0,-3.5037511086910555e-14,0.9997615198989845,0.9997615198989845,0.0,0.09743897831566724,2.324280033693569e-05,0.0,0.0,0.0,1600559.184095206,267.0104580819953,0.0,1.0,1283148.6613508482,2603.637100439995,,,,,,,,,,,,,,,,,,,3.0,15287.143357566812,1610.0,0.3892983554876146,6.173730061729009,4.021717704673153
1324.0,-29.587803969052924,4.635692299289465,35.30895555290927,24.898729018773906,5.375519982170238,-26.091471573928022,-39.62013077745212,1.8791875868395451,-6.1442111923386165,-6.1442111923497595,40.614058745048,41204.68032381123,31030.97349650127,31030.97349650127,72235.6538203125,76907.42036619515,76935.68397647023,31030.97349650127,107966.6574729715,107966.6574729715,107966.6574729715,136932.2104260678,132356.6920690333,4575.518357034485,0.0,90680.45864224534,54977.718599050495,39669.71115910538,28965.55295309628,68635.26411220166,21953.657275398953,1610.0,0.0,0.8786519703544832,2.765127787115117,0.001494314320929203,1.0,1.0,-6.1442111923386165,339113.49598930095,1581180.54524295,4.662688344591382,1581180.54524295,4.662688344591382,0.7579229476802448,0.0974603674568139,3.9191892697417776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9191892697417776,1.2829500231918853,1.283249520841882,3.0548261420122373,6472.810025835176,15287.142553286203,6463.023210263141,0.00032752886254981174,23137.55534654747,2359.3740315548603,19318.40888098976,1969.9294744882054,0.8349373385236398,0.8349373385236399,35443.86871214928,35405.22815468563,1.0013644110446975,0.8,4277.699460152485,4273.035954225843,1.0013644110446975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5034.769238891744,4632.441516551485,6.163335800337857,4.635692299289465,-3.04284655222571,7.6785388515151745,4.021154433266898,3.5,1.1489012666476852,0.6,0.0002334323654385558,0.95807489738556,0.0002436473036456305,198.58556205239697,0.0,0.0,0.0,0.0,8.231368834649238e-05,0.0001511186770920634,0.0005922626977167874,0.09746036746568185,0.09746036746568185,0.09746036746568185,0.0974201239960868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492209.81847001123,594.2199722834619,0.0,0.09746036746568185,0.0974603674568139,0.0974603674568139,0.38929192793009837,0.38929192793009837,0.5,9.614556311894498,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,28965.55295309628,21953.657275398953,0.7579229476802448,1.052456849327848,0.6003427080349218,41059.97430708969,25750.0,0.0,0.0,2667.582750839645,0.038284810346493045,0.9571202586623252,1123.6769400936626,1543.9058107459828,2667.582750839645,141.935614409299,0.414337774312695,1.177601832923505,1.2679714981569388,1.1523885827651905,0.003417417686037943,0.017415074648680477,2.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,41059.97430708969,28417.582750839647,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0468448045247,261.0468448045247,-12.103155195475267,245.31360723292772,276.78008237611664,123886.2362651548,123997.20600687359,-110.96974171878863,0.0,nan,276.78008237611664,3.630082376116661,270.48678734752866,-2.6632126524713158,264.19349231879727,-8.956507681202709,257.90019729019303,-15.249802709806943,251.60690226158496,-21.543097738415014,245.31360723292772,-27.836392767072255,1.0,1.0,26022.012520719443,26022.012520719443,276.00825038305356,2.858250383053587,276.00825038305356,276.00825038305356,76897.8944426957,76935.68397647023,-37.789533774528536,0.0,8546.071908451686,8546.071908451686,0.8857907234704804,3938.7852160904863,276.00825038305356,2.858250383053587,1.0,0.002,0.14824388811449668,0.004896607105658482,0.00022915703947825345,0.0017708429607047427,0.11457851973912672,0.11457851973912672,0.0,1.8299597948079338e-13,0.9995766124254274,0.9995766124254274,0.0,0.0974191039482194,4.126350859449567e-05,0.0,0.0,0.0,1600553.734736414,267.00578880766136,0.0,1.0,1283164.6333474698,2603.5722726074564,,,,,,,,,,,,,,,,,,,5.0,15287.142553286203,1610.0,0.38929192793009837,6.173730061729009,4.021154433266898
1325.0,-29.58854411034957,4.592792382463103,35.308683760919266,24.895021004509204,5.371803251076733,-26.09250937425987,-39.62109473124144,1.8757685139538527,-6.156163257762671,-6.156163257774472,40.61006755165484,41206.92450161061,30897.990012799386,30897.990012799386,72104.91451440999,76909.81136709555,77003.92714814753,30897.990012799386,107901.91716094692,107901.91716094692,107901.91716094692,136861.01459651603,132286.87658297524,4574.138013540786,0.0,90682.09907447668,54979.2122049216,39669.87429950564,28959.09743556911,68628.97173507475,21948.23005512428,1610.0,0.0,0.8786025951407379,2.763899802764796,0.001494314320929203,1.0,1.0,-6.156163257762671,338954.0182992527,1581006.2393600119,4.6643678906446455,1581006.2393600119,4.6643678906446455,0.7579044928439755,0.09745782346223986,3.9193093596489885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193093596489885,1.282965972605141,1.2832654739784406,3.0548817687585204,6472.927892235523,15287.141803881801,6462.941785586511,0.0003274985706885026,23137.264949812004,2359.344419328925,19318.165497182374,1969.9046562467688,0.8349372987293963,0.8349372987293961,35444.73755263023,35405.22815468563,1.0013950943699799,0.8,4277.804319994014,4273.035954225843,1.0013950943699799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5029.402968592293,4632.441516551485,6.143470747075093,4.592792382463103,-3.0664410876445007,7.659233470107604,4.014013776893029,3.5,1.1468610791122942,0.6,0.0002334323654385558,0.9581484565810263,0.00024362859829834258,198.58616551970198,0.0,0.0,0.0,0.0,8.230473864505109e-05,0.00015112762679350472,0.0005923159221933223,0.0974578234807777,0.0974578234807777,0.0974578234807777,0.09737138801016358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492203.00919658924,594.2219939674807,0.0,0.0974578234807777,0.09745782346223986,0.09745782346223986,0.3892834278219224,0.3892834278219224,0.5,9.611963248505745,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,28959.09743556911,21948.23005512428,0.7579044928439755,1.050648329582341,0.6004304517439047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268074901876296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04589658012634,261.04589658012634,-12.104103419873638,245.31285560107827,276.77893755918456,123855.6998516521,124014.23383241233,-158.53398076023888,0.0,nan,276.77893755918456,3.6289375591845783,270.4857211675694,-2.6642788324305684,264.1925047758912,-8.957495224108754,257.8992883843168,-15.250711615683201,251.6060719927178,-21.543928007282176,245.31285560107827,-27.83714439892171,1.0,1.0,26022.012520719443,26022.012520719443,276.0042836438007,2.854283643800727,276.0042836438007,276.0042836438007,76900.49421199599,77003.92714814753,-103.43293615154107,0.0,8546.071908451686,8546.071908451686,0.8857831304070998,3938.9059064472335,276.0042836438007,2.854283643800727,1.0,0.002,0.14833286265366513,0.004894067997172945,0.00022928893359633657,0.001770711066984344,0.11464446679816828,0.11464446679816828,0.0,5.806804689867384e-13,0.9990870457073227,0.9990870457073227,0.0,0.09736884892395502,8.897453828484306e-05,0.0,0.0,0.0,1600539.7844484255,266.9938367422373,0.0,1.0,1283205.5153715112,2603.4063494247143,,,,,,,,,,,,,,,,,,,5.0,15287.141803881801,1610.0,0.3892834278219224,6.173730061729009,4.014013776893029
1326.0,-29.589293000718495,4.551217203756558,35.30824351191872,24.888538510445528,5.365236748632655,-26.09384002576404,-39.62233193507416,1.869783775020924,-6.171360611176169,-6.171360611174641,40.6046628139549,41211.16539023319,30739.021458339503,30739.021458339503,71950.18684857269,76914.22751404751,77076.93285462174,30739.021458339503,107815.95431296124,107815.95431296124,107815.95431296124,136765.42491822626,132193.64604749388,4571.778870732387,0.0,90684.9548600791,54981.8927415547,39670.06902058267,28949.47060526502,68619.53962584768,21940.30658921106,1609.9339537009434,0.0,0.8785410336977162,2.762339011657461,0.001494314320929203,1.0,1.0,-6.171360611176169,338751.32348950393,1580770.223431448,4.666462132598657,1580770.223431448,4.666462132598657,0.757882825851081,0.09745310080592849,3.9195175468306753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195175468306753,1.2829938913835663,1.2832933992743518,3.054977559249258,6473.130860790853,15287.14071625219,6462.8016292338025,0.0003274464073636193,23136.764608543985,2359.2933987186234,19317.746560464864,1969.861936590463,0.8349372475930007,0.8349372475930007,35446.243756941985,35405.22815468563,1.001448286808576,0.8,4277.986102897668,4273.035954225843,1.001448286808576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5019.210519937205,4632.441516551485,6.124274193369373,4.551217203756558,-3.094416508040972,7.6456337117975295,4.000465122482559,3.5,1.142990034995017,0.6,0.0002334323654385558,0.9582228915074477,0.00024360967318504253,198.58677612421448,0.0,0.0,0.0,0.0,8.229325330779623e-05,0.00015113911213075957,0.0005923924020089211,0.09745310076859819,0.09745310076859819,0.09745310076859819,0.0973055911934475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492198.2019002978,594.2232919219729,0.0,0.09745310076859819,0.09745310080592849,0.09745310080592849,0.3892693599802579,0.3892693599802579,0.5,9.607537961522022,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,28949.47060526502,21940.30658921106,0.757882825851081,1.0485378835370445,0.6005747869329878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682786234876375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04445572444496,261.04445572444496,-12.105544275555019,245.31205158029283,276.77685986861763,123800.476850411,124041.37403266707,-240.89718225606202,0.0,nan,276.77685986861763,3.6268598686176574,270.4838982109254,-2.6661017890745597,264.1909365532285,-8.959063446771495,257.8979748956287,-15.252025104371285,251.605013237977,-21.544986762022972,245.31205158029283,-27.837948419707146,1.0,1.0,26022.012520719443,26022.012520719443,275.9976288942139,2.8476288942139263,275.9976288942139,275.9976288942139,76904.03720514663,77076.93285462174,-172.89564947511826,0.0,8546.071908451686,8546.071908451686,0.8857699670219927,3939.1151345648286,275.9976288942139,2.8476288942139263,1.0,0.002,0.14848376045493367,0.004890679799561387,0.0002295150046518537,0.0017704849949845775,0.11475750232592685,0.11475750232592685,0.0,-3.6356898394651616e-13,0.9984515854309095,0.9984515854309095,0.0,0.09730220300483755,0.00015089780109094433,0.0,0.0,0.0,1600522.0433563045,266.9786393888238,0.0,1.0,1283257.4939125825,2603.195411989803,,,,,,,,,,,,,,,,,,,4.0,15287.14071625219,1609.9339537009434,0.3892693599802579,6.173730061729009,4.000465122482559
1327.0,-29.590071020162544,4.510912960738079,35.30762142145444,24.880561662744753,5.357144113072198,-26.095349506846038,-39.62373510058967,1.8624226002674062,-6.186725684696455,-6.1867256847091125,40.598535175558396,41216.474918674176,30586.509165822234,30586.509165822234,71802.9840844964,76919.72519923889,77134.70051293602,30586.509165822234,107721.20967875826,107721.20967875826,107721.20967875826,136658.45041452628,132090.1073007485,4568.3431137777925,0.0,90688.47329535962,54985.22301681096,39670.278087276296,28937.240735768013,68607.51882304432,21930.488203402198,1609.7524573250987,0.0,0.8784812744920266,2.7607617031986025,0.001494314320929203,1.0,1.0,-6.186725684696455,338546.4885441164,1580502.6718265892,4.668495244547875,1580502.6718265892,4.668495244547875,0.7578638337930719,0.09744521743001144,3.9197744539368466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197744539368466,1.2830282328949532,1.283327748802576,3.0550960247324306,6473.381874934227,15287.139428678121,6462.628256646847,0.00032738188659429767,23136.145806623175,2359.230298483496,19317.228338200362,1969.8090926259592,0.8349371801015546,0.8349371801015546,35448.102420843876,35405.22815468563,1.0015139273314897,0.8,4278.210423939886,4273.035954225843,1.0015139273314897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5009.251599369743,4632.441516551485,6.1060037730328,4.510912960738079,-3.1220116652505503,7.632924625988629,3.9872445975435236,3.5,1.1392127421552924,0.6,0.0002334323654385558,0.9583002282852972,0.00024359001338885235,198.5874104829688,0.0,0.0,0.0,0.0,8.228022909101118e-05,0.00015115213634754463,0.0005924822827130846,0.09744521742078531,0.09744521742078531,0.09744521742078531,0.09723245144179052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492199.34793609567,594.2226117268497,0.0,0.09744521742078531,0.09744521743001144,0.09744521743001144,0.3892479210986232,0.3892479210986232,0.5,9.60115498206739,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,28937.240735768013,21930.488203402198,0.7578638337930719,1.0465760213497004,0.6007574042282685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684760944136078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04247041937566,261.04247041937566,-12.107529580624316,245.31118579052034,276.77375504824863,123737.15246880816,124069.07634911101,-331.92388030286116,0.0,nan,276.77375504824863,3.623755048248654,270.48124119666136,-2.668758803338619,264.18872734510813,-8.961272654891843,257.8962134936337,-15.253786506366282,251.6036996420818,-21.54630035791817,245.31118579052034,-27.838814209479636,1.0,1.0,26022.012520719443,26022.012520719443,275.9890233774598,2.839023377459796,275.9890233774598,275.9890233774598,76909.86112264071,77134.70051293602,-224.8393902953103,0.0,8546.071908451686,8546.071908451686,0.8857537229806298,3939.3733262065307,275.9890233774598,2.839023377459796,1.0,0.002,0.14870022269668862,0.004886983548514995,0.00022984232394915888,0.0017701576758738745,0.11492116197457944,0.11492116197457944,0.0,-1.76966514359167e-13,0.9977786263146093,0.9977786263146093,0.0,0.09722875518824524,0.00021646224176619867,0.0,0.0,0.0,1600504.1031161437,266.9632743153035,0.0,1.0,1283310.041559972,2602.9821899622075,,,,,,,,,,,,,,,,,,,6.0,15287.139428678121,1609.7524573250987,0.3892479210986232,6.173730061729009,3.9872445975435236
1328.0,-29.590890148069846,4.471828470889287,35.30681296832696,24.87122918190437,5.347659069051815,-26.097035226345476,-39.62530380869282,1.8538041466077324,-6.202243902368821,-6.202243902378215,40.59191366182843,41222.73808956182,30440.138775781365,30440.138775781365,71662.87686534319,76926.19973126639,77180.73347420357,30440.138775781365,107620.87224998494,107620.87224998494,107620.87224998494,136544.4059880875,131980.57965080807,4563.826337279423,0.0,90692.58466837379,54989.12302383341,39670.5129383782,28923.533738102567,68594.04667648076,21919.582578089536,1609.5081172611408,0.0,0.8784225297360784,2.759169395734931,0.001494314320929203,1.0,1.0,-6.202243902368821,338339.7107944385,1580213.594562608,4.670494015769499,1580213.594562608,4.670494015769499,0.7578459387627888,0.09743439476656947,3.920073760331636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920073760331636,1.2830684422273424,1.2833679675216136,3.0552335567747146,6473.673288828434,15287.137532588567,6462.426696217006,0.0003273069526671374,23135.428110082616,2359.157113803655,19316.62586058714,1969.7476570069434,0.8349370397934756,0.8349370397934756,35450.267803133116,35405.22815468563,1.0015904009976262,0.8,4278.471762642073,4273.035954225843,1.0015904009976262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4999.5165438361555,4632.441516551485,6.08861647098871,4.471828470889287,-3.1492379635082544,7.621066434397541,3.9743381795725434,3.5,1.1355251941635838,0.6,0.0002334323654385558,0.9583816586082119,0.0002435693164011013,198.58807836392003,0.0,0.0,0.0,0.0,8.226567055970695e-05,0.00015116669487884885,0.000592584594030634,0.09743439479169251,0.09743439479169251,0.09743439479169251,0.09715512386113512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492207.73759408115,594.2195439169758,0.0,0.09743439479169251,0.09743439476656947,0.09743439476656947,0.3892185906568244,0.3892185906568244,0.5,9.592776856929126,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,28923.533738102567,21919.582578089536,0.7578459387627888,1.044739016540843,0.6009667031890699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686675665536593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0399093359322,261.0399093359322,-12.110090664067798,245.310249703639,276.76956896824146,123667.75437916954,124095.94284909042,-428.1884699208953,0.0,nan,276.76956896824146,3.619568968241481,270.47770511526903,-2.6722948847309453,264.18584126232275,-8.964158737677224,257.8939774095316,-15.256022590468376,251.6021135565891,-21.547886443410874,245.310249703639,-27.83975029636099,1.0,1.0,26022.012520719443,26022.012520719443,275.978891606542,2.8288916065420153,275.978891606542,275.978891606542,76916.87954593149,77180.73347420357,-263.8539282720885,0.0,8546.071908451686,8546.071908451686,0.8857347978369786,3939.674129133294,275.978891606542,2.8288916065420153,1.0,0.002,0.14898349996566604,0.004882977102470933,0.0002302728214035548,0.0017697271801083777,0.1151364107017774,0.1151364107017774,0.0,1.5119325062762368e-12,0.9970926358395714,0.9970926358395714,0.0,0.0971511174992321,0.0002832772673373743,0.0,0.0,0.0,1600485.980641808,266.94775609763116,0.0,1.0,1283363.1083228257,2602.766886970666,,,,,,,,,,,,,,,,,,,7.0,15287.137532588567,1609.5081172611408,0.3892185906568244,6.173730061729009,3.9743381795725434
1329.0,-29.591746263401976,4.433918750892767,35.30581675402836,24.86074879942464,5.33700321820395,-26.098871315195712,-39.6270077797584,1.8441282683728417,-6.217740666841621,-6.217740666845273,40.58487934679257,41229.7998158084,30299.166389193542,30299.166389193542,71528.96620500194,76933.50461674038,77217.09777310595,30299.166389193542,107516.2641622995,107516.2641622995,107516.2641622995,136424.81690407876,131866.59036012462,4558.226543954141,0.0,90697.21149235473,54993.506685020046,39670.78311926076,28908.55274177925,68579.33586104002,21907.747288522616,1609.2059730712258,0.0,0.8783654369154948,2.7575800134727513,0.001494314320929203,1.0,1.0,-6.217740666841621,338133.31794824667,1579906.5392774611,4.672436744370974,1579906.5392774611,4.672436744370974,0.7578292654153204,0.09742062773865086,3.9204107786896354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204107786896354,1.2831135879695157,1.283413123802813,3.05538871651539,6474.0020537002665,15287.134787025485,6462.198892141127,0.000327222374294246,23134.61946012441,2359.074654456355,19315.94493895969,1969.6782223246155,0.8349367912557751,0.8349367912557751,35452.70597936448,35405.22815468563,1.0016765101815268,0.8,4278.766024683087,4273.035954225843,1.0016765101815268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4989.996150077937,4632.441516551485,6.0719819170041465,4.433918750892767,-3.1759902755741,7.609909026466867,3.9617325467360547,3.5,1.13192358478173,0.6,0.0002334323654385558,0.958466773866107,0.0002435476865796551,198.58877640759565,0.0,0.0,0.0,0.0,8.224985940675032e-05,0.00015118250603180546,0.000592697526196401,0.09742062778389507,0.09742062778389507,0.09742062778389507,0.09707462132092458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492223.7971087358,594.2139534481705,0.0,0.09742062778389507,0.09742062773865086,0.09742062773865086,0.38918119984062305,0.38918119984062305,0.5,9.582396668015841,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,28908.55274177925,21907.747288522616,0.7578292654153204,1.0430104827777664,0.6011985869818125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268853279659506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0367673616052,261.0367673616052,-12.113232638394777,245.30923906853084,276.7642956547043,123595.09515524599,124120.40297524685,-525.3078200008765,0.0,nan,276.7642956547043,3.6142956547043354,270.4732843374002,-2.676715662599804,264.18227302018073,-8.967726979819247,257.89126170303126,-15.258738296968716,251.60025038578385,-21.549749614216125,245.30923906853084,-27.840760931469134,1.0,1.0,26022.012520719443,26022.012520719443,275.96764993134775,2.8176499313477734,275.96764993134775,275.96764993134775,76924.298270675,77217.09777310595,-292.79950243094936,0.0,8546.071908451686,8546.071908451686,0.8857134878731695,3940.0128325830838,275.96764993134775,2.8176499313477734,1.0,0.002,0.14933379171044855,0.004878691629008722,0.00023080687795358381,0.0017691931247262318,0.11540343897679191,0.11540343897679191,0.0,2.6798155708385174e-12,0.9964043370500149,0.9964043370500149,0.0,0.0970703359969267,0.00035029174172416204,0.0,0.0,0.0,1600467.8797884535,266.93225933315836,0.0,1.0,1283416.0970824668,2602.551925971573,,,,,,,,,,,,,,,,,,,7.0,15287.134787025485,1609.2059730712258,0.38918119984062305,6.173730061729009,3.9617325467360547
