time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1330.0,-29.59263507569037,4.397143105370508,35.30463411804593,24.849379306565993,5.325436289982915,-26.10082793910143,-39.628827665559925,1.8336291533506652,-6.233111308297168,-6.233111308305055,40.577508433339766,41237.49931163398,30163.077463086367,30163.077463086367,71400.57677472035,76941.45147139854,77245.46959063943,30163.077463086367,107408.54705372581,107408.54705372581,107408.54705372581,136301.08672449362,131749.5295802988,4551.557144194805,0.0,90702.2327315275,54998.28057159225,39671.057955483615,28892.539670767805,68563.59762625142,21895.163334294768,1608.8546286413564,0.0,0.8783102749906124,2.7560042810305787,0.001494314320929203,1.0,1.0,-6.233111308297168,337928.70260195184,1579584.8394829489,4.674313922790841,1579584.8394829489,4.674313922790841,0.7578137326725669,0.09740397422856487,3.9207760832566936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207760832566936,1.2831625783664644,1.2834621256363012,3.055556754349908,6474.3581057076235,15287.131273176728,6461.951778954936,0.0003271307339716522,23133.744647867774,2358.9854484322145,19315.206301109352,1969.6029022254647,0.8349364357183576,0.8349364357183576,35455.348746251206,35405.22815468563,1.0017698465752214,0.8,4279.084978648763,4273.035954225843,1.0017698465752214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4980.682500507748,4632.441516551485,6.056012897833065,4.397143105370508,-3.202211120690336,7.599354226060844,3.9494161619885864,3.5,1.1284046177110247,0.6,0.0002334323654385558,0.9585551484940479,0.00024352523253909087,198.58950111631,0.0,0.0,0.0,0.0,8.223297578275033e-05,0.00015119938965580548,0.0005928189507654917,0.09740397423960019,0.09740397423960019,0.09740397423960019,0.09699187696063404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492247.8024003952,594.2057540155183,0.0,0.09740397423960019,0.09740397422856487,0.09740397422856487,0.3891357019103796,0.3891357019103796,0.5,9.570033752805466,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,28892.539670767805,21895.163334294768,0.7578137326725669,1.0413773379269515,0.6014488845294358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690334442978861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0330643153438,261.0330643153438,-12.116935684656198,245.30815350927392,276.75797512143396,123521.86507576345,124140.97872716033,-619.1136513968684,0.0,nan,276.75797512143396,3.607975121433981,270.4680107989437,-2.6819892010562967,264.17804647652616,-8.971953523473815,257.88808215416367,-15.261917845836308,251.59811783172117,-21.55188216827881,245.30815350927392,-27.841846490726056,1.0,1.0,26022.012520719443,26022.012520719443,275.9555991563526,2.8055991563526277,275.9555991563526,275.9555991563526,76931.837409098,77245.46959063943,-313.6321815414267,0.0,8546.071908451686,8546.071908451686,0.8856903889980192,3940.379963672977,275.9555991563526,2.8055991563526277,1.0,0.002,0.14975043120549877,0.004874149308673054,0.00023144350318313314,0.0017685564982457185,0.11572175159156657,0.11572175159156657,0.0,1.4288513948412795e-12,0.9957225616657355,0.9957225616657355,0.0,0.09698733473528989,0.00041663949327497746,0.0,0.0,0.0,1600449.9228642038,266.9168886917028,0.0,1.0,1283468.6500038276,2602.3387582373985,,,,,,,,,,,,,,,,,,,7.0,15287.131273176728,1608.8546286413564,0.3891357019103796,6.173730061729009,3.9494161619885864
1331.0,-29.59357072452206,4.361464795013679,35.30326925317207,24.837791255582147,5.313644645042743,-26.102849187695732,-39.63070608498526,1.8229231057513653,-6.248256734408642,-6.248256734388051,40.569885908238646,41245.316322037695,30031.397225756762,30031.397225756762,71276.71354779445,76949.54306626499,77267.58503968838,30031.397225756762,107298.98226544514,107298.98226544514,107298.98226544514,136174.75034168793,131630.90377535444,4543.846566333484,0.0,90707.34936587108,55003.12261192846,39671.363059936244,28875.76807624278,68547.13113617903,21882.034387759668,1608.4642706880668,0.0,0.878257259934579,2.7544523323597123,0.001494314320929203,1.0,1.0,-6.248256734408642,337727.1805198859,1579252.2102815208,4.676118184655653,1579252.2102815208,4.676118184655653,0.7577992152445243,0.09738453871168284,3.921147524359646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921147524359646,1.2832125381933686,1.2835120971260532,3.055727253008468,6474.719371905834,15287.127075761771,6461.70059205613,0.000327037705014858,23132.858124404363,2358.895048197332,19314.45548665939,1969.5263404587083,0.834935976470772,0.8349359764707721,35458.0358569262,35405.22815468563,1.0018647508719256,0.8,4279.409284439905,4273.035954225843,1.0018647508719256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4971.568544552041,4632.441516551485,6.040628215548965,4.361464795013679,-3.227845127700336,7.589309922714015,3.9373787068408594,3.5,1.124965344811674,0.6,0.0002334323654385558,0.9586481895786239,0.0002435015973285899,198.59026401973762,0.0,0.0,0.0,0.0,8.221555248471593e-05,0.00015121681295383985,0.0005929434317555048,0.09738453875530544,0.09738453875530544,0.09738453875530544,0.09690788961181662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492279.9424484443,594.194888059686,0.0,0.09738453875530544,0.09738453871168284,0.09738453871168284,0.38908215533289814,0.38908215533289814,0.5,9.555734278890466,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,28875.76807624278,21882.034387759668,0.7577992152445243,1.0398205200768025,0.6017074039188857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692082508973004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0288775234837,261.0288775234837,-12.121122476516291,245.30699651556796,276.75075853141647,123454.65492704856,124154.646174694,-699.9912476454267,0.0,nan,276.75075853141647,3.6007585314164885,270.46200612817347,-2.6879938718265066,264.1732537250736,-8.97674627492637,257.88450132193486,-15.265498678065114,251.59574891873558,-21.554251081264397,245.30699651556796,-27.843003484432018,1.0,1.0,26022.012520719443,26022.012520719443,275.94304152139586,2.793041521395878,275.94304152139586,275.94304152139586,76940.46939063347,77267.58503968838,-327.11564905490377,0.0,8546.071908451686,8546.071908451686,0.8856669017259056,3940.753261981444,275.94304152139586,2.793041521395878,1.0,0.002,0.15023185452579793,0.004869375076324503,0.0002321803181873149,0.0017678196826582044,0.11609015909365744,0.11609015909365744,0.0,8.455194010215106e-13,0.9950564707025683,0.9950564707025683,0.0,0.09690311539144476,0.00048142332023807496,0.0,0.0,0.0,1600432.2257508147,266.90174326559134,0.0,1.0,1283520.4284426614,2602.128756531697,,,,,,,,,,,,,,,,,,,7.0,15287.127075761771,1608.4642706880668,0.38908215533289814,6.173730061729009,3.9373787068408594
1332.0,-29.594534149334862,4.326846957869923,35.30173018242139,24.825432837847643,5.301061620603491,-26.10497457230991,-39.63268288699908,1.8115020443160736,-6.263247219002778,-6.263247219010872,40.56213063600995,41253.67759151862,29904.140463061052,29904.140463061052,71157.81805457968,76958.19368823168,77284.99861687426,29904.140463061052,107189.13907993531,107189.13907993531,107189.13907993531,136047.92982372307,131512.7835404493,4535.146283273764,0.0,90712.80831000379,55008.29221619775,39671.68454867338,28858.790743787766,68530.47529246114,21868.754246314238,1608.0623037004696,0.0,0.878205562504002,2.7529169402547047,0.001494314320929203,1.0,1.0,-6.263247219002778,337527.8130593849,1578913.8426184496,4.677877737858167,1578913.8426184496,4.677877737858167,0.7577848441560835,0.09736259898759146,3.9215432275301354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215432275301354,1.2832658389250138,1.283565410300462,3.055908689048557,6475.103813103054,15287.121910427653,6461.4327882419475,0.0003269386566677417,23131.91594400363,2358.798972534314,19313.65500313737,1969.4447138561457,0.8349353788890951,0.8349353788890951,35460.89843029971,35405.22815468563,1.0019658541984031,0.8,4279.7547667199,4273.035954225843,1.0019658541984031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4962.648035373384,4632.441516551485,6.0258435113484925,4.326846957869923,-3.2529574936720085,7.579804451541931,3.925610988392167,3.5,1.1216031395406192,0.6,0.0002334323654385558,0.9587440028926743,0.00024347726268352698,198.59104957709417,0.0,0.0,0.0,0.0,8.219722032320968e-05,0.00015123514511534612,0.0005930751590916228,0.09736259897381734,0.09736259897381734,0.09736259897381734,0.09682396679124694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492320.42119311704,594.1812947750245,0.0,0.09736259897381734,0.09736259898759146,0.09736259898759146,0.38902072633513235,0.38902072633513235,0.5,9.539575313711973,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,28858.790743787766,21868.754246314238,0.7577848441560835,1.0383383122750292,0.6019756526634923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269377871297541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0242204711434,261.0242204711434,-12.125779528856583,245.30576908348635,276.74267185881445,123386.62204222685,124165.23631514904,-778.61427292219,0.0,nan,276.74267185881445,3.5926718588144695,270.45529130370153,-2.6947086962984486,264.1679107486634,-8.98208925133656,257.8805301936358,-15.269469806364157,251.59314963855877,-21.556850361441207,245.30576908348635,-27.844230916513624,1.0,1.0,26022.012520719443,26022.012520719443,275.930088648599,2.780088648599019,275.930088648599,275.930088648599,76948.13482392419,77284.99861687426,-336.8637929500692,0.0,8546.071908451686,8546.071908451686,0.885641879881842,3941.150943667786,275.930088648599,2.780088648599019,1.0,0.002,0.15077549417743055,0.004864367611812875,0.00023301331301868117,0.0017669866869129479,0.11650665650934058,0.11650665650934058,0.0,-6.837109003954289e-14,0.9944163399794678,0.9944163399794678,0.0,0.09681895933612933,0.0005436396514621265,0.0,0.0,0.0,1600414.706458871,266.8867527809972,0.0,1.0,1283571.6728154817,2601.920944857283,,,,,,,,,,,,,,,,,,,8.0,15287.121910427653,1608.0623037004696,0.38902072633513235,6.173730061729009,3.925610988392167
1333.0,-29.595538863293076,4.293258833410807,35.300022847194036,24.813171091396384,5.288586678652572,-26.107126309058355,-39.63468239000065,1.8001741254887333,-6.277881965853453,-6.277881965924042,40.55419858021885,41261.9488036054,29780.57494093479,29780.57494093479,71042.5237445402,76966.76203710881,77297.93531679979,29780.57494093479,107078.51025773458,107078.51025773458,107078.51025773458,135919.73776731128,131394.25479228466,4525.482975026615,0.0,90718.2362457224,55013.423016440654,39672.01469920193,28841.227509576685,68513.24220877861,21855.063127023423,1607.625885305256,0.0,0.8781564391633179,2.75141863654645,0.001494314320929203,1.0,1.0,-6.277881965853453,337333.2659947146,1578567.8184364573,4.679549803016435,1578567.8184364573,4.679549803016435,0.7577716003858186,0.09733806233508319,3.921937018508467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921937018508467,1.283318709345276,1.283618293063034,3.056089644722286,6475.4872364616,15287.116157459754,6461.165231486171,0.00032683982117256733,23130.97732513385,2358.7032600463817,19312.855258089457,1969.3631625569851,0.8349346846276285,0.8349346846276285,35463.74711325052,35405.22815468563,1.0020664689541479,0.8,4280.09857257303,4273.035954225843,1.0020664689541479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4953.914606993681,4632.441516551485,6.011523674407329,4.293258833410807,-3.2774176305557745,7.570676463966581,3.914103715512157,3.5,1.1183153472891878,0.6,0.0002334323654385558,0.958843933447683,0.00024345188752377132,198.59186880741566,0.0,0.0,0.0,0.0,8.217868148466664e-05,0.00015125368395388914,0.000593207422284538,0.0973380623195709,0.0973380623195709,0.0973380623195709,0.09673959466881348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492368.7146036972,594.1651426605453,0.0,0.0973380623195709,0.09733806233508319,0.09733806233508319,0.3889517054774061,0.3889517054774061,0.5,9.521621283945027,7.059952622512355e-11,7.059952622512355e-11,7.059952622512355e-11,7.059952622512355e-11,7.059952622512355e-11,7.059952622512355e-11,28841.227509576685,21855.063127023423,0.7577716003858186,1.0369166814212962,0.6022477914250349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695424781202806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01918473236736,261.01918473236736,-12.130815267632613,245.3044778708099,276.7338915939335,123326.70553213966,124168.63253600782,-841.9270038681285,0.0,nan,276.7338915939335,3.583891593933515,270.4480088492825,-2.701991150717504,264.1621261046866,-8.987873895313385,257.87624336005933,-15.273756639940643,251.59036061543253,-21.559639384567447,245.3044778708099,-27.845522129190073,1.0,1.0,26022.012520719443,26022.012520719443,275.91696766146504,2.76696766146506,275.91696766146504,275.91696766146504,76956.69735678696,77297.93531679979,-341.23796001283335,0.0,8546.071908451686,8546.071908451686,0.8856169785309349,3941.5467036010095,275.91696766146504,2.76696766146506,1.0,0.002,0.15137915680048092,0.004859172662341936,0.00023393918664938755,0.0017660608130015576,0.11696959332469377,0.11696959332469377,0.0,-3.490549863038872e-13,0.9937982880628342,0.9937982880628342,0.0,0.09673439971195912,0.000603662623124073,0.0,0.0,0.0,1600397.5998214895,266.8721180341465,0.0,1.0,1283621.6969298343,2601.718104718431,,,,,,,,,,,,,,,,,,,8.0,15287.116157459754,1607.625885305256,0.3889517054774061,6.173730061729009,3.914103715512157
1334.0,-29.59659744445715,4.260668378813135,35.2981579622313,24.80097730821001,5.27617662830741,-26.109320037259913,-39.63672205628825,1.78889922037573,-6.292270423283696,-6.292270423291256,40.54623928934185,41270.128168499476,29660.854568366416,29660.854568366416,70930.98273686589,76975.26312703842,77308.18877480742,29660.854568366416,106969.04334317383,106969.04334317383,106969.04334317383,135792.83731060853,131277.91252763208,4514.924782976457,0.0,90723.6286224522,55018.493661017994,39672.37217937134,28823.793967434707,68496.16614680605,21841.46941103745,1607.191018000253,0.0,0.878108731617955,2.7499461758724477,0.001494314320929203,1.0,1.0,-6.292270423283696,337142.07889393996,1578220.663755472,4.681173791575146,1578220.663755472,4.681173791575146,0.75775831022502,0.0973112973799176,3.9223267526334875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223267526334875,1.2833713366625403,1.283670932665857,3.0562680033307106,6475.865156950405,15287.10954521848,6460.90089320335,0.0003267423443578428,23130.05375228861,2358.6090818259663,19312.065133272587,1969.2825922483812,0.8349338631070733,0.8349338631070733,35466.56639261046,35405.22815468563,1.002166047171913,0.8,4280.438829724245,4273.035954225843,1.002166047171913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4945.3632024446315,4632.441516551485,5.9977100476066605,4.260668378813135,-3.3013165410957273,7.561984919908863,3.902849376230107,3.5,1.1150998217800305,0.6,0.0002334323654385558,0.9589492338832097,0.00024342515452385822,198.5927319676485,0.0,0.0,0.0,0.0,8.215977424557072e-05,0.00015127259119298507,0.0005933405313764342,0.09731129733385833,0.09731129733385833,0.09731129733385833,0.09665641744491338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492425.0516308221,594.1463641882308,0.0,0.09731129733385833,0.0973112973799176,0.0973112973799176,0.38887533337056635,0.38887533337056635,0.5,9.501974886186964,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,28823.793967434707,21841.46941103745,0.75775831022502,1.0355467572424617,0.602517344986087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697022151587511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0138401613547,261.0138401613547,-12.136159838645256,245.30312575959726,276.7245545631255,123272.91369891922,124166.47446470425,-893.5607657850338,0.0,nan,276.7245545631255,3.5745545631255027,270.44026880238334,-2.709731197616634,264.1559830417219,-8.994016958278053,257.8716972810024,-15.278302718997566,251.58741152029816,-21.562588479701816,245.30312575959726,-27.846874240402713,1.0,1.0,26022.012520719443,26022.012520719443,275.90377899016534,2.753778990165358,275.90377899016534,275.90377899016534,76965.67608130458,77308.18877480742,-342.5126935028384,0.0,8546.071908451686,8546.071908451686,0.8855923333008424,3941.938386396655,275.90377899016534,2.753778990165358,1.0,0.002,0.15203942404965,0.004853785380286952,0.00023495259727695464,0.001765047401556389,0.11747629863847732,0.11747629863847732,0.0,-1.166656615064765e-12,0.9932148962391407,0.9932148962391407,0.0,0.09665103013009103,0.0006602672498265747,0.0,0.0,0.0,1600380.7780935306,266.8577295767163,0.0,1.0,1283670.8751555472,2601.51871669305,,,,,,,,,,,,,,,,,,,5.0,15287.10954521848,1607.191018000253,0.38887533337056635,6.173730061729009,3.902849376230107
1335.0,-29.597686902908226,4.229046192880525,35.29614617537963,24.78865151004868,5.2636338842979855,-26.11155482422346,-39.6388016763143,1.7775018056408354,-6.306352879356041,-6.306352879376963,40.538272221817245,41278.39663960324,29544.662313377154,29544.662313377154,70823.0589529804,76983.85680992887,77316.3191021098,29544.662313377154,106860.98141548695,106860.98141548695,106860.98141548695,135667.469823711,131163.94287850865,4503.526945202343,0.0,90729.08859869832,55023.62842848174,39672.73352246287,28806.488408224046,68479.22193068691,21827.976736584405,1606.755988570515,0.0,0.8780626912633099,2.748505632942675,0.001494314320929203,1.0,1.0,-6.306352879356041,336955.04025804973,1577873.2276557481,4.682741134981593,1577873.2276557481,4.682741134981593,0.7577451450261696,0.09728241667899877,3.9227210671804262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227210671804262,1.2834245401990612,1.2837241486224518,3.0564485439650437,6476.247700890275,15287.10182034705,6460.632653936399,0.0003266436118495016,23129.12058871231,2358.513925623155,19311.263348153097,1969.2008329198145,0.8349328835951316,0.8349328835951316,35469.418749051736,35405.22815468563,1.0022667957009799,0.8,4280.783078928757,4273.035954225843,1.0022667957009799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4936.988395049857,4632.441516551485,5.984349151600303,4.229046192880525,-3.324623482374209,7.553669675254734,3.8918400204821606,3.5,1.1119542915663316,0.6,0.0002334323654385558,0.9590576188076116,0.00024339764458446232,198.59362031285616,0.0,0.0,0.0,0.0,8.214050078453488e-05,0.00015129186465402092,0.0005934757847713375,0.09728241667415045,0.09728241667415045,0.09728241667415045,0.0965745718122532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492489.02761650126,594.1250920077712,0.0,0.09728241667415045,0.09728241667899877,0.09728241667899877,0.38879200468321207,0.38879200468321207,0.5,9.480739540148843,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,28806.488408224046,21827.976736584405,0.7577451450261696,1.0342269809178888,0.6027871736244942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698572324703359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0082280394119,261.0082280394119,-12.141771960588073,245.30171728265324,276.71473879618856,123222.34794878696,124160.64065562407,-938.2927068371006,0.0,nan,276.71473879618856,3.5647387961885784,270.4321344934333,-2.7178655065666817,264.14953019078985,-9.00046980921013,257.8669258880541,-15.283074111945893,251.58432158535226,-21.56567841464772,245.30171728265324,-27.848282717346734,1.0,1.0,26022.012520719443,26022.012520719443,275.8906478866296,2.740647886629631,275.8906478866296,275.8906478866296,76974.05767294654,77316.3191021098,-342.26142916326353,0.0,8546.071908451686,8546.071908451686,0.8855673980045019,3942.3346725163283,275.8906478866296,2.740647886629631,1.0,0.002,0.15275282281768776,0.004848231484425845,0.00023604820068085238,0.0017639517991907524,0.11802410034042618,0.11802410034042618,0.0,-1.2839512439355438e-13,0.9926667244452473,0.9926667244452473,0.0,0.0965690179108594,0.0007133987681393696,0.0,0.0,0.0,1600364.3112553298,266.84364712064394,0.0,1.0,1283719.0036338929,2601.3236060387408,,,,,,,,,,,,,,,,,,,4.0,15287.10182034705,1606.755988570515,0.38879200468321207,6.173730061729009,3.8918400204821606
1336.0,-29.598823294717278,4.1983650319541805,35.29399671718317,24.77656885692852,5.251340060811375,-26.113806959151706,-39.640895231254376,1.7663237248642882,-6.320085592063208,-6.320085592052283,40.53027775923984,41286.44539238653,29431.73930709306,29431.73930709306,70718.18469947959,76992.25730597234,77322.25918803163,29431.73930709306,106753.99849512469,106753.99849512469,106753.99849512469,135543.16483024924,131051.82789260037,4491.336937648869,0.0,90734.44066634464,55028.62875125424,39673.12435010044,28789.166335124548,68462.29068522499,21814.484711915356,1606.3128641177598,0.0,0.8780186318347711,2.7471014405014618,0.001494314320929203,1.0,1.0,-6.320085592063208,336772.7253386213,1577524.6549735682,4.684241140333987,1577524.6549735682,4.684241140333987,0.7577324212163916,0.09725147907676425,3.9231066801946004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231066801946004,1.2834767241617542,1.2837763447672048,3.0566247181122845,6476.62099276796,15287.0934416146,6460.370331133208,0.0003265472110263187,23128.211405620987,2358.4212147492763,19310.47924773972,1969.1208769294021,0.834931802942902,0.834931802942902,35472.20810568313,35405.22815468563,1.002365320962776,0.8,4281.119724723639,4273.035954225843,1.002365320962776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4928.785287863877,4632.441516551485,5.971398141355981,4.1983650319541805,-3.3473181177663416,7.545683149720523,3.8810684416905117,3.5,1.1088766976258604,0.6,0.0002334323654385558,0.9591706869858057,0.00024336895258144004,198.59454693602632,0.0,0.0,0.0,0.0,8.212110239927028e-05,0.0001513112630392855,0.0005936102268181033,0.09725147908339761,0.09725147908339761,0.09725147908339761,0.0964937699001481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492560.09886862064,594.101502166113,0.0,0.09725147908339761,0.09725147907676425,0.09725147907676425,0.38870211796134674,0.38870211796134674,0.5,9.458008263570088,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,28789.166335124548,21814.484711915356,0.7577324212163916,1.0329508988331506,0.6030538122396868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700076677062035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0024153746152,261.0024153746152,-12.147584625384752,245.30025684454637,276.7045739046989,123178.15111844773,124149.97265825151,-971.8215398037661,0.0,nan,276.7045739046989,3.554573904698941,270.42371049263335,-2.72628950736663,264.1428470806484,-9.007152919351597,257.86198366859514,-15.288016331404833,251.58112025656933,-21.568879743430642,245.30025684454637,-27.84974315545361,1.0,1.0,26022.012520719443,26022.012520719443,275.87761024017715,2.727610240177171,275.87761024017715,275.87761024017715,76982.83891548045,77322.25918803163,-339.4202725511859,0.0,8546.071908451686,8546.071908451686,0.8855430125608859,3942.7222135955735,275.87761024017715,2.727610240177171,1.0,0.002,0.1535162312732968,0.004842532237830395,0.00023722118910463177,0.001762778810552122,0.11861059455231589,0.11861059455231589,0.0,-3.4324626474457887e-13,0.9921501609659641,0.9921501609659641,0.0,0.09648807062018974,0.0007634084565745107,0.0,0.0,0.0,1600348.2506529926,266.82991440793677,0.0,1.0,1283765.9331388986,2601.133376239201,,,,,,,,,,,,,,,,,,,5.0,15287.0934416146,1606.3128641177598,0.38870211796134674,6.173730061729009,3.8810684416905117
1337.0,-29.599992470972715,4.168597373443494,35.29172041106547,24.764354747626953,5.238908067791634,-26.116102417101313,-39.643029124103464,1.7550180142775496,-6.333527662047061,-6.333527662079099,40.52232027424992,41294.562568125584,29322.11902499064,29322.11902499064,70616.68159311623,77000.74712374114,77326.75232159678,29322.11902499064,106648.87134658742,106648.87134658742,106648.87134658742,135420.99807244833,130942.58107175189,4478.417000696445,0.0,90739.85084482573,55033.666290619425,39673.538393562565,28772.126725860926,68445.66511942349,21801.205345152477,1605.8769645251423,0.0,0.8779759900946918,2.745727515543713,0.001494314320929203,1.0,1.0,-6.333527662047061,336594.3440635175,1577177.752360222,4.685692971901507,1577177.752360222,4.685692971901507,0.7577196344529216,0.09721872119563409,3.9234954969016513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234954969016513,1.2835295082705822,1.2838291411981937,3.0568019446534884,6476.996514542169,15287.08408633526,6460.105829099856,0.0003264501753156948,23127.298327851317,2358.3281067287317,19309.688633461552,1969.0402567096362,0.8349305811568849,0.8349305811568849,35475.020580914344,35405.22815468563,1.0024646647775457,0.8,4281.459160688601,4273.035954225843,1.0024646647775457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4920.749409728503,4632.441516551485,5.958872639809644,4.168597373443494,-3.369453654990034,7.538051028433528,3.8705280351325317,3.5,1.105865152895009,0.6,0.0002334323654385558,0.9592870321448336,0.00024333943607747225,198.595500300927,0.0,0.0,0.0,0.0,8.210133461038795e-05,0.00015133103082816786,0.0005937466179958016,0.09721872117860712,0.09721872117860712,0.09721872117860712,0.09641465509465946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492638.06965734425,594.0756613564853,0.0,0.09721872117860712,0.09721872119563409,0.09721872119563409,0.3886060310289705,0.3886060310289705,0.5,9.433886278819799,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,28772.126725860926,21801.205345152477,0.7577196344529216,1.0317188308405618,0.6033188879978759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701536483987763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99642308802004,260.99642308802004,-12.15357691197994,245.29874697389485,276.69409920215685,123135.42236912384,124137.27494082737,-1001.8525717035246,0.0,nan,276.69409920215685,3.544099202156872,270.41502875648,-2.734971243519965,264.13595831083643,-9.014041689163548,257.8568878651986,-15.29311213480139,251.57781741955336,-21.572182580446622,245.29874697389485,-27.851253026105127,1.0,1.0,26022.012520719443,26022.012520719443,275.8646939243931,2.7146939243931456,275.8646939243931,275.8646939243931,76990.78277421811,77326.75232159678,-335.96954737867054,0.0,8546.071908451686,8546.071908451686,0.8855184241151041,3943.1129743861597,275.8646939243931,2.7146939243931456,1.0,0.002,0.15432613756261332,0.004836692115903393,0.0002384661029590933,0.0017615338960183463,0.11923305147954665,0.11923305147954665,0.0,-1.0225605084901446e-12,0.9916692352990455,0.9916692352990455,0.0,0.09640881490482556,0.0008099062908085262,0.0,0.0,0.0,1600332.527356356,266.8164723379529,0.0,1.0,1283811.8658936173,2600.9472061740275,,,,,,,,,,,,,,,,,,,4.0,15287.08408633526,1605.8769645251423,0.3886060310289705,6.173730061729009,3.8705280351325317
1338.0,-29.60119966936248,4.139718977752041,35.289325975359006,24.752436798904114,5.226787623105251,-26.118400940065584,-39.64516343604771,1.7439888947483129,-6.346581846811432,-6.346581846813204,40.51436066752682,41302.443266878356,29215.407488942445,29215.407488942445,70517.85075582081,77009.0104880766,77329.64280222505,29215.407488942445,106545.05029116748,106545.05029116748,106545.05029116748,135300.14200243686,130835.3317661711,4464.810236265755,0.0,90745.14193007204,55038.574712581096,39673.96357498994,28755.09171126936,68429.0552862593,21787.945913148298,1605.4327754860842,0.0,0.8779354440592726,2.74439375614538,0.001494314320929203,1.0,1.0,-6.346581846811432,336421.1812456585,1576830.814912746,4.68707353405708,1576830.814912746,4.68707353405708,0.7577074047240622,0.09718414488820691,3.9238758491897388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238758491897388,1.2835810052146326,1.2838806501639235,3.0569756277544884,6477.364528191788,15287.074036394451,6459.846028622313,0.0003263550228027493,23126.404967376955,2358.237009312758,19308.91207244833,1968.961069524081,0.8349292550954748,0.8349292550954748,35477.77177549774,35405.22815468563,1.0025618459083194,0.8,4281.791200728579,4273.035954225843,1.0025618459083194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4912.876160095564,4632.441516551485,5.946701389756617,4.139718977752041,-3.3909701921362747,7.530689169888316,3.8602120665350648,3.5,1.1029177332957327,0.6,0.0002334323654385558,0.9594071768761042,0.00024330896314391523,198.59648467928506,0.0,0.0,0.0,0.0,8.208156733902755e-05,0.00015135079809952824,0.0005938817414183311,0.09718414487322283,0.09718414487322283,0.09718414487322283,0.09633671619066952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492722.3173164376,594.0477704130928,0.0,0.09718414487322283,0.09718414488820691,0.09718414488820691,0.38850415153072004,0.38850415153072004,0.5,9.408463418263777,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,28755.09171126936,21787.945913148298,0.7577074047240622,1.030524978911713,0.6035804979931086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702953035436395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.990308704176,260.990308704176,-12.159691295823961,245.2971929232276,276.68342448512556,123098.46850453714,124120.73456241998,-1022.2660578828222,0.0,nan,276.68342448512556,3.533424485125579,270.4061781727302,-2.7438218272697554,264.12893186034194,-9.021068139658041,257.851685548008,-15.298314451991985,251.57443923562283,-21.575560764377144,245.2971929232276,-27.852807076772365,1.0,1.0,26022.012520719443,26022.012520719443,275.85197796295733,2.7019779629573577,275.85197796295733,275.85197796295733,76998.94152235959,77329.64280222505,-330.7012798654614,0.0,8546.071908451686,8546.071908451686,0.8854943705576009,3943.4952284356873,275.85197796295733,2.7019779629573577,1.0,0.002,0.15517951694372684,0.004830741435192182,0.0002397783127311233,0.0017602216869816783,0.11988915636556165,0.11988915636556165,0.0,-2.871982165975062e-13,0.9912189443843924,0.9912189443843924,0.0,0.0963307655069883,0.0008533793812186122,0.0,0.0,0.0,1600317.2553058062,266.80341815318855,0.0,1.0,1283856.4698754852,2600.7664401130164,,,,,,,,,,,,,,,,,,,8.0,15287.074036394451,1605.4327754860842,0.38850415153072004,6.173730061729009,3.8602120665350648
1339.0,-29.602450794795445,4.111705197588865,35.28682420192106,24.740889015980088,5.215046615964007,-26.120701053726066,-39.64730176432056,1.7332968748181834,-6.359307345457523,-6.359307345452204,40.50647615132731,41310.03498610259,29111.65362083357,29111.65362083357,70421.68860693616,77016.98993990966,77331.84005547415,29111.65362083357,106443.49367630773,106443.49367630773,106443.49367630773,135181.9119051433,130731.3317417692,4450.580163374094,0.0,90750.27116039912,55043.31620629047,39674.39439345406,28738.418228835577,68412.81262228964,21774.96000468588,1604.9983549482079,0.0,0.8778963807128218,2.7430940715233243,0.001494314320929203,1.0,1.0,-6.359307345457523,336252.4458190014,1576487.2073085739,4.688403688689207,1576487.2073085739,4.688403688689207,0.7576951463124475,0.0971480043899949,3.924243598691671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924243598691671,1.2836309321248736,1.283930588729328,3.0571432181021287,6477.719632028147,15287.06318577101,6459.594634372748,0.00032626314408404285,23125.544803246907,2358.1492969818346,19308.160638213078,1968.8844445568138,0.8349278169438907,0.8349278169438907,35480.431759886436,35405.22815468563,1.0026558069900813,0.8,4282.11223266434,4273.035954225843,1.0026558069900813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4905.161630318156,4632.441516551485,5.934902010343205,4.111705197588865,-3.411919793687029,7.523624991275894,3.8501147461238823,3.5,1.1000327846068234,0.6,0.0002334323654385558,0.9595317105153651,0.00024327738508316636,198.5975048870995,0.0,0.0,0.0,0.0,8.206176728166104e-05,0.00015137059815689474,0.0005940151008473235,0.09714800437581401,0.09714800437581401,0.09714800437581401,0.09626075417150294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492812.7034826117,594.017877939583,0.0,0.09714800437581401,0.0971480043899949,0.0971480043899949,0.38839682640676515,0.38839682640676515,0.5,9.381845909217118,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,28738.418228835577,21774.96000468588,0.7576951463124475,1.029364031497106,0.603834770164724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270432746641436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98412492352173,260.98412492352173,-12.165875076478244,245.29559858732276,276.6726512597212,123067.01847132754,124100.88700664813,-1033.868535320586,0.0,nan,276.6726512597212,3.522651259721215,270.3972407252264,-2.7527592747735525,264.1218301907349,-9.02816980926508,257.84641965630624,-15.303580343693739,251.5710091218187,-21.578990878181287,245.29559858732276,-27.85440141267722,1.0,1.0,26022.012520719443,26022.012520719443,275.839509571124,2.689509571124006,275.839509571124,275.839509571124,77007.35035345869,77331.84005547415,-324.48970201546035,0.0,8546.071908451686,8546.071908451686,0.885471113632371,3943.8648166851294,275.839509571124,2.689509571124006,1.0,0.002,0.15607282398456798,0.004824684699118905,0.00024115230861069856,0.0017588476899981682,0.12057615430534928,0.12057615430534928,0.0,-1.3911333023031158e-12,0.9908046794295321,0.9908046794295321,0.0,0.09625469734684766,0.0008933070431472261,0.0,0.0,0.0,1600302.3654452616,266.79069265454245,0.0,1.0,1283899.9476294585,2600.5902557108575,,,,,,,,,,,,,,,,,,,7.0,15287.06318577101,1604.9983549482079,0.38839682640676515,6.173730061729009,3.8501147461238823
1340.0,-29.60373729212168,4.084531691081565,35.284225578180255,24.729390092566632,5.2033558797068675,-26.12302797494987,-39.649466740060575,1.722646562677948,-6.371732705509885,-6.371732705548092,40.49867950245656,41317.57478248835,29010.820778657875,29010.820778657875,70328.39556114623,77024.92543099196,77333.45191290727,29010.820778657875,106344.27269156514,106344.27269156514,106344.27269156514,135066.426196091,130630.64291787751,4435.783278213474,0.0,90755.38256006387,55048.031912123864,39674.83405326667,28722.153504525846,68396.98755779251,21762.280563555836,1604.576502799439,0.0,0.87785859794599,2.7418255098517585,0.001494314320929203,1.0,1.0,-6.371732705509885,336087.7543009827,1576147.4845983535,4.689690309831515,1576147.4845983535,4.689690309831515,0.7576827608043624,0.09711045206762721,3.9246093835146474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246093835146474,1.2836806681399733,1.2839803363550277,3.057309719559246,6478.072428636151,15287.051414902524,6459.344247478225,0.0003261718040768972,23124.691833353547,2358.0623182588906,19307.412215029457,1968.8081266313632,0.8349262491438569,0.8349262491438569,35483.07748401781,35405.22815468563,1.0027492660905786,0.8,4282.431543538117,4273.035954225843,1.0027492660905786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4897.601760401073,4632.441516551485,5.923474834810197,4.084531691081565,-3.4323325148136634,7.516864205895229,3.8402301207375777,3.5,1.0972086059250221,0.6,0.0002334323654385558,0.9596597831628314,0.0002432449181825804,198.59855394922096,0.0,0.0,0.0,0.0,8.204172497747585e-05,0.00015139064046107995,0.0005941491281298466,0.0971104520416093,0.0971104520416093,0.0971104520416093,0.09618680877039484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492908.7939200893,593.9861258772455,0.0,0.0971104520416093,0.09711045206762721,0.09711045206762721,0.3882844691887615,0.3882844691887615,0.5,9.35413660210322,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,28722.153504525846,21762.280563555836,0.7576827608043624,1.0282382027676549,0.6040847156839587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705660932509346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97788571811583,260.97788571811583,-12.172114281884149,245.2939656380755,276.6618057981534,123036.97161774967,124080.10663757393,-1043.1350198242537,0.0,nan,276.6618057981534,3.511805798153432,270.3882377661334,-2.761762233866591,264.1146697340972,-9.035330265902758,257.8411017021296,-15.308898297870371,251.5675336701059,-21.58246632989409,245.2939656380755,-27.856034361924486,1.0,1.0,26022.012520719443,26022.012520719443,275.8272728190167,2.677272819016707,275.8272728190167,275.8272728190167,77015.09311644573,77333.45191290727,-318.35879646154353,0.0,8546.071908451686,8546.071908451686,0.8854479805949185,3944.2324304322206,275.8272728190167,2.677272819016707,1.0,0.002,0.15700262081842822,0.004818531430071924,0.00024258276246754974,0.0017574172334533752,0.12129138123377486,0.12129138123377486,0.0,-4.0790751852648466e-12,0.9904253680269745,0.9904253680269745,0.0,0.09618065522834554,0.0009297968392816686,0.0,0.0,0.0,1600287.8245434314,266.7782672944901,0.0,1.0,1283942.3969226284,2600.4182555102416,,,,,,,,,,,,,,,,,,,6.0,15287.051414902524,1604.576502799439,0.3882844691887615,6.173730061729009,3.8402301207375777
1341.0,-29.60505878462162,4.058176505099731,35.28153853258933,24.71816117120909,5.191943031606137,-26.12535860297575,-39.65163220474494,1.7122428503899456,-6.383793564769803,-6.383793564780122,40.49093229403689,41324.884914381,28912.622320143142,28912.622320143142,70237.50723452415,77032.65398978067,77334.19795915666,28912.622320143142,106246.8202792998,106246.8202792998,106246.8202792998,134952.87282114584,130532.41085187912,4420.461969266724,0.0,90760.37832157132,55052.609247866894,39675.29897078269,28706.052541846042,68381.35151262874,21749.736308585587,1604.1540635446438,0.0,0.8778225929838507,2.740594604917155,0.001494314320929203,1.0,1.0,-6.383793564769803,335927.9546826171,1575809.9709438041,4.690916456871298,1575809.9709438041,4.690916456871298,0.7576707482465611,0.09707150586680738,3.9249661973960825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249661973960825,1.2837292562770797,1.2840289358347683,3.057471953843918,6478.416183617791,15287.038893712928,6459.099627810595,0.0003260827456652896,23123.862412314265,2357.9777408507766,19306.68103047296,1968.7335665566693,0.834924576449282,0.834924576449282,35485.65827374961,35405.22815468563,1.0028404330890686,0.8,4282.743017517781,4273.035954225843,1.0028404330890686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4890.192503283249,4632.441516551485,5.912368950860599,4.058176505099731,-3.4521708973089416,7.510347402408673,3.830552288270524,3.5,1.0944435109344355,0.6,0.0002334323654385558,0.9597913588311843,0.00024321157227631774,198.59963155936651,0.0,0.0,0.0,0.0,8.202168267331505e-05,0.00015141068276524076,0.0005942818117782317,0.09707150586245109,0.09707150586245109,0.09707150586245109,0.09611437289821842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493009.98226966773,593.9527098120568,0.0,0.09707150586245109,0.09707150586680738,0.09707150586680738,0.388167480880326,0.388167480880326,0.5,9.325422613743285,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,28706.052541846042,21749.736308585587,0.7576707482465611,1.027144180113969,0.6043297478077642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706954575907046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97162324637617,260.97162324637617,-12.178376753623809,245.2922975777411,276.65094891500263,123010.43459662529,124057.45952543276,-1047.0249288074572,0.0,nan,276.65094891500263,3.5009489150026525,270.37921864756044,-2.770781352439542,264.10748838007396,-9.042511619926017,257.83575811267053,-15.314241887329445,251.56402784520853,-21.58597215479145,245.2922975777411,-27.857702422258882,1.0,1.0,26022.012520719443,26022.012520719443,275.8152992567624,2.6652992567624096,275.8152992567624,275.8152992567624,77022.73292155736,77334.19795915666,-311.46503759930783,0.0,8546.071908451686,8546.071908451686,0.8854254145531949,3944.591028383063,275.8152992567624,2.6652992567624096,1.0,0.002,0.15796597968126266,0.004812305518892032,0.00024406518137884474,0.001755934818800985,0.12203259068942236,0.12203259068942236,0.0,1.7982967545626671e-13,0.9900757812103823,0.9900757812103823,0.0,0.09610814700434753,0.0009633588624598535,0.0,0.0,0.0,1600273.7080974295,266.7662064352302,0.0,1.0,1283983.5981104334,2600.251328174307,,,,,,,,,,,,,,,,,,,4.0,15287.038893712928,1604.1540635446438,0.388167480880326,6.173730061729009,3.830552288270524
1342.0,-29.606426841827485,4.032618077905188,35.27877247059392,24.70746977431702,5.181080178987316,-26.127676139722396,-39.65378823978824,1.7023294742479254,-6.395509564386771,-6.3955095644460895,40.483279537482,41331.78078971398,28817.0112460962,28817.0112460962,70148.79203581018,77039.97388071098,77334.66926425524,28817.0112460962,106151.68051035143,106151.68051035143,106151.68051035143,134841.98311061537,130437.31265021754,4404.670460397822,0.0,90765.13604767945,55056.94294628903,39675.77011265602,28690.30260026395,68366.07271291997,21737.46126828303,1603.7402036276383,0.0,0.8777880893657664,2.739399313539975,0.001494314320929203,1.0,1.0,-6.395509564386771,335772.7814421627,1575476.625780318,4.692091535870056,1575476.625780318,4.692091535870056,0.7576588358494012,0.09703134473794948,3.9253047001422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253047001422,1.283775557834743,1.2840752482012765,3.0576253584098025,6478.741229484856,15287.025628570109,6458.867505519006,0.00032599846500024987,23123.080367338447,2357.8979944566645,19305.98720140978,1968.6628156821932,0.8349228084974203,0.8349228084974203,35488.10657797996,35405.22815468563,1.0029269215385086,0.8,4283.038501900976,4273.035954225843,1.0029269215385086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4882.9303079630035,4632.441516551485,5.901581515325314,4.032618077905188,-3.471457431440694,7.504075509345882,3.82107602665114,3.5,1.0917360076146114,0.6,0.0002334323654385558,0.9599275912619679,0.00024317705581488095,198.6007471529891,0.0,0.0,0.0,0.0,8.200173214101737e-05,0.0001514306332975384,0.0005944113766283374,0.09703134479053964,0.09703134479053964,0.09703134479053964,0.09604389205383027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493116.0278998607,593.9177101480371,0.0,0.09703134479053964,0.09703134473794948,0.09703134473794948,0.3880462003803505,0.3880462003803505,0.5,9.295799033672731,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,28690.30260026395,21737.46126828303,0.7576588358494012,1.0260760820703587,0.6045656734338495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270820942613735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9653875049424,260.9653875049424,-12.184612495057593,245.29059774710183,276.64017726278195,122989.61243826755,124032.16831212936,-1042.5558738618179,0.0,nan,276.64017726278195,3.4901772627819696,270.37026135964084,-2.7797386403591418,264.10034545648836,-9.049654543511622,257.8304295533918,-15.319570446608168,251.5605136502495,-21.589486349750473,245.29059774710183,-27.85940225289815,1.0,1.0,26022.012520719443,26022.012520719443,275.8036384058365,2.6536384058365456,275.8036384058365,275.8036384058365,77030.89933666046,77334.66926425524,-303.7699275947816,0.0,8546.071908451686,8546.071908451686,0.8854040062499662,3944.931223642911,275.8036384058365,2.6536384058365456,1.0,0.002,0.15895972095995575,0.004806016864757867,0.0002455946423332298,0.0017544053592845076,0.1227973211666149,0.1227973211666149,0.0,1.6177371942038832e-12,0.9897585539986823,0.9897585539986823,0.0,0.09603760346038054,0.000993741277568953,0.0,0.0,0.0,1600259.9933018938,266.7544904356132,0.0,1.0,1284023.6185369822,2600.0891994929107,,,,,,,,,,,,,,,,,,,7.0,15287.025628570109,1603.7402036276383,0.3880462003803505,6.173730061729009,3.82107602665114
