time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1343.0,-29.60781921185024,4.007833489801825,35.27593721108515,24.69655052935707,5.169987155648302,-26.130038575078768,-39.655984787363536,1.6922065191429485,-6.4069775353552245,-6.4069775353458285,40.475751951340534,41338.82864149844,28724.150573784897,28724.150573784897,70062.97921528334,77047.45823958915,77334.97700089375,28724.150573784897,106059.12757467864,106059.12757467864,106059.12757467864,134734.21709156266,130345.75274601816,4388.4643455445,0.0,90770.00393377783,55061.37433673714,39676.25510782298,28675.089516884032,68351.34462470701,21725.58344240372,1603.3459295626603,0.0,0.8777544452012045,2.7382297253631527,0.001494314320929203,1.0,1.0,-6.4069775353552245,335620.9477927544,1575148.78487638,4.693237401406282,1575148.78487638,4.693237401406282,0.7576465778637445,0.09699017333791132,3.9256510952017547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256510952017547,1.2838228417017348,1.2841225431064278,3.0577825597792136,6479.074320322991,15287.011386531263,6458.629192941305,0.0003259120540753438,23122.28003266113,2357.8163830320373,19305.27486916715,1968.5901780085098,0.8349209006161025,0.8349209006161024,35490.61192159095,35405.22815468563,1.0030154264972964,0.8,4283.340870333138,4273.035954225843,1.0030154264972964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4875.8116633123345,4632.441516551485,5.891152603353721,4.007833489801825,-3.4902705240870078,7.498104013888833,3.811796195289286,3.5,1.0890846272255101,0.6,0.0002334323654385558,0.960066266206653,0.00024314193056785289,198.60188258556974,0.0,0.0,0.0,0.0,8.198141134533102e-05,0.00015145095409322478,0.0005945436038054185,0.09699017333139279,0.09699017333139279,0.09699017333139279,0.09597560534708081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493226.61586545187,593.8812308454015,0.0,0.09699017333139279,0.09699017333791132,0.09699017333791132,0.3879209993841985,0.3879209993841985,0.5,9.265361993326271,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,28675.089516884032,21725.58344240372,0.7576465778637445,1.0250417105906886,0.6047990550657824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709426495077911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95915049894205,260.95915049894205,-12.190849501057926,245.28886563063523,276.6294353672481,122965.96154016822,124008.72884224282,-1042.767302074582,0.0,nan,276.6294353672481,3.4794353672481293,270.36132141992516,-2.7886785800748157,264.09320747259426,-9.056792527405719,257.8250935252868,-15.324906474713202,251.5569795779629,-21.593020422037085,245.28886563063523,-27.86113436936475,1.0,1.0,26022.012520719443,26022.012520719443,275.7922064440696,2.642206444069643,275.7922064440696,275.7922064440696,77037.5818553189,77334.97700089375,-297.39514557484654,0.0,8546.071908451686,8546.071908451686,0.8853820984865186,3945.2793506777634,275.7922064440696,2.642206444069643,1.0,0.002,0.15998064406464585,0.004799661775270699,0.00024716615111565243,0.001752833848448686,0.12358307555782622,0.12358307555782622,0.0,-4.356614895228983e-13,0.9894739531840068,0.9894739531840068,0.0,0.09596925023266517,0.001020923105246153,0.0,0.0,0.0,1600246.5669552532,266.74302246464475,0.0,1.0,1284062.789166851,2599.9305275692345,,,,,,,,,,,,,,,,,,,4.0,15287.011386531263,1603.3459295626603,0.3879209993841985,6.173730061729009,3.811796195289286
1344.0,-29.609254592194183,3.983804679177432,35.27303867079898,24.68635314088317,5.159636506003815,-26.132365482521998,-39.658145991247125,1.6827473937968749,-6.4180198497682,-6.418019849773271,40.46825662779051,41345.31585677178,28633.457258915052,28633.457258915052,69978.77311568682,77054.39925433973,77334.47736740926,28633.457258915052,105967.9346263243,105967.9346263243,105967.9346263243,134627.77643183767,130255.90740354241,4371.869028295257,0.0,90774.55543032371,55065.47202275334,39676.75934174486,28659.841805513366,68336.60114725822,21713.704162651386,1602.9399835525771,0.0,0.8777229810130402,2.73710392151323,0.001494314320929203,1.0,1.0,-6.4180198497682,335474.80074816797,1574822.4002864112,4.694309071126295,1574822.4002864112,4.694309071126295,0.7576351715407678,0.09694785611729337,3.925973936373766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925973936373766,1.2838670279979347,1.2841667397176764,3.0579287813753884,6479.3841463391755,15286.996611823746,6458.406670025715,0.0003258316075260019,23121.53796776548,2357.74071347152,19304.60973328122,1968.5223530238381,0.8349189297093659,0.8349189297093659,35492.946869093,35405.22815468563,1.0030979133683868,0.8,4283.622673760132,4273.035954225843,1.0030979133683868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4868.832694033192,4632.441516551485,5.880969640629811,3.983804679177432,-3.508489807150302,7.492294486327735,3.8027072080079463,3.5,1.0864877737165561,0.6,0.0002334323654385558,0.960209247446116,0.00024310572519419034,198.60305310526266,0.0,0.0,0.0,0.0,8.196142206592928e-05,0.0001514709433726265,0.0005946709757988783,0.09694785616200968,0.09694785616200968,0.09694785616200968,0.0959084178101585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493340.97114133474,593.8435199275012,0.0,0.09694785616200968,0.09694785611729337,0.09694785611729337,0.38779225467036815,0.38779225467036815,0.5,9.234178843412423,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,28659.841805513366,21713.704162651386,0.7576351715407678,1.0240306357187694,0.6050244695032015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710606860222775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95297603676926,260.95297603676926,-12.19702396323072,245.28710641827297,276.61884565526566,122949.68685519781,123981.99743369335,-1032.3105784955242,0.0,nan,276.61884565526566,3.4688456552656817,270.35249780789917,-2.797502192100808,264.08614996051784,-9.063850039482134,257.81980211301493,-15.330197886985047,251.5534542656451,-21.59654573435489,245.28710641827297,-27.862893581727008,1.0,1.0,26022.012520719443,26022.012520719443,275.7811056661177,2.631105666117719,275.7811056661177,275.7811056661177,77045.29637729473,77334.47736740926,-289.1809901145316,0.0,8546.071908451686,8546.071908451686,0.8853616801000438,3945.603806055635,275.7811056661177,2.631105666117719,1.0,0.002,0.16102646274853466,0.004793281380348113,0.00024877626590373596,0.0017512237350161138,0.12438813295186799,0.12438813295186799,0.0,9.198496998819028e-13,0.989212565128819,0.989212565128819,0.0,0.09590203743352745,0.0010458186837659234,0.0,0.0,0.0,1600233.6371833137,266.7319801502318,0.0,1.0,1284100.5035068754,2599.777767953848,,,,,,,,,,,,,,,,,,,7.0,15286.996611823746,1602.9399835525771,0.38779225467036815,6.173730061729009,3.8027072080079463
1345.0,-29.610713250194586,3.960509395102199,35.27008683827614,24.67598731108012,5.149111284413941,-26.134730796728743,-39.6603467646986,1.673128831024341,-6.428853522378574,-6.428853522414644,40.46092280978754,41351.92344810954,28545.434086570258,28545.434086570258,69897.3575346798,77061.46026161608,77334.24095918573,28545.434086570258,105879.67504575598,105879.67504575598,105879.67504575598,134524.95474098762,130170.0049780098,4354.949762977823,0.0,90779.18363924767,55069.646826041855,39677.26312578424,28645.279695231653,68322.54282101589,21702.32754634491,1602.5614323459095,0.0,0.8776920259283311,2.735999744751587,0.001494314320929203,1.0,1.0,-6.428853522378574,335331.4637277252,1574503.097933517,4.6953634485428015,1574503.097933517,4.6953634485428015,0.7576231678393254,0.09690478808898541,3.926301650659687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926301650659687,1.2839119621912574,1.2842116844006402,3.058077007054793,6479.69821876724,15286.980929063795,6458.180637883847,0.0003257500144683114,23120.786866693034,2357.664122477404,19303.934108083107,1968.4534584269968,0.8349168313078329,0.834916831307833,35495.31702209713,35405.22815468563,1.0031816453344458,0.8,4283.9087261182585,4273.035954225843,1.0031816453344458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4861.990599743969,4632.441516551485,5.8711413568083515,3.960509395102199,-3.5262796480024305,7.486789043104629,3.793804905952591,3.5,1.0839442588435975,0.6,0.0002334323654385558,0.9603545709561646,0.00024306893776341573,198.6042426214848,0.0,0.0,0.0,0.0,8.194107143191688e-05,0.00015149129400663893,0.0005948005177188384,0.09690478809807333,0.09690478809807333,0.09690478809807333,0.09584370640223411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493459.25285152264,593.804531559572,0.0,0.09690478809807333,0.09690478808898541,0.09690478808898541,0.3876602285358881,0.3876602285358881,0.5,9.202346393521234,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,3.609557097661309e-11,28645.279695231653,21702.32754634491,0.7576231678393254,1.0230497087584907,0.605245673546415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711751368592432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94683476046583,260.94683476046583,-12.203165239534144,245.28531942886667,276.60835009206323,122930.56869751804,123957.33091487798,-1026.7622173599264,0.0,nan,276.60835009206323,3.458350092063256,270.3437439594545,-2.8062560405454633,264.07913782683175,-9.070862173168223,257.8145316940985,-15.335468305901486,251.5499255614805,-21.60007443851947,245.28531942886667,-27.864680571133306,1.0,1.0,26022.012520719443,26022.012520719443,275.77024433068266,2.620244330682681,275.77024433068266,275.77024433068266,77051.6548254915,77334.24095918573,-282.58613369423256,0.0,8546.071908451686,8546.071908451686,0.885340953223985,3945.9331589129856,275.77024433068266,2.620244330682681,1.0,0.002,0.1620939751310542,0.004786850654461921,0.00025041992992132667,0.0017495800706464248,0.12520996496066333,0.12520996496066333,0.0,5.677515749202833e-13,0.9889839046894461,0.9889839046894461,0.0,0.09583727570734811,0.0010675123816372934,0.0,0.0,0.0,1600220.9500279978,266.7211464776214,0.0,1.0,1284137.5029614912,2599.6279165102465,,,,,,,,,,,,,,,,,,,6.0,15286.980929063795,1602.5614323459095,0.3876602285358881,6.173730061729009,3.793804905952591
1346.0,-29.612205733102826,3.9379302972725596,35.26708692953313,24.666157678607874,5.139136444188259,-26.1370715153205,-39.662521274853475,1.664002226517282,-6.439296652835765,-6.439296652873346,40.45363284012181,41358.10492507522,28459.491753850394,28459.491753850394,69817.59667892562,77068.11747289814,77333.29052764624,28459.491753850394,105792.78228149663,105792.78228149663,105792.78228149663,134423.50038549944,130085.77394183319,4337.726443666253,0.0,90783.57611045621,55073.56356307277,39677.79171931493,28630.71810400281,68308.50982331774,21690.97363614714,1602.1735593232954,0.0,0.8776630184006556,2.734935705401334,0.001494314320929203,1.0,1.0,-6.439296652835765,335193.33941687964,1574185.7531455199,4.696351532175604,1574185.7531455199,4.696351532175604,0.7576119312604515,0.09686079283156013,3.9266116359863297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266116359863297,1.2839546010546554,1.284254333217847,3.058216881469925,6479.994595868435,15286.964732128781,6457.966557651596,0.00032567295337857064,23120.080243854365,2357.592067000899,19303.29420794266,1968.3882067722068,0.834914671763466,0.834914671763466,35497.55891618538,35405.22815468563,1.0032608474991491,0.8,4284.179298984017,4273.035954225843,1.0032608474991491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4855.281566268013,4632.441516551485,5.861553313729987,3.9379302972725596,-3.5435162087198333,7.481446505992393,3.7850838363885244,3.5,1.0814525246824356,0.6,0.0002334323654385558,0.9605032889415079,0.00024303130257451018,198.6054597362185,0.0,0.0,0.0,0.0,8.192096824323608e-05,0.00015151139719531972,0.000594926415211689,0.0968607928024982,0.0968607928024982,0.0968607928024982,0.09578007851823495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493580.5998450762,593.7645407315304,0.0,0.0968607928024982,0.09686079283156013,0.09686079283156013,0.38752530203530927,0.38752530203530927,0.5,9.169924967211525,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,28630.71810400281,21690.97363614714,0.7576119312604515,1.0220922233483234,0.605460506048944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712861067572128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9407675959515,260.9407675959515,-12.209232404048464,245.28350887376178,276.59802631813915,122916.38399193731,123930.7554361866,-1014.3714442492997,0.0,nan,276.59802631813915,3.4480263181391706,270.33512282929405,-2.814877170705927,264.07221934043486,-9.077780659565121,257.80931585146675,-15.340684148533228,251.54641236261278,-21.603587637387193,245.28350887376178,-27.866491126238202,1.0,1.0,26022.012520719443,26022.012520719443,275.75968998754644,2.60968998754646,275.75968998754644,275.75968998754644,77058.56360566421,77333.29052764624,-274.72692198203003,0.0,8546.071908451686,8546.071908451686,0.8853213473836875,3946.2446941662615,275.75968998754644,2.60968998754646,1.0,0.002,0.16318112966099085,0.004780410372166398,0.0002520940679373784,0.001747905932491284,0.1260470339686892,0.1260470339686892,0.0,4.2866231397820087e-13,0.988776113653439,0.988776113653439,0.0,0.0957736383013809,0.0010871545301792231,0.0,0.0,0.0,1600208.7186482877,266.7107033471642,0.0,1.0,1284173.1664864332,2599.4834875005067,,,,,,,,,,,,,,,,,,,5.0,15286.964732128781,1602.1735593232954,0.38752530203530927,6.173730061729009,3.7850838363885244
1347.0,-29.61373408917356,3.91604769974391,35.26404745451421,24.656633182335668,5.129481092758147,-26.139412571006776,-39.664699661638565,1.655159572795662,-6.449483003186856,-6.449483003205601,40.44649212398217,41364.06606688905,28375.911690096025,28375.911690096025,69739.97775698507,77074.54171548237,77332.65989766292,28375.911690096025,105708.57158775894,105708.57158775894,105708.57158775894,134325.28001078888,130005.02562529642,4320.254385492454,0.0,90787.8439688788,55077.36831319761,39678.30628409022,28616.708423029944,68295.01470712016,21680.03048378383,1601.8054849240878,0.0,0.8776348302846969,2.733898143993344,0.001494314320929203,1.0,1.0,-6.449483003186856,335058.6544480733,1573874.9524727594,4.6973117440148835,1573874.9524727594,4.6973117440148835,0.7576004257127048,0.09681617586733274,3.9269126336990032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269126336990032,1.283995916021045,1.284295657828989,3.0583529002709384,6480.282803385973,15286.947808946179,6457.757710603906,0.00032559795992106197,23119.394913392836,2357.522182742612,19302.66995014107,1968.3245501920708,0.8349124197432704,0.8349124197432704,35499.7357756516,35405.22815468563,1.0033377533019907,0.8,4284.442022859876,4273.035954225843,1.0033377533019907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4848.702870863282,4632.441516551485,5.852268626442739,3.91604769974391,-3.5603031580164837,7.476350857760394,3.7765399908684203,3.5,1.0790114259624057,0.6,0.0002334323654385558,0.9606556072453268,0.00024299276835318897,198.6067061208542,0.0,0.0,0.0,0.0,8.190083378675145e-05,0.00015153153165180434,0.0005950510860472308,0.09681617590734364,0.09681617590734364,0.09681617590734364,0.09571867216917437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493705.11130388296,593.7235200313083,0.0,0.09681617590734364,0.09681617586733274,0.09681617586733274,0.3873877108535677,0.3873877108535677,0.5,9.136999856193114,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,28616.708423029944,21680.03048378383,0.7576004257127048,1.0211576651101337,0.6056674304014257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713936771433905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9347868515784,260.9347868515784,-12.215213148421583,245.2816757457889,276.5878979573751,122904.20322282713,123904.12605272353,-999.9228298963737,0.0,nan,276.5878979573751,3.437897957375128,270.32665351506137,-2.823346484938611,264.0654090727412,-9.084590927258773,257.8041646303957,-15.345835369604288,251.54292018810824,-21.607079811891737,245.2816757457889,-27.868324254211075,1.0,1.0,26022.012520719443,26022.012520719443,275.7494298454195,2.599429845419536,275.7494298454195,275.7494298454195,77065.38369092955,77332.65989766292,-267.27620673336787,0.0,8546.071908451686,8546.071908451686,0.885302309743453,3946.5471968674983,275.7494298454195,2.599429845419536,1.0,0.002,0.16428509497716956,0.004773948721721471,0.0002537942382035845,0.0017462057628353654,0.12689711910179224,0.12689711910179224,0.0,1.0389497422103044e-12,0.9885973050923249,0.9885973050923249,0.0,0.09571221055178973,0.0011039653155430111,0.0,0.0,0.0,1600196.786522385,266.7005169968131,0.0,1.0,1284207.9510784645,2599.3426291121164,,,,,,,,,,,,,,,,,,,7.0,15286.947808946179,1601.8054849240878,0.3873877108535677,6.173730061729009,3.7765399908684203
1348.0,-29.61529140910255,3.8948430603675335,35.2609751782805,24.64725257540124,5.119968165654199,-26.14176545158927,-39.66688353158531,1.646442206286567,-6.459394365144931,-6.459394365118816,40.439467362356524,41369.8716460264,28294.55671207184,28294.55671207184,69664.42835809823,77080.8526723751,77331.97219765623,28294.55671207184,105626.52890972808,105626.52890972808,105626.52890972808,134229.5956656277,129927.02743715086,4302.568228476849,0.0,90792.04450721845,55081.063473550035,39678.86781518713,28603.066755899632,68281.93457108676,21669.367696766487,1601.4480444430517,0.0,0.8776076883487128,2.7328888907855466,0.001494314320929203,1.0,1.0,-6.459394365144931,334927.64623451984,1573569.2439807514,4.698236355439353,1573569.2439807514,4.698236355439353,0.7575889635085018,0.096770968842977,3.9272075624470113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272075624470113,1.28403664821869,1.2843363995353423,3.058485571961768,6480.563918778675,15286.930117355127,6457.553333760107,0.00032552475572028783,23118.72827283075,2357.4542043236734,19302.059054078058,1968.262256130081,0.8349100705838538,0.8349100705838538,35501.86871110952,35405.22815468563,1.0034131084664706,0.8,4284.699445573265,4273.035954225843,1.0034131084664706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4842.2512062831265,4632.441516551485,5.84326494159532,3.8948430603675335,-3.57663461995242,7.471477680319953,3.768168624442732,3.5,1.0766196069836378,0.6,0.0002334323654385558,0.9608108389361536,0.00024295350965963396,198.60797614180223,0.0,0.0,0.0,0.0,8.188065324210826e-05,0.00015155171219644753,0.0005951750302396817,0.09677096886748605,0.09677096886748605,0.09677096886748605,0.09565902634929656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493832.28551999846,593.6816313675585,0.0,0.09677096886748605,0.096770968842977,0.096770968842977,0.3872477913605054,0.3872477913605054,0.5,9.103641577904366,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,28603.066755899632,21669.367696766487,0.7575889635085018,1.0202468456070497,0.6058684761334225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714979406932023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92888712911815,260.92888712911815,-12.221112870881825,245.27982044103717,276.57795381720587,122891.98489319938,123878.36162755084,-986.3767343514346,0.0,nan,276.57795381720587,3.427953817205889,270.3183271419736,-2.8316728580263657,264.0587004667888,-9.091299533211156,257.7990737914481,-15.350926208551869,251.5394471162554,-21.61055288374459,245.27982044103717,-27.870179558962803,1.0,1.0,26022.012520719443,26022.012520719443,275.7394380137871,2.5894380137871167,275.7394380137871,275.7394380137871,77071.68336174187,77331.97219765623,-260.2888359143544,0.0,8546.071908451686,8546.071908451686,0.8852836557216678,3946.843600259246,275.7394380137871,2.5894380137871167,1.0,0.002,0.1654035074912329,0.004767478782967786,0.00025551680004046813,0.0017444831992272708,0.12775840002023406,0.12775840002023406,0.0,-7.322610399984608e-13,0.9884426855565436,0.9884426855565436,0.0,0.0956525563270608,0.0011184125159162098,0.0,0.0,0.0,1600185.1750950122,266.69060563485505,0.0,1.0,1284241.7947160907,2599.205591635367,,,,,,,,,,,,,,,,,,,7.0,15286.930117355127,1601.4480444430517,0.3872477913605054,6.173730061729009,3.768168624442732
1349.0,-29.616869029833236,3.8742988153483378,35.25787545451384,24.63793734731155,5.110524869702474,-26.14412963988124,-39.669084165338404,1.63778547976618,-6.469017749061322,-6.4690177490063165,40.432531381736105,41375.64676887571,28215.309399652782,28215.309399652782,69590.9561685285,77087.11212686755,77330.9196993549,28215.309399652782,105546.22909900767,105546.22909900767,105546.22909900767,134135.87980110335,129851.18277637847,4284.69702472489,0.0,90796.22240142767,55084.757043497775,39679.40595325544,28589.650702095685,68269.05665535113,21658.88413288613,1601.0941869512615,0.0,0.8775817677630446,2.7319092433590595,0.001494314320929203,1.0,1.0,-6.469017749061322,334800.4830352804,1573267.4431451424,4.699119394577921,1573267.4431451424,4.699119394577921,0.757577780805083,0.09672519944338333,3.9275007253059093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275007253059093,1.284077099631355,1.284376860391168,3.058617528833318,6480.843519555098,15286.911794576245,6457.3496109194475,0.0003254519050839077,23118.0663612368,2357.3867081252824,19301.45011287419,1968.2001614082476,0.8349076350623287,0.8349076350623287,35503.9888438442,35405.22815468563,1.0034880124410774,0.8,4284.95532313359,4273.035954225843,1.0034880124410774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4835.9234879930345,4632.441516551485,5.834523534069079,3.8742988153483378,-3.592508044063474,7.466806859411811,3.759965304397098,3.5,1.0742758012563136,0.6,0.0002334323654385558,0.9609681217780085,0.00024291374515801118,198.6092627349618,0.0,0.0,0.0,0.0,8.186032243735785e-05,0.00015157204300119794,0.0005952993088233034,0.0967251994650184,0.0967251994650184,0.0967251994650184,0.0956007828182122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493961.7062882644,593.6390090827865,0.0,0.0967251994650184,0.09672519944338333,0.09672519944338333,0.38710582150047335,0.38710582150047335,0.5,9.069909082441084,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,28589.650702095685,21658.88413288613,0.757577780805083,1.0193630845062183,0.606067357540271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715989847047962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92305818199793,260.92305818199793,-12.226941818002047,245.27794411815148,276.568172245848,122879.16975242186,123853.71354127275,-974.5437888509258,0.0,nan,276.568172245848,3.418172245848041,270.3101266203124,-2.8398733796875604,264.052080994806,-9.097919005194,257.794035369189,-15.355964630811002,251.53598974368066,-21.614010256319318,245.27794411815148,-27.872055881848496,1.0,1.0,26022.012520719443,26022.012520719443,275.72969147410214,2.5796914741021624,275.72969147410214,275.72969147410214,77077.32940436417,77330.9196993549,-253.59029499073222,0.0,8546.071908451686,8546.071908451686,0.885265113161558,3947.138228932439,275.72969147410214,2.5796914741021624,1.0,0.002,0.16653439171134757,0.004761011071319552,0.00025725871016324907,0.0017427412917516382,0.12862935508162454,0.12862935508162454,0.0,1.9148870857021993e-12,0.9883082772263581,0.9883082772263581,0.0,0.09559431522626606,0.001130884217117264,0.0,0.0,0.0,1600173.899703196,266.68098225093865,0.0,1.0,1284274.653205747,2599.0725531274898,,,,,,,,,,,,,,,,,,,6.0,15286.911794576245,1601.0941869512615,0.38710582150047335,6.173730061729009,3.759965304397098
1350.0,-29.618481215715537,3.85439888708106,35.25475330250824,24.629221809469186,5.10169344395745,-26.146463749646347,-39.67125399559734,1.6296759769435174,-6.478315412561415,-6.4783154125301845,40.42568524213184,41380.94379582115,28137.991380456624,28137.991380456624,69518.93517627777,77092.91939878796,77329.68395826136,28137.991380456624,105467.67533871799,105467.67533871799,105467.67533871799,134044.09484771226,129777.42486038092,4266.669987331334,0.0,90800.13097417443,55088.15536747788,39679.972896329506,28576.41950899425,68256.39240532376,21648.55336361299,1600.7410161953487,0.0,0.8775572708553708,2.7309630172783215,0.001494314320929203,1.0,1.0,-6.478315412561415,334677.65994370356,1572969.5943951241,4.6999539636428525,1572969.5943951241,4.6999539636428525,0.7575670337845944,0.09667891548894522,3.927773286725551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927773286725551,1.284114996272826,1.284414765879402,3.058739519533691,6481.102003210706,15286.89301319397,6457.160301281341,0.00032538448080470786,23117.457232332104,2357.324594263291,19300.884253697288,1968.1424598305528,0.8349051567273171,0.8349051567273172,35505.95996005762,35405.22815468563,1.0035576526872274,0.8,4285.1932159784865,4273.035954225843,1.0035576526872274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4829.71681859482,4632.441516551485,5.826012670582043,3.85439888708106,-3.607902448691235,7.462301335772295,3.751925862250253,3.5,1.0719788177857865,0.6,0.0002334323654385558,0.9611288793313676,0.00024287311562310834,198.6105775341758,0.0,0.0,0.0,0.0,8.184028078310985e-05,0.00015159208465544594,0.0005954193405886989,0.09667891552383352,0.09667891552383352,0.09667891552383352,0.09554392296359414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494093.1039161301,593.5957411153606,0.0,0.09667891552383352,0.09667891548894522,0.09667891548894522,0.38696203350988156,0.38696203350988156,0.5,9.035859306664237,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,28576.41950899425,21648.55336361299,0.7575670337845944,1.0184970627140197,0.6062574117613867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716968918818057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9173396242264,260.9173396242264,-12.232660375773605,245.27605019072755,276.5586290577349,122871.31159143949,123827.39934908513,-956.0877576456295,0.0,nan,276.5586290577349,3.408629057734913,270.3021132843048,-2.8478867156951537,264.04559751095195,-9.104402489048027,257.789081737511,-15.360918262488951,251.5325659641279,-21.617434035872066,245.27605019072755,-27.873949809272432,1.0,1.0,26022.012520719443,26022.012520719443,275.7202492130243,2.57024921302434,275.7202492130243,275.7202492130243,77083.71680629878,77329.68395826136,-245.96715196258447,0.0,8546.071908451686,8546.071908451686,0.8852478734380996,3947.4121531591786,275.7202492130243,2.57024921302434,1.0,0.002,0.1676758351602834,0.004754560117687205,0.00025901703630622924,0.0017409829646333115,0.12950851815311462,0.12950851815311462,0.0,9.395405460577155e-13,0.9881934603571031,0.9881934603571031,0.0,0.09553747204059271,0.0011414434483525116,0.0,0.0,0.0,1600163.004694517,266.67168458743856,0.0,1.0,1284306.3978487856,2598.9440337283218,,,,,,,,,,,,,,,,,,,7.0,15286.89301319397,1600.7410161953487,0.38696203350988156,6.173730061729009,3.751925862250253
1351.0,-29.62011947004108,3.8351250229073153,35.25161592066866,24.620575631875568,5.092941764071214,-26.148813346603628,-39.673437376599736,1.6216356391468536,-6.487412046632755,-6.487412046724409,40.419001814381694,41386.18548975767,28062.86368940796,28062.86368940796,69449.04917916562,77098.6712326356,77328.8787845727,28062.86368940796,105391.74247398067,105391.74247398067,105391.74247398067,133955.51604815514,129706.98334006067,4248.532708094474,0.0,90804.02290336289,55091.537154614474,39680.53972083157,28563.773574174473,68244.31329500604,21638.655441091545,1600.4103577086494,0.0,0.8775332415108349,2.7300375005514335,0.001494314320929203,1.0,1.0,-6.487412046632755,334557.52674827067,1572678.8657026764,4.700772632402913,1572678.8657026764,4.700772632402913,0.7575559085321915,0.09663236154734955,3.9280451072661466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280451072661466,1.2841525719065545,1.2844523502849563,3.0588616907368413,6481.360869330039,15286.873486769133,6456.970282185415,0.00032531691847748295,23116.848310981073,2357.2625015658837,19300.31627390349,1968.0845420101145,0.8349025790308692,0.8349025790308692,35507.92569111933,35405.22815468563,1.0036271036365971,0.8,4285.430458892621,4273.035954225843,1.0036271036365971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4823.628608793757,4632.441516551485,5.817791120619799,3.8351250229073153,-3.6229145847262183,7.458039607633534,3.744046548581871,3.5,1.069727585309106,0.6,0.0002334323654385558,0.9612922659944726,0.0002428318355365797,198.61191361103434,0.0,0.0,0.0,0.0,8.182011854566745e-05,0.00015161224689288835,0.0005955397446092371,0.09663236158904824,0.09663236158904824,0.09663236158904824,0.09548919916917754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494226.4830720976,593.5518293837011,0.0,0.09663236158904824,0.09663236154734955,0.09663236154734955,0.3868166521144567,0.3868166521144567,0.5,9.001564437078839,9.163159120362252e-11,9.163159120362252e-11,9.163159120362252e-11,9.163159120362252e-11,9.163159120362252e-11,9.163159120362252e-11,28563.773574174473,21638.655441091545,0.7575559085321915,1.0176532787274415,0.6064415259166541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717917379078032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91171626474124,260.91171626474124,-12.238283735258733,245.2741380818251,276.549294447665,122862.53266243315,123802.70418060968,-940.1715181765206,0.0,nan,276.549294447665,3.3992944476649996,270.29426317450276,-2.8557368254972175,264.039231901348,-9.110768098651988,257.7842006281146,-15.365799371885373,251.52916935499212,-21.620830645007857,245.2741380818251,-27.875861918174877,1.0,1.0,26022.012520719443,26022.012520719443,275.7110583631838,2.561058363183804,275.7110583631838,275.7110583631838,77089.4575794373,77328.8787845727,-239.42120513541158,0.0,8546.071908451686,8546.071908451686,0.885230680379254,3947.685332802477,275.7110583631838,2.561058363183804,1.0,0.002,0.16882544359665297,0.004748113970747508,0.00026078801576919777,0.0017392119860126663,0.13039400788459887,0.13039400788459887,0.0,1.7818641527556078e-12,0.9881032770441598,0.9881032770441598,0.0,0.09548275311345215,0.0011496084338974044,0.0,0.0,0.0,1600152.344061185,266.6625879533672,0.0,1.0,1284337.4545149063,2598.8183085045175,,,,,,,,,,,,,,,,,,,7.0,15286.873486769133,1600.4103577086494,0.3868166521144567,6.173730061729009,3.744046548581871
1352.0,-29.621780925222215,3.8164609106123275,35.248467133195405,24.61202748762446,5.084284910320952,-26.15117434169919,-39.675633784476645,1.6136783265118542,-6.496250584611914,-6.496250584607432,40.41239819865039,41391.33952239678,27989.693471543877,27989.693471543877,69381.03299394067,77104.34433691543,77327.5702372453,27989.693471543877,105317.26370878916,105317.26370878916,105317.26370878916,133868.55501811605,129638.25310721522,4230.301910900826,0.0,90807.86607959683,55094.861263948675,39681.11646183128,28551.291309326898,68232.40777115818,21628.891474313757,1600.080944238549,0.0,0.8775103073273607,2.7291384805319856,0.001494314320929203,1.0,1.0,-6.496250584611914,334440.83452282666,1572391.6487065682,4.701554016123732,1572391.6487065682,4.701554016123732,0.7575451225650243,0.09658545520597228,3.9283122751515007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283122751515007,1.284189761696515,1.2844895487566694,3.058981150855691,6481.61399098706,15286.853384366954,6456.783912318407,0.00032525080790178656,23116.254441888712,2357.201943771697,19299.75920189913,1968.0277364746505,0.8348999294161709,0.8348999294161709,35509.85774895257,35405.22815468563,1.0036953658188381,0.8,4285.663637804815,4273.035954225843,1.0036953658188381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4817.6557265710435,4632.441516551485,5.809816030890502,3.8164609106123275,-3.637509685421233,7.45397059603356,3.7363229310345933,3.5,1.0675208374384553,0.6,0.0002334323654385558,0.961457997133247,0.0002427899774452703,198.61326862768973,0.0,0.0,0.0,0.0,8.179984064553701e-05,0.0001516325247930188,0.00059565990845663,0.09658545521606364,0.09658545521606364,0.09658545521606364,0.0954356115345225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494361.22631822736,593.5074713008858,0.0,0.09658545521606364,0.09658545520597228,0.09658545520597228,0.38666996372599205,0.38666996372599205,0.5,8.96706912656569,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,28551.291309326898,21628.891474313757,0.7575451225650243,1.0168340127558566,0.6066228772289184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271883608892964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90617730614866,260.90617730614866,-12.243822693851314,245.27220795178337,276.5401466605283,122853.12094049665,123779.18143866383,-926.0604981671712,0.0,nan,276.5401466605283,3.3901466605283304,270.2865589187555,-2.8634410812445026,264.03297117703784,-9.11702882296214,257.77938343525153,-15.370616564748445,251.52579569353557,-21.624204306464406,245.27220795178337,-27.877792048216605,1.0,1.0,26022.012520719443,26022.012520719443,275.70206670848387,2.552066708483892,275.70206670848387,275.70206670848387,77094.77909907511,77327.5702372453,-232.79113817018515,0.0,8546.071908451686,8546.071908451686,0.8852137814167593,3947.9538365272583,275.70206670848387,2.552066708483892,1.0,0.002,0.16998171238706763,0.004741688853888846,0.0002625693566365918,0.0017374306434892542,0.1312846783182959,0.1312846783182959,0.0,1.2584594824560646e-13,0.9880285412744945,0.9880285412744945,0.0,0.09542918641548982,0.001156268790482461,0.0,0.0,0.0,1600141.984770552,266.65374941538806,0.0,1.0,1284367.6284942573,2598.6961650268718,,,,,,,,,,,,,,,,,,,7.0,15286.853384366954,1600.080944238549,0.38666996372599205,6.173730061729009,3.7363229310345933
1353.0,-29.623453844494538,3.7983925570480688,35.2453115581138,24.603792931325756,5.075952480666517,-26.153513211822997,-39.677808120008535,1.6060118497134626,-6.504753076440863,-6.504753076391555,40.40590493166709,41396.25807129915,27918.202441321577,27918.202441321577,69314.46051262072,77109.7868785522,77326.49746416336,27918.202441321577,105244.69990548494,105244.69990548494,105244.69990548494,133783.72781819478,129571.72220890815,4212.005609286623,0.0,90811.57756808106,55098.048767613946,39681.69866718569,28539.02791270983,68220.72657989552,21619.30661677847,1599.7534000686098,0.0,0.8774887771031652,2.728273862426087,0.001494314320929203,1.0,1.0,-6.504753076440863,334328.60919275734,1572109.2698567382,4.702287589604208,1572109.2698567382,4.702287589604208,0.7575347935081675,0.09653825545764519,3.9285698723324187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285698723324187,1.2842255942555425,1.2845253896806115,3.0590963845489982,6481.858157355515,15286.832762565824,6456.60346688316,0.0003251869822588427,23115.683446955114,2357.1437184925653,19299.21983841777,1967.9727367059872,0.8348972195740955,0.8348972195740955,35511.720570160105,35405.22815468563,1.0037611826578838,0.8,4285.888460589781,4273.035954225843,1.0037611826578838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4811.79545384193,4632.441516551485,5.802034336066916,3.7983925570480688,-3.6516369372491746,7.450029494297244,3.728751132197117,3.5,1.0653574663420335,0.6,0.0002334323654385558,0.961624902966941,0.00024274783724749356,198.61463301268216,0.0,0.0,0.0,0.0,8.177977109979517e-05,0.0001516525943387606,0.0005957778131803049,0.09653825542111395,0.09653825542111395,0.09653825542111395,0.09538350630655444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494497.2243774524,593.4627039649109,0.0,0.09653825542111395,0.09653825545764519,0.09653825545764519,0.3865221450470496,0.3865221450470496,0.5,8.93242665314563,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,28539.02791270983,21619.30661677847,0.7575347935081675,1.0160322820872376,0.6067988446710346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271972581756885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90073585383675,260.90073585383675,-12.249264146163227,245.27026404637695,276.5312076613187,122845.69453788237,123755.45294093677,-909.7584030544198,0.0,nan,276.5312076613187,3.38120766131874,270.2790189383003,-2.8709810616996947,264.0268302153956,-9.123169784604386,257.7746414922836,-15.375358507716385,251.5224527693453,-21.62754723065467,245.27026404637695,-27.879735953623026,1.0,1.0,26022.012520719443,26022.012520719443,275.6934386884929,2.5434386884929268,275.6934386884929,275.6934386884929,77099.79054154278,77326.49746416336,-226.70692262057855,0.0,8546.071908451686,8546.071908451686,0.8851974876433626,3948.2127216940808,275.6934386884929,2.5434386884929268,1.0,0.002,0.17114284455635786,0.00473530583475709,0.00026435832780154634,0.0017356416716526682,0.13217916390077317,0.13217916390077317,0.0,-5.45785638905727e-13,0.9879723104205922,0.9879723104205922,0.0,0.09537712328846307,0.001161132169182128,0.0,0.0,0.0,1600132.018296619,266.6452469235591,0.0,1.0,1284396.6538235925,2598.5786790738416,,,,,,,,,,,,,,,,,,,6.0,15286.832762565824,1599.7534000686098,0.3865221450470496,6.173730061729009,3.728751132197117
1354.0,-29.625164386657932,3.780903593865759,35.24215371868623,24.59603890255096,5.06811694109273,-26.155836253875325,-39.67996499324215,1.5987888071486664,-6.513049997376868,-6.513049997383823,40.39952851347338,41400.79557314363,27848.67557321633,27848.67557321633,69249.47114635995,77114.8628569176,77325.31616572708,27848.67557321633,105173.99173894341,105173.99173894341,105173.99173894341,133701.1038629061,129507.43081206,4193.673050846102,0.0,90815.07959734534,55101.01230898472,39682.29698706735,28527.11212396269,68209.40911103004,21609.984977168544,1599.4369812114694,0.0,0.8774679159494987,2.7274303573883865,0.001494314320929203,1.0,1.0,-6.513049997376868,334219.1257520379,1571832.0098112584,4.702998388480687,1571832.0098112584,4.702998388480687,0.757524451941149,0.09649089887013935,3.928812085275594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928812085275594,1.2842593560645406,1.2845591593711188,3.0592045654352633,6482.08737967216,15286.811855718894,6456.433251616983,0.0003251269998614963,23115.14972622442,2357.089294124336,19298.711053596362,1967.9208550928568,0.8348944861776837,0.8348944861776837,35513.47211753862,35405.22815468563,1.003823068778838,0.8,4286.099853802423,4273.035954225843,1.003823068778838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4806.04557959161,4632.441516551485,5.794509251321489,3.780903593865759,-3.665396582498429,7.446300176364188,3.721327947056253,3.5,1.0632365563017865,0.6,0.0002334323654385558,0.9617955947275193,0.00024270475631018893,198.6160281012084,0.0,0.0,0.0,0.0,8.17598672316118e-05,0.000151672498206944,0.0005958927439593825,0.09649089889186256,0.09649089889186256,0.09649089889186256,0.09533288967015333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494634.2703436159,593.4175951953381,0.0,0.09649089889186256,0.09649089887013935,0.09649089887013935,0.38637340778816126,0.38637340778816126,0.5,8.89768637611097,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,28527.11212396269,21609.984977168544,0.757524451941149,1.0152480727935485,0.6069660492990369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720587224167978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89541593083806,260.89541593083806,-12.254584069161922,245.26830688880526,276.5225249728835,122841.68995341196,123731.12981821223,-889.4398648002477,0.0,nan,276.5225249728835,3.372524972883525,270.27168135603875,-2.8783186439612223,264.02083773932094,-9.129162260679038,257.7699941223858,-15.380005877614167,251.51915050559407,-21.630849494405908,245.26830688880526,-27.88169311119472,1.0,1.0,26022.012520719443,26022.012520719443,275.6850035404358,2.5350035404358096,275.6850035404358,275.6850035404358,77105.59014032988,77325.31616572708,-219.72602539720538,0.0,8546.071908451686,8546.071908451686,0.8851821668075329,3948.4561457019718,275.6850035404358,2.5350035404358096,1.0,0.002,0.1723072108441209,0.004728948758424133,0.0002661523445646203,0.001733847655615225,0.13307617228231014,0.13307617228231014,0.0,1.798452879675505e-13,0.9879328900297322,0.9879328900297322,0.0,0.09532653258234339,0.0011643662877959635,0.0,0.0,0.0,1600122.2917974694,266.6369500026231,0.0,1.0,1284424.9760457492,2598.4640464826925,,,,,,,,,,,,,,,,,,,7.0,15286.811855718894,1599.4369812114694,0.38637340778816126,6.173730061729009,3.721327947056253
1355.0,-29.62688364874772,3.7639783165297556,35.2389992451535,24.58816183442252,5.060147590637472,-26.15818052468767,-39.682147605903424,1.5914444678803912,-6.521138511446281,-6.521138511452914,40.39330991344046,41405.42942778296,27781.03329245958,27781.03329245958,69186.46272024253,77120.03009328601,77324.65230376867,27781.03329245958,105105.68559622826,105105.68559622826,105105.68559622826,133621.38183637665,129446.0448254619,4175.337010914747,0.0,90818.63181302811,55104.03115267051,39682.88962261956,28515.6962401484,68198.58586276796,21601.03674316132,1599.1386967265385,0.0,0.8774475832971373,2.726608238284829,0.001494314320929203,1.0,1.0,-6.521138511446281,334112.419509017,1571561.6476190838,4.70369120049029,1571561.6476190838,4.70369120049029,0.7575139165898516,0.0964435050281051,3.929056778539691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929056778539691,1.2842936866564818,1.2845934979773483,3.059313317009726,6482.317811208615,15286.790139396071,6456.261733968971,0.00032506666607997947,23114.614252732328,2357.0346910241856,19298.19837586849,1967.8685765137425,0.8348916475466293,0.8348916475466293,35515.241579269525,35405.22815468563,1.0038855886290994,0.8,4286.313409087613,4273.035954225843,1.0038855886290994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4800.403307072217,4632.441516551485,5.787229012931275,3.7639783165297556,-3.6787926297997204,7.4427709463294764,3.7140494307580028,3.5,1.0611569802165721,0.6,0.0002334323654385558,0.9619671895702413,0.00024266146285388556,198.61743032130423,0.0,0.0,0.0,0.0,8.173973039562245e-05,0.00015169263504293334,0.0005960089759699847,0.09644350499516348,0.09644350499516348,0.09644350499516348,0.09528417226415258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494772.2821479286,593.3721737581125,0.0,0.09644350499516348,0.0964435050281051,0.0964435050281051,0.3862239484550332,0.3862239484550332,0.5,8.862906394136747,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,28515.6962401484,21601.03674316132,0.7575139165898516,1.0144852982650172,0.6071303224835292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721421081634112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89018248359866,260.89018248359866,-12.259817516401313,245.2663361659829,276.5140288011994,122834.38564050176,123709.36758980888,-874.9819493071534,0.0,nan,276.5140288011994,3.3640288011994244,270.2644902741878,-2.8855097258121987,264.014951747144,-9.135048252855995,257.7654132200581,-15.384586779941856,251.51587469301978,-21.634125306980195,245.2663361659829,-27.883663834017085,1.0,1.0,26022.012520719443,26022.012520719443,275.6768373460048,2.526837346004811,275.6768373460048,275.6768373460048,77110.05466596106,77324.65230376867,-214.59763780761568,0.0,8546.071908451686,8546.071908451686,0.8851666889248413,3948.7020624323895,275.6768373460048,2.526837346004811,1.0,0.002,0.17347286619651606,0.00472262617091804,0.0002679484061417492,0.0017320515933426615,0.1339742030708746,0.1339742030708746,0.0,-5.155893073593987e-13,0.9879135940563631,0.9879135940563631,0.0,0.09527784967570824,0.0011656553523968606,0.0,0.0,0.0,1600112.8086711285,266.6288614885537,0.0,1.0,1284452.5855791515,2598.3523054873854,,,,,,,,,,,,,,,,,,,6.0,15286.790139396071,1599.1386967265385,0.3862239484550332,6.173730061729009,3.7140494307580028
