time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1356.0,-29.62863650527581,3.747602410027924,35.2358494926635,24.58069670191037,5.052607949484684,-26.160512059754627,-39.68431331505997,1.5844835039002925,-6.528981471870964,-6.528981471921216,40.38713711822242,41409.7307937624,27715.10877731937,27715.10877731937,69124.83957108177,77124.88290968885,77323.08780396555,27715.10877731937,105038.19658128492,105038.19658128492,105038.19658128492,133542.45925851376,129385.45787904819,4157.001379465571,0.0,90822.00888478037,55106.85676860418,39683.50235130688,28504.262677228828,68187.76502853571,21592.09244161505,1598.833288839581,0.0,0.8774284097716578,2.725811264237675,0.001494314320929203,1.0,1.0,-6.528981471870964,334008.97825992876,1571293.3116071885,4.7043445352669355,1571293.3116071885,4.7043445352669355,0.7575039805840795,0.09639593969421043,3.9292890187369127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292890187369127,1.284326226882152,1.284626045799356,3.059416631454851,6482.5367221204415,15286.768191365984,6456.098093866971,0.0003250092940971989,23114.10752726342,2356.983019406568,19297.70924465282,1967.8186990106528,0.8348887891038361,0.8348887891038361,35516.92096817567,35405.22815468563,1.0039449266840657,0.8,4286.516093537088,4273.035954225843,1.0039449266840657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4794.865960296588,4632.441516551485,5.780163409532524,3.747602410027924,-3.691803776829719,7.439406186857643,3.7069118114180846,3.5,1.059117660405167,0.6,0.0002334323654385558,0.9621421713840171,0.00024261733076596078,198.6188599612107,0.0,0.0,0.0,0.0,8.171975404325518e-05,0.00015171261139530063,0.0005961226979594554,0.096395939702214,0.096395939702214,0.096395939702214,0.09523604776699812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494910.6058972743,593.3266477126498,0.0,0.096395939702214,0.09639593969421043,0.09639593969421043,0.38607399906422335,0.38607399906422335,0.5,8.828109636120365,5.0249582272954285e-11,5.0249582272954285e-11,5.0249582272954285e-11,5.0249582272954285e-11,5.0249582272954285e-11,5.0249582272954285e-11,28504.262677228828,21592.09244161505,0.7575039805840795,1.0137425613253919,0.6072897502423339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722228131722553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88505579970524,260.88505579970524,-12.264944200294735,245.26435244808314,276.50575915131856,122830.03046804875,123687.16261487897,-857.1321468302374,0.0,nan,276.50575915131856,3.35575915131858,270.25747781068134,-2.8925221893186404,264.00919647006185,-9.140803529938125,257.7609151293699,-15.389084870630086,251.51263378871687,-21.63736621128311,245.26435244808314,-27.885647551916833,1.0,1.0,26022.012520719443,26022.012520719443,275.6688113189979,2.518811318997905,275.6688113189979,275.6688113189979,77115.2932695884,77323.08780396555,-207.7945343771571,0.0,8546.071908451686,8546.071908451686,0.8851519986047711,3948.935463830597,275.6688113189979,2.518811318997905,1.0,0.002,0.17463903662314695,0.004716347670403215,0.00026974533982916107,0.0017302546603068976,0.13487266991458052,0.13487266991458052,0.0,1.3605869902955092e-13,0.9879022868566679,0.9879022868566679,0.0,0.09522976926760793,0.001166170426602496,0.0,0.0,0.0,1600103.6125475278,266.621018528129,0.0,1.0,1284479.3557319697,2598.2439682498434,,,,,,,,,,,,,,,,,,,7.0,15286.768191365984,1598.833288839581,0.38607399906422335,6.173730061729009,3.7069118114180846
1357.0,-29.63040603615597,3.731761235619347,35.23270927961284,24.573323840182297,5.045167660303874,-26.162848666505084,-39.686487266421295,1.5776102906772325,-6.5366171983456525,-6.536617198353376,40.381112701923406,41413.97815061538,27650.94092908447,27650.94092908447,69064.91907969984,77129.66678778181,77321.9775535766,27650.94092908447,104972.91848266107,104972.91848266107,104972.91848266107,133466.192035157,129327.49204961625,4138.699985540747,0.0,90825.35530480072,55109.666667729914,39684.098485634226,28493.27355249594,68177.37203813017,21583.48199088021,1598.5433938489105,0.0,0.8774097952870585,2.7250355253421716,0.001494314320929203,1.0,1.0,-6.5366171983456525,333908.29441612767,1571031.4591198373,4.704978838177543,1571031.4591198373,4.704978838177543,0.7574939380382129,0.09634841306401247,3.9295191747175062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295191747175062,1.2843583585197258,1.2846581849378844,3.059519291209685,6482.754245822101,15286.745513018579,6455.935010694962,0.0003249522461535411,23113.605320765528,2356.9318085957516,19297.22177813816,1967.7689912598246,0.8348858393286361,0.8348858393286361,35518.5852659871,35405.22815468563,1.00400373221554,0.8,4286.716956651307,4273.035954225843,1.00400373221554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4789.43115578349,4632.441516551485,5.773324645390195,3.731761235619347,-3.704463251388285,7.436224487007632,3.699911710150915,3.5,1.0571176314716901,0.6,0.0002334323654385558,0.9623188525725211,0.00024257278636340978,198.62030322169076,0.0,0.0,0.0,0.0,8.169970620408956e-05,0.00015173265923446624,0.0005962363938927124,0.09634841306344775,0.09634841306344775,0.09634841306344775,0.09518966209593518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495049.4924450562,593.280940141958,0.0,0.09634841306344775,0.09634841306401247,0.09634841306401247,0.3859236511715494,0.3859236511715494,0.5,8.793347107018432,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,28493.27355249594,21583.48199088021,0.7574939380382129,1.0130182055282695,0.607444624404904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723009050394674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88002398377387,260.88002398377387,-12.26997601622611,245.2623561209161,276.4976918466251,122825.02548636634,123666.29662146892,-841.2711351025823,0.0,nan,276.4976918466251,3.347691846625139,270.2506247014879,-2.8993752985120977,264.0035575563728,-9.146442443627166,257.75649041119465,-15.39350958880533,251.50942326604653,-21.640576733953452,245.2623561209161,-27.887643879083868,1.0,1.0,26022.012520719443,26022.012520719443,275.6610456790334,2.5110456790334297,275.6610456790334,275.6610456790334,77119.91479868085,77321.9775535766,-202.06275489574182,0.0,8546.071908451686,8546.071908451686,0.8851374399809111,3949.1667705910936,275.6610456790334,2.5110456790334297,1.0,0.002,0.17580402169625797,0.004710113567486416,0.000271540500493815,0.00172845949947475,0.13577025024690748,0.13577025024690748,0.0,-3.143492410817572e-14,0.9879086220921703,0.9879086220921703,0.0,0.09518342799083582,0.001164985073176647,0.0,0.0,0.0,1600094.658571589,266.6133828016543,0.0,1.0,1284505.4174024665,2598.138504466127,,,,,,,,,,,,,,,,,,,4.0,15286.745513018579,1598.5433938489105,0.3859236511715494,6.173730061729009,3.699911710150915
1358.0,-29.63220226483155,3.716441648053737,35.22958139881229,24.56636120276528,5.038137389940612,-26.165168299228263,-39.68864365071056,1.5711034232807506,-6.544001743841136,-6.544001743867434,40.37518789372103,41417.881071924705,27588.350498549775,27588.350498549775,69006.23157047448,77134.13876363558,77320.81683877077,27588.350498549775,104909.16733732054,104909.16733732054,104909.16733732054,133391.63948403226,129271.19283988408,4120.446644148174,0.0,90828.5065656785,55112.248869794275,39684.7307732047,28482.472146711723,68167.20291991642,21575.02403310786,1598.2558195395234,0.0,0.8773921661217661,2.724285470620978,0.001494314320929203,1.0,1.0,-6.544001743841136,333810.9453098863,1570773.9682788374,4.705579581342495,1570773.9682788374,4.705579581342495,0.7574842493297647,0.09630088142307439,3.929733404915055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929733404915055,1.2843887790059,1.2846886125255543,3.0596136225642026,6482.954122642872,15286.72244219977,6455.784028293206,0.0003248997428165781,23113.1471799273,2356.885091231695,19296.770481635565,1967.7229718237693,0.8348828626156943,0.8348828626156943,35520.134384180354,35405.22815468563,1.0040584686625018,0.8,4286.903918805829,4273.035954225843,1.0040584686625018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4784.09640410226,4632.441516551485,5.76667946634465,3.716441648053737,-3.716744345113802,7.433185993167539,3.6930456265543743,3.5,1.0551558933012497,0.6,0.0002334323654385558,0.9624982352365647,0.00024252757760244862,198.62176827881396,0.0,0.0,0.0,0.0,8.167982485716642e-05,0.0001517525405813894,0.0005963470280034134,0.09630088144451995,0.09630088144451995,0.09630088144451995,0.09514443013965052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495188.5372527089,593.235180823238,0.0,0.09630088144451995,0.09630088142307439,0.09630088142307439,0.3857731091228276,0.3857731091228276,0.5,8.758653566589592,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,28482.472146711723,21575.02403310786,0.7574842493297647,1.0123083919336364,0.6075924975326168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723764529482104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8751046344591,260.8751046344591,-12.274895365540885,245.26034859307828,276.48986067583814,122822.5421746421,123645.0099744648,-822.4677998227045,0.0,nan,276.48986067583814,3.3398606758381675,270.24395825929605,-2.9060417407039267,263.9980558427804,-9.151944157219589,257.75215342615326,-15.39784657384672,251.50625100960858,-21.6437489903914,245.26034859307828,-27.8896514069217,1.0,1.0,26022.012520719443,26022.012520719443,275.65352531500315,2.5035253150031735,275.65352531500315,275.65352531500315,77124.88811429065,77320.81683877077,-195.9287244801235,0.0,8546.071908451686,8546.071908451686,0.8851238886242004,3949.3820719396304,275.65352531500315,2.5035253150031735,1.0,0.002,0.17696665030440756,0.0047039362818907145,0.00027333210636263625,0.0017266678934171956,0.1366660531813181,0.1366660531813181,0.0,-2.201680678048934e-13,0.9879271239084266,0.9879271239084266,0.0,0.09513825281414431,0.001162628608930077,0.0,0.0,0.0,1600085.9983520873,266.60599825615884,0.0,1.0,1284530.6206949486,2598.036520163089,,,,,,,,,,,,,,,,,,,8.0,15286.72244219977,1598.2558195395234,0.3857731091228276,6.173730061729009,3.6930456265543743
1359.0,-29.634011634196902,3.7016290698402097,35.22646971091996,24.55930416416379,5.0310202191823095,-26.16750844885789,-39.69081816086543,1.5645170338645498,-6.551222037365164,-6.551222037320118,40.36939907249631,41421.858704901235,27527.509383829005,27527.509383829005,68949.36808873023,77138.6801672196,77319.84637462425,27527.509383829005,104847.35575845325,104847.35575845325,104847.35575845325,133319.43512235547,129217.16808516262,4102.267037192847,0.0,90831.71542404198,55114.89396180749,39685.357180260544,28472.079363902227,68157.43654416277,21566.871762057523,1597.9830837005352,0.0,0.8773749097215315,2.7235522567776504,0.001494314320929203,1.0,1.0,-6.551222037365164,333715.7830783172,1570522.4182037215,4.706167636773559,1570522.4182037215,4.706167636773559,0.7574744185842872,0.09625348661139253,3.9299526692871236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299526692871236,1.2844195727358845,1.2847194134441662,3.0597109797354674,6483.160410806242,15286.698777550764,6455.628218669032,0.00032484555059233457,23112.67413826601,2356.836854406552,19296.30475624213,1967.6754810503212,0.8348797997499826,0.8348797997499827,35521.71988746095,35405.22815468563,1.0041144913558926,0.8,4287.095272254927,4273.035954225843,1.0041144913558926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4778.859535789428,4632.441516551485,5.760267523594767,3.7016290698402097,-3.728715363201786,7.430344433041996,3.6863104863647806,3.5,1.0532315675327946,0.6,0.0002334323654385558,0.962678966683199,0.00024248204595434395,198.6232440757225,0.0,0.0,0.0,0.0,8.165978092295559e-05,0.0001517725845156002,0.0005964590736416886,0.09625348660296064,0.09625348660296064,0.09625348660296064,0.09510072087894592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495327.71570995584,593.1893796087088,0.0,0.09625348660296064,0.09625348661139253,0.09625348661139253,0.38562251261412733,0.38562251261412733,0.5,8.72407059113432,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,28472.079363902227,21566.871762057523,0.7574744185842872,1.01161915096461,0.607737919809555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724495190000464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87026820864713,260.87026820864713,-12.279731791352845,245.2583288413323,276.48220757596056,122817.48282703079,123626.08661673662,-808.6037897058188,0.0,nan,276.48220757596056,3.332207575960581,270.2374318290428,-2.9125681709571722,263.9926560821487,-9.157343917851279,257.74788033515915,-15.402119664840825,251.50310458823932,-21.646895411760653,245.2583288413323,-27.89167115866769,1.0,1.0,26022.012520719443,26022.012520719443,275.646191464801,2.4961914648010293,275.646191464801,275.646191464801,77128.95046328234,77319.84637462425,-190.89591134191141,0.0,8546.071908451686,8546.071908451686,0.8851100187000962,3949.602432633559,275.646191464801,2.4961914648010293,1.0,0.002,0.17812554610374084,0.004697806326208052,0.0002751179854310822,0.001724882012925086,0.1375589927155411,0.1375589927155411,0.0,-1.6438317720912643e-12,0.98795996027914,0.98795996027914,0.0,0.0950945908093201,0.0011588958020724309,0.0,0.0,0.0,1600077.5300088963,266.5987779626348,0.0,1.0,1284555.2623851383,2597.9368139570447,,,,,,,,,,,,,,,,,,,6.0,15286.698777550764,1597.9830837005352,0.38562251261412733,6.173730061729009,3.6863104863647806
1360.0,-29.635844657117072,3.6873116963212453,35.22337560408571,24.552692344319098,5.024355539308364,-26.16982463745793,-39.69297028435392,1.558335518530877,-6.558175385909863,-6.558175385888459,40.36368266505718,41425.48749968392,27468.084815990147,27468.084815990147,68893.57231567407,77142.88586900508,77318.56674949099,27468.084815990147,104786.65156548114,104786.65156548114,104786.65156548114,133248.37853402435,129164.21206872247,4084.1664653018843,0.0,90834.72198590718,55117.323612168264,39685.99819304323,28461.726968543204,68147.72516158644,21558.767566704628,1597.7052902522437,0.0,0.8773588293631497,2.7228462982667962,0.001494314320929203,1.0,1.0,-6.558175385909863,333624.15929298016,1570274.0447014545,4.706715628835741,1570274.0447014545,4.706715628835741,0.7574651949451998,0.09620612088945123,3.930156300571974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930156300571974,1.284448474877746,1.2847483223330745,3.0598006673222504,6483.35044804042,15286.67478977565,6455.483579877151,0.00032479554623091413,23112.241610514975,2356.7927488505225,19295.872421213968,1967.6313951465556,0.8348767179915279,0.834876717991528,35523.19233185723,35405.22815468563,1.0041665197494176,0.8,4287.272980694438,4273.035954225843,1.0041665197494176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4773.718017763446,4632.441516551485,5.754023323912067,3.6873116963212453,-3.7403066332558597,7.427618329577105,3.6797027613504563,3.5,1.0513436461001304,0.6,0.0002334323654385558,0.9628620981318031,0.0002424359271088496,198.62473918781714,0.0,0.0,0.0,0.0,8.163994781872189e-05,0.0001517924176198339,0.0005965679264876426,0.09620612090375967,0.09620612090375967,0.09620612090375967,0.09505780003026766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495466.60927823355,593.1436701869048,0.0,0.09620612090375967,0.09620612088945123,0.09620612088945123,0.38547202900365035,0.38547202900365035,0.5,8.689620964131608,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,28461.726968543204,21558.767566704628,0.7574651949451998,1.0109445642142734,0.6078777743711784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27252017216628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.865538614541,260.865538614541,-12.284461385458997,245.25629911614067,276.47477811293567,122815.62250339954,123606.36506015153,-790.7425567519829,0.0,nan,276.47477811293567,3.3247781129356895,270.2310823135928,-2.9189176864071555,263.9873865142386,-9.16261348576137,257.7436907148489,-15.406309285151053,251.4999949154892,-21.65000508451078,245.25629911614067,-27.89370088385931,1.0,1.0,26022.012520719443,26022.012520719443,275.63908838368343,2.489088383683452,275.63908838368343,275.63908838368343,77133.54181895003,77318.56674949099,-185.02493054095248,0.0,8546.071908451686,8546.071908451686,0.8850971375588126,3949.807082074834,275.63908838368343,2.489088383683452,1.0,0.002,0.17927992864142497,0.004691744671631967,0.0002768969927827269,0.0017231030071080586,0.13844849639136345,0.13844849639136345,0.0,-1.0921472060054782e-13,0.9880009449779144,0.9880009449779144,0.0,0.09505173835143728,0.0011543825380139487,0.0,0.0,0.0,1600069.3740519995,266.5918246140901,0.0,1.0,1284578.9920879367,2597.8408030971245,,,,,,,,,,,,,,,,,,,7.0,15286.67478977565,1597.7052902522437,0.38547202900365035,6.173730061729009,3.6797027613504563
1361.0,-29.63769075045857,3.6734755110811372,35.22030280258379,24.546049755904846,5.017665825347083,-26.172155092883248,-39.695139590743906,1.5521301679177273,-6.564982229661155,-6.564982229661951,40.35810881194949,41429.1582743387,27410.342237714296,27410.342237714296,68839.500512053,77147.11331129992,77317.57913686581,27410.342237714296,104727.92137458011,104727.92137458011,104727.92137458011,133179.73387180478,129113.56153148142,4066.172340323359,0.0,90837.75321243441,55119.79817604975,39686.61670709407,28451.812497224666,68138.42920431873,21550.989265675496,1597.4441153993544,0.0,0.8773430005147894,2.722155354067284,0.001494314320929203,1.0,1.0,-6.564982229661155,333534.48514496523,1570031.8936550794,4.707255062314444,1570031.8936550794,4.707255062314444,0.7574557602535055,0.09615898398650441,3.9303621877155726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9303621877155726,1.2844774897715379,1.2847773440002341,3.0598918385207683,6483.543628869835,15286.650267828676,6455.336433483509,0.00032474470153038415,23111.80213781561,2356.7479351068523,19295.432590796336,1967.5865449257735,0.8348735626818594,0.8348735626818594,35524.681072706786,35405.22815468563,1.0042191245215022,0.8,4287.452655943214,4273.035954225843,1.0042191245215022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4768.6699385669945,4632.441516551485,5.7480057523023325,3.6734755110811372,-3.7516104734507585,7.425085984531895,3.6732197354553024,3.5,1.0494913529872292,0.6,0.0002334323654385558,0.963046573390757,0.00024238948757864526,198.62624498360057,0.0,0.0,0.0,0.0,8.161996087006321e-05,0.0001518124045684926,0.0005966777345421821,0.09615898396830011,0.09615898396830011,0.09615898396830011,0.0950164290450022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495605.36643423216,593.0980075347363,0.0,0.09615898396830011,0.09615898398650441,0.09615898398650441,0.3853217506952979,0.3853217506952979,0.5,8.655344317909845,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,28451.812497224666,21550.989265675496,0.7574557602535055,1.0102889267616082,0.6080145779426457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272588468229302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8608929641613,260.8608929641613,-12.289107035838697,245.25425874562953,276.4675271826886,122811.87525444283,123588.58323056741,-776.7079761246014,0.0,nan,276.4675271826886,3.31752718268865,270.22487349528797,-2.9251265047120114,263.9822198078776,-9.167780192122393,257.7395661204491,-15.410433879550851,251.49691243303488,-21.653087566965098,245.25425874562953,-27.89574125437045,1.0,1.0,26022.012520719443,26022.012520719443,275.63216597656856,2.482165976568581,275.63216597656856,275.63216597656856,77137.42579060669,77317.57913686581,-180.15334625911782,0.0,8546.071908451686,8546.071908451686,0.8850841136072063,3950.0139986541503,275.63216597656856,2.482165976568581,1.0,0.002,0.1804284924675788,0.004685735743646847,0.00027866704643361175,0.001721332953861484,0.13933352321680587,0.13933352321680587,0.0,2.9509554522189063e-13,0.9880555744612519,0.9880555744612519,0.0,0.09501042016239594,0.0011485638241084711,0.0,0.0,0.0,1600061.389272366,266.5850177703388,0.0,1.0,1284602.2209132155,2597.746823764144,,,,,,,,,,,,,,,,,,,5.0,15286.650267828676,1597.4441153993544,0.3853217506952979,6.173730061729009,3.6732197354553024
1362.0,-29.63955385602987,3.6601089089085193,35.21725254343867,24.539690056722634,5.011257345556406,-26.1744727358666,-39.69729192377997,1.5461762255604898,-6.571555169008491,-6.57155516900061,40.352613241421366,41432.57445525628,27353.992269171056,27353.992269171056,68786.56672442734,77151.12633766358,77316.32054240695,27353.992269171056,104670.312811578,104670.312811578,104670.312811578,133112.28948615663,129064.00057322627,4048.2889129303635,0.0,90840.64845408835,55122.096572342074,39687.27986860698,28441.976674578622,68129.2565431856,21543.284701653527,1597.180452579869,0.0,0.8773281458376372,2.7214882842956767,0.001494314320929203,1.0,1.0,-6.571555169008491,333447.91046247515,1569793.171150586,4.707761308125648,1569793.171150586,4.707761308125648,0.7574468170107483,0.09611197289944447,3.930556819041251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930556819041251,1.28450533036633,1.2848051910942606,3.059977040282339,6483.724161178673,15286.625422936831,6455.197947107254,0.00032469711390350266,23111.394297626863,2356.7063469815753,19295.018645750202,1967.544334278291,0.8348703845934325,0.8348703845934325,35526.0884099857,35405.22815468563,1.0042688533989292,0.8,4287.622506643405,4273.035954225843,1.0042688533989292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4763.712842359153,4632.441516551485,5.742158096923498,3.6601089089085193,-3.7625681385322327,7.422677047440752,3.666858005735072,3.5,1.0476737159243064,0.6,0.0002334323654385558,0.9632327872956652,0.00024234262840442902,198.62776467883126,0.0,0.0,0.0,0.0,8.160013477606594e-05,0.00015183223066248986,0.0005967852095806937,0.09611197287058179,0.09611197287058179,0.09611197287058179,0.09497585807240867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495743.57755084865,593.052522448412,0.0,0.09611197287058179,0.09611197289944447,0.09611197289944447,0.3851718378658195,0.3851718378658195,0.5,8.62126087242044,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,28441.976674578622,21543.284701653527,0.7574468170107483,1.0096479869969677,0.6081465813294631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726544735561403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85634001517934,260.85634001517934,-12.293659984820636,245.25220928352314,276.46047074683105,122809.56585081549,123570.7750461386,-761.2091953231034,0.0,nan,276.46047074683105,3.310470746831072,270.21881845418045,-2.931181545819527,263.9771661615174,-9.172833838482575,257.7355138688441,-15.414486131155854,251.49386157618005,-21.656138423819925,245.25220928352314,-27.897790716476834,1.0,1.0,26022.012520719443,26022.012520719443,275.6254457655392,2.4754457655392343,275.6254457655392,275.6254457655392,77141.43298046094,77316.32054240695,-174.88756194600137,0.0,8546.071908451686,8546.071908451686,0.8850718015703939,3950.209603136457,275.6254457655392,2.4754457655392343,1.0,0.002,0.18157054564003802,0.004679797443834722,0.00028042713004138405,0.0017195728689018079,0.14021356502069202,0.14021356502069202,0.0,-1.0568082867146167e-12,0.9881174723683269,0.9881174723683269,0.0,0.09496991972573221,0.001142053173712263,0.0,0.0,0.0,1600053.6782493172,266.5784448309915,0.0,1.0,1284624.6506781788,2597.6560819375604,,,,,,,,,,,,,,,,,,,5.0,15286.625422936831,1597.180452579869,0.3851718378658195,6.173730061729009,3.666858005735072
1363.0,-29.64143803238297,3.6471995363733085,35.21422753083682,24.533602455072128,5.005133536556556,-26.176780875415506,-39.69943908797575,1.540476378945387,-6.577947397315086,-6.577947397300272,40.34724073437473,41435.80284051932,27299.124698926054,27299.124698926054,68734.92753944537,77154.93393609542,77315.27078234116,27299.124698926054,104614.39548126722,104614.39548126722,104614.39548126722,133046.84871029307,129016.31262573502,4030.5360845580412,0.0,90843.43123835787,55124.300140238614,39687.923442354724,28432.45322902586,68120.37667138058,21535.81839355058,1596.9266150205879,0.0,0.8773138043164995,2.720839678233127,0.001494314320929203,1.0,1.0,-6.577947397315086,333363.7329369018,1569559.8209241354,4.708250075964974,1569559.8209241354,4.708250075964974,0.7574379256013439,0.09606520943609337,3.9307435102928476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307435102928476,1.2845319839418592,1.2848318508919208,3.060058884816964,6483.897579926467,15286.60017569687,6455.0642105659645,0.0003246513481893426,23111.004572157868,2356.6666060436405,19294.618898278637,1967.503571380506,0.8348671663335274,0.8348671663335275,35527.43832119946,35405.22815468563,1.0043165535640235,0.8,4287.785426625907,4273.035954225843,1.0043165535640235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4758.8448122143645,4632.441516551485,5.736502402612147,3.6471995363733085,-3.7732227420045255,7.420422278377834,3.6606148732648007,3.5,1.045889963789943,0.6,0.0002334323654385558,0.9634211466916061,0.0002422952477638299,198.62930158469717,0.0,0.0,0.0,0.0,8.158036073037018e-05,0.00015185200470818562,0.0005968912820316595,0.09606520945570263,0.09606520945570263,0.09606520945570263,0.0949365799806641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495881.3080531181,593.0071958242228,0.0,0.09606520945570263,0.09606520943609337,0.09606520943609337,0.38502237323502775,0.38502237323502775,0.5,8.587401989566077,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,28432.45322902586,21535.81839355058,0.7574379256013439,1.009021542423781,0.608273248992878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272718243044665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8518868764475,260.8518868764475,-12.298113123552469,245.25015133127556,276.4536224216177,122808.68730925817,123553.20919518881,-744.5218859306286,0.0,nan,276.4536224216177,3.3036224216177175,270.21292820354483,-2.937071796455143,263.9722339855037,-9.177766014496285,257.7315397674132,-15.418460232586767,251.4908455493304,-21.659154450669575,245.25015133127556,-27.899848668724417,1.0,1.0,26022.012520719443,26022.012520719443,275.61893070185073,2.468930701850752,275.61893070185073,275.61893070185073,77145.56217353337,77315.27078234116,-169.7086088077922,0.0,8546.071908451686,8546.071908451686,0.8850599917151285,3950.397227844312,275.61893070185073,2.468930701850752,1.0,0.002,0.18270504770467647,0.004673924793264467,0.0002821756087893581,0.0017178243920671372,0.14108780439467902,0.14108780439467902,0.0,8.564954301348848e-13,0.9881902920903284,0.9881902920903284,0.0,0.09493070737237168,0.0011345020637216925,0.0,0.0,0.0,1600046.1786375649,266.5720526026849,0.0,1.0,1284646.4629808944,2597.5678425095575,,,,,,,,,,,,,,,,,,,7.0,15286.60017569687,1596.9266150205879,0.38502237323502775,6.173730061729009,3.6606148732648007
1364.0,-29.643337917669992,3.634735074839911,35.21123018928879,24.52758822999897,4.999089909029468,-26.179095134992068,-39.70159093206746,1.5348471257000496,-6.584177578684546,-6.584177578665722,40.34198863755717,41438.97226976504,27245.735379006055,27245.735379006055,68684.7076487711,77158.68494248272,77314.36163894608,27245.735379006055,104560.09701795214,104560.09701795214,104560.09701795214,132983.33426625034,128970.40591019577,4012.92835605458,0.0,90846.18989645626,55126.477221164394,39688.56963921318,28423.2372482982,68111.80688751138,21528.58577498239,1596.6828034464954,0.0,0.8772998844738261,2.720207632224847,0.001494314320929203,1.0,1.0,-6.584177578684546,333281.7054384389,1569331.7259501494,4.7087244824484475,1569331.7259501494,4.7087244824484475,0.7574290566170954,0.09601873436112306,3.930928691377842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930928691377842,1.2845583084949428,1.284858181590327,3.0601403341382984,6484.070161264724,15286.574444235397,6454.930787494794,0.0003246057761933834,23110.617624715414,2356.6271483855767,19294.220087790236,1967.462904028413,0.8348638881531331,0.8348638881531331,35528.77730016146,35405.22815468563,1.0043638678770994,0.8,4287.947027201438,4273.035954225843,1.0043638678770994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4754.063731445244,4632.441516551485,5.731041256092564,3.634735074839911,-3.783592458797572,7.418327533637483,3.65448739406486,3.5,1.0441392554471027,0.6,0.0002334323654385558,0.963611116730756,0.00024224748073737665,198.63085132828286,0.0,0.0,0.0,0.0,8.156054802981825e-05,0.00015187181740873755,0.0005969972844637033,0.09601873437980159,0.09601873437980159,0.09601873437980159,0.09489852954098822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496018.4086582656,592.9620764256117,0.0,0.09601873437980159,0.09601873436112306,0.09601873436112306,0.3848734843892252,0.3848734843892252,0.5,8.55379584580348,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,28423.2372482982,21528.58577498239,0.7574290566170954,1.008411181371328,0.6083963142866361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727798351928528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8475212617711,260.8475212617711,-12.3024787382289,245.2480844480744,276.44695807547134,122807.0738920654,123536.96259860744,-729.8887065420325,0.0,nan,276.44695807547134,3.296958075471366,270.20718334998236,-2.942816650017619,263.96740862452583,-9.182591375474146,257.7276338990312,-15.422366100968759,251.4878591735413,-21.662140826458682,245.2480844480744,-27.901915551925583,1.0,1.0,26022.012520719443,26022.012520719443,275.61259413905003,2.4625941390500543,275.61259413905003,275.61259413905003,77149.30248883575,77314.36163894608,-165.05915011033358,0.0,8546.071908451686,8546.071908451686,0.8850482773006013,3950.583334834731,275.61259413905003,2.4625941390500543,1.0,0.002,0.18383105891374646,0.004668118362638247,0.00028391102283175203,0.0017160889780176674,0.141955511415876,0.141955511415876,0.0,8.494194930763754e-13,0.9882730051008801,0.9882730051008801,0.0,0.09489272315305022,0.0011260112080728369,0.0,0.0,0.0,1600038.86858648,266.56582242131543,0.0,1.0,1284667.7215724667,2597.481847232486,,,,,,,,,,,,,,,,,,,7.0,15286.574444235397,1596.6828034464954,0.3848734843892252,6.173730061729009,3.65448739406486
1365.0,-29.645242356923777,3.6227047226956537,35.20826196838705,24.521639209147565,4.993107934022869,-26.181407327938846,-39.703738724905975,1.5292729053225615,-6.590196065811426,-6.590196065812132,40.33683368889118,41442.073860909855,27193.642264172628,27193.642264172628,68635.71612508249,77162.3879424762,77313.47200857673,27193.642264172628,104507.11427274936,104507.11427274936,104507.11427274936,132921.29610275122,128925.82242814003,3995.4736746111817,0.0,90848.91552507783,55128.60144463606,39689.23786715752,28414.181830001868,68103.41969715939,21521.484716588817,1596.440856102974,0.0,0.8772867464292275,2.7195971725195247,0.001494314320929203,1.0,1.0,-6.590196065811426,333202.4802047966,1569107.8744105669,4.70917225299807,1569107.8744105669,4.70917225299807,0.7574205319494642,0.0959725171608241,3.9311107058533508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311107058533508,1.2845843767563865,1.2848842559372633,3.0602199255914364,6484.238806003212,15286.548335265734,6454.799903920414,0.00032456120469906376,23110.240927533658,2356.5887359632147,19293.82886802769,1967.4230107149424,0.8348605680281301,0.83486056802813,35530.09337019599,35405.22815468563,1.0044103731121174,0.8,4288.10586291212,4273.035954225843,1.0044103731121174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4749.367466687229,4632.441516551485,5.7257397863847945,3.6227047226956537,-3.793645452804941,7.416350175500595,3.648472614062907,3.5,1.0424207468751163,0.6,0.0002334323654385558,0.9638015826792711,0.00024219960792099698,198.6324048108265,0.0,0.0,0.0,0.0,8.15407770658633e-05,0.0001518915883726925,0.0005971026491809618,0.09597251714147881,0.09597251714147881,0.09597251714147881,0.09486143524827453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496154.6650300833,592.9172332915905,0.0,0.09597251714147881,0.0959725171608241,0.0959725171608241,0.3847252864412777,0.3847252864412777,0.5,8.520463388917705,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,28414.181830001868,21521.484716588817,0.7574205319494642,1.0078160014620425,0.6085167829338592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728393083624745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8432324484601,260.8432324484601,-12.30676755153985,245.24601003161897,276.4404548653253,122804.6989206392,123521.74717762732,-717.0482569881251,0.0,nan,276.4404548653253,3.29045486532533,270.2015658985282,-2.9484341014717756,263.9626769318734,-9.187323068126602,257.72378796507684,-15.42621203492314,251.48489899833828,-21.665101001661697,245.24601003161897,-27.903989968381012,1.0,1.0,26022.012520719443,26022.012520719443,275.60647155374267,2.4564715537426878,275.60647155374267,275.60647155374267,77152.47789392422,77313.47200857673,-160.99411465250887,0.0,8546.071908451686,8546.071908451686,0.8850367631155918,3950.7662593826176,275.60647155374267,2.4564715537426878,1.0,0.002,0.1849478696362371,0.00466238955509991,0.0002856323075842433,0.0017143676920932612,0.14281615379212165,0.14281615379212165,0.0,-3.224955025249443e-13,0.9883632236022857,0.9883632236022857,0.0,0.09485570643829778,0.0011168107225263105,0.0,0.0,0.0,1600031.8063982467,266.55980393418855,0.0,1.0,1284688.2571136435,2597.398780748061,,,,,,,,,,,,,,,,,,,6.0,15286.548335265734,1596.440856102974,0.3847252864412777,6.173730061729009,3.648472614062907
1366.0,-29.64715920101269,3.6110967806689858,35.20532344146884,24.515808827150636,4.987245249978684,-26.183718755959422,-39.70589014990253,1.5238048070014012,-6.596061730441079,-6.596061730358168,40.33175352014702,41445.09345762354,27142.953060006585,27142.953060006585,68588.04651763012,77165.99902768509,77312.11735147398,27142.953060006585,104455.07041148056,104455.07041148056,104455.07041148056,132860.31089113944,128882.13299074801,3978.1779003914257,0.0,90851.58530259063,55130.67974073215,39689.89506873164,28405.240479658893,68095.13554839054,21514.477860011993,1596.2000455324928,0.0,0.8772741546672937,2.7190023178342555,0.001494314320929203,1.0,1.0,-6.596061730441079,333125.28091777663,1568887.2937648431,4.709601413145472,1568887.2937648431,4.709601413145472,0.7574122766332008,0.0959265759207912,3.9312881749472752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312881749472752,1.284609949758074,1.2849098349088282,3.06029715532535,6484.402446542061,15286.522071735428,6454.672419004106,0.00032451791826279845,23109.876778190926,2356.5516030643416,19293.447807081553,1967.3841533124516,0.8348572340848228,0.8348572340848228,35531.3765627558,35405.22815468563,1.0044557169887423,0.8,4288.260730659909,4273.035954225843,1.0044557169887423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4744.75421759722,4632.441516551485,5.720623622471214,3.6110967806689858,-3.8034287331321006,7.414525513801086,3.642568016290789,3.5,1.0407337189402255,0.6,0.0002334323654385558,0.9639933302672666,0.00024215143207872278,198.63396843673647,0.0,0.0,0.0,0.0,8.152097710859651e-05,0.0001519113883299593,0.0005972074445813925,0.09592657587788579,0.09592657587788579,0.09592657587788579,0.09482501928127272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496289.9100609652,592.8727200785071,0.0,0.09592657587788579,0.0959265759207912,0.0959265759207912,0.3845778657888671,0.3845778657888671,0.5,8.487416691875074,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,28405.240479658893,21514.477860011993,0.7574122766332008,1.0072385635959167,0.6086351561510787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728967137048013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83901618955247,260.83901618955247,-12.31098381044751,245.2439283934376,276.43410398569307,122802.29347958798,123507.21133853539,-704.9178589473784,0.0,nan,276.43410398569307,3.2841039856930934,270.1960688671588,-2.9539311328412055,263.95803374874606,-9.191966251253916,257.7199986303788,-15.430001369621152,251.48196351190035,-21.66803648809963,245.2439283934376,-27.906071606562364,1.0,1.0,26022.012520719443,26022.012520719443,275.60044737694477,2.450447376944794,275.60044737694477,275.60044737694477,77155.65983797137,77312.11735147398,-156.4575135026098,0.0,8546.071908451686,8546.071908451686,0.8850255363864102,3950.9446158220117,275.60044737694477,2.450447376944794,1.0,0.002,0.18605508606879076,0.004656729736540489,0.0002873388228774699,0.001712661176860783,0.14366941143873493,0.14366941143873493,0.0,-2.617472211197125e-13,0.9884576675306518,0.9884576675306518,0.0,0.09481935948886724,0.0011072164319239448,0.0,0.0,0.0,1600024.9230388051,266.5539382695589,0.0,1.0,1284708.2705428544,2597.3178299078936,,,,,,,,,,,,,,,,,,,6.0,15286.522071735428,1596.2000455324928,0.3845778657888671,6.173730061729009,3.642568016290789
1367.0,-29.6490905297123,3.5999006274163166,35.20241593207213,24.51026838915425,4.981684715424158,-26.186013005102758,-39.708020201046,1.5186071932179563,-6.601743967073958,-6.601743967028533,40.326770910822745,41447.87884195245,27093.538404812112,27093.538404812112,68541.41724676455,77169.39373322044,77310.77028802963,27093.538404812112,104404.30869284173,104404.30869284173,104404.30869284173,132800.78790749563,128839.73687913116,3961.0510283644703,0.0,90854.13388466134,55132.61900289062,39690.57209085635,28396.47921465389,68087.05130551025,21507.61485010849,1595.9627037818318,0.0,0.8772621893721819,2.7184261631298945,0.001494314320929203,1.0,1.0,-6.601743967073958,333050.50917423546,1568670.9719052305,4.710009228914224,1568670.9719052305,4.710009228914224,0.7574042784504627,0.09588094552462005,3.9314570820393757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314570820393757,1.284634258711505,1.2849341495370508,3.0603707283835386,6484.558339023837,15286.495496213616,6454.550185835219,0.00032447662343547683,23109.532162953772,2356.5164620898854,19293.082443959906,1967.3468966425748,0.8348538736274416,0.8348538736274416,35532.59783689121,35405.22815468563,1.0044988732486626,0.8,4288.408125509838,4273.035954225843,1.0044988732486626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4740.221950466728,4632.441516551485,5.715668736174778,3.5999006274163166,-3.812924156204508,7.412824783620825,3.6367707949839034,3.5,1.039077369995401,0.6,0.0002334323654385558,0.9641865684165212,0.00024210290112412644,198.6355439030655,0.0,0.0,0.0,0.0,8.150137823723483e-05,0.00015193098720132095,0.000597310155613867,0.09588094548982544,0.09588094548982544,0.09588094548982544,0.09478953634813253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496424.1637860412,592.8285314756487,0.0,0.09588094548982544,0.09588094552462005,0.09588094552462005,0.3844312734453811,0.3844312734453811,0.5,8.454674419162775,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,28396.47921465389,21507.61485010849,0.7574042784504627,1.0066733091320923,0.6087483309561108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729521066804517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8348854447268,260.8348854447268,-12.31511455527317,245.24184109148422,276.42792979798634,122801.82789686568,123492.44863169045,-690.6207348247631,0.0,nan,276.42792979798634,3.27792979798636,270.1907120565961,-2.959287943403865,263.95349431538256,-9.19650568461742,257.71627657413,-15.433723425869971,251.4790588327817,-21.670941167218274,245.24184109148422,-27.90815890851576,1.0,1.0,26022.012520719443,26022.012520719443,275.5946075165779,2.444607516577946,275.5946075165779,275.5946075165779,77159.09027282859,77310.77028802963,-151.68001520104008,0.0,8546.071908451686,8546.071908451686,0.8850148512143695,3951.1143674495725,275.5946075165779,2.444607516577946,1.0,0.002,0.18715207825238883,0.004651146683103101,0.00028902961613989415,0.001710970383977326,0.14451480806994707,0.14451480806994707,0.0,1.172200357613118e-13,0.9885588092973182,0.9885588092973182,0.0,0.09478395334211943,0.0010969921825006222,0.0,0.0,0.0,1600018.2544657409,266.548256032926,0.0,1.0,1284727.6574920802,2597.239416549097,,,,,,,,,,,,,,,,,,,6.0,15286.495496213616,1595.9627037818318,0.3844312734453811,6.173730061729009,3.6367707949839034
1368.0,-29.651035173029875,3.589105103298018,35.19954150799102,24.50486880205574,4.976272579689978,-26.18830439774096,-39.71015360495073,1.5135418066680764,-6.607284904332573,-6.6072849043167885,40.32190997152406,41450.58409436074,27045.462909401936,27045.462909401936,68496.04700376268,77172.68214351413,77309.65693734442,27045.462909401936,104355.11984674635,104355.11984674635,104355.11984674635,132743.15262778226,128799.04528784707,3944.1073399351894,0.0,90856.62635500936,55134.52831481465,39691.22004466079,28388.03278103589,68079.25282569668,21500.989794375182,1595.7362123364119,0.0,0.8772505285380532,2.7178644284439395,0.001494314320929203,1.0,1.0,-6.607284904332573,332977.60947419173,1568459.9541155444,4.7104066744677375,1568459.9541155444,4.7104066744677375,0.757396257789956,0.09583570734514443,3.9316220816733973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316220816733973,1.2846579501306605,1.2849578464868383,3.06044272817797,6484.710897948498,15286.468566621967,6454.430089165278,0.0003244361751033259,23109.196272582358,2356.482210804134,19292.723466976582,1967.3102911775768,0.8348504742186216,0.8348504742186215,35533.790848217264,35405.22815468563,1.004541031141526,0.8,4288.552109338096,4273.035954225843,1.004541031141526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4735.768862888445,4632.441516551485,5.710891661403074,3.589105103298018,-3.822166434271052,7.41127153756907,3.6310784500537965,3.5,1.037450985729656,0.6,0.0002334323654385558,0.9643811809756162,0.0002420540446490297,198.63713025594123,0.0,0.0,0.0,0.0,8.148175288266374e-05,0.00015195061255589206,0.0005974123836485442,0.09583570730499934,0.09583570730499934,0.09583570730499934,0.09475524023659349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496557.42767347937,592.7846683138921,0.0,0.09583570730499934,0.09583570734514443,0.09583570734514443,0.3842855869680477,0.3842855869680477,0.5,8.42226040777592,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,28388.03278103589,21500.989794375182,0.757396257789956,1.0061221908403302,0.6088577999010459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730055376312497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8308369463054,260.8308369463054,-12.31916305369458,245.23974820478077,276.4219256878455,122801.54074271841,123478.41066847583,-676.8699257574114,0.0,nan,276.4219256878455,3.27192568784551,270.1854901911416,-2.964509808858395,263.94905469458587,-9.200945305414109,257.71261919807256,-15.437380801927418,251.4761837014059,-21.67381629859409,245.23974820478077,-27.91025179521921,1.0,1.0,26022.012520719443,26022.012520719443,275.588936302983,2.438936302982995,275.588936302983,275.588936302983,77162.36835047523,77309.65693734442,-147.28858686919557,0.0,8546.071908451686,8546.071908451686,0.8850044131584267,3951.280192081764,275.588936302983,2.438936302982995,1.0,0.002,0.18823805568993368,0.00464563633360626,0.0002907034438735775,0.001709296555803343,0.14535172193678875,0.14535172193678875,0.0,-3.230796706554795e-13,0.988668342233756,0.988668342233756,0.0,0.09474972990772335,0.0010859774374210938,0.0,0.0,0.0,1600011.7512771182,266.5427150956674,0.0,1.0,1284746.5617512995,2597.16295879765,,,,,,,,,,,,,,,,,,,6.0,15286.468566621967,1595.7362123364119,0.3842855869680477,6.173730061729009,3.6310784500537965
