time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1369.0,-29.6530007139653,3.578700165201398,35.196701463324885,24.49981503831225,4.971208694355608,-26.19057977313558,-39.712269546557195,1.508787753525385,-6.61265111542383,-6.612651115350534,40.317152527577846,41453.00040039667,26998.59257154755,26998.59257154755,68451.59297194422,77175.70837849204,77308.66974830593,26998.59257154755,104307.26231985347,104307.26231985347,104307.26231985347,132687.051618583,128759.69783070275,3927.353787880255,0.0,90858.95765807292,55136.24967997564,39691.89775344142,28379.78929872954,68071.68705217096,21494.524664390534,1595.5144541469758,0.0,0.8772394243427548,2.7173204947122778,0.001494314320929203,1.0,1.0,-6.61265111542383,332907.0205268911,1568253.4499233137,4.710785153888443,1568253.4499233137,4.710785153888443,0.757388451272003,0.09579084254033816,3.9317742167563288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317742167563288,1.28468018620115,1.2849800877482167,3.06050817860182,6484.849579542802,15286.441305916514,6454.319546892601,0.0003243993082427407,23108.895030353644,2356.4514926456686,19292.393048726062,1967.2765978928649,0.8348470588223891,0.8348470588223891,35534.89083497838,35405.22815468563,1.0045799021036648,0.8,4288.68486608687,4273.035954225843,1.0045799021036648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4731.393004325956,4632.441516551485,5.7062671705483945,3.578700165201398,-3.8311351404761935,7.409835305677591,3.6254883013238035,3.5,1.0358538003782296,0.6,0.0002334323654385558,0.9645779279520998,0.00024200467237951132,198.63873368190525,0.0,0.0,0.0,0.0,8.146229248021378e-05,0.00015197007295834203,0.0005975120145761874,0.09579084254109188,0.09579084254109188,0.09579084254109188,0.09472191218260123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496689.52700669557,592.741186981159,0.0,0.09579084254109188,0.09579084254033816,0.09579084254033816,0.38414090483114577,0.38414090483114577,0.5,8.390192497185502,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,28379.78929872954,21494.524664390534,0.757388451272003,1.0055809681855261,0.6089609674081764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730570594914004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8268854997393,260.8268854997393,-12.323114500260658,245.23765030508332,276.41612069440805,122803.40013284374,123464.04392057555,-660.6437877318244,0.0,nan,276.41612069440805,3.266120694408073,270.1804266164685,-2.969573383531497,263.94473253865067,-9.205267461349308,257.7090384608672,-15.440961539132786,251.47334438295826,-21.676655617041718,245.23765030508332,-27.912349694916657,1.0,1.0,26022.012520719443,26022.012520719443,275.5834545781729,2.4334545781729275,275.5834545781729,275.5834545781729,77166.01158419572,77308.66974830593,-142.65816411020933,0.0,8546.071908451686,8546.071908451686,0.8849947888647323,3951.4330878401106,275.5834545781729,2.4334545781729275,1.0,0.002,0.18931241554174708,0.004640206834671727,0.0002923593972085951,0.0017076406028682556,0.14617969860429753,0.14617969860429753,0.0,7.685085207098652e-14,0.9887843156691474,0.9887843156691474,0.0,0.09471648268861932,0.001074359851718842,0.0,0.0,0.0,1600005.452741995,266.53734888457615,0.0,1.0,1284764.8693272565,2597.0889174180006,,,,,,,,,,,,,,,,,,,4.0,15286.441305916514,1595.5144541469758,0.38414090483114577,6.173730061729009,3.6254883013238035
1370.0,-29.654978209321808,3.5686748204706458,35.19389775320027,24.494721670076274,4.966107767062572,-26.192869611682678,-39.7143951972015,1.5039991693972126,-6.617902878097141,-6.617902878115317,40.31252023191848,41455.42905651769,26953.04136649887,26953.04136649887,68408.47042301657,77178.76235619235,77307.93588291819,26953.04136649887,104260.97724941706,104260.97724941706,104260.97724941706,132632.86580234466,128722.06197227718,3910.803830067489,0.0,90861.31340164717,55137.98010186883,39692.59255530927,28371.888552927605,68064.48110823687,21488.315952102603,1595.30550066568,0.0,0.8772284649603331,2.7167882450319616,0.001494314320929203,1.0,1.0,-6.617902878097141,332837.948462634,1568052.3977274697,4.711158703417819,1568052.3977274697,4.711158703417819,0.7573805286883271,0.09574643686594969,3.931928281838093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931928281838093,1.2847025845611522,1.285002491336993,3.0605747424266445,6484.990620300165,15286.413561740674,6454.2070871711,0.00032436180860977653,23108.588684423165,2356.4202540544597,19292.05689909269,1967.2423201697513,0.8348435796988725,0.8348435796988725,35536.004767591636,35405.22815468563,1.0046192661861943,0.8,4288.819305952254,4273.035954225843,1.0046192661861943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4727.092666278396,4632.441516551485,5.701822085861244,3.5686748204706458,-3.8398780933299483,7.4085529138005946,3.61999798683682,3.5,1.0342851390962342,0.6,0.0002334323654385558,0.9647759152427082,0.00024195500918970528,198.64034688602982,0.0,0.0,0.0,0.0,8.14427471093842e-05,0.0001519896183291716,0.0005976122788542473,0.09574643687947834,0.09574643687947834,0.09574643687947834,0.09468977309820029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496820.46067540394,592.69808904583,0.0,0.09574643687947834,0.09574643686594969,0.09574643686594969,0.3839973016887573,0.3839973016887573,0.5,8.358492586531408,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,28371.888552927605,21488.315952102603,0.7573805286883271,1.005053874049707,0.6090611194199046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273106719888864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.823009005036,260.823009005036,-12.326990994963978,245.23554590224973,276.41047210783273,122803.3824312405,123451.49498993493,-648.1125586943981,0.0,nan,276.41047210783273,3.2604721078327543,270.17548686665504,-2.974513133344942,263.9405016255771,-9.209498374422878,257.7055163845271,-15.444483615472905,251.47053114337444,-21.679468856625533,245.23554590224973,-27.91445409775025,1.0,1.0,26022.012520719443,26022.012520719443,275.5781169437474,2.4281169437473977,275.5781169437474,275.5781169437474,77169.03966466083,77307.93588291819,-138.89621825735958,0.0,8546.071908451686,8546.071908451686,0.8849850424146378,3951.5879232472835,275.5781169437474,2.4281169437473977,1.0,0.002,0.19037443530461337,0.004634850756992871,0.0002939963263453278,0.0017060036749660496,0.1469981631726639,0.1469981631726639,0.0,1.3113772220907371e-12,0.988907997046586,0.988907997046586,0.0,0.09468441710545371,0.001062019760495976,0.0,0.0,0.0,1599999.2881432173,266.53209712190284,0.0,1.0,1284782.785910817,2597.0164602861396,,,,,,,,,,,,,,,,,,,6.0,15286.413561740674,1595.30550066568,0.3839973016887573,6.173730061729009,3.61999798683682
1371.0,-29.65696689588303,3.559019871663064,35.19113030131636,24.489764926861994,4.961147667247712,-26.195155439566108,-39.71652025412766,1.4993362109341983,-6.622974927932944,-6.622974927913961,40.30795841489216,41457.76467929748,26908.593856982716,26908.593856982716,68366.3585362802,77181.7132192354,77306.94579636883,26908.593856982716,104215.53965335154,104215.53965335154,104215.53965335154,132579.57753527458,128685.12206275213,3894.455472522452,0.0,90863.61068365435,55139.66214372991,39693.2761554716,28364.037881923043,68057.31403739464,21482.157797539134,1595.0939319666393,0.0,0.8772182160787643,2.716274286848231,0.001494314320929203,1.0,1.0,-6.622974927932944,332771.2507060998,1567854.423499456,4.7115080409520385,1567854.423499456,4.7115080409520385,0.7573730470593587,0.09570239514227563,3.9320779407865527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320779407865527,1.2847243960640373,1.2850243079316541,3.060639272386447,6485.127351541602,15286.3855125599,6454.097480609013,0.0003243254114553024,23108.293388883958,2356.3901422895647,19291.72927774374,1967.2089120896271,0.8348400703196825,0.8348400703196825,35537.08683429934,35405.22815468563,1.0046575044886767,0.8,4288.949899940427,4273.035954225843,1.0046575044886767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4722.86589604692,4632.441516551485,5.69751385054262,3.559019871663064,-3.848351453870496,7.4073713255335605,3.6146048414517122,3.5,1.0327442404147749,0.6,0.0002334323654385558,0.9649750672139676,0.0002419050744103795,198.6419692461579,0.0,0.0,0.0,0.0,8.142321153104768e-05,0.00015200915390750812,0.0005977118408773406,0.09570239514237698,0.09570239514237698,0.09570239514237698,0.09465819855186484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496949.9340263416,592.6554683645113,0.0,0.09570239514237698,0.09570239514227563,0.09570239514227563,0.38385486864220314,0.38385486864220314,0.5,8.327166688899386,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,28364.037881923043,21482.157797539134,0.7573730470593587,1.0045409446913487,0.6091595777129579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731545710046437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8192056196991,260.8192056196991,-12.330794380300858,245.23343552589068,276.40497571351585,122803.61253501746,123439.50191216482,-635.8893771473782,0.0,nan,276.40497571351585,3.2549757135158757,270.17066767594184,-2.9793323240581344,263.93635963844645,-9.21364036155353,257.70205160097737,-15.447948399022607,251.46774356342266,-21.68225643657732,245.23343552589068,-27.916564474109293,1.0,1.0,26022.012520719443,26022.012520719443,275.57292904112654,2.422929041126565,275.57292904112654,275.57292904112654,77171.95971544659,77306.94579636883,-134.98608092224458,0.0,8546.071908451686,8546.071908451686,0.8849755746454241,3951.7383304904856,275.57292904112654,2.422929041126565,1.0,0.002,0.19142390260574613,0.004629580043763212,0.0002956139447168982,0.0017043860553206404,0.1478069723584491,0.1478069723584491,0.0,3.753854865840012e-14,0.9890340539597867,0.9890340539597867,0.0,0.09465292784122627,0.0010494673010493641,0.0,0.0,0.0,1599993.3341219744,266.52702507206703,0.0,1.0,1284800.0888943581,2596.9464874131677,,,,,,,,,,,,,,,,,,,4.0,15286.3855125599,1595.0939319666393,0.38385486864220314,6.173730061729009,3.6146048414517122
1372.0,-29.65895976344452,3.5497254750119676,35.18839975606664,24.484790546726458,4.9561731622157,-26.19744647079325,-39.7186536231078,1.4946598714851085,-6.627912077640133,-6.627912077656438,40.30348782280514,41460.13185726552,26865.3276110077,26865.3276110077,68325.45946827321,77184.67789209342,77305.87312194218,26865.3276110077,104171.20073294987,104171.20073294987,104171.20073294987,132527.56586725774,128649.24968100019,3878.3161862575525,0.0,90865.92236534556,55141.37633810906,39693.94003026277,28356.365134307878,68050.30516457064,21476.13903802684,1594.8868941223222,0.0,0.8772083537639728,2.7157740720488364,0.001494314320929203,1.0,1.0,-6.627912077640133,332706.3369857918,1567660.4265861432,4.711844207082506,1567660.4265861432,4.711844207082506,0.757365724990021,0.09565878064642366,3.932228958478868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932228958478868,1.2847462709017905,1.2850461878759682,3.060704706866947,6485.26599935386,15286.35717326548,6453.986360705248,0.0003242885027244654,23107.993793040947,2356.3595920157186,19291.397132915245,1967.1750427429597,0.8348365204566099,0.8348365204566099,35538.17871667089,35405.22815468563,1.0046960899542192,0.8,4289.081678575238,4273.035954225843,1.0046960899542192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4718.711144454414,4632.441516551485,5.693361341386773,3.5497254750119676,-3.8565913925451687,7.406316867557136,3.6093067232622094,3.5,1.0312304923606312,0.6,0.0002334323654385558,0.9651746823708125,0.0002418550441720693,198.64359504370873,0.0,0.0,0.0,0.0,8.140360389748674e-05,0.00015202876154106904,0.0005978118986534702,0.09565878060698674,0.09565878060698674,0.09565878060698674,0.09462741886010002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497077.9941060432,592.6133107172427,0.0,0.09565878060698674,0.09565878064642366,0.09565878064642366,0.38371363330585506,0.38371363330585506,0.5,8.296225835419984,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,28356.365134307878,21476.13903802684,0.757365724990021,1.0040433955885597,0.6092571040937977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732006564712652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81546036146193,260.81546036146193,-12.334539638538047,245.23131940897994,276.3996013139601,122802.59556584162,123428.76665236286,-626.1710865211937,0.0,nan,276.3996013139601,3.249601313960113,270.16594493291154,-2.984055067088434,263.9322885519988,-9.217711448001182,257.6986321709602,-15.451367829039782,251.46497578996104,-21.685024210038932,245.23131940897994,-27.918680591020035,1.0,1.0,26022.012520719443,26022.012520719443,275.5678663747212,2.4178663747212,275.5678663747212,275.5678663747212,77174.3992448767,77305.87312194218,-131.47387706548034,0.0,8546.071908451686,8546.071908451686,0.8849660208595519,3951.8901032712624,275.5678663747212,2.4178663747212,1.0,0.002,0.19246045604502923,0.0046243884228352496,0.0002972116692548107,0.0017027883297168714,0.14860583462740537,0.14860583462740537,0.0,-1.0283180557069116e-12,0.9891640533909474,0.9891640533909474,0.0,0.09462222720665193,0.0010365534397717235,0.0,0.0,0.0,1599987.538107285,266.52208792235984,0.0,1.0,1284816.93119981,2596.8783801315844,,,,,,,,,,,,,,,,,,,6.0,15286.35717326548,1594.8868941223222,0.38371363330585506,6.173730061729009,3.6093067232622094
1373.0,-29.6609640851526,3.5407829758888725,35.185706109037994,24.480115435458742,4.951503622664677,-26.19971731437607,-39.720765164215095,1.4902568538391534,-6.632675019703015,-6.632675019658574,40.29909081069427,41462.2566713893,26823.099905376133,26823.099905376133,68285.35657676544,77187.41821657603,77304.64298644902,26823.099905376133,104127.74289182515,104127.74289182515,104127.74289182515,132476.50220136397,128614.11539652226,3862.386804841712,0.0,90868.09886885555,55142.93733138015,39694.62393052823,28348.7593095388,68043.38324006702,21470.182604267375,1594.6781746237566,0.0,0.8771991603930639,2.7152915763117185,0.001494314320929203,1.0,1.0,-6.632675019703015,332643.7231840768,1567469.6402977963,4.712157575961226,1567469.6402977963,4.712157575961226,0.7573588095985238,0.09561555833256725,3.932369682328312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932369682328312,1.284766867884062,1.2850667896664922,3.060765171197714,6485.394116015234,15286.328683922135,6453.882544935784,0.00032425431600912653,23107.72033392689,2356.3317069464997,19291.086820632965,1967.143399696427,0.834832971052955,0.834832971052955,35539.196165342735,35405.22815468563,1.004732045312565,0.8,4289.2044738510485,4273.035954225843,1.004732045312565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4714.626691467007,4632.441516551485,5.689336963608,3.5407829758888725,-3.864572637954122,7.405355613842994,3.604101280058567,3.5,1.0297432228738763,0.6,0.0002334323654385558,0.9653754897619126,0.0002418047359956554,198.6452302124884,0.0,0.0,0.0,0.0,8.138420118033408e-05,0.00015204816425822172,0.0005979095913827064,0.09561555830638459,0.09561555830638459,0.09561555830638459,0.09459723405322143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497204.5255734477,592.5716531329671,0.0,0.09561555830638459,0.09561555833256725,0.09561555833256725,0.3835736434713224,0.3835736434713224,0.5,8.265676108966302,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,-4.445155354915187e-11,28348.7593095388,21470.182604267375,0.7573588095985238,1.0035561626300193,0.609350310008901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732450230247288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8117893446136,260.8117893446136,-12.338210655386376,245.2291993891923,276.39437930003936,122803.72804276842,123417.48668565386,-613.7586428854327,0.0,nan,276.39437930003936,3.244379300039384,270.16134331788095,-2.9886566821190286,263.92830733575937,-9.221692664240607,257.6952713534702,-15.454728646529759,251.46223537133966,-21.687764628660318,245.2291993891923,-27.920800610807675,1.0,1.0,26022.012520719443,26022.012520719443,275.5629594910923,2.4129594910922947,275.5629594910923,275.5629594910923,77177.19531327487,77304.64298644902,-127.44767317414517,0.0,8546.071908451686,8546.071908451686,0.8849571182362229,3952.0315307399537,275.5629594910923,2.4129594910922947,1.0,0.002,0.19348388533399416,0.004619283378394694,0.00029878920127333734,0.0017012107988402996,0.14939460063666868,0.14939460063666868,0.0,1.136369644216817e-13,0.989296414665124,0.989296414665124,0.0,0.09459212904461281,0.0010234292879544506,0.0,0.0,0.0,1599981.9462770557,266.51732498029696,0.0,1.0,1284833.1787796759,2596.812680263394,,,,,,,,,,,,,,,,,,,6.0,15286.328683922135,1594.6781746237566,0.3835736434713224,6.173730061729009,3.604101280058567
1374.0,-29.662985716793493,3.532182852819446,35.18305097339711,24.47571336468684,4.947109551366351,-26.201976189978108,-39.722863608598686,1.4861000242114708,-6.637317980825742,-6.637317980821101,40.29481412490774,41464.154017678855,26782.014756124012,26782.014756124012,68246.16877380287,77189.95144106178,77303.7598511636,26782.014756124012,104085.77460728762,104085.77460728762,104085.77460728762,132427.23894523608,128580.55871065264,3846.680234583448,0.0,90870.14896078294,55144.351536058086,39695.33047191651,28341.46433794845,68036.79480986496,21464.460185428805,1594.4806160689745,0.0,0.8771901610129121,2.7148213000570998,0.001494314320929203,1.0,1.0,-6.637317980825742,332582.69557229447,1567284.0917986056,4.71246433643124,1567284.0917986056,4.71246433643124,0.7573518407335247,0.09557283762934927,3.9325003533437815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325003533437815,1.2847863138235454,1.2850862401455236,3.0608205512717483,6485.511459746686,15286.299898685134,6453.78613811346,0.0003242229100618902,23107.473819682327,2356.3065694893085,19290.798654189493,1967.1140148969826,0.8348294064822485,0.8348294064822486,35540.140924415886,35405.22815468563,1.0047654321421975,0.8,4289.318496262372,4273.035954225843,1.0047654321421975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4710.611079844633,4632.441516551485,5.685465070703173,3.532182852819446,-3.872338083058209,7.404520935877654,3.5989865019481195,3.5,1.0282818576994628,0.6,0.0002334323654385558,0.9655780770440561,0.00024175400310782436,198.64687953035403,0.0,0.0,0.0,0.0,8.13649230429406e-05,0.00015206744239561518,0.0005980052709528418,0.09557283771242765,0.09557283771242765,0.09557283771242765,0.09456816277498212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497329.66618381033,592.5304529871577,0.0,0.09557283771242765,0.09557283762934927,0.09557283762934927,0.38343492719511685,0.38343492719511685,0.5,8.235535874225334,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,28341.46433794845,21464.460185428805,0.7573518407335247,1.0030773637194847,0.6094372042885651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732877117422945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.808202539644,260.808202539644,-12.341797460355963,245.2270756905409,276.38932938875064,122806.42002430708,123406.09925087537,-599.6792265682999,0.0,nan,276.38932938875064,3.2393293887506616,270.1568786491173,-2.9931213508826886,263.92442790951367,-9.22557209048631,257.6919771697762,-15.458022830223797,251.45952643016537,-21.69047356983461,245.2270756905409,-27.92292430945909,1.0,1.0,26022.012520719443,26022.012520719443,275.5582131917769,2.4082131917768947,275.5582131917769,275.5582131917769,77180.24284239425,77303.7598511636,-123.51700876935502,0.0,8546.071908451686,8546.071908451686,0.8849488515397336,3952.1628551105005,275.5582131917769,2.4082131917768947,1.0,0.002,0.19449358508886674,0.004614258080984416,0.0003003455747411583,0.0016996544318197031,0.15017278737057915,0.15017278737057915,0.0,6.560861229298887e-12,0.9894352854765183,0.9894352854765183,0.0,0.09456313788359613,0.0010096997457531478,0.0,0.0,0.0,1599976.4949975836,266.51268201917424,0.0,1.0,1284849.0166552926,2596.748639419408,,,,,,,,,,,,,,,,,,,4.0,15286.299898685134,1594.4806160689745,0.38343492719511685,6.173730061729009,3.5989865019481195
1375.0,-29.665024924477297,3.5239147264200454,35.1804350866261,24.471275286655896,4.942687812353543,-26.204253650749138,-39.724979899451114,1.4819165376947514,-6.641896469172423,-6.641896469139024,40.290635742154166,41466.08411000624,26742.175154951663,26742.175154951663,68208.2592649579,77192.5075514716,77302.75447757832,26742.175154951663,104044.92963252998,104044.92963252998,104044.92963252998,132379.35734744492,128548.15662902483,3831.200718420088,0.0,90872.22774638586,55145.80430124199,39696.02605015986,28334.427714914946,68030.45376507481,21458.93041620862,1594.2930997840117,0.0,0.8771811366898983,2.714357617118398,0.001494314320929203,1.0,1.0,-6.641896469172423,332522.524017276,1567102.824309276,4.71277195113513,1567102.824309276,4.71277195113513,0.7573447620723557,0.0955306329722238,3.932633860528629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932633860528629,1.284805885060161,1.285105815950937,3.060877838635121,6485.632844795378,15286.270699861756,6453.686669271734,0.00032419043801781334,23107.21795345848,2356.2804783956276,19290.50133516512,1967.0836967940247,0.8348257836152835,0.8348257836152835,35541.10618267484,35405.22815468563,1.0047995436214663,0.8,4289.434992708253,4273.035954225843,1.0047995436214663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4706.662630249668,4632.441516551485,5.681770132212155,3.5239147264200454,-3.879931934078275,7.403846660498321,3.593960103115324,3.5,1.0268457437472354,0.6,0.0002334323654385558,0.9657824720822861,0.00024170283908265733,198.64854321511723,0.0,0.0,0.0,0.0,8.134548522774015e-05,0.00015208688021081565,0.0005981020148592151,0.09553063300873404,0.09553063300873404,0.09553063300873404,0.09453991858152895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497453.26371273334,592.4897591732903,0.0,0.09553063300873404,0.0955306329722238,0.0955306329722238,0.3832975618359075,0.3832975618359075,0.5,8.20581444136983,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,28334.427714914946,21458.93041620862,0.7573447620723557,1.0026136162562886,0.6095223802739638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733287678557301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80468052225825,260.80468052225825,-12.345319477741725,245.224945694513,276.38441535002204,122807.54054802241,123396.38791823231,-588.8473702099114,0.0,nan,276.38441535002204,3.2344153500220614,270.15252141891926,-2.9974785810807134,263.92062748783655,-9.229372512163422,257.6887335566513,-15.461266443348677,251.45683962560724,-21.693160374392733,245.224945694513,-27.92505430548698,1.0,1.0,26022.012520719443,26022.012520719443,275.5535170618575,2.403517061857542,275.5535170618575,275.5535170618575,77183.02898461066,77302.75447757832,-119.72549296765646,0.0,8546.071908451686,8546.071908451686,0.8849404053713783,3952.297029831272,275.5535170618575,2.403517061857542,1.0,0.002,0.19548925336637463,0.00460930419578529,0.0003018802907244154,0.0016981197097984508,0.15094014536220768,0.15094014536220768,0.0,5.228660386602524e-13,0.9895774973262069,0.9895774973262069,0.0,0.09453496469464166,0.0009956682775821477,0.0,0.0,0.0,1599971.1191153293,266.50810353082755,0.0,1.0,1284864.6341985965,2596.6854917326655,,,,,,,,,,,,,,,,,,,5.0,15286.270699861756,1594.2930997840117,0.3832975618359075,6.173730061729009,3.593960103115324
1376.0,-29.66705861471424,3.515971232046952,35.17785844324073,24.466771690081828,4.938190420747635,-26.206533711135798,-39.72710034633053,1.4776655185351832,-6.646286912343214,-6.646286912349493,40.286535711806565,41468.05962708943,26703.2193344758,26703.2193344758,68171.27896156523,77195.11598266443,77301.80910778695,26703.2193344758,104005.02844226274,104005.02844226274,104005.02844226274,132332.4856595357,128516.5386963198,3815.9469632159153,0.0,90874.32891661442,55147.27256643914,39696.72927797254,28327.457217272957,68024.18649524549,21453.463550282846,1594.1034941818,0.0,0.87717283902898,2.713913037062247,0.001494314320929203,1.0,1.0,-6.646286912343214,332464.8318336398,1566924.971319269,4.713054799442166,1566924.971319269,4.713054799442166,0.7573381326016575,0.09548886116303515,3.932768007508083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932768007508083,1.2848257728395782,1.2851257083730474,3.06093486809213,6485.753683371432,15286.24108154393,6453.5873609701075,0.0003241580898261622,23106.964037320642,2356.2545861553785,19290.20449600585,1967.053427623689,0.8348221109813366,0.8348221109813366,35542.07606005409,35405.22815468563,1.0048338185701429,0.8,4289.552046633018,4273.035954225843,1.0048338185701429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4702.7794417549685,4632.441516551485,5.678178121088065,3.515971232046952,-3.8872672641988575,7.403238496245809,3.5890195230728703,3.5,1.0254341494493915,0.6,0.0002334323654385558,0.965986360580328,0.00024165182342566252,198.6502024262333,0.0,0.0,0.0,0.0,8.132601354534013e-05,0.00015210635189321568,0.0005981989944644051,0.09548886113641888,0.09548886113641888,0.09548886113641888,0.0945122984308513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497575.19320483634,592.4496117726859,0.0,0.09548886113641888,0.09548886116303515,0.09548886116303515,0.3831615886229747,0.3831615886229747,0.5,8.176517560398738,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,28327.457217272957,21453.463550282846,0.7573381326016575,1.0021623553900203,0.6096075787688812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273368240708799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8012051369651,260.8012051369651,-12.348794863034868,245.2228108113731,276.379599462586,122806.87407432208,123387.92500969031,-581.0509353682174,0.0,nan,276.379599462586,3.229599462586009,270.14824173230033,-3.0017582676996426,263.91688400210097,-9.233115997899006,257.6855262718155,-15.464473728184487,251.45416854161476,-21.695831458385214,245.2228108113731,-27.92718918862687,1.0,1.0,26022.012520719443,26022.012520719443,275.54901599825894,2.3990159982589603,275.54901599825894,275.54901599825894,77184.91271295711,77301.80910778695,-116.8963948298333,0.0,8546.071908451686,8546.071908451686,0.884931918680328,3952.4318475456234,275.54901599825894,2.3990159982589603,1.0,0.002,0.19647067667174678,0.004604443616581281,0.00030339309776278864,0.0016966069019215225,0.1516965488813943,0.1516965488813943,0.0,-3.156888812860803e-13,0.9897221173937948,0.9897221173937948,0.0,0.09450743785780125,0.0009814233052339034,0.0,0.0,0.0,1599965.9637486176,266.50371308765676,0.0,1.0,1284879.6099285376,2596.62494122957,,,,,,,,,,,,,,,,,,,6.0,15286.24108154393,1594.1034941818,0.3831615886229747,6.173730061729009,3.5890195230728703
1377.0,-29.66910803238977,3.5083450138439853,35.1753205237361,24.462733009737008,4.934176412900692,-26.20877958785914,-39.72918932614846,1.473847968082331,-6.650500493424715,-6.65050049344435,40.28249919555822,41469.69758972777,26665.146176153128,26665.146176153128,68134.8437658809,77197.37639698715,77300.70213872651,26665.146176153128,103965.84831487964,103965.84831487964,103965.84831487964,132286.35359229875,128485.43494714593,3800.918645152822,0.0,90876.2305524406,55148.551744043856,39697.4208982186,28320.505277419114,68017.92617563772,21448.024502317094,1593.9098630555075,0.0,0.877165263908182,2.7134864202976874,0.001494314320929203,1.0,1.0,-6.650500493424715,332409.4710885114,1566749.888375691,4.713313020971382,1566749.888375691,4.713313020971382,0.7573319858603766,0.09544751148999084,3.932888132758293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932888132758293,1.2848436332229616,1.2851435729258394,3.0609858126415377,6485.861628758449,15286.211505785368,6453.497124221006,0.00032412908523977464,23106.741784873862,2356.231922713043,19289.934772324137,1967.0259234625626,0.8348184677837927,0.8348184677837927,35542.944555267764,35405.22815468563,1.0048645109256658,0.8,4289.656864804445,4273.035954225843,1.0048645109256658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4698.960309240404,4632.441516551485,5.674690659488375,3.5083450138439853,-3.8943548816000435,7.402699895444028,3.5841630934810205,3.5,1.0240465981374345,0.6,0.0002334323654385558,0.9661918728157234,0.00024160042327646148,198.65187449681267,0.0,0.0,0.0,0.0,8.130683503251481e-05,0.000152125530406041,0.0005982926932234795,0.09544751150556234,0.09544751150556234,0.09544751150556234,0.09448514716317358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497695.37557954964,592.4100361066115,0.0,0.09544751150556234,0.09544751148999084,0.09544751148999084,0.3830270345996656,0.3830270345996656,0.5,8.147646628034142,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,28320.505277419114,21448.024502317094,0.7573319858603766,1.0017189231841803,0.6096877679369935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734061652678028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79781041938196,260.79781041938196,-12.352189580618017,245.22067360746422,276.3749472313224,122810.3888513334,123377.95291822717,-567.5640668937656,0.0,nan,276.3749472313224,3.2249472313224032,270.1440925065183,-3.0059074934816863,263.9132377817797,-9.236762218220292,257.6823830569722,-15.467616943027792,251.45152833223509,-21.698471667764892,245.22067360746422,-27.929326392535756,1.0,1.0,26022.012520719443,26022.012520719443,275.5446728875893,2.3946728875893086,275.5446728875893,275.5446728875893,77187.67224018967,77300.70213872651,-113.02989853684267,0.0,8546.071908451686,8546.071908451686,0.8849243190218286,3952.5525734220846,275.5446728875893,2.3946728875893086,1.0,0.002,0.1974378101943312,0.00459967448345951,0.00030488392199794846,0.0016951160773806255,0.15244196099897422,0.15244196099897422,0.0,-6.214260876713507e-13,0.9898673783200166,0.9898673783200166,0.0,0.09448037796576689,0.0009671335242239469,0.0,0.0,0.0,1599961.0158001818,266.49949950657526,0.0,1.0,1284893.9820366486,2596.5668332374257,,,,,,,,,,,,,,,,,,,4.0,15286.211505785368,1593.9098630555075,0.3830270345996656,6.173730061729009,3.5841630934810205
1378.0,-29.671212256145783,3.5010279900451193,35.17282425360808,24.459739762265258,4.931240829538405,-26.210966948099827,-39.73122445223851,1.4709954379153203,-6.65458261286858,-6.654582612879749,40.27862448040848,41470.546140068036,26628.04230556487,26628.04230556487,68098.58844563291,77198.84704482049,77300.69269737756,26628.04230556487,103928.73500294243,103928.73500294243,103928.73500294243,132242.75969924717,128456.62292780336,3786.1367714438124,0.0,90877.67386546521,55149.372630320926,39698.112483493656,28314.024696304747,68012.1371797984,21442.935731968333,1593.73467527783,0.0,0.8771577871448839,2.7130731642788537,0.001494314320929203,1.0,1.0,-6.65458261286858,332355.8444824907,1566581.837422144,4.713567892454123,1566581.837422144,4.713567892454123,0.7573255996618116,0.09540676415608254,3.9329746709963804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329746709963804,1.2848569790897546,1.2851569219081518,3.0610213704739815,6485.936971538575,15286.181547164111,6453.429629319216,0.00032410852633523276,23106.600338832654,2356.2174992308946,19289.73302554593,1967.0053510164971,0.834814846956428,0.834814846956428,35543.57021598864,35405.22815468563,1.0048866217005865,0.8,4289.732375425187,4273.035954225843,1.0048866217005865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4695.2040156868925,4632.441516551485,5.6713280651063,3.5010279900451193,-3.90123074004952,7.402258730094639,3.5793891363765367,3.5,1.0226826103932962,0.6,0.0002334323654385558,0.9664029299924936,0.00024154765904980127,198.65359131164232,0.0,0.0,0.0,0.0,8.128815496076956e-05,0.00015214421047778624,0.0005983793261478754,0.09540676571760753,0.09540676571760753,0.09540676571760753,0.09445956884435362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497814.14697647176,592.3709271334054,0.0,0.09540676571760753,0.09540676415608254,0.09540676415608254,0.3828939094095218,0.3828939094095218,0.5,8.119230720252387,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,28314.024696304747,21442.935731968333,0.7573255996618116,1.001271115265882,0.6097521392459051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734425764701802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.794574758939,260.794574758939,-12.35542524106097,245.2185348423187,276.37061467551945,122823.43633074376,123364.4075857249,-540.9712549811135,0.0,nan,276.37061467551945,3.220614675519471,270.1401987090952,-3.009801290904761,263.90978274231213,-9.240217257687846,257.6793667754778,-15.470633224522203,251.44895080891087,-21.701049191089112,245.2185348423187,-27.931465157681288,1.0,1.0,26022.012520719443,26022.012520719443,275.540589663395,2.390589663395019,275.540589663395,275.540589663395,77192.7055877257,77300.69269737756,-107.98710965186183,0.0,8546.071908451686,8546.071908451686,0.8849188442040223,3952.6395443513625,275.540589663395,2.390589663395019,1.0,0.002,0.1983896869831734,0.004594993076696085,0.0003063512439005104,0.0016936487782797441,0.15317562195025522,0.15317562195025522,0.0,2.218025459480022e-11,0.9900229632613817,0.9900229632613817,0.0,0.09445488736498461,0.0009518767910979244,0.0,0.0,0.0,1599956.2219847168,266.4954173871314,0.0,1.0,1284907.9054169564,2596.5105412954763,,,,,,,,,,,,,,,,,,,5.0,15286.181547164111,1593.73467527783,0.3828939094095218,6.173730061729009,3.5793891363765367
1379.0,-29.673268727749328,3.494005748655776,35.17037316320633,24.454585590306692,4.926072860502575,-26.21333456879346,-39.73342574955893,1.4661387037738076,-6.658843246357151,-6.658843246353229,40.274934950937144,41472.973609250046,26592.66898238127,26592.66898238127,68065.64259163132,77201.9335257926,77301.06311828828,26592.66898238127,103893.73210066956,103893.73210066956,103893.73210066956,132202.09557771953,128430.47317094768,3771.622406771863,0.0,90880.06717574473,55151.107268006526,39698.84434193133,28308.363477049978,68007.20781898132,21438.42667546702,1593.6019721276805,0.0,0.8771486250459135,2.7126418892922186,0.001494314320929203,1.0,1.0,-6.658843246357151,332299.87999991956,1566421.8308496533,4.713880218223469,1566421.8308496533,4.713880218223469,0.7573177691054971,0.09536685049213578,3.933129137463328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933129137463328,1.284879702476613,1.2851796505996604,3.0610874542435367,6486.0769951164275,15286.150422280452,6453.316034505763,0.00032407113774691885,23106.30136959038,2356.187012852542,19289.393483046755,1966.9707273173567,0.834810953709495,0.834810953709495,35544.68698253013,35405.22815468563,1.0049260883382136,0.8,4289.867157315686,4273.035954225843,1.0049260883382136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4691.50915773514,4632.441516551485,5.668254731750129,3.494005748655776,-3.908125524129362,7.402131272785138,3.5746957425536188,3.5,1.0213416407296054,0.6,0.0002334323654385558,0.9666092456055402,0.00024149610248381205,198.6552691946471,0.0,0.0,0.0,0.0,8.126795409835568e-05,0.00015216441134020012,0.0005984822799270964,0.09536685044385088,0.09536685044385088,0.09536685044385088,0.09443570299521027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497931.4925880674,592.3322910112327,0.0,0.09536685044385088,0.09536685049213578,0.09536685049213578,0.3827623336900162,0.3827623336900162,0.5,8.091296295705927,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,28308.363477049978,21438.42667546702,0.7573177691054971,1.0008592438143546,0.6098320301524661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734775127319402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79127063298307,260.79127063298307,-12.358729367016906,245.2163827531202,276.36615851281044,122811.47823120678,123363.89624367408,-552.4180124672954,0.0,nan,276.36615851281044,3.216158512810466,270.13620336103816,-3.0137966389618214,263.9062482089653,-9.243751791034697,257.67629305692907,-15.473706943070908,251.44633790503553,-21.703662094964443,245.2163827531202,-27.933617246879777,1.0,1.0,26022.012520719443,26022.012520719443,275.53637237391797,2.386372373917993,275.53637237391797,275.53637237391797,77191.60773471456,77301.06311828828,-109.45538357371697,0.0,8546.071908451686,8546.071908451686,0.8849090718769838,3952.7947831506444,275.53637237391797,2.386372373917993,1.0,0.002,0.19932547756767133,0.004590350020936824,0.00030779358845318055,0.00169220641045617,0.15389679422659028,0.15389679422659028,0.0,-1.0906492722839722e-12,0.990187464724554,0.990187464724554,0.0,0.09443105990757351,0.0009357905845622681,0.0,0.0,0.0,1599951.2182797263,266.4911567536428,0.0,1.0,1284922.4373354989,2596.4517909299943,,,,,,,,,,,,,,,,,,,7.0,15286.150422280452,1593.6019721276805,0.3827623336900162,6.173730061729009,3.5746957425536188
1380.0,-29.6753350881776,3.4872800180095034,35.16795573177554,24.450761905778222,4.9222765317488975,-26.215573926196893,-39.7355062426999,1.4625153711374592,-6.6625500256170085,-6.662550025556474,40.27100350548666,41474.42891856998,26557.087684982027,26557.087684982027,68031.51660355201,77204.03241168473,77298.36461403774,26557.087684982027,103855.45229901976,103855.45229901976,103855.45229901976,132156.5403715412,128399.24794551516,3757.2924260260284,0.0,90881.87313746265,55152.26964976119,39699.5594307794,28301.088072521434,68000.64750330083,21432.79782548658,1593.3788251130256,0.0,0.8771434155644245,2.712266721253719,0.001494314320929203,1.0,1.0,-6.6625500256170085,332251.1965570951,1566251.34651744,4.714057805502261,1566251.34651744,4.714057805502261,0.7573135623112834,0.09532674803777605,3.9332415689138194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332415689138194,1.2848966556244092,1.285196607705076,3.0611345680578634,6486.176823635483,15286.120183890791,6453.2311405651135,0.00032404420840835644,23106.100031013364,2356.166482031414,19289.13972937705,1966.9448516442467,0.8348072458565863,0.8348072458565863,35545.499837466,35405.22815468563,1.0049548149052292,0.8,4289.9652602950355,4273.035954225843,1.0049548149052292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4687.872812369693,4632.441516551485,5.665061478397399,3.4872800180095034,-3.914506407605713,7.401786425615216,3.570079079717909,3.5,1.0200225942051169,0.6,0.0002334323654385558,0.9668166011763331,0.00024144430821164726,198.6569551745304,0.0,0.0,0.0,0.0,8.124886609724143e-05,0.00015218349934131435,0.0005985744657120265,0.09532674801462084,0.09532674801462084,0.09532674801462084,0.09440885979093533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498045.7436247921,592.2946533125225,0.0,0.09532674801462084,0.09532674803777605,0.09532674803777605,0.3826324178613133,0.3826324178613133,0.5,8.063759648520088,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,-6.053824108676054e-11,28301.088072521434,21432.79782548658,0.7573135623112834,1.0004539530340455,0.6099122646818439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735110427078424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7880342855074,260.7880342855074,-12.361965714492555,245.21423052398683,276.36183804699664,122814.50816971395,123355.5942836989,-541.0861139849227,0.0,nan,276.36183804699664,3.211838046996661,270.13231654253383,-3.0176834574661484,263.9027950378197,-9.247204962180263,257.6732735331368,-15.47672646686317,251.4437520285707,-21.706247971429264,245.21423052398683,-27.93576947601315,1.0,1.0,26022.012520719443,26022.012520719443,275.53234983511436,2.3823498351143826,275.53234983511436,275.53234983511436,77193.8893999396,77298.36461403774,-104.47521409814362,0.0,8546.071908451686,8546.071908451686,0.8849019588577889,3952.9077767583885,275.53234983511436,2.3823498351143826,1.0,0.002,0.20024785743056228,0.004585858418489855,0.0003092155511880435,0.0016907844482904099,0.15460777559402175,0.15460777559402175,0.0,-5.21546781456772e-13,0.9903240183676574,0.9903240183676574,0.0,0.09440436817469157,0.0009223798630844742,0.0,0.0,0.0,1599946.864813575,266.48744997438297,0.0,1.0,1284935.0799170034,2596.4006804359856,,,,,,,,,,,,,,,,,,,6.0,15286.120183890791,1593.3788251130256,0.3826324178613133,6.173730061729009,3.570079079717909
1381.0,-29.677414825464343,3.4808387583842286,35.165578731868074,24.44712876984852,4.918677979166393,-26.21780554499747,-39.73758184639735,1.4590686984168393,-6.666344140804313,-6.666344140815731,40.26733470929942,41475.74957618298,26522.95114592273,26522.95114592273,67998.70072210571,77205.98746566317,77297.5428316401,26522.95114592273,103820.49397756282,103820.49397756282,103820.49397756282,132115.41481321046,128372.1970272493,3743.21778596116,0.0,90883.59831995088,55153.36042935321,39700.264322886294,28294.92083564765,67995.18515853395,21427.96156514317,1593.209700081045,0.0,0.8771367226687712,2.7118827562715158,0.001494314320929203,1.0,1.0,-6.666344140804313,332201.371883856,1566092.2644312633,4.714285963210288,1566092.2644312633,4.714285963210288,0.7573077051393242,0.09528749117084527,3.933348136197531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933348136197531,1.2849127826164009,1.2852127384618255,3.0611790850023763,6486.271149699019,15286.089678845952,6453.149977418942,0.0003240186958217664,23105.912615151934,2356.147370932167,19288.89712730171,1966.9201131172938,0.8348035175486996,0.8348035175486996,35546.27029146155,35405.22815468563,1.004982043160347,0.8,4290.058245930086,4273.035954225843,1.004982043160347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4684.2958681743285,4632.441516551485,5.662099895551616,3.4808387583842286,-3.92084372918489,7.4016824875691185,3.565540160554043,3.5,1.018725760158298,0.6,0.0002334323654385558,0.9670253475455305,0.0002413921889752379,198.65865209772466,0.0,0.0,0.0,0.0,8.12298270854157e-05,0.0001522025383531401,0.0005986655705558569,0.09528749122363592,0.09528749122363592,0.09528749122363592,0.09438475514256385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498159.07473577897,592.2573269164043,0.0,0.09528749122363592,0.09528749117084527,0.09528749117084527,0.3825038308882701,0.3825038308882701,0.5,8.036677573150802,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,28294.92083564765,21427.96156514317,0.7573077051393242,1.0000517031252076,0.6099806843599342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273543157997433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7848701566613,260.7848701566613,-12.36512984333865,245.21207766776652,276.3576626455308,122818.47665864727,123347.48851078803,-529.0118521407429,0.0,nan,276.3576626455308,3.2076626455308315,270.12854565009013,-3.0214543499098454,263.8994286544452,-9.25057134555476,257.67031165883,-15.479688341170004,251.4411946633055,-21.708805336694468,245.21207766776652,-27.937922332233455,1.0,1.0,26022.012520719443,26022.012520719443,275.5284595607768,2.3784595607768324,275.5284595607768,275.5284595607768,77196.29220838886,77297.5428316401,-101.25062325123872,0.0,8546.071908451686,8546.071908451686,0.8848952168069718,3953.014876878519,275.5284595607768,2.3784595607768324,1.0,0.002,0.201155034766586,0.0045814169024390086,0.00031061396157361143,0.0016893860419634284,0.15530698078680572,0.15530698078680572,0.0,3.5370395848333125e-12,0.990479575843477,0.990479575843477,0.0,0.09438031383808788,0.0009071773327573863,0.0,0.0,0.0,1599942.4085726782,266.48365585919566,0.0,1.0,1284948.0200988501,2596.348368333773,,,,,,,,,,,,,,,,,,,4.0,15286.089678845952,1593.209700081045,0.3825038308882701,6.173730061729009,3.565540160554043
