time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1382.0,-29.679507586208032,3.4746733578205387,35.16324225413647,24.44345613420012,4.9150386398967205,-26.220052963621185,-39.73967110561205,1.4555840166275618,-6.670084996060098,-6.6700849960362225,40.263749404122194,41477.085029079644,26489.84805876334,26489.84805876334,67966.93308784298,77207.9679237346,77296.58769759945,26489.84805876334,103786.43575636279,103786.43575636279,103786.43575636279,132075.38033182366,128345.9945630371,3729.3857687865616,0.0,90885.34150556664,55154.45860821417,39700.9809970583,28288.94457546087,67989.92557251918,21423.269060563973,1593.0476864175596,0.0,0.8771300006707401,2.711504223233809,0.001494314320929203,1.0,1.0,-6.670084996060098,332152.2523757752,1565936.8143825338,4.714515115227748,1565936.8143825338,4.714515115227748,0.7573018146158588,0.09524878837311647,3.9334557426019012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334557426019012,1.2849290878644912,1.2852290475162866,3.061223984849757,6486.366287087784,15286.058836939368,6453.068066391018,0.0003239929586891588,23105.723682414646,2356.1281051546293,19288.652289757756,1966.8951466359824,0.834799747234838,0.834799747234838,35547.04825379557,35405.22815468563,1.0050095369138556,0.8,4290.152137742046,4273.035954225843,1.0050095369138556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4680.775940792641,4632.441516551485,5.659285638499833,3.4746733578205387,-3.9270386248564306,7.40171198267697,3.5610758472637674,3.5,1.0174502420753622,0.6,0.0002334323654385558,0.9672354501794849,0.00024133975382647417,198.66035967643114,0.0,0.0,0.0,0.0,8.121066697981084e-05,0.00015222169845874496,0.0005987573139511653,0.09524878839859485,0.09524878839859485,0.09524878839859485,0.09436126081895455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498270.60762193153,592.2205907918352,0.0,0.09524878839859485,0.09524878837311647,0.09524878837311647,0.38237680427796583,0.38237680427796583,0.5,8.010051745777053,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,28288.94457546087,21423.269060563973,0.7573018146158588,0.9996618251236108,0.6100475133604831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735739159508639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7817602239415,260.7817602239415,-12.368239776058488,245.2099216781716,276.35359876970256,122820.87200017202,123340.82277687147,-519.9507766994408,0.0,nan,276.35359876970256,3.2035987697025803,270.124863351463,-3.025136648537,263.89612793311704,-9.253872066882934,257.66739251473507,-15.482607485264907,251.43865709645922,-21.711342903540753,245.2099216781716,-27.940078321828366,1.0,1.0,26022.012520719443,26022.012520719443,275.52460694262584,2.37460694262586,275.52460694262584,275.52460694262584,77198.43977909061,77296.58769759945,-98.14791850883921,0.0,8546.071908451686,8546.071908451686,0.8848884089854784,3953.1230213149106,275.52460694262584,2.37460694262586,1.0,0.002,0.20204692966012652,0.004577049562936885,0.0003119887860901717,0.0016880112142886536,0.15599439304508586,0.15599439304508586,0.0,3.788254432368632e-13,0.9906361549705852,0.9906361549705852,0.0,0.09435689347955108,0.0008918948935653874,0.0,0.0,0.0,1599938.014686109,266.4799150039399,0.0,1.0,1284960.7783621615,2596.296793151197,,,,,,,,,,,,,,,,,,,5.0,15286.058836939368,1593.0476864175596,0.38237680427796583,6.173730061729009,3.5610758472637674
1383.0,-29.681597108650354,3.468777895871172,35.16094592478611,24.439830367360287,4.91144145617288,-26.22229325216045,-39.74175554523242,1.4521376026353512,-6.67366035012418,-6.673660350090836,40.260234381091095,41478.386738301204,26457.45581756652,26457.45581756652,67935.84255586773,77209.91677901901,77295.72400840062,26457.45581756652,103753.17982596713,103753.17982596713,103753.17982596713,132036.1948718613,128320.40155105312,3715.7933208081977,0.0,90887.05953232422,55155.529503279125,39701.700032272325,28283.015045894175,67984.7150781665,21418.624081991453,1592.8832325445276,0.0,0.8771239137891264,2.7111424760830767,0.001494314320929203,1.0,1.0,-6.67366035012418,332105.31132666196,1565784.42291392,4.714722618133016,1565784.42291392,4.714722618133016,0.7572963507333275,0.09521056424640206,3.933560791161997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933560791161997,1.2849452144599578,1.2852451778764185,3.061267318556621,6486.4581060127275,15286.027664804955,6452.988319476644,0.0003239680695088805,23105.543388710572,2356.1097203133154,19288.41392089403,1966.8708397764813,0.834795944696042,0.834795944696042,35547.8077195695,35405.22815468563,1.0050363771306128,0.8,4290.2437972151565,4273.035954225843,1.0050363771306128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4677.311439773231,4632.441516551485,5.656552093706476,3.468777895871172,-3.9330116827185586,7.401789578589731,3.556684016024361,3.5,1.0161954331498175,0.6,0.0002334323654385558,0.967445276836298,0.00024128741028321235,198.66206464214747,0.0,0.0,0.0,0.0,8.119155523693925e-05,0.00015224081020161656,0.0005988484818238143,0.0952105648477377,0.0952105648477377,0.0952105648477377,0.09433827740282379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498380.27318664314,592.1844670808915,0.0,0.0952105648477377,0.09521056424640206,0.09521056424640206,0.38225134908033537,0.38225134908033537,0.5,7.983883131362264,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,28283.015045894175,21418.624081991453,0.7572963507333275,0.9992811248492757,0.6101134157966357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273603357562726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7786987602772,260.7786987602772,-12.371301239722754,245.207764067523,276.34963345302714,122822.84670984706,123334.69393380305,-511.8472239559799,0.0,nan,276.34963345302714,3.199633453027161,270.12125957597334,-3.028740424026637,263.8928856988447,-9.257114301155298,257.66451182168606,-15.485488178313915,251.4361379446094,-21.713862055390564,245.207764067523,-27.94223593247699,1.0,1.0,26022.012520719443,26022.012520719443,275.52093052585985,2.370930525859876,275.52093052585985,275.52093052585985,77200.09883371508,77295.72400840062,-95.62517468554142,0.0,8546.071908451686,8546.071908451686,0.8848817629593578,3953.2285951178073,275.52093052585985,2.370930525859876,1.0,0.002,0.20292348845690805,0.004572777609268028,0.0003133400151061472,0.0016866607428807105,0.1566700075530736,0.1566700075530736,0.0,7.579868577418936e-10,0.9907934706305819,0.9907934706305819,0.0,0.09433400539038869,0.000876558856013372,0.0,0.0,0.0,1599933.8150060615,266.4763396498758,0.0,1.0,1284972.9719291641,2596.2475021356,,,,,,,,,,,,,,,,,,,3.0,15286.027664804955,1592.8832325445276,0.38225134908033537,6.173730061729009,3.556684016024361
1384.0,-29.68369451031263,3.4631456078487677,35.158689359380794,24.436393507663183,4.908046166782817,-26.224520442603914,-39.74382294164968,1.4488720991717265,-6.677118709548381,-6.677118709531434,40.25678856850539,41479.539870711254,26425.87456595849,26425.87456595849,67905.41443666974,77211.72451595964,77294.7925351243,26425.87456595849,103720.6671010828,103720.6671010828,103720.6671010828,131997.8436132031,128295.4024997671,3702.441113435999,0.0,90888.70344027558,55156.51879541332,39702.427383180286,28277.176512120284,67979.60389530056,21414.054971560894,1592.7196655191678,0.0,0.8771182010502864,2.7107926024825395,0.001494314320929203,1.0,1.0,-6.677118709548381,332059.9112696142,1565635.042896311,4.714917368104404,1565635.042896311,4.714917368104404,0.7572911306184446,0.09517284540851635,3.9336612566058458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336612566058458,1.2849604949052718,1.2852604618888688,3.061309100320503,6486.546636556719,15285.99648778582,6452.910874012907,0.0003239440316237278,23105.371182545285,2356.0921601714435,19288.182431220266,1966.847234399134,0.8347921476280513,0.8347921476280513,35548.53404715892,35405.22815468563,1.0050620463476587,0.8,4290.331457260463,4273.035954225843,1.0050620463476587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4673.9013998620485,4632.441516551485,5.653922131677501,3.4631456078487677,-3.9388006549893877,7.401946262838155,3.552363340599337,3.5,1.0149609544569533,0.6,0.0002334323654385558,0.9676559440967487,0.00024123487987918218,198.66377606641942,0.0,0.0,0.0,0.0,8.117260386611663e-05,0.00015225976157243917,0.0005989383250375475,0.09517284538959585,0.09517284538959585,0.09517284538959585,0.09431580275577582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498488.0653632267,592.1489578773073,0.0,0.09517284538959585,0.09517284540851635,0.09517284540851635,0.38212747350964155,0.38212747350964155,0.5,7.958171849921906,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,28277.176512120284,21414.054971560894,0.7572911306184446,0.9989086512074257,0.6101762513149733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736315109848235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77569459081514,260.77569459081514,-12.374305409184842,245.20560560498092,276.34578357664606,122826.1618532444,123328.43003774024,-502.26818449582447,0.0,nan,276.34578357664606,3.195783576646079,270.1177479823507,-3.0322520176492844,263.88971238799616,-9.260287612003822,257.6616767936151,-15.488323206384905,251.43364119930203,-21.716358800697947,245.20560560498092,-27.94439439501906,1.0,1.0,26022.012520719443,26022.012520719443,275.51736317210157,2.367363172101591,275.51736317210157,275.51736317210157,77201.9725225932,77294.7925351243,-92.82001253109775,0.0,8546.071908451686,8546.071908451686,0.8848754068628485,3953.329562888875,275.51736317210157,2.367363172101591,1.0,0.002,0.2037847222627618,0.004568586527368218,0.0003146676363201751,0.0016853323624634378,0.15733381816008754,0.15733381816008754,0.0,-1.2163872339931991e-12,0.9909508452367104,0.9909508452367104,0.0,0.09431161160115205,0.0008612338073643006,0.0,0.0,0.0,1599929.7525774273,266.4728812904516,0.0,1.0,1284984.7662582702,2596.1998262800685,,,,,,,,,,,,,,,,,,,5.0,15285.99648778582,1592.7196655191678,0.38212747350964155,6.173730061729009,3.552363340599337
1385.0,-29.685797427481727,3.4577691878621466,35.1564729513795,24.433029814995848,4.904725271970704,-26.226745157531802,-39.745893760677404,1.4456730021252937,-6.6804968096485595,-6.680496809737201,40.253433649237,41480.65829109507,26395.170401488245,26395.170401488245,67875.82869258331,77213.47748136705,77294.00838115552,26395.170401488245,103689.17878264376,103689.17878264376,103689.17878264376,131960.7252835069,128271.39197762,3689.333305886897,0.0,90890.31531944005,55157.4961295815,39703.132433176164,28271.546500863136,67974.6789340393,21409.64383354732,1592.5634197584059,0.0,0.8771125786305487,2.7104508829472342,0.001494314320929203,1.0,1.0,-6.6804968096485595,332015.5695377581,1565489.6135559843,4.715109040625731,1565489.6135559843,4.715109040625731,0.757285910514081,0.09513568390448411,3.9337591864716215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337591864716215,1.2849754649639005,1.2852754354421756,3.0613496473118533,6486.632550765885,15285.965083268897,6452.835149956221,0.0003239206632172299,23105.205736033873,2356.0752893224367,19287.956086947383,1966.8241537066565,0.8347883289724066,0.8347883289724066,35549.24203989628,35405.22815468563,1.0050870677170332,0.8,4290.416904483366,4273.035954225843,1.0050870677170332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4670.544643739983,4632.441516551485,5.651411647861277,3.4577691878621466,-3.944434982054101,7.4022041699162475,3.548112230205697,3.5,1.013746351487342,0.6,0.0002334323654385558,0.9678672150309958,0.00024118222191365387,198.66549202080265,0.0,0.0,0.0,0.0,8.115362522034143e-05,0.00015227874021821435,0.0005990278932377263,0.09513568386605742,0.09513568386605742,0.09513568386605742,0.09429405775905549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498594.064206672,592.1140381807381,0.0,0.09513568386605742,0.09513568390448411,0.09513568390448411,0.38200518240149844,0.38200518240149844,0.5,7.9329230585240955,8.86188900039997e-11,8.86188900039997e-11,8.86188900039997e-11,8.86188900039997e-11,8.86188900039997e-11,8.86188900039997e-11,28271.546500863136,21409.64383354732,0.757285910514081,0.9985457784721291,0.6102369138270843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736584084093148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7727435601664,260.7727435601664,-12.377256439833559,245.20344616907343,276.34204095125614,122829.33438587261,123322.71827291879,-493.3838870461621,0.0,nan,276.34204095125614,3.1920409512561605,270.11432199485125,-3.035678005148725,263.8866030383976,-9.263396961602382,257.6588840819204,-15.491115918079572,251.43116512549963,-21.718834874500345,245.20344616907343,-27.946553830926547,1.0,1.0,26022.012520719443,26022.012520719443,275.51389331582624,2.3638933158262603,275.51389331582624,275.51389331582624,77203.72531634363,77294.00838115552,-90.28306481189793,0.0,8546.071908451686,8546.071908451686,0.8848692111582063,3953.4279824039795,275.51389331582624,2.3638933158262603,1.0,0.002,0.20463045824990936,0.004564476928973786,0.0003159713604895705,0.001684028635691997,0.15798568024478524,0.15798568024478524,0.0,-3.818432549318462e-12,0.9911102127153179,0.9911102127153179,0.0,0.09428994791139049,0.0008457359930936231,0.0,0.0,0.0,1599925.7842629505,266.4695031903514,0.0,1.0,1284996.2866506889,2596.1532589744606,,,,,,,,,,,,,,,,,,,5.0,15285.965083268897,1592.5634197584059,0.38200518240149844,6.173730061729009,3.548112230205697
1386.0,-29.687905946352892,3.4526418315476852,35.15429631766997,24.429653479624562,4.901388950245868,-26.228976456640552,-39.74796932945026,1.4424594615564486,-6.683782694424849,-6.683782694402344,40.250148007656556,41481.77192681845,26365.282763382773,26365.282763382773,67847.05469020123,77215.23801102997,77293.13553631857,26365.282763382773,103658.41829970134,103658.41829970134,103658.41829970134,131924.44178326937,128247.97429171664,3676.4674915527225,0.0,90891.93024342165,55158.464163254714,39703.85120018548,28266.02348356803,67969.87468375351,21405.318496810713,1592.409411804137,0.0,0.8771071947135249,2.7101185243088692,0.001494314320929203,1.0,1.0,-6.683782694424849,331972.4427119121,1565347.1971688806,4.715292583870582,1565347.1971688806,4.715292583870582,0.7572808573252028,0.09509904666781681,3.933856941712607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933856941712607,1.2849905029616473,1.2852904769504605,3.0613898956030026,6486.717832065167,15285.933498344599,6452.759773088338,0.0003238974508878779,23105.042097400674,2356.0586028257026,19287.730780445057,1966.8011788373256,0.8347844898588146,0.8347844898588146,35549.94876665245,35405.22815468563,1.005112044469259,0.8,4290.502198915751,4273.035954225843,1.005112044469259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4667.239852717489,4632.441516551485,5.649009606401877,3.4526418315476852,-3.94990850117832,7.402550332726005,3.543928919522814,3.5,1.0125511198636612,0.6,0.0002334323654385558,0.9680790987058076,0.00024112943431029931,198.6672125758673,0.0,0.0,0.0,0.0,8.113460716016587e-05,0.00015229775827838992,0.0005991175936107128,0.09509904664142094,0.09509904664142094,0.09509904664142094,0.09427279910463224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498698.16992806544,592.079739771907,0.0,0.09509904664142094,0.09509904666781681,0.09509904666781681,0.3818845007888455,0.3818845007888455,0.5,7.9081356296261305,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,28266.02348356803,21405.318496810713,0.7572808573252028,0.9981930230984869,0.6102964308794528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736840846216466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7698340950507,260.7698340950507,-12.380165904949251,245.20128482897968,276.3383833611313,122831.49880767045,123317.93334114384,-486.4345334733972,0.0,nan,276.3383833611313,3.1883833611313435,270.11096365471604,-3.0390363452839324,263.88354394827,-9.26645605172996,257.65612424180205,-15.49387575819793,251.42870453540502,-21.72129546459496,245.20128482897968,-27.948715171020297,1.0,1.0,26022.012520719443,26022.012520719443,275.5105052971226,2.360505297122643,275.5105052971226,275.5105052971226,77205.14510797375,77293.13553631857,-87.9904283448268,0.0,8546.071908451686,8546.071908451686,0.8848630264766355,3953.52622642117,275.5105052971226,2.360505297122643,1.0,0.002,0.2054607342568372,0.004560448568041801,0.0003172512549700227,0.0016827487435348433,0.15862562748501136,0.15862562748501136,0.0,-1.4951338778157464e-12,0.9912693550798259,0.9912693550798259,0.0,0.09426877065911304,0.0008302760087037705,0.0,0.0,0.0,1599921.924119963,266.4662173055751,0.0,1.0,1285007.4923494314,2596.1079648725795,,,,,,,,,,,,,,,,,,,6.0,15285.933498344599,1592.409411804137,0.3818845007888455,6.173730061729009,3.543928919522814
1387.0,-29.690025478258406,3.4477570344431525,35.1521584994286,24.426562268659495,4.898347573551861,-26.23118817302918,-39.750023175124056,1.4395102680519558,-6.686973153429847,-6.686973153495448,40.2469142713903,41482.66018983887,26336.175646161653,26336.175646161653,67818.83583600052,77216.78563212324,77291.97217231483,26336.175646161653,103628.14781847649,103628.14781847649,103628.14781847649,131888.68057582623,128224.84137590801,3663.8391999182254,0.0,90893.42238115957,55159.29693780489,39704.58382594965,28260.53275734976,67965.11658329942,21401.02544718553,1592.2540453685315,0.0,0.8771021334392907,2.7097958485371354,0.001494314320929203,1.0,1.0,-6.686973153429847,331930.5725513573,1565207.0401797725,4.7154651291953495,1565207.0401797725,4.7154651291953495,0.7572760793626487,0.09506290422112364,3.933945825661828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933945825661828,1.2850043042377446,1.2853042814483902,3.0614261856464493,6486.794726312545,15285.901731102296,6452.690208568177,0.00032387640869267276,23104.899357852268,2356.044047442528,19287.52284743904,1966.7799755715805,0.8347806475462581,0.8347806475462581,35550.59135488041,35405.22815468563,1.0051347545802887,0.8,4290.579752507267,4273.035954225843,1.0051347545802887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4663.985814451357,4632.441516551485,5.646710066003851,3.4477570344431525,-3.95522128981626,7.402978324259413,3.5398117823477215,3.5,1.011374794956492,0.6,0.0002334323654385558,0.9682921395069983,0.0002410763817182352,198.66894214762328,0.0,0.0,0.0,0.0,8.111579220032484e-05,0.00015231657323823097,0.0005992051474696528,0.09506290423943746,0.09506290423943746,0.09506290423943746,0.0942518339856993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498800.32713864266,592.0460800930576,0.0,0.09506290423943746,0.09506290422112364,0.09506290422112364,0.38176542855544054,0.38176542855544054,0.5,7.883803521988081,6.559730536537245e-11,6.559730536537245e-11,6.559730536537245e-11,6.559730536537245e-11,6.559730536537245e-11,6.559730536537245e-11,28260.53275734976,21401.02544718553,0.7572760793626487,0.9978477084326103,0.6103522258951308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737085720205015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76698445008606,260.76698445008606,-12.383015549913921,245.19912270998543,276.33484619019674,122836.00015065532,123312.43333188265,-476.43318122731085,0.0,nan,276.33484619019674,3.1848461901967653,270.1077014941806,-3.0422985058193603,263.8805567981297,-9.269443201870274,257.6534121020129,-15.49658789798707,251.42626740601105,-21.723732593988927,245.19912270998543,-27.950877290014546,1.0,1.0,26022.012520719443,26022.012520719443,275.5071787095232,2.3571787095232253,275.5071787095232,275.5071787095232,77207.22230429084,77291.97217231483,-84.74986802398053,0.0,8546.071908451686,8546.071908451686,0.884857403033586,3953.615554790137,275.5071787095232,2.3571787095232253,1.0,0.002,0.20627575200293222,0.004556501058371209,0.00031850763454126306,0.0016814923657158302,0.15925381727063154,0.15925381727063154,0.0,2.570929580336667e-13,0.9914265427422111,0.9914265427422111,0.0,0.09424788647498256,0.0008150177461410843,0.0,0.0,0.0,1599918.1759331215,266.46302684657013,0.0,1.0,1285018.3724238258,2596.063988058858,,,,,,,,,,,,,,,,,,,5.0,15285.901731102296,1592.2540453685315,0.38176542855544054,6.173730061729009,3.5398117823477215
1388.0,-29.69213859604963,3.443108130402683,35.150060556028855,24.423314385954313,4.895139185905684,-26.23341081781333,-39.75208994289858,1.4364114086728097,-6.690086266875994,-6.690086266885127,40.2437887342254,41483.668246624744,26307.868490924862,26307.868490924862,67791.53673754961,77218.45229642297,77291.28048542996,26307.868490924862,103599.14897635483,103599.14897635483,103599.14897635483,131854.47804559756,128203.02119111396,3651.4568544835874,0.0,90894.97880569611,55160.194759865655,39705.31560647828,28255.329069242733,67960.644675721,21396.946523451013,1592.1098008726715,0.0,0.8770970803713733,2.709481024568769,0.001494314320929203,1.0,1.0,-6.690086266875994,331889.7214412832,1565071.581781826,4.715637396015933,1565071.581781826,4.715637396015933,0.7572711848803986,0.09502734908037484,3.9340386924059696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340386924059696,1.285018806221364,1.285318786817418,3.061463904932354,6486.874648953187,15285.869672948244,6452.618358665769,0.00032385456815201073,23104.74957482098,2356.028773823985,19287.308083272546,1966.7580757213266,0.8347767640074926,0.8347767640074925,35551.262733699376,35405.22815468563,1.0051584823071609,0.8,4290.66078081811,4273.035954225843,1.0051584823071609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4660.781375837248,4632.441516551485,5.644518884175081,3.443108130402683,-3.9603889864022754,7.403497116804958,3.5357592716071,3.5,1.0102169347448857,0.6,0.0002334323654385558,0.9685045859540609,0.00024102350037775476,198.67066651533844,0.0,0.0,0.0,0.0,8.109686293466941e-05,0.0001523355025038864,0.0005992937610773955,0.09502734907050696,0.09502734907050696,0.09502734907050696,0.09423180351816633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498900.7585256455,592.0129891013523,0.0,0.09502734907050696,0.09502734908037484,0.09502734908037484,0.3816479458727168,0.3816479458727168,0.5,7.859937157507903,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,28255.329069242733,21396.946523451013,0.7572711848803986,0.9975116784283271,0.6104072208933123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27373190158004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76416914917,260.76416914917,-12.385830850829961,245.19695954327327,276.33137875505736,122837.87916002797,123308.57034807485,-470.69118804692664,0.0,nan,276.33137875505736,3.1813787550573807,270.10449491273675,-3.0455050872632228,263.8776110703772,-9.272388929622764,257.65072722796884,-15.499272772031134,251.42384338560652,-21.72615661439346,245.19695954327327,-27.95304045672671,1.0,1.0,26022.012520719443,26022.012520719443,275.50398465989844,2.353984659898458,275.50398465989844,275.50398465989844,77208.3438981283,77291.28048542996,-82.93658730166499,0.0,8546.071908451686,8546.071908451686,0.884851527588123,3953.7088858679995,275.50398465989844,2.353984659898458,1.0,0.002,0.20707516582424698,0.004552632737042706,0.0003197399547999859,0.0016802600458817479,0.15986997739999295,0.15986997739999295,0.0,6.817337493136844e-13,0.9915875395063014,0.9915875395063014,0.0,0.09422793526041529,0.0007994138199595586,0.0,0.0,0.0,1599914.5184733626,266.459913733124,0.0,1.0,1285028.9885467503,2596.0210791661752,,,,,,,,,,,,,,,,,,,7.0,15285.869672948244,1592.1098008726715,0.3816479458727168,6.173730061729009,3.5357592716071
1389.0,-29.694256740905082,3.438689957305017,35.148000947808086,24.42031429326164,4.892190950709017,-26.235611971744184,-39.754138445109106,1.4335461822738245,-6.6930616901029225,-6.693061690059368,40.240698549869975,41484.50990250716,26280.180776079018,26280.180776079018,67764.69067858618,77219.93514072662,77290.26232924138,26280.180776079018,103570.44310532039,103570.44310532039,103570.44310532039,131820.49500212865,128181.1853365203,3639.3096656083453,0.0,90896.43237618242,55161.00714083255,39706.028039277626,28250.051896808265,67956.0799360859,21392.8267265413,1591.9581629636923,0.0,0.8770926445752589,2.7091801519827303,0.001494314320929203,1.0,1.0,-6.6930616901029225,331850.68083336146,1564937.6642574265,4.7157886201332175,1564937.6642574265,4.7157886201332175,0.757266811568523,0.09499224801268585,3.934124690054343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934124690054343,1.2850322151450162,1.28533219887131,3.061498882041939,6486.948761251259,15285.837672639218,6452.5506233954375,0.0003238342369811539,23104.61399608736,2356.014948640704,19287.105618016678,1966.7374300109293,0.8347728995291955,0.8347728995291955,35551.88444966054,35405.22815468563,1.0051804549598164,0.8,4290.735815348144,4273.035954225843,1.0051804549598164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4657.625333443508,4632.441516551485,5.642399054165521,3.438689957305017,-3.965369546116336,7.404059503421353,3.5317697806122967,3.5,1.009077080174942,0.6,0.0002334323654385558,0.968717588271564,0.00024097050395777153,198.67239501533015,0.0,0.0,0.0,0.0,8.107810499053901e-05,0.00015235426044801678,0.0005993806576635127,0.09499224799673547,0.09499224799673547,0.09499224799673547,0.09421188918369398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498999.1591267777,591.9805632854606,0.0,0.09499224799673547,0.09499224801268585,0.09499224801268585,0.3815320988639152,0.3815320988639152,0.5,7.836526392186476,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,-4.354205884737894e-11,28250.051896808265,21392.8267265413,0.757266811568523,0.9971836330512337,0.6104606084036073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737541050539274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7614051411293,260.7614051411293,-12.388594858870704,245.19479701608398,276.3280132661658,122841.90355910717,123304.01906987009,-462.11551076292193,0.0,nan,276.3280132661658,3.178013266165806,270.1013700161647,-3.0486299838352693,263.87472676618034,-9.275273233819632,257.6480835161073,-15.501916483892671,251.42144026607332,-21.72855973392666,245.19479701608398,-27.955202983915996,1.0,1.0,26022.012520719443,26022.012520719443,275.50089009939427,2.3508900993942916,275.50089009939427,275.50089009939427,77209.88740184494,77290.26232924138,-80.37492739643494,0.0,8546.071908451686,8546.071908451686,0.8848460867131029,3953.795313504615,275.50089009939427,2.3508900993942916,1.0,0.002,0.20785930511348774,0.004548852304305602,0.00032094876516651895,0.001679051234231669,0.16047438258325947,0.16047438258325947,0.0,-6.018120030093499e-13,0.9917452286240146,0.9917452286240146,0.0,0.09420810872285022,0.0007841392898356255,0.0,0.0,0.0,1599911.0226511399,266.45693830989705,0.0,1.0,1285039.1349542066,2595.9800697582464,,,,,,,,,,,,,,,,,,,6.0,15285.837672639218,1591.9581629636923,0.3815320988639152,6.173730061729009,3.5317697806122967
1390.0,-29.696383873602176,3.434495963565556,35.14598034901821,24.417486693151318,4.889418516974401,-26.237803634533467,-39.75617423476649,1.430838277731786,-6.695973197552689,-6.69597319755096,40.23770449441667,41485.20151169249,26253.27924149857,26253.27924149857,67738.48075319106,77221.28805347352,77289.5512868587,26253.27924149857,103542.83052835727,103542.83052835727,103542.83052835727,131787.85577046068,128160.45019318062,3627.4055772800652,0.0,90897.80835380725,55161.72181133851,39706.76282496527,28245.025242103417,67951.78806706869,21388.89380992366,1591.8162759893164,0.0,0.8770881898467701,2.708885768056348,0.001494314320929203,1.0,1.0,-6.695973197552689,331812.4823609408,1564807.9208739148,4.7159404906646625,1564807.9208739148,4.7159404906646625,0.7572623365207806,0.09495772390403967,3.9342047266894062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342047266894062,1.285044888078036,1.2853448747627565,3.0615309731114206,6487.016758376668,15285.805501184079,6452.487108749106,0.0003238154869760905,23104.493708007118,2356.002682670139,19286.915768488394,1966.7180707467276,0.8347690285809769,0.8347690285809769,35552.46306831385,35405.22815468563,1.0052009045559995,0.8,4290.805648489696,4273.035954225843,1.0052009045559995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4654.516831044429,4632.441516551485,5.640387648057465,3.434495963565556,-3.9702191104635354,7.404715074029092,3.5278421452785054,3.5,1.0079548986510016,0.6,0.0002334323654385558,0.9689315452731035,0.00024091729346345145,198.67413088006765,0.0,0.0,0.0,0.0,8.105946742767211e-05,0.00015237289801088368,0.0005994661755737814,0.09495772392426635,0.09495772392426635,0.09495772392426635,0.09419277762020653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499095.7910805399,591.9487198783763,0.0,0.09495772392426635,0.09495772390403967,0.09495772390403967,0.3814178512920789,0.3814178512920789,0.5,7.8135780028921715,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,28245.025242103417,21388.89380992366,0.7572623365207806,0.9968609021197928,0.6105093433412883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737752070192516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75869826486957,260.75869826486957,-12.391301735130412,245.1926350578759,276.3247614718568,122846.88702658347,123299.45065302248,-452.56362643899604,0.0,nan,276.3247614718568,3.1747614718568116,270.0983361890727,-3.0516638109272662,263.87191090630193,-9.278089093698043,257.64548562345936,-15.504514376540612,251.41906034065067,-21.730939659349303,245.1926350578759,-27.957364942124087,1.0,1.0,26022.012520719443,26022.012520719443,275.49789539082616,2.3478953908261815,275.49789539082616,275.49789539082616,77211.60095124175,77289.5512868587,-77.95033561694436,0.0,8546.071908451686,8546.071908451686,0.8848410229605401,3953.8757503228535,275.49789539082616,2.3478953908261815,1.0,0.002,0.208627955505096,0.004545148201969854,0.0003221336873037119,0.0016778663128676492,0.16106684365185595,0.16106684365185595,0.0,1.7136118912741694e-13,0.9919053410400596,0.9919053410400596,0.0,0.09418907351342429,0.0007686503906153849,0.0,0.0,0.0,1599907.601801811,266.4540268024473,0.0,1.0,1285049.0632397712,2595.939942856434,,,,,,,,,,,,,,,,,,,4.0,15285.805501184079,1591.8162759893164,0.3814178512920789,6.173730061729009,3.5278421452785054
1391.0,-29.69852179154825,3.4305200663303372,35.14399897788487,24.414804309513443,4.886797361870029,-26.239989876044366,-39.758209221158154,1.428265444715466,-6.698809204449276,-6.698809204461583,40.2347947642823,41485.80132743818,26227.10765209577,26227.10765209577,67712.90897953395,77222.5314528268,77289.04541034476,26227.10765209577,103516.15306244053,103516.15306244053,103516.15306244053,131756.33795438267,128140.59314178777,3615.744812594902,0.0,90899.12376870179,55162.39363678555,39707.47792435137,28240.184891942143,67947.66281629351,21385.102507512005,1591.680804977037,0.0,0.8770838247681129,2.7085990423180064,0.001494314320929203,1.0,1.0,-6.698809204449276,331775.2777660935,1564681.8394029348,4.7160893058043305,1564681.8394029348,4.7160893058043305,0.7572578787759241,0.09492376069541855,3.934280411175454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934280411175454,1.285056929110891,1.2853569186065248,3.0615611822719133,6487.080767962752,15285.773079067683,6452.42627739189,0.00032379776297502324,23104.383589563116,2355.9914537138693,19286.73393949084,1966.6995293490481,0.8347651373050778,0.8347651373050778,35553.01022127729,35405.22815468563,1.0052202421652805,0.8,4290.871684055828,4273.035954225843,1.0052202421652805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4651.454671163837,4632.441516551485,5.638474306691139,3.4305200663303372,-3.9749315060669033,7.40545157239724,3.5239747737626095,3.5,1.0068499353607456,0.6,0.0002334323654385558,0.969146638474313,0.00024086382408139865,198.67587557676435,0.0,0.0,0.0,0.0,8.104084117678115e-05,0.00015239152426177466,0.0005995509887322689,0.0949237607533643,0.0949237607533643,0.0949237607533643,0.09417432357098333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499190.5827526197,591.9174819167947,0.0,0.0949237607533643,0.09492376069541855,0.09492376069541855,0.38130523466826255,0.38130523466826255,0.5,7.79109489059122,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,28240.184891942143,21385.102507512005,0.7572578787759241,0.9965450785644497,0.61055523630888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273795238695652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7560509049831,260.7560509049831,-12.393949095016865,245.19047307757177,276.3216287323999,122852.51030296418,123295.12337715224,-442.6130741880736,0.0,nan,276.3216287323999,3.171628732399938,270.0953976014173,-3.054602398582688,263.86916647051794,-9.280833529482038,257.64293533947944,-15.507064660520541,251.41670420851227,-21.733295791487706,245.19047307757177,-27.95952692242821,1.0,1.0,26022.012520719443,26022.012520719443,275.4950001898766,2.3450001898766004,275.4950001898766,275.4950001898766,77213.4130291234,77289.04541034476,-75.63238122135226,0.0,8546.071908451686,8546.071908451686,0.8848362345441557,3953.951813231331,275.4950001898766,2.3450001898766004,1.0,0.002,0.20938101800241418,0.004541522735165478,0.00032329457694003493,0.0016767054251626912,0.16164728847001747,0.16164728847001747,0.0,2.102725979447051e-12,0.992066659708264,0.992066659708264,0.0,0.09417069820005049,0.0007530624953680682,0.0,0.0,0.0,1599904.2695454443,266.4511907955507,0.0,1.0,1285058.7339108489,2595.900858012469,,,,,,,,,,,,,,,,,,,5.0,15285.773079067683,1591.680804977037,0.38130523466826255,6.173730061729009,3.5239747737626095
1392.0,-29.700654803608124,3.4267556694758174,35.14205648930723,24.41175249349328,4.88379327843677,-26.242209995378722,-39.760271867830284,1.425348471086541,-6.701603822734739,-6.701603822852039,40.23195354901272,41486.65163880523,26201.727627076307,26201.727627076307,67688.37926588154,77224.04989963154,77288.43051396376,26201.727627076307,103490.15814104007,103490.15814104007,103490.15814104007,131725.65098427588,128121.32550553065,3604.3254787452365,0.0,90900.60008729949,55163.20182994989,39708.220285944,28235.492843235807,67943.71312917981,21381.4231805749,1591.5508026310554,0.0,0.8770794233390233,2.7083165244954928,0.001494314320929203,1.0,1.0,-6.701603822734739,331738.6193422521,1564558.734159197,4.716239361161186,1564558.734159197,4.716239361161186,0.7572534079459892,0.09489035475142976,3.934367386993462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934367386993462,1.285070581018081,1.2853705737006775,3.0615963396162327,6487.155262156599,15285.740369982377,6452.357904238401,0.0003237773036084618,23104.24806483649,2355.9776340377693,19286.52956755953,1966.6786892118646,0.834761188221168,0.834761188221168,35553.639001127725,35405.22815468563,1.005242464743161,0.8,4290.947571122462,4273.035954225843,1.005242464743161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4648.437756691569,4632.441516551485,5.636673867334915,3.4267556694758174,-3.979534050135,7.406289719610817,3.5201662047025946,3.5,1.00576177277217,0.6,0.0002334323654385558,0.9693612894351126,0.00024081048829027062,198.6776163004384,0.0,0.0,0.0,0.0,8.102196578865961e-05,0.0001524103996498962,0.0005996385058211913,0.09489035473941325,0.09489035473941325,0.09489035473941325,0.09415633731277682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499283.47011024295,591.8868697464864,0.0,0.09489035473941325,0.09489035475142976,0.09489035475142976,0.38119426502754056,0.38119426502754056,0.5,7.769074368131283,1.1732481652870774e-10,1.1732481652870774e-10,1.1732481652870774e-10,1.1732481652870774e-10,1.1732481652870774e-10,1.1732481652870774e-10,28235.492843235807,21381.4231805749,0.7572534079459892,0.9962419795513263,0.6106032438928914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738142290701786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7534178745389,260.7534178745389,-12.396582125461066,245.18830844538724,276.3185273036881,122853.3291679796,123293.54648979979,-440.21732182017524,0.0,nan,276.3185273036881,3.1685273036881085,270.09248353204555,-3.0575164679544287,263.8664397603812,-9.283560239618794,257.64039598869215,-15.509604011307829,251.41435221703932,-21.735647782960655,245.18830844538724,-27.96169155461274,1.0,1.0,26022.012520719443,26022.012520719443,275.49213362072464,2.342133620724667,275.49213362072464,275.49213362072464,77213.991681897,77288.43051396376,-74.43883206676401,0.0,8546.071908451686,8546.071908451686,0.8848307317278812,3954.0392239284292,275.49213362072464,2.342133620724667,1.0,0.002,0.21011858844651649,0.004537969719387493,0.0003244315602929544,0.0016755684396723546,0.1622157801464772,0.1622157801464772,0.0,-3.469100007258419e-14,0.9922271294521118,0.9922271294521118,0.0,0.09415278430770371,0.0007375704437260536,0.0,0.0,0.0,1599900.9858082226,266.44839617726524,0.0,1.0,1285068.2632974037,2595.8623450159293,,,,,,,,,,,,,,,,,,,6.0,15285.740369982377,1591.5508026310554,0.38119426502754056,6.173730061729009,3.5201662047025946
1393.0,-29.70279608689489,3.4231986620564787,35.140150023503345,24.409125046245777,4.881229054199133,-26.244393572803997,-39.76230269819496,1.4228265397330726,-6.70424991038692,-6.704249910378249,40.229107620857405,41487.20386658981,26176.84088565885,26176.84088565885,67664.04475224865,77225.25322287169,77287.07212050466,26176.84088565885,103463.91300616351,103463.91300616351,103463.91300616351,131694.4637611865,128101.33355560018,3593.1302055863075,0.0,90901.89354895824,55163.84419119271,39708.94373085059,28230.55075502297,67939.49448587355,21377.576769960575,1591.404815577822,0.0,0.8770758521749371,2.708049043610267,0.001494314320929203,1.0,1.0,-6.70424991038692,331703.9122049547,1564435.4320488335,4.716361111478821,1564435.4320488335,4.716361111478821,0.7572497240832942,0.09485733428049663,3.9344414311244162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344414311244162,1.2850823842974894,1.2853823797354968,3.061625837533553,6487.217764703748,15285.707687914393,6452.297995101239,0.000323759959390735,23104.142008533996,2355.966819304655,19286.350495139435,1966.6604289068578,0.834757269411503,0.834757269411503,35554.17429091412,35405.22815468563,1.0052613832368802,0.8,4291.012174928805,4273.035954225843,1.0052613832368802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4645.464856981809,4632.441516551485,5.634923886318263,3.4231986620564787,-3.983950164442488,7.407148826498966,3.5164148117620315,3.5,1.0046899462177232,0.6,0.0002334323654385558,0.969576824340018,0.00024075695662120538,198.67936380483522,0.0,0.0,0.0,0.0,8.100338552374803e-05,0.00015242897991480777,0.0005997228938808512,0.09485733429407783,0.09485733429407783,0.09485733429407783,0.09413801911288043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499374.2014208412,591.8569624043399,0.0,0.09485733429407783,0.09485733428049663,0.09485733428049663,0.3810849360269211,0.3810849360269211,0.5,7.747494912699853,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,28230.55075502297,21377.576769960575,0.7572497240832942,0.9959456611252505,0.6106492869948585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738322095872803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75083580345023,260.75083580345023,-12.399164196549748,245.18614421353823,276.3155273933587,122858.40022920606,123290.09762942938,-431.6974002233153,0.0,nan,276.3155273933587,3.1655273933587296,270.0896507574068,-3.0603492425931904,263.86377412144543,-9.286225878554546,257.6378974854554,-15.512102514544551,251.41202084949663,-21.73797915050335,245.18614421353823,-27.96385578646175,1.0,1.0,26022.012520719443,26022.012520719443,275.489328583745,2.3393285837450435,275.489328583745,275.489328583745,77215.65735891221,77287.07212050466,-71.41476159244485,0.0,8546.071908451686,8546.071908451686,0.8848260470626086,3954.1136382800382,275.489328583745,2.3393285837450435,1.0,0.002,0.2108413691959995,0.004534504137557929,0.0003255457941434294,0.0016744542060557128,0.1627728970717147,0.1627728970717147,0.0,1.991419182334475e-13,0.9923803388005208,0.9923803388005208,0.0,0.0941345535309935,0.0007227807495031294,0.0,0.0,0.0,1599897.8764955131,266.44575008961306,0.0,1.0,1285077.2860702607,2595.8258802606056,,,,,,,,,,,,,,,,,,,5.0,15285.707687914393,1591.404815577822,0.3810849360269211,6.173730061729009,3.5164148117620315
1394.0,-29.70494039566224,3.419842278406277,35.13828108929622,24.406453838478797,4.87861426787456,-26.246584929285323,-39.764338452927745,1.4202588014050586,-6.706879741701755,-6.706879741713888,40.22637727016092,41487.76650704459,26152.766033249514,26152.766033249514,67640.53254029411,77226.48801218413,77286.24600360625,26152.766033249514,103439.01203685577,103439.01203685577,103439.01203685577,131664.99948523147,128082.82536328775,3582.1741219437267,0.0,90903.20048021189,55164.47897470616,39709.69056167304,28225.98744837569,67935.67801004872,21374.006030007822,1591.2758530648052,0.0,0.8770719269451874,2.7077832266764172,0.001494314320929203,1.0,1.0,-6.706879741701755,331669.42112065776,1564317.144327552,4.716494933545503,1564317.144327552,4.716494933545503,0.7572456435439188,0.0948249328613618,3.934515709655928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934515709655928,1.2850944021879456,1.2853944004314637,3.061655006011382,6487.279569208146,15285.674769045761,6452.2384570324675,0.00032374278718247043,23104.038003234036,2355.956213715595,19286.17253186759,1966.642281703496,0.8347533244694267,0.8347533244694267,35554.71127323619,35405.22815468563,1.005280361620633,0.8,4291.076983006272,4273.035954225843,1.005280361620633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4642.5353242391,4632.441516551485,5.63329392384018,3.419842278406277,-3.9882787610482424,7.408121039454519,3.5127197073063243,3.5,1.0036342020875213,0.6,0.0002334323654385558,0.9697927155905278,0.00024070336030149883,198.6811138091376,0.0,0.0,0.0,0.0,8.098476415852949e-05,0.0001524476012800263,0.0005998074821356267,0.09482493287549355,0.09482493287549355,0.09482493287549355,0.09412072957388665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499463.3013178416,591.827593970779,0.0,0.09482493287549355,0.0948249328613618,0.0948249328613618,0.38097716577579255,0.38097716577579255,0.5,7.726368813704259,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,28225.98744837569,21374.006030007822,0.7572456435439188,0.9956555159468496,0.610691873876756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738491998263346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.748290554868,260.748290554868,-12.401709445131985,245.18397932701524,276.31260178270327,122862.12761302372,123287.6686540255,-425.54104100178836,0.0,nan,276.31260178270327,3.162601782703291,270.0868772916171,-3.0631227083828776,263.86115280045334,-9.288847199546638,257.6354283092741,-15.514571690725859,251.4097038181446,-21.74029618185537,245.18397932701524,-27.96602067298474,1.0,1.0,26022.012520719443,26022.012520719443,275.48660208613893,2.336602086138953,275.48660208613893,275.48660208613893,77216.8984453682,77286.24600360625,-69.3475582380488,0.0,8546.071908451686,8546.071908451686,0.8848213475528616,3954.1882882042078,275.48660208613893,2.336602086138953,1.0,0.002,0.21154897122041494,0.004531105399257266,0.0003266365904964824,0.001673363409728719,0.16331829524824118,0.16331829524824118,0.0,2.252013679704401e-13,0.9925378062178091,0.9925378062178091,0.0,0.09411733083696708,0.0007076020243947264,0.0,0.0,0.0,1599894.7861864797,266.4431202582982,0.0,1.0,1285086.2532782494,2595.7896408012116,,,,,,,,,,,,,,,,,,,5.0,15285.674769045761,1591.2758530648052,0.38097716577579255,6.173730061729009,3.5127197073063243
