time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1395.0,-29.7070899165273,3.416682536270136,35.13644910640504,24.404044879507296,4.87627125076508,-26.24875379978295,-39.76635580239815,1.4179351318742335,-6.70937218685259,-6.709372186956142,40.223705255010536,41488.149977951056,26129.16904047437,26129.16904047437,67617.31901842542,77227.52903403605,77285.57820730179,26129.16904047437,103414.74724777616,103414.74724777616,103414.74724777616,131636.19865628786,128064.74873049115,3571.449925796715,0.0,90904.39553994498,55165.01647537125,39710.421182859696,28221.451408511708,67931.8725913714,21370.46672000032,1591.1442870046833,0.0,0.8770685295694393,2.7075313154221123,0.001494314320929203,1.0,1.0,-6.70937218685259,331636.7345025996,1564201.3904342726,4.716610760205189,1564201.3904342726,4.716610760205189,0.7572419437490341,0.09479301375375948,3.9345820350650165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345820350650165,1.2851052779470002,1.2854052787294046,3.0616807063080826,6487.334025052904,15285.64171819056,6452.184034068866,0.0003237275189256084,23103.952269848363,2355.9474713432583,19286.0098579874,1966.6256935841905,0.8347493810899385,0.8347493810899385,35555.19075827964,35405.22815468563,1.0052973079581629,0.8,4291.134851771338,4273.035954225843,1.0052973079581629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4639.647868031769,4632.441516551485,5.631713824773277,3.416682536270136,-3.9924329958540885,7.409115532124225,3.509079196008608,3.5,1.0025940560024593,0.6,0.0002334323654385558,0.9700091836497824,0.000240649644738658,198.68286809805684,0.0,0.0,0.0,0.0,8.09663150528415e-05,0.0001524660503857143,0.0005998901828049491,0.09479301379904698,0.09479301379904698,0.09479301379904698,0.09410382765010313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499550.5052423614,591.7988484825889,0.0,0.09479301379904698,0.09479301375375948,0.09479301375375948,0.3808710077494645,0.3808710077494645,0.5,7.705693228965989,1.035687091643922e-10,1.035687091643922e-10,1.035687091643922e-10,1.035687091643922e-10,1.035687091643922e-10,1.035687091643922e-10,28221.451408511708,21370.46672000032,0.7572419437490341,0.9953695730597902,0.610731728646927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738652320519648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74579966616153,260.74579966616153,-12.404200333838446,245.18181547516608,276.30978385714843,122868.05793527998,123284.51051855748,-416.4525832775232,0.0,nan,276.30978385714843,3.1597838571484544,270.0841901807856,-3.065809819214394,263.85859650437163,-9.291403495628344,257.6330028279429,-15.516997172057074,251.40740915155473,-21.742590848445246,245.18181547516608,-27.9681845248339,1.0,1.0,26022.012520719443,26022.012520719443,275.4840315001658,2.3340315001658496,275.4840315001658,275.4840315001658,77218.39940141818,77285.57820730179,-67.17880588361004,0.0,8546.071908451686,8546.071908451686,0.8848171512151267,3954.2549452403414,275.4840315001658,2.3340315001658496,1.0,0.002,0.21224146931311402,0.004527793418845991,0.00032770414682361,0.0016722958537229592,0.16385207341180502,0.16385207341180502,0.0,5.465693002359995e-13,0.9926946294299163,0.9926946294299163,0.0,0.09410051566083322,0.0006924980929262573,0.0,0.0,0.0,1599891.8572289941,266.4406278131474,0.0,1.0,1285094.751903907,2595.755295714916,,,,,,,,,,,,,,,,,,,5.0,15285.64171819056,1591.1442870046833,0.3808710077494645,6.173730061729009,3.509079196008608
1396.0,-29.70923120394312,3.4137130399787114,35.1346543863487,24.40135624436664,4.873639749126596,-26.2509441086399,-39.768391417432554,1.4153526561370433,-6.711848244854309,-6.711848244841007,40.221116153913975,41488.734237020064,26106.339993646252,26106.339993646252,67595.07423066632,77228.78029981143,77285.02182001955,26106.339993646252,103391.3618136658,103391.3618136658,103391.3618136658,131608.51486185513,128047.5528127488,3560.9620491063247,0.0,90905.71453168121,55165.668478040025,39711.16228182354,28217.153048189342,67928.31533001288,21367.10173353566,1591.0230710426963,0.0,0.877064903986541,2.707281078743629,0.001494314320929203,1.0,1.0,-6.711848244854309,331604.2652977654,1564089.2346237532,4.716734367753904,1564089.2346237532,4.716734367753904,0.7572380423016049,0.09476167363195473,3.9346572968768747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346572968768747,1.2851173652448618,1.2854173688489796,3.0617104735233105,6487.397098210004,15285.608491442708,6452.123438779713,0.00032371000396410097,23103.84556333214,2355.936590306796,19285.828734613086,1966.6072241400566,0.8347453968971041,0.8347453968971041,35555.73484513512,35405.22815468563,1.0053165375729425,0.8,4291.200517290721,4273.035954225843,1.0053165375729425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4636.801852465018,4632.441516551485,5.630247059137882,3.4137130399787114,-3.9965034603167124,7.410216500295424,3.5054924109282157,3.5,1.0015692602652044,0.6,0.0002334323654385558,0.9702248743841697,0.00024059614590557905,198.68461569821147,0.0,0.0,0.0,0.0,8.094770284272266e-05,0.00015248466259583314,0.0005999748903445031,0.09476167433015309,0.09476167433015309,0.09476167433015309,0.0940875730873559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499635.9225126792,591.7706914351448,0.0,0.09476167433015309,0.09476167363195473,0.09476167363195473,0.3807664548698349,0.3807664548698349,0.5,7.685470197548254,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,28217.153048189342,21367.10173353566,0.7572380423016049,0.9950942239958758,0.6107723124805515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738803252382314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7433277764207,260.7433277764207,-12.406672223579278,245.17965126944688,276.30700428338594,122870.25577104458,123283.53191524204,-413.276144197469,0.0,nan,276.30700428338594,3.157004283385959,270.08153368062824,-3.068466319371737,263.8560630778213,-9.29393692217866,257.6305924750123,-15.519407524987685,251.40512187222953,-21.74487812777045,245.17965126944688,-27.9703487305531,1.0,1.0,26022.012520719443,26022.012520719443,275.4814903378344,2.3314903378343956,275.4814903378344,275.4814903378344,77218.94490530547,77285.02182001955,-66.0769147140818,0.0,8546.071908451686,8546.071908451686,0.8848123894669273,3954.330583361259,275.4814903378344,2.3314903378343956,1.0,0.002,0.21291881271236116,0.004524550504646632,0.00032874830433527873,0.0016712525765978804,0.16437415216763937,0.16437415216763937,0.0,8.80933158885211e-10,0.9928521369839624,0.9928521369839624,0.0,0.09408433016966306,0.0006773434622916792,0.0,0.0,0.0,1599888.9474412745,266.43815175514567,0.0,1.0,1285103.1945353728,2595.7211775672263,,,,,,,,,,,,,,,,,,,3.0,15285.608491442708,1591.0230710426963,0.3807664548698349,6.173730061729009,3.5054924109282157
1397.0,-29.711378061201138,3.410930213674778,35.1328947161799,24.398974456731253,4.871325762685326,-26.253107678815592,-39.770404261630006,1.4130553801213486,-6.7141836978779,-6.714183697879974,40.218537728000705,41489.1039520579,26083.93915091685,26083.93915091685,67573.04310297474,77229.80325035525,77284.00893404626,26083.93915091685,103367.9480849631,103367.9480849631,103367.9480849631,131580.6297565692,128029.93418925855,3550.6955673106477,0.0,90906.90005116865,55166.200752165714,39711.88811000326,28212.681671606086,67924.56978160935,21363.624356862252,1590.8897309214074,0.0,0.87706200655948,2.7070450686994794,0.001494314320929203,1.0,1.0,-6.7141836978779,331573.64217362093,1563977.5472832317,4.716833150640758,1563977.5472832317,4.716833150640758,0.757234799780239,0.0947307413437741,3.9347230781859697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347230781859697,1.2851281178542995,1.285428123968555,3.0617360429056197,6487.451276662875,15285.575357987595,6452.069159932043,0.0003236948025872996,23103.760606471846,2355.9279271180117,19285.666491505057,1966.5906799472866,0.8347414440445137,0.8347414440445137,35556.21039331067,35405.22815468563,1.0053333448913204,0.8,4291.2579109175385,4273.035954225843,1.0053333448913204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4633.996056569473,4632.441516551485,5.628822043112976,3.410930213674778,-4.00040086423541,7.411331077910188,3.5019577504407526,3.5,1.0005593572687865,0.6,0.0002334323654385558,0.9704411781084736,0.00024054251891242735,198.6863678750266,0.0,0.0,0.0,0.0,8.092930272192089e-05,0.0001525030627166349,0.0006000573203651856,0.09473074132713273,0.09473074132713273,0.09473074132713273,0.0940711755517215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499719.2818765786,591.7432083228348,0.0,0.09473074132713273,0.0947307413437741,0.0947307413437741,0.3806635196031882,0.3806635196031882,0.5,7.665683215375074,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,28212.681671606086,21363.624356862252,0.757234799780239,0.9948247492804911,0.6108114351765997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738945098916463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7408997899333,260.7408997899333,-12.409100210066697,245.17748869863848,276.30431088121946,122875.38871881648,123281.32466221022,-405.9359433937115,0.0,nan,276.30431088121946,3.1543108812194873,270.0789464447317,-3.0710535552682927,263.85358200819815,-9.296417991801832,257.62821757166176,-15.521782428338213,251.40285313515002,-21.747146864849952,245.17748869863848,-27.972511301361493,1.0,1.0,26022.012520719443,26022.012520719443,275.47903636414827,2.329036364148294,275.47903636414827,275.47903636414827,77220.1252309147,77284.00893404626,-63.88370313156338,0.0,8546.071908451686,8546.071908451686,0.8848082275297193,3954.3966935768995,275.47903636414827,2.329036364148294,1.0,0.002,0.21358154132138066,0.004521387952035429,0.0003297699812072683,0.0016702300150489712,0.16488499060363415,0.16488499060363415,0.0,-3.743760509933303e-12,0.9930040807770717,0.9930040807770717,0.0,0.09406801272940495,0.0006627286143691582,0.0,0.0,0.0,1599886.2028084598,266.4358163021221,0.0,1.0,1285111.1576372925,2595.6889978776667,,,,,,,,,,,,,,,,,,,4.0,15285.575357987595,1590.8897309214074,0.3806635196031882,6.173730061729009,3.5019577504407526
1398.0,-29.713532432157102,3.4083283699850484,35.131171024321574,24.39675136646258,4.869175214694998,-26.255261667458203,-39.77240809528155,1.4109044484268,-6.716484999144711,-6.716484999142335,40.21605620593818,41489.35378832126,26062.22123101047,26062.22123101047,67551.57501933174,77230.70746553437,77283.42000205012,26062.22123101047,103345.64123306058,103345.64123306058,103345.64123306058,131554.13695408232,128013.47635508311,3540.660598999213,0.0,90908.0167113203,55166.66302790054,39712.61520379974,28208.49572102174,67921.11092482148,21360.356734708304,1590.7685771887977,0.0,0.8770589245375486,2.7068125257686013,0.001494314320929203,1.0,1.0,-6.716484999144711,331543.46903179586,1563870.0631316246,4.71693822743239,1563870.0631316246,4.71693822743239,0.7572313300914513,0.09470038671254001,3.9347837592701187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347837592701187,1.2851381856489326,1.2854381941134596,3.0617592747687623,6487.500502193127,15285.542041573728,6452.018283397822,0.00032368088127646334,23103.688099033745,2355.9205334169924,19285.514418139617,1966.5751727796564,0.8347374815428792,0.8347374815428792,35556.64906938004,35405.22815468563,1.0053488490871907,0.8,4291.310854471764,4273.035954225843,1.0053488490871907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4631.229923886235,4632.441516551485,5.627494566095891,3.4083283699850484,-4.004204946437433,7.412533316422481,3.498474452905697,3.5,0.9995641294016276,0.6,0.0002334323654385558,0.9706582911623186,0.00024048871530168593,198.6881262152809,0.0,0.0,0.0,0.0,8.091098881020988e-05,0.00015252137662834591,0.0006001386356987365,0.09470038676445093,0.09470038676445093,0.09470038676445093,0.09405560070587014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499800.9664646722,591.7162778871733,0.0,0.09470038676445093,0.09470038671254001,0.09470038671254001,0.38056214008607053,0.38056214008607053,0.5,7.646339638539704,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,28208.49572102174,21360.356734708304,0.7572313300914513,0.9945593365529789,0.6108462188470942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273907803053246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7385218992794,260.7385218992794,-12.411478100720558,245.17532765346647,276.3017161450835,122881.48820148876,123279.04860687161,-397.5604053828559,0.0,nan,276.3017161450835,3.151716145083526,270.076438446786,-3.073561553213949,263.8511607484471,-9.298839251552863,257.62588305010684,-15.524116949893141,251.40060535178654,-21.74939464821344,245.17532765346647,-27.97467234653351,1.0,1.0,26022.012520719443,26022.012520719443,275.47666615029044,2.326666150290464,275.47666615029044,275.47666615029044,77221.49581937747,77283.42000205012,-61.924182672650204,0.0,8546.071908451686,8546.071908451686,0.8848043882702172,3954.4576780664693,275.47666615029044,2.326666150290464,1.0,0.002,0.21422941902248813,0.004518296111537193,0.00033076874178870837,0.0016692312608790486,0.16538437089435418,0.16538437089435418,0.0,2.6677570742761336e-12,0.9931586583763059,0.9931586583763059,0.0,0.09405250901514359,0.0006478776973964273,0.0,0.0,0.0,1599883.4982351698,266.43351500085527,0.0,1.0,1285119.0041909374,2595.6572897368,,,,,,,,,,,,,,,,,,,5.0,15285.542041573728,1590.7685771887977,0.38056214008607053,6.173730061729009,3.498474452905697
1399.0,-29.71568841941483,3.405902220026634,35.129483252178076,24.39446150036531,4.866953368413478,-26.257424240595757,-39.77441702792419,1.4086891879725152,-6.71874223305133,-6.718742233048579,40.21364496076596,41489.63463399035,26041.137982913642,26041.137982913642,67530.772616904,77231.66110215682,77282.93290532137,26041.137982913642,103324.07088823502,103324.07088823502,103324.07088823502,131528.54185288254,127997.68704780923,3530.854805073312,0.0,90909.16083900911,55167.13436442806,39713.362749534506,28204.470964647535,67917.83371418204,21357.21032880391,1590.6534830946723,0.0,0.8770558141879149,2.7065844511033936,0.001494314320929203,1.0,1.0,-6.71874223305133,331513.87576912955,1563765.628284055,4.717044270488036,1563765.628284055,4.717044270488036,0.7572278294307941,0.09467057264377148,3.9348460544722705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348460544722705,1.2851485547099495,1.285448565595077,3.0617830444981844,6487.550867397484,15285.508503073537,6451.966490041225,0.00032366665520043217,23103.61309705713,2355.912885343836,19285.359604330737,1966.5593861645657,0.834733490528685,0.834733490528685,35557.099412833784,35405.22815468563,1.0053647656949685,0.8,4291.3652061556795,4273.035954225843,1.0053647656949685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4628.502385538543,4632.441516551485,5.626255711626613,3.405902220026634,-4.007910447461155,7.4138126674877896,3.495041113748753,3.5,0.9985831753567866,0.6,0.0002334323654385558,0.9708756195645746,0.00024043488242422574,198.68988590587506,0.0,0.0,0.0,0.0,8.089263214237776e-05,0.00015253973329617805,0.0006002203677107186,0.09467057268081662,0.09467057268081662,0.09467057268081662,0.09404053766035586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499880.8509502448,591.6899400260139,0.0,0.09467057268081662,0.09467057264377148,0.09467057264377148,0.3804623499657628,0.3804623499657628,0.5,7.627438588540763,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,28204.470964647535,21357.21032880391,0.7572278294307941,0.9943010388271966,0.6108798288324503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739202318541476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7361783675107,260.7361783675107,-12.41382163248926,245.17316692918132,276.29918980584654,122886.0746398756,123277.89057016825,-391.81593029269345,0.0,nan,276.29918980584654,3.149189805846561,270.0739852305067,-3.07601476949327,263.8487806551469,-9.301219344853052,257.62357607985035,-15.526423920149625,251.39837150453252,-21.751628495467457,245.17316692918132,-27.976833070818657,1.0,1.0,26022.012520719443,26022.012520719443,275.47435191982083,2.324351919820856,275.47435191982083,275.47435191982083,77222.45964287041,77282.93290532137,-60.473262450963375,0.0,8546.071908451686,8546.071908451686,0.884800446876415,3954.5202847446317,275.47435191982083,2.324351919820856,1.0,0.002,0.21486247605294695,0.004515274046031943,0.00033174464005351217,0.001668255360745722,0.1658723200267561,0.1658723200267561,0.0,7.992339429163664e-13,0.993313053755196,0.993313053755196,0.0,0.09403751561353776,0.0006330570302337155,0.0,0.0,0.0,1599880.845378411,266.43125776694865,0.0,1.0,1285126.700393083,2595.626189715813,,,,,,,,,,,,,,,,,,,5.0,15285.508503073537,1590.6534830946723,0.3804623499657628,6.173730061729009,3.495041113748753
1400.0,-29.717838098974166,3.4036472826426682,35.127830041334796,24.392059142142557,4.864613506435054,-26.259592938431293,-39.77643434247,1.4063683459672782,-6.720925427421321,-6.720925427428294,40.211266380797426,41490.00895975714,26020.592488151455,26020.592488151455,67510.6014479086,77232.70051934848,77282.14299307198,26020.592488151455,103302.73548122343,103302.73548122343,103302.73548122343,131503.15941567058,127981.88974093474,3521.2696747358414,0.0,90910.35286876676,55167.66130947252,39714.101732549156,28200.423934447146,67914.5256669963,21354.055300228825,1590.535043325281,0.0,0.8770529836338321,2.706363871955578,0.001494314320929203,1.0,1.0,-6.720925427421321,331485.2551707775,1563662.6133835185,4.717140774716924,1563662.6133835185,4.717140774716924,0.7572246200931965,0.0946412246696509,3.9349116006716183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349116006716183,1.285159418150367,1.285459431571505,3.0618081656630896,6487.60409613146,15285.47486038107,6451.912619505877,0.00032365168017101163,23103.53118307664,2355.9045324424387,19285.198581695564,1966.5429664253913,0.8347294804796762,0.8347294804796762,35557.57325680364,35405.22815468563,1.0053815129421129,0.8,4291.422394102924,4273.035954225843,1.0053815129421129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4625.812458351946,4632.441516551485,5.625085911377805,3.4036472826426682,-4.011497149665011,7.415144432307679,3.4916564391279397,3.5,0.9976161254651256,0.6,0.0002334323654385558,0.9710923644004832,0.00024038121809625017,198.69164047923564,0.0,0.0,0.0,0.0,8.087420275877914e-05,0.00015255816267977667,0.0006003028841058012,0.09464122465940135,0.09464122465940135,0.09464122465940135,0.094025568492803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499958.80645699956,591.6642352565805,0.0,0.09464122465940135,0.0946412246696509,0.0946412246696509,0.38036414994280077,0.38036414994280077,0.5,7.608968902370138,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,28200.423934447146,21354.055300228825,0.7572246200931965,0.9940524620451853,0.6109150958838192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273931821525679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73385279227955,260.73385279227955,-12.416147207720428,245.17100648411238,276.2966991004502,122888.94912229749,123277.7628909398,-388.8137686423127,0.0,nan,276.2966991004502,3.1466991004502347,270.0715605771799,-3.078439422820054,263.8464220538878,-9.30357794611217,257.62128353065185,-15.528716469348126,251.396145007395,-21.75385499260497,245.17100648411238,-27.978993515887595,1.0,1.0,26022.012520719443,26022.012520719443,275.47207629557886,2.3220762955788814,275.47207629557886,275.47207629557886,77222.94061215612,77282.14299307198,-59.20238091585634,0.0,8546.071908451686,8546.071908451686,0.8847962997824014,3954.5861586749766,275.47207629557886,2.3220762955788814,1.0,0.002,0.21548108111050981,0.004512325200176112,0.0003326982663178655,0.0016673017330685199,0.16634913315893277,0.16634913315893277,0.0,-6.136146278590271e-13,0.9934636828625246,0.9934636828625246,0.0,0.094022619610931,0.0006186050587198967,0.0,0.0,0.0,1599878.279469204,266.42907457257866,0.0,1.0,1285134.144059069,2595.596110696295,,,,,,,,,,,,,,,,,,,5.0,15285.47486038107,1590.535043325281,0.38036414994280077,6.173730061729009,3.4916564391279397
1401.0,-29.71999570108757,3.4015599876914115,35.12621015992111,24.390022339671873,4.862652894314934,-26.261730841521068,-39.778424555528886,1.4043880332004768,-6.722998192157263,-6.722998192117893,40.20892139624115,41490.12471202951,26000.4753843778,26000.4753843778,67490.60009640732,77233.46796052952,77281.21272342274,26000.4753843778,103281.68810780054,103281.68810780054,103281.68810780054,131478.02117591177,127966.12153097056,3511.899644941202,0.0,90911.38751300455,55168.04425838216,39714.825838469325,28196.333068111217,67911.15890658055,21350.87850498879,1590.4113629586852,0.0,0.8770506284573529,2.7061544632101393,0.001494314320929203,1.0,1.0,-6.722998192157263,331458.0840479756,1563561.0585019286,4.717221071837297,1563561.0585019286,4.717221071837297,0.7572218150996263,0.094612314434259,3.9349660556895025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349660556895025,1.2851686877804078,1.2854687033654901,3.0618284534192264,6487.64708345225,15285.441272186585,6451.866001921534,0.00032363936830073477,23103.47439504777,2355.8987416750647,19285.05923861631,1966.5287573856835,0.8347255009727049,0.8347255009727049,35557.96691964632,35405.22815468563,1.0053954263596998,0.8,4291.469905037559,4273.035954225843,1.0053954263596998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4623.15934377265,4632.441516551485,5.623962630533206,3.4015599876914115,-4.014939776513408,7.41649976420482,3.4883193700504878,3.5,0.9966626771572822,0.6,0.0002334323654385558,0.9713099605301956,0.00024032736708592517,198.693401550163,0.0,0.0,0.0,0.0,8.085602476710872e-05,0.00015257634067144708,0.0006003827214434619,0.09461231445645249,0.09461231445645249,0.09461231445645249,0.09401072979666213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500034.8819826755,591.6391476600662,0.0,0.09461231445645249,0.094612314434259,0.094612314434259,0.38026749947337896,0.38026749947337896,0.5,7.590921360825937,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,28196.333068111217,21350.87850498879,0.7572218150996263,0.9938072208316787,0.6109470870480042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739425934440851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73157566578794,260.73157566578794,-12.418424334212034,245.16884834676387,276.29430298481594,122895.40367013459,123276.1172746588,-380.71360452421965,0.0,nan,276.29430298481594,3.1443029848159654,270.06921205718993,-3.0807879428100478,263.8441211295469,-9.305878870453057,257.61903020201225,-15.530969797987723,251.3939392743988,-21.756060725601174,245.16884834676387,-27.98115165323611,1.0,1.0,26022.012520719443,26022.012520719443,275.46989467741145,2.319894677411469,275.46989467741145,275.46989467741145,77224.21530407862,77281.21272342274,-56.99741934411577,0.0,8546.071908451686,8546.071908451686,0.8847928544166055,3954.64088596795,275.46989467741145,2.319894677411469,1.0,0.002,0.21608553666890962,0.0045094543315336005,0.0003336301132517616,0.0016663698863850118,0.1668150566258808,0.1668150566258808,0.0,-3.6322680974087973e-13,0.9936112379898162,0.9936112379898162,0.0,0.09400785887410584,0.0006044555601531574,0.0,0.0,0.0,1599875.8432853722,266.4270018078427,0.0,1.0,1285141.2111273198,2595.5675539335116,,,,,,,,,,,,,,,,,,,5.0,15285.441272186585,1590.4113629586852,0.38026749947337896,6.173730061729009,3.4883193700504878
1402.0,-29.722154363948633,3.3996346207410997,35.12462469502617,24.387905070930742,4.8606078150699705,-26.263878146025103,-39.78041986757887,1.4023315954529687,-6.725068436561116,-6.725068436573043,40.206674438983896,41490.280823626425,25981.044023591618,25981.044023591618,67471.32484721804,77234.29531074897,77280.70629641293,25981.044023591618,103261.75032000455,103261.75032000455,103261.75032000455,131454.31462421163,127951.56070209632,3502.753922115314,0.0,90912.45688265524,55168.44238883466,39715.57165980065,28192.564304207102,67908.13596400776,21347.935529615188,1590.302416894839,0.0,0.8770479113155186,2.7059453218648475,0.001494314320929203,1.0,1.0,-6.725068436561116,331430.94771105854,1563463.753589854,4.717313710103142,1563463.753589854,4.717313710103142,0.75721865167226,0.09458398821225318,3.935022757256455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935022757256455,1.285178313884787,1.2854783317170306,3.0618496396518093,6487.691974536815,15285.407453620948,6451.817924501634,0.0003236265528429651,23103.41324329227,2355.892505931411,19284.91553199089,1966.514103388098,0.834721490236512,0.834721490236512,35558.376821944476,35405.22815468563,1.005409913777196,0.8,4291.51937590243,4273.035954225843,1.005409913777196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4620.542454125072,4632.441516551485,5.622942388592616,3.3996346207410997,-4.018319217216041,7.417953837957141,3.4850291148779293,3.5,0.9957226042508369,0.6,0.0002334323654385558,0.9715277162759893,0.00024027350072248775,198.69516351813155,0.0,0.0,0.0,0.0,8.083780399443087e-05,0.00015259456144412493,0.0006004630719162,0.09458398823931796,0.09458398823931796,0.09458398823931796,0.09399673369468628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500109.3528583537,591.6145902150861,0.0,0.09458398823931796,0.09458398821225318,0.09458398821225318,0.3801723657011148,0.3801723657011148,0.5,7.573303723404018,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,28192.564304207102,21347.935529615188,0.75721865167226,0.9935676173320199,0.6109765823290576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739525646366865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7293304039104,260.7293304039104,-12.420669596089567,245.16669114644554,276.29196966138744,122900.24529480767,123275.63144064786,-375.386145840202,0.0,nan,276.29196966138744,3.1419696613874635,270.0669139583633,-3.0830860416367045,263.84185825538555,-9.308141744614431,257.61680255243266,-15.533197447567318,251.39174684944797,-21.758253150552008,245.16669114644554,-27.983308853554433,1.0,1.0,26022.012520719443,26022.012520719443,275.4677651745022,2.317765174502199,275.4677651745022,275.4677651745022,77225.0577672931,77280.70629641293,-55.648529119833256,0.0,8546.071908451686,8546.071908451686,0.8847892669036225,3954.697871042737,275.4677651745022,2.317765174502199,1.0,0.002,0.21667560111092296,0.0045066444398959155,0.00033453973460302654,0.001665460265351039,0.16726986730151328,0.16726986730151328,0.0,-4.5934610282127863e-14,0.9937614764012819,0.9937614764012819,0.0,0.09399392376973016,0.0005900644425230186,0.0,0.0,0.0,1599873.4100028886,266.42493156343886,0.0,1.0,1285148.2695202334,2595.539032680717,,,,,,,,,,,,,,,,,,,5.0,15285.407453620948,1590.302416894839,0.3801723657011148,6.173730061729009,3.4850291148779293
1403.0,-29.72431351580048,3.397867333438321,35.123072378701885,24.385832994617545,4.858610979200846,-26.26602106624671,-39.78241081405429,1.4003185283447606,-6.7270563454438275,-6.727056345445521,40.20445974757119,41490.405978569834,25962.074466031143,25962.074466031143,67452.48044460098,77235.09012253847,77279.9880585528,25962.074466031143,103242.06252458395,103242.06252458395,103242.06252458395,131430.8295252092,127937.00762848607,3493.821896723136,0.0,90913.50934538298,55168.82519626348,39716.31572124388,28188.767000625263,67905.08272186914,21344.97993019716,1590.189637683945,0.0,0.8770455209543169,2.7057445102773032,0.001494314320929203,1.0,1.0,-6.7270563454438275,331404.8922549795,1563367.8504348984,4.717395207407074,1563367.8504348984,4.717395207407074,0.7572158062012326,0.09455611184793015,3.935078410874022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935078410874022,1.2851877371125788,1.2854877571446235,3.061870493500764,6487.736161340357,15285.373541884928,6451.770295274213,0.0003236139164374538,23103.353949480803,2355.8864596453227,19284.77316504278,1966.4995859995802,0.8347174703383776,0.8347174703383776,35558.77914734449,35405.22815468563,1.005424133440535,0.8,4291.567932315964,4273.035954225843,1.005424133440535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4617.960680785296,4632.441516551485,5.621978241186805,3.397867333438321,-4.021578621911921,7.419445955350242,3.4817842291607377,3.5,0.994795494045925,0.6,0.0002334323654385558,0.9717455740320565,0.00024021963328320258,198.69692591649002,0.0,0.0,0.0,0.0,8.081962687055243e-05,0.00015261273856800335,0.0006005430927633113,0.09455611188675167,0.09455611188675167,0.09455611188675167,0.09398283647611491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500181.9503309865,591.5906479267788,0.0,0.09455611188675167,0.09455611184793015,0.09455611184793015,0.38007878375831666,0.38007878375831666,0.5,7.556105463649856,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,28188.767000625263,21344.97993019716,0.7572158062012326,0.9933347805624217,0.611005896988734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27396176237717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7271155544369,260.7271155544369,-12.422884445563056,245.16453506690561,276.28969604197914,122905.10620040487,123275.40769298036,-370.3014925754654,0.0,nan,276.28969604197914,3.139696041979164,270.06466384693954,-3.085336153060439,263.83963165192415,-9.310368348075826,257.61459945694196,-15.535400543058017,251.389567261931,-21.76043273806897,245.16453506690561,-27.985464933094363,1.0,1.0,26022.012520719443,26022.012520719443,275.46569322259006,2.3156932225900846,275.46569322259006,275.46569322259006,77225.84219880932,77279.9880585528,-54.145859743483015,0.0,8546.071908451686,8546.071908451686,0.8847857456863933,3954.7538029283924,275.46569322259006,2.3156932225900846,1.0,0.002,0.2172516134776878,0.0045039073683857,0.000335427709098077,0.001664572292460293,0.16771385454903848,0.16771385454903848,0.0,1.558369752685529e-12,0.9939082481977055,0.9939082481977055,0.0,0.09398009948316256,0.0005760123647675876,0.0,0.0,0.0,1599871.0734370248,266.42294365455615,0.0,1.0,1285155.0471169956,2595.511646484555,,,,,,,,,,,,,,,,,,,5.0,15285.373541884928,1590.189637683945,0.38007878375831666,6.173730061729009,3.4817842291607377
1404.0,-29.72647293398929,3.3962539215358016,35.12155263893537,24.38381058108064,4.856667400864536,-26.268158900555445,-39.78440099218858,1.3983533661786698,-6.728984971173588,-6.728984971170999,40.20229486098863,41490.515532378464,25943.609418765423,25943.609418765423,67434.1249511439,77235.84924100032,77279.2486704819,25943.609418765423,103222.85808924733,103222.85808924733,103222.85808924733,131407.89911356047,127922.79691996858,3485.1021935919034,0.0,90914.54350005586,55169.20978648206,39717.03745952645,28185.04102431316,67902.0784838396,21342.081759908484,1590.0783444667802,0.0,0.8770432640385145,2.7055496985149374,0.001494314320929203,1.0,1.0,-6.728984971173588,331379.61536028964,1563274.1082841402,4.717472155263636,1563274.1082841402,4.717472155263636,0.7572130812759237,0.09452871372586416,3.9351329748362978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351329748362978,1.2851969362291873,1.2854969584087153,3.0618910331222198,6487.779682333535,15285.339548397365,6451.72309273347,0.0003236014494927352,23103.29640228687,2355.8805914646564,19284.63207348971,1966.485198665162,0.8347134425190004,0.8347134425190004,35559.17359441589,35405.22815468563,1.0054380746937348,0.8,4291.615537898698,4273.035954225843,1.0054380746937348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4615.413353506434,4632.441516551485,5.621080373885792,3.3962539215358016,-4.024736359875497,7.420990281411299,3.478583821858968,3.5,0.9938810919597051,0.6,0.0002334323654385558,0.9719635113739982,0.00024016577032667457,198.6986885635154,0.0,0.0,0.0,0.0,8.080146053777908e-05,0.00015263090490077671,0.0006006229068541495,0.09452871375621863,0.09452871375621863,0.09452871375621863,0.09396925082308707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500252.78372058005,591.5672858960831,0.0,0.09452871375621863,0.09452871372586416,0.09452871372586416,0.37998671553323954,0.37998671553323954,0.5,7.539321576132807,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,28185.04102431316,21342.081759908484,0.7572130812759237,0.9931084063530238,0.6110345435486636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739702050275605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7249304051899,260.7249304051899,-12.425069594810054,245.16238034250966,276.2874804678897,122910.06401503748,123275.39991724229,-365.3359022048288,0.0,nan,276.2874804678897,3.137480467889702,270.06246044278595,-3.087539557214029,263.83744041770365,-9.31255958229633,257.61242039264965,-15.537579607350324,251.387400367601,-21.762599632398974,245.16238034250966,-27.987619657490313,1.0,1.0,26022.012520719443,26022.012520719443,275.4636780789791,2.3136780789791374,275.4636780789791,275.4636780789791,77226.58625088049,77279.2486704819,-52.66241960141633,0.0,8546.071908451686,8546.071908451686,0.8847822934041241,3954.8086397104794,275.4636780789791,2.3136780789791374,1.0,0.002,0.21781374521551114,0.004501238520008687,0.0003362942862409196,0.0016637057143667924,0.16814714312045978,0.16814714312045978,0.0,6.07711797551147e-13,0.9940533228932212,0.9940533228932212,0.0,0.09396658198801731,0.0005621317378468399,0.0,0.0,0.0,1599868.8064983059,266.4210150288264,0.0,1.0,1285161.6225207099,2595.4850776889484,,,,,,,,,,,,,,,,,,,5.0,15285.339548397365,1590.0783444667802,0.37998671553323954,6.173730061729009,3.478583821858968
1405.0,-29.728632546615156,3.394790263466731,35.12006494540445,24.381842964235716,4.8547774454805595,-26.270291547357953,-39.78638289319349,1.3964364449966238,-6.730857049775807,-6.730857049772668,40.200179837377455,41490.566430316816,25925.638959070944,25925.638959070944,67416.20538938776,77236.56808001331,77278.50219260214,25925.638959070944,103204.14115167309,103204.14115167309,103204.14115167309,131385.53052425513,127908.93832603256,3476.592198222568,0.0,90915.55071803882,55169.54906349003,39717.77961616533,28181.389372582027,67899.16898874736,21339.242973913384,1589.9687496446309,0.0,0.8770411253855492,2.7053606092110893,0.001494314320929203,1.0,1.0,-6.730857049775807,331355.08103150554,1563182.5293600664,4.717545071268841,1563182.5293600664,4.717545071268841,0.7572104658074297,0.09450179054337393,3.9351852525270434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351852525270434,1.2852059096519064,1.2855059339262307,3.061910331234685,6487.8205727181385,15285.305477602456,6451.6777071131755,0.0003235896630638461,23103.24543416499,2355.8753941626337,19284.496412833443,1966.471365128096,0.8347094120515036,0.8347094120515036,35559.551512828846,35405.22815468563,1.0054514317978198,0.8,4291.661148647463,4273.035954225843,1.0054514317978198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4612.899709940383,4632.441516551485,5.620247694352325,3.394790263466731,-4.027795942725676,7.422586206192408,3.4754268881574384,3.5,0.9929791109021252,0.6,0.0002334323654385558,0.9721815210758896,0.00024011191364779478,198.70045140052943,0.0,0.0,0.0,0.0,8.078337350986064e-05,0.00015264899192869515,0.0006007020618509208,0.09450179057616175,0.09450179057616175,0.09450179057616175,0.09395597795661148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500321.87670489575,591.5444964499451,0.0,0.09450179057616175,0.09450179054337393,0.09450179054337393,0.37989614495056306,0.37989614495056306,0.5,7.522947198946104,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,28181.389372582027,21339.242973913384,0.7572104658074297,0.9928870469763829,0.6110614761307737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739779126525415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7227744132488,260.7227744132488,-12.427225586751149,245.1602271807831,276.28532164573403,122915.09650740775,123275.55758682388,-360.46107941613406,0.0,nan,276.28532164573403,3.1353216457340523,270.06030275271706,-3.0896972472829134,263.835283859724,-9.314716140276005,257.6102649667509,-15.539735033249087,251.3852460737842,-21.764753926215775,245.1602271807831,-27.98977281921688,1.0,1.0,26022.012520719443,26022.012520719443,275.46171865289335,2.3117186528933757,275.46171865289335,275.46171865289335,77227.2948295962,77278.50219260214,-51.20736300594581,0.0,8546.071908451686,8546.071908451686,0.8847789857678819,3954.8611787896784,275.46171865289335,2.3117186528933757,1.0,0.002,0.21836215954370944,0.004498636737827135,0.00033713971670977895,0.0016628602842961007,0.16856985835488947,0.16856985835488947,0.0,1.0058794075451516e-12,0.9941967837421992,0.9941967837421992,0.0,0.09395337621610134,0.0005484143272725916,0.0,0.0,0.0,1599866.605975523,266.41914295022417,0.0,1.0,1285168.005065941,2595.4592885408156,,,,,,,,,,,,,,,,,,,5.0,15285.305477602456,1589.9687496446309,0.37989614495056306,6.173730061729009,3.4754268881574384
1406.0,-29.7307779463143,3.393472961164052,35.118609109904405,24.37980829216542,4.852812865163969,-26.272418865196656,-39.78836018415166,1.394453784244822,-6.7326444985561125,-6.732644498548287,40.198123486209994,41490.66859411254,25908.076288092703,25908.076288092703,67398.74488220524,77237.34221298873,77277.9865434897,25908.076288092703,103186.0628315824,103186.0628315824,103186.0628315824,131363.8899476253,127895.5990116425,3468.2909359828204,0.0,90916.58256556359,55169.90894747264,39718.52624232327,28177.827116042925,67896.35335836619,21336.47627524496,1589.8608797504899,0.0,0.877039224925656,2.7051800776831842,0.001494314320929203,1.0,1.0,-6.7326444985561125,331331.6571426262,1563093.4947942425,4.717609866422718,1563093.4947942425,4.717609866422718,0.7572080056910112,0.09447533765233489,3.935238818452692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935238818452692,1.2852151909441702,1.2855152173851614,3.0619298979509484,6487.862032241959,15285.271330931719,6451.631879080351,0.00032357772526524713,23103.193163080086,2355.870063995359,19284.359429776516,1966.4573967436909,0.8347053714026754,0.8347053714026754,35559.93874292399,35405.22815468563,1.0054651180497196,0.8,4291.7078832176185,4273.035954225843,1.0054651180497196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4610.419000432926,4632.441516551485,5.619462414513712,3.393472961164052,-4.03073808633958,7.424211047503633,3.4723124411758284,3.5,0.9920892689073796,0.6,0.0002334323654385558,0.9723981482367957,0.0002400584224289483,198.70220266686354,0.0,0.0,0.0,0.0,8.076533228339029e-05,0.0001526670331551655,0.0006007812351702114,0.09447533761839717,0.09447533761839717,0.09447533761839717,0.09394313068349314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500389.27843700256,591.5222639880277,0.0,0.09447533761839717,0.09447533765233489,0.09447533765233489,0.3798070564627586,0.3798070564627586,0.5,7.506980991147226,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,28177.827116042925,21336.47627524496,0.7572080056910112,0.9926710574051819,0.611088321269909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273984904924182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72063678522017,260.72063678522017,-12.429363214779812,245.1580770741208,276.2831964963147,122918.95084182172,123276.3416366273,-357.39079480556927,0.0,nan,276.2831964963147,3.1331964963147243,270.05817261189367,-3.09182738810631,263.8331487274063,-9.31685127259368,257.6081248430071,-15.541875156992887,251.3831009585782,-21.766899041421766,245.1580770741208,-27.99192292587918,1.0,1.0,26022.012520719443,26022.012520719443,275.4598708665594,2.309870866559436,275.4598708665594,275.4598708665594,77227.39627466709,77277.9865434897,-50.59026882260514,0.0,8546.071908451686,8546.071908451686,0.8847755966170247,3954.9150125449555,275.4598708665594,2.309870866559436,1.0,0.002,0.21889689676580842,0.004496106476731616,0.0003379640827527745,0.0016620359168569875,0.16898204137638723,0.16898204137638723,0.0,-3.902381889853146e-13,0.9943399279093661,0.9943399279093661,0.0,0.09394060043043569,0.0005347372218991953,0.0,0.0,0.0,1599864.5048838947,266.41735550144386,0.0,1.0,1285174.0990169165,2595.434665825859,,,,,,,,,,,,,,,,,,,4.0,15285.271330931719,1589.8608797504899,0.3798070564627586,6.173730061729009,3.4723124411758284
1407.0,-29.732936600546832,3.392297874932359,35.117183589692964,24.378102470096223,4.851191111018774,-26.27452382932622,-39.790319139696635,1.3927783389602888,-6.7343881203641445,-6.73438812036338,40.19608635178723,41490.53998505726,25891.010340813053,25891.010340813053,67381.55032587031,77237.8679747191,77277.02615101314,25891.010340813053,103168.03649182619,103168.03649182619,103168.03649182619,131342.26035891875,127882.07034953187,3460.1900093868694,0.0,90917.47270539487,55170.14471241885,39719.253325528916,28174.22386709256,67893.47719262147,21333.685137915774,1589.7495882856404,0.0,0.8770374906030375,2.70500398182763,0.001494314320929203,1.0,1.0,-6.7343881203641445,331308.8088451614,1563005.2960448181,4.717668997371257,1563005.2960448181,4.717668997371257,0.7572057792453859,0.0944493125014388,3.935282547218399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935282547218399,1.2852230341944801,1.2855230624664349,3.0619452363650304,6487.894532500839,15285.237397006193,6451.592480473649,0.00032356812363284625,23103.16263559237,2355.8669510579425,19284.24166470453,1966.4453880483682,0.8347013769879077,0.8347013769879077,35560.25485903763,35405.22815468563,1.0054762908782575,0.8,4291.746035083592,4273.035954225843,1.0054762908782575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4607.970642251698,4632.441516551485,5.618744638564221,3.392297874932359,-4.033594116284634,7.425891991216993,3.469239705420298,3.5,0.9912113444057995,0.6,0.0002334323654385558,0.9726161663034946,0.00024000461181488905,198.70396478388525,0.0,0.0,0.0,0.0,8.074746202616431e-05,0.0001526849034123915,0.0006008582356225112,0.09444931253194325,0.09444931253194325,0.09444931253194325,0.09393025397323433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500454.86346689565,591.5006278018345,0.0,0.09444931253194325,0.0944493125014388,0.0944493125014388,0.3797194485933835,0.3797194485933835,0.5,7.49140923702704,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,28174.22386709256,21333.685137915774,0.7572057792453859,0.9924598519928687,0.6111123144767486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739911980603844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7185441434411,260.7185441434411,-12.431455856558898,245.1559302943055,276.2811579925697,122925.99041496792,123275.85996215206,-349.8695471841071,0.0,nan,276.2811579925697,3.13115799256974,270.0561124529431,-3.093887547056852,263.8310669132232,-9.31893308677678,257.6060213736273,-15.543978626372677,251.38097583397763,-21.769024166022348,245.1559302943055,-27.99406970569447,1.0,1.0,26022.012520719443,26022.012520719443,275.45801486650936,2.3080148665093816,275.45801486650936,275.45801486650936,77228.53844406668,77277.02615101314,-48.487706946456456,0.0,8546.071908451686,8546.071908451686,0.8847728298641546,3954.958959954491,275.45801486650936,2.3080148665093816,1.0,0.002,0.2194184226932078,0.004493638999599292,0.00033876807583690786,0.001661231925625977,0.16938403791845394,0.16938403791845394,0.0,1.4628845010355995e-12,0.9944782453960205,0.9944782453960205,0.0,0.09392778657529129,0.0005215259261475204,0.0,0.0,0.0,1599862.455265846,266.41561187963583,0.0,1.0,1285180.043489488,2595.410647407232,,,,,,,,,,,,,,,,,,,5.0,15285.237397006193,1589.7495882856404,0.3797194485933835,6.173730061729009,3.469239705420298
