time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1408.0,-29.735087354638644,3.3912598245848593,35.11578921949475,24.376121896225982,4.849286218152304,-26.27664999735779,-39.792296290956415,1.390848861768108,-6.736144519079858,-6.736144519086331,40.19413393825704,41490.61017582578,25874.56611760149,25874.56611760149,67365.17629342727,77238.60135843349,77276.38109070524,25874.56611760149,103150.94720830672,103150.94720830672,103150.94720830672,131321.8519614019,127869.55581636075,3452.2961450411485,0.0,90918.4862284457,55170.495049384685,39719.990198956686,28170.90475309519,67890.89495205188,21331.09934436882,1589.6516494778366,0.0,0.8770353615792236,2.704826604730728,0.001494314320929203,1.0,1.0,-6.736144519079858,331285.7943723626,1562920.7688561724,4.717741585681944,1562920.7688561724,4.717741585681944,0.7572032042039805,0.09442383212573806,3.9353351617923016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353351617923016,1.2852320667611878,1.2855320971417459,3.0619646549198154,6487.935678088266,15285.203126034856,6451.54680733269,0.00032355626172946207,23103.11129561782,2355.8617158375,19284.105144629757,1966.431466875004,0.8346973227059488,0.8346973227059488,35560.635209903594,35405.22815468563,1.005489734056982,0.8,4291.791939403665,4273.035954225843,1.005489734056982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4605.553868518073,4632.441516551485,5.618122565989471,3.3912598245848593,-4.036407337753362,7.427667162338221,3.466207676009011,3.5,0.9903450502882888,0.6,0.0002334323654385558,0.9728334389218414,0.00023995100918535557,198.70572048307676,0.0,0.0,0.0,0.0,8.072942948774666e-05,0.00015270293595080915,0.000600937233156137,0.09442383218356289,0.09442383218356289,0.09442383218356289,0.09391808030258042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500518.92704480217,591.4794943374371,0.0,0.09442383218356289,0.09442383212573806,0.09442383212573806,0.37963327023630306,0.37963327023630306,0.5,7.476236678952583,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,28170.90475309519,21331.09934436882,0.7572032042039805,0.9922564187878816,0.6111365921030888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739968118240421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71646328677514,260.71646328677514,-12.43353671322484,245.15378502698061,276.2791415465643,122929.49659715466,123277.39578038773,-347.89918323305034,0.0,nan,276.2791415465643,3.1291415465643126,270.05407024267606,-3.0959297573239155,263.828998938703,-9.321001061296954,257.60392763481656,-15.54607236518342,251.3788563309104,-21.771143669089582,245.15378502698061,-27.996214973019363,1.0,1.0,26022.012520719443,26022.012520719443,275.45618298745876,2.306182987458783,275.45618298745876,275.45618298745876,77228.76008526486,77276.38109070524,-47.62100544037821,0.0,8546.071908451686,8546.071908451686,0.8847695008927644,3955.011837601263,275.45618298745876,2.306182987458783,1.0,0.002,0.21992658770827528,0.004491225895946764,0.0003395514259417613,0.0016604487186216777,0.16977571297088065,0.16977571297088065,0.0,1.4456343891064427e-10,0.9946182545744255,0.9946182545744255,0.0,0.09391566709913016,0.0005081650266079013,0.0,0.0,0.0,1599860.390584983,266.4138554809201,0.0,1.0,1285186.031462988,2595.3864535505077,,,,,,,,,,,,,,,,,,,3.0,15285.203126034856,1589.6516494778366,0.37963327023630306,6.173730061729009,3.466207676009011
1409.0,-29.737232986805537,3.390357207489674,35.11442426116654,24.374380625691288,4.847626629820719,-26.27874702511938,-39.794246515352256,1.3891406683501162,-6.737750412660603,-6.737750412646111,40.19219368720368,41490.510607749784,25858.314060157303,25858.314060157303,67348.82466790709,77239.16058776676,77275.59516787955,25858.314060157303,103133.90922803685,103133.90922803685,103133.90922803685,131301.33352929336,127856.73791982625,3444.595609467106,0.0,90919.3940078771,55170.74402871296,39720.722199071264,28167.424301256517,67888.14650032778,21328.409896266363,1589.5419618116562,0.0,0.877034009573149,2.704664435048968,0.001494314320929203,1.0,1.0,-6.737750412660603,331264.75310090004,1562836.7716485292,4.717787681964777,1562836.7716485292,4.717787681964777,0.7572012857176624,0.09439870699683076,3.9353801222178615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353801222178615,1.2852400635260632,1.2855400957734222,3.061980585495541,6487.9694330666125,15285.168941374532,6451.506394995386,0.00032354632396506004,23103.078021504483,2355.858322822216,19283.98434944916,1966.4191491945937,0.8346932963434358,0.8346932963434358,35560.96022810913,35405.22815468563,1.0055012215782428,0.8,4291.831165657822,4273.035954225843,1.0055012215782428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4603.167655029727,4632.441516551485,5.617504292267696,3.390357207489674,-4.039058964718014,7.429416172207688,3.463215027279069,3.5,0.9894900077940197,0.6,0.0002334323654385558,0.9730502462894789,0.00023989754519738389,198.70747203206426,0.0,0.0,0.0,0.0,8.071164618186597e-05,0.0001527207192566898,0.0006010140828135917,0.09439870697105379,0.09439870697105379,0.09439870697105379,0.0939058245598494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500581.1798898773,591.4589550070308,0.0,0.09439870697105379,0.09439870699683076,0.09439870699683076,0.3795485441628524,0.3795485441628524,0.5,7.461450206657228,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,28167.424301256517,21328.409896266363,0.7572012857176624,0.9920557290156965,0.6111598673201286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740017709507923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71441483851703,260.71441483851703,-12.435585161482948,245.1516441119166,276.2771855651204,122935.34231761299,123277.82312091066,-342.4808032976447,0.0,nan,276.2771855651204,3.127185565120442,270.0520772745224,-3.097922725477588,263.82696898381363,-9.323031016186349,257.6018606931635,-15.548139306836504,251.37675240256593,-21.77324759743405,245.1516441119166,-27.99835588808338,1.0,1.0,26022.012520719443,26022.012520719443,275.45448513085046,2.3044851308504803,275.45448513085046,275.45448513085046,77229.24218298818,77275.59516787955,-46.352984891374945,0.0,8546.071908451686,8546.071908451686,0.8847666562005491,3955.0570228289507,275.45448513085046,2.3044851308504803,1.0,0.002,0.22042180471011125,0.004488891329549105,0.0003403148847871105,0.0016596851148573649,0.17015744239355524,0.17015744239355524,0.0,-3.555246375075427e-13,0.994753985329633,0.994753985329633,0.0,0.0939034899950617,0.0004952170017690506,0.0,0.0,0.0,1599858.5027875158,266.4122495873394,0.0,1.0,1285191.5062775342,2595.3643333515147,,,,,,,,,,,,,,,,,,,4.0,15285.168941374532,1589.5419618116562,0.3795485441628524,6.173730061729009,3.463215027279069
1410.0,-29.73938991934736,3.389585044966743,35.11308885754965,24.372797458805167,4.846130268051776,-26.28083790069153,-39.79618828799573,1.3875782484814598,-6.739370136155799,-6.739370136169852,40.190316387462474,41490.27754777922,25842.659496588807,25842.659496588807,67332.93704436802,77239.59834304574,77274.84569996285,25842.659496588807,103117.50519655166,103117.50519655166,103117.50519655166,131281.64921807963,127844.5556057536,3437.093612326026,0.0,90920.2314049785,55170.910606094825,39721.4675543152,28164.14402152798,67885.61157584318,21325.86520828965,1589.4417175294639,0.0,0.8770323405473249,2.7045008765447864,0.001494314320929203,1.0,1.0,-6.739370136155799,331243.53168682643,1562755.502972232,4.717844587074794,1562755.502972232,4.717844587074794,0.757199124957914,0.09437408509419558,3.935419919133408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935419919133408,1.2852473779513744,1.2855474119062458,3.061994123968794,6487.998119466863,15285.134787631634,6451.469576903644,0.0003235377048031857,23103.057176424372,2355.856197215601,19283.87429770908,1966.407927040231,0.8346892859438275,0.8346892859438275,35561.24791876281,35405.22815468563,1.0055113898074746,0.8,4291.865886871917,4273.035954225843,1.0055113898074746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4600.811829851405,4632.441516551485,5.616978144794819,3.389585044966743,-4.041670951262402,7.431255996229146,3.4602615041629963,3.5,0.9886461440465704,0.6,0.0002334323654385558,0.9732682480519509,0.00023984381069225603,198.70923283703735,0.0,0.0,0.0,0.0,8.06939435419243e-05,0.00015273842189663148,0.0006010898279490059,0.09437408511621306,0.09437408511621306,0.09437408511621306,0.09389404533022307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500641.8726433471,591.4389301502737,0.0,0.09437408511621306,0.09437408509419558,0.09437408509419558,0.37946522160897245,0.37946522160897245,0.5,7.447049014201044,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,28164.14402152798,21325.86520828965,0.757199124957914,0.9918587382709559,0.6111792555838645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740060830868227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7124067177751,260.7124067177751,-12.437593282224896,245.1495062897464,276.27530714579524,122942.30978594678,123278.04822593086,-335.7384399840587,0.0,nan,276.27530714579524,3.1253071457952615,270.05014697462167,-3.0998530253783088,263.8249868033457,-9.325013196654254,257.59982663217323,-15.550173367826744,251.37466646096834,-21.775333539031635,245.1495062897464,-28.00049371025358,1.0,1.0,26022.012520719443,26022.012520719443,275.45277770997,2.30277770997003,275.45277770997,275.45277770997,77230.23818442864,77274.84569996285,-44.607515534211416,0.0,8546.071908451686,8546.071908451686,0.8847641382045455,3955.097018729075,275.45277770997,2.30277770997003,1.0,0.002,0.22090412678541999,0.004486608984784864,0.0003410584201791433,0.0016589415805684305,0.17052921008957164,0.17052921008957164,0.0,7.475738778017771e-13,0.994889252977302,0.994889252977302,0.0,0.09389176301978057,0.000482322074415006,0.0,0.0,0.0,1599856.5986953087,266.4106298638442,0.0,1.0,1285197.028190937,2595.342023133248,,,,,,,,,,,,,,,,,,,5.0,15285.134787631634,1589.4417175294639,0.37946522160897245,6.173730061729009,3.4602615041629963
1411.0,-29.741546585098597,3.388939332813227,35.11178306847769,24.371116049028956,4.844530191043565,-26.28293890756468,-39.79814291289074,1.3859225124215997,-6.740965049235513,-6.740965049174418,40.188499931028176,41490.12560110369,25827.48545161923,25827.48545161923,67317.61105272292,77240.1099942927,77274.25757934626,25827.48545161923,103101.74303096549,103101.74303096549,103101.74303096549,131262.7590481874,127832.9704728505,3429.78857533691,0.0,90921.11083116395,55171.12643367094,39722.20488610335,28161.016017221904,67883.22090332524,21323.433636460526,1589.3476697849399,0.0,0.8770305740465345,2.704339831011684,0.001494314320929203,1.0,1.0,-6.740965049235513,331222.63638008834,1562676.871254522,4.717904815724313,1562676.871254522,4.717904815724313,0.7571968860576676,0.09434994378958321,3.9354623805404856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354623805404856,1.2852551293247108,1.2855551650890977,3.062008694420249,6488.028992505089,15285.100335983485,6451.431066890125,0.00032352850628380764,23103.031369512697,2355.8535656429767,19283.75918870158,1966.3961891881104,0.8346852359015052,0.8346852359015052,35561.55487030056,35405.22815468563,1.0055222388221468,0.8,4291.90293267067,4273.035954225843,1.0055222388221468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4598.485405534975,4632.441516551485,5.616520043867473,3.388939332813227,-4.044216550105148,7.433155882918374,3.4573458304810614,3.5,0.9878130944231603,0.6,0.0002334323654385558,0.9734862755297461,0.00023979009391943192,198.71099345541728,0.0,0.0,0.0,0.0,8.067612735639073e-05,0.00015275623808216508,0.0006011664283652466,0.0943499438145127,0.0943499438145127,0.0943499438145127,0.09388270969489043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500701.0003065418,591.4194213767742,0.0,0.0943499438145127,0.09434994378958321,0.09434994378958321,0.3793833030202353,0.3793833030202353,0.5,7.43303199181381,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,28161.016017221904,21323.433636460526,0.7571968860576676,0.9916678990319592,0.6111985413920056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740097720085144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71042218782657,260.71042218782657,-12.439577812173411,245.1473701013818,276.2734742742775,122947.59141353045,123279.38570024303,-331.7942867125659,0.0,nan,276.2734742742775,3.1234742742774984,270.0482534396842,-3.101746560315803,263.8230326051231,-9.326967394876874,257.59781177053867,-15.552188229461308,251.37259093595404,-21.77740906404594,245.1473701013818,-28.00262989861818,1.0,1.0,26022.012520719443,26022.012520719443,275.4511139793118,2.301113979311822,275.4511139793118,275.4511139793118,77230.77508626065,77274.25757934626,-43.48249308561208,0.0,8546.071908451686,8546.071908451686,0.8847614516186252,3955.139692443188,275.4511139793118,2.301113979311822,1.0,0.002,0.22137358510641117,0.004484384723400971,0.00034178210749167783,0.0016582178933242158,0.1708910537458389,0.1708910537458389,0.0,8.158937934987787e-13,0.9950242861707524,0.9950242861707524,0.0,0.09388048546948065,0.0004694583201025584,0.0,0.0,0.0,1599854.7237330035,266.40903495076446,0.0,1.0,1285202.4654722258,2595.320055126269,,,,,,,,,,,,,,,,,,,5.0,15285.100335983485,1589.3476697849399,0.3793833030202353,6.173730061729009,3.4573458304810614
1412.0,-29.74368975880004,3.388417752177057,35.11050590321002,24.36936699030923,4.842859377558048,-26.285034845082922,-39.8000929626636,1.3842044646514309,-6.742460566475131,-6.742460566489072,40.18671412937828,41490.03218492858,25812.589685251918,25812.589685251918,67302.6218701805,77240.6777264726,77273.66979301492,25812.589685251918,103086.25947826685,103086.25947826685,103086.25947826685,131244.11216305927,127821.43886250153,3422.6733005577357,0.0,90922.02077979922,55171.375241461195,39722.93948704225,28157.85268479241,67880.79217183466,21320.985371063307,1589.2491178581768,0.0,0.8770292340130106,2.7041888288035736,0.001494314320929203,1.0,1.0,-6.742460566475131,331203.0442215233,1562599.5694516809,4.717950504122013,1562599.5694516809,4.717950504122013,0.7571950038142794,0.09432619800808403,3.935507074857171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935507074857171,1.2852631725108534,1.2855632101528782,3.0620243067953754,6488.0620732545485,15285.06581778229,6451.390961785653,0.00032351873070660353,23103.00021074133,2355.850388332543,19283.63931186048,1966.3839651522671,0.8346811728329073,0.8346811728329073,35561.877962722545,35405.22815468563,1.0055336583518057,0.8,4291.941926503152,4273.035954225843,1.0055336583518057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4596.187620976343,4632.441516551485,5.616087029921702,3.388417752177057,-4.046642048407238,7.435059800584295,3.454467015723029,3.5,0.9869905759208654,0.6,0.0002334323654385558,0.9737029912296586,0.00023973672417680616,198.71274309031762,0.0,0.0,0.0,0.0,8.06583564961708e-05,0.000152774008942385,0.0006012431930470488,0.0943261979815007,0.0943261979815007,0.0943261979815007,0.09387150300436455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500758.4547673297,591.400462743528,0.0,0.0943261979815007,0.09432619800808403,0.09432619800808403,0.3793027876163227,0.3793027876163227,0.5,7.419391142480702,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,28157.85268479241,21320.985371063307,0.7571950038142794,0.9914825640191327,0.611219033506562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740128568383853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70845175540234,260.70845175540234,-12.44154824459764,245.14523693712442,276.2716665736768,122951.84951984244,123281.28683740534,-329.43731756291453,0.0,nan,276.2716665736768,3.121666573676805,270.0463806463399,-3.103619353660065,263.8210947190953,-9.328905280904678,257.5958087917581,-15.554191208241889,251.37052286441923,-21.77947713558075,245.14523693712442,-28.004763062875554,1.0,1.0,26022.012520719443,26022.012520719443,275.44954968345917,2.2995496834591904,275.44954968345917,275.44954968345917,77230.75877828992,77273.66979301492,-42.91101472500304,0.0,8546.071908451686,8546.071908451686,0.8847586237487095,3955.1846102314566,275.44954968345917,2.2995496834591904,1.0,0.002,0.2218304350311681,0.004482229802609364,0.00034248639371831693,0.0016575136058886034,0.17124319685915845,0.17124319685915845,0.0,-3.930796660389646e-13,0.9951567015906355,0.9951567015906355,0.0,0.09386934808331009,0.0004568499247739526,0.0,0.0,0.0,1599852.9655865587,266.40753943352485,0.0,1.0,1285207.563854896,2595.29945660131,,,,,,,,,,,,,,,,,,,4.0,15285.06581778229,1589.2491178581768,0.3793027876163227,6.173730061729009,3.454467015723029
1413.0,-29.74583965441149,3.3880166606289417,35.10925586676409,24.367816442996286,4.841391709160204,-26.28711651805825,-39.80202963631598,1.3826685727192696,-6.74392381928817,-6.743923819273917,40.184942450829126,41489.786769894294,25798.13098334359,25798.13098334359,67287.91775323788,77241.0950104867,77272.64088770565,25798.13098334359,103070.77187104925,103070.77187104925,103070.77187104925,131225.41789254546,127809.67671764358,3415.7411749018793,0.0,90922.83992944084,55171.53168850183,39723.67582326557,28154.6460214962,67878.32184476177,21318.50996877043,1589.1473651804356,0.0,0.8770280164066706,2.7040410907762795,0.001494314320929203,1.0,1.0,-6.74392381928817,331183.8756278301,1562522.8818500303,4.717992018445743,1562522.8818500303,4.717992018445743,0.7571933226400237,0.09430284704424192,3.935545043116216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935545043116216,1.2852703630042381,1.2855704023248442,3.062036717253114,6488.088369525283,15285.031497982967,6451.35574584207,0.0003235107258903295,23102.985465374564,2355.848884723587,19283.53404904846,1966.3732313326632,0.8346771493212217,0.8346771493212217,35562.1524323177,35405.22815468563,1.005543359353911,0.8,4291.975052075549,4273.035954225843,1.005543359353911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4593.918114375784,4632.441516551485,5.615714155333613,3.3880166606289417,-4.048997865158734,7.437014525787676,3.4516245711191393,3.5,0.9861784488911827,0.6,0.0002334323654385558,0.9739204389343648,0.00023968319803819977,198.71449824377805,0.0,0.0,0.0,0.0,8.064071111444963e-05,0.00015279165432410618,0.0006013184378047624,0.09430284706571869,0.09430284706571869,0.09430284706571869,0.09386023435673395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500814.22195338336,591.3820581141214,0.0,0.09430284706571869,0.09430284704424192,0.09430284704424192,0.3792236469917758,0.3792236469917758,0.5,7.406112765519095,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,28154.6460214962,21318.50996877043,0.7571933226400237,0.9913020228627021,0.6112376623685799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740153486487293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7065107139409,260.7065107139409,-12.443489286059105,245.1431069328772,276.26991449500173,122957.92277088527,123282.44619807959,-324.5234271943189,0.0,nan,276.26991449500173,3.119914495001751,270.04455298255795,-3.1054470174420317,263.81919147018453,-9.330808529815442,257.59382995773456,-15.556170042265421,251.3684684452892,-21.781531554710767,245.1431069328772,-28.006893067122775,1.0,1.0,26022.012520719443,26022.012520719443,275.44796603555943,2.2979660355594547,275.44796603555943,275.44796603555943,77231.41000350859,77272.64088770565,-41.23088419706619,0.0,8546.071908451686,8546.071908451686,0.88475622144151,3955.222768331797,275.44796603555943,2.2979660355594547,1.0,0.002,0.22227514625285397,0.00448013113918596,0.00034317195733833125,0.001656828044701249,0.1715859786691656,0.1715859786691656,0.0,2.0395803101980192e-12,0.9952842227634614,0.9952842227634614,0.0,0.09385813582480991,0.00044471121943201735,0.0,0.0,0.0,1599851.2453398064,266.4060761807118,0.0,1.0,1285212.5522030646,2595.2793028679957,,,,,,,,,,,,,,,,,,,4.0,15285.031497982967,1589.1473651804356,0.3792236469917758,6.173730061729009,3.4516245711191393
1414.0,-29.74798836454188,3.387732238551226,35.10803331280703,24.36624333439397,4.839904566795743,-26.289199071413336,-39.803966449666746,1.381115273562076,-6.745369209584396,-6.745369209577625,40.1832352396109,41489.563282379524,25784.13064663106,25784.13064663106,67273.69392901058,77241.53139304601,77271.85798203213,25784.13064663106,103055.9886286632,103055.9886286632,103055.9886286632,131207.60968688605,127798.61412429939,3408.995562586654,0.0,90923.67553259734,55171.707421515086,39724.40901231361,28151.621058222856,67876.03007053646,21316.16815532692,1589.0534121576686,0.0,0.8770266494181663,2.7038951625052445,0.001494314320929203,1.0,1.0,-6.745369209584396,331164.941889185,1562448.9874253822,4.718038626045784,1562448.9874253822,4.718038626045784,0.7571914992476301,0.09427996282088667,3.935584600692306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935584600692306,1.2852776350738162,1.285577676092047,3.06205016978007,6488.116873815644,15284.996972082257,6451.318867217181,0.00032350213924408147,23102.965571265577,2355.846856089039,19283.42381637075,1966.3619907277969,0.834673096702122,0.8346730967021221,35562.43839039901,35405.22815468563,1.0055534664312062,0.8,4292.009564186515,4273.035954225843,1.0055534664312062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4591.6762010730545,4632.441516551485,5.615406992462888,3.387732238551226,-4.051295953112047,7.439028191663272,3.448817604755753,3.5,0.9853764585016437,0.6,0.0002334323654385558,0.9741378190791464,0.0002396297124150458,198.71625246040327,0.0,0.0,0.0,0.0,8.062306802883424e-05,0.00015280929740972156,0.0006013939177283109,0.09427996283306213,0.09427996283306213,0.09427996283306213,0.09384947387366459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500868.5404895773,591.3641317241675,0.0,0.09427996283306213,0.09427996282088667,0.09427996282088667,0.37914582979598194,0.37914582979598194,0.5,7.393198097717478,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,28151.621058222856,21316.16815532692,0.7571914992476301,0.9911259373758315,0.6112550076848006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274017264836382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7045920570641,260.7045920570641,-12.445407942935901,245.1409795418127,276.268204572314,122963.38654622625,123284.1674866322,-320.78094040594897,0.0,nan,276.268204572314,3.1182045723140277,270.04275956619944,-3.1072404338005413,263.8173145601438,-9.332685439856164,257.5918695540145,-15.558130445985455,251.3664245478999,-21.78357545210008,245.1409795418127,-28.00902045818728,1.0,1.0,26022.012520719443,26022.012520719443,275.44642903525266,2.296429035252686,275.44642903525266,275.44642903525266,77231.84144494611,77271.85798203213,-40.016537086019525,0.0,8546.071908451686,8546.071908451686,0.8847537185719384,3955.2625236957674,275.44642903525266,2.296429035252686,1.0,0.002,0.222707679832805,0.004478086478040768,0.00034383872837360997,0.0016561612721479543,0.17191936418680498,0.17191936418680498,0.0,5.215641286915318e-13,0.9954122427804213,0.9954122427804213,0.0,0.09384742924079353,0.0004325335800931356,0.0,0.0,0.0,1599849.546062967,266.4046307904156,0.0,1.0,1285217.479616133,2595.259395545118,,,,,,,,,,,,,,,,,,,4.0,15284.996972082257,1589.0534121576686,0.37914582979598194,6.173730061729009,3.448817604755753
1415.0,-29.75013340905079,3.3875616465159535,35.10683748952095,24.36470689661803,4.83845194407096,-26.29127487374016,-39.80589470649136,1.3795934086809367,-6.746755703971473,-6.7467557039629495,40.181561309928185,41489.30144377662,25770.47107466923,25770.47107466923,67259.77251844585,77241.94233622061,77271.03340683182,25770.47107466923,103041.50448150105,103041.50448150105,103041.50448150105,131190.1153769374,127787.68503065612,3402.430346281284,0.0,90924.49192396035,55171.85103120222,39725.15654750903,28148.610895436348,67873.76744294538,21313.842797069326,1588.9583497001558,0.0,0.8770254771890824,2.7037551862780385,0.001494314320929203,1.0,1.0,-6.746755703971473,331146.78045102535,1562376.5361122368,4.718078593378634,1562376.5361122368,4.718078593378634,0.7571898619169473,0.09425747792264041,3.9356224374004833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356224374004833,1.2852847600575787,1.285584802739098,3.0620626336720695,6488.143283307165,15284.962398267498,6451.283444130715,0.0003234940953269399,23102.95089790596,2355.8453598227693,19283.31793439479,1966.351193771042,0.8346690437775469,0.8346690437775469,35562.71190794649,35405.22815468563,1.005563133821677,0.8,4292.042574856842,4273.035954225843,1.005563133821677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4589.461147624424,4632.441516551485,5.615140916490473,3.3875616465159535,-4.0535073315590004,7.441068978074954,3.446045165196691,3.5,0.9845843329133402,0.6,0.0002334323654385558,0.9743548805901227,0.00023957632900363404,198.71800371529156,0.0,0.0,0.0,0.0,8.060550643227892e-05,0.00015282685900627687,0.0006014688153425433,0.09425747795565348,0.09425747795565348,0.09425747795565348,0.09383887591844153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500921.2930906344,591.3467205869265,0.0,0.09425747795565348,0.09425747792264041,0.09425747792264041,0.3790693444399918,0.3790693444399918,0.5,7.380640036379879,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,28148.610895436348,21313.842797069326,0.7571898619169473,0.9909538699908526,0.6112715266417542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740186236458861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70269518623746,260.70269518623746,-12.447304813762514,245.13885523577292,276.2665351367024,122968.85632931486,123285.99485266636,-317.13852335147806,0.0,nan,276.2665351367024,3.116535136702396,270.0409991565051,-3.1090008434948686,263.81546317635696,-9.33453682364302,257.5899271961403,-15.560072803859669,251.36439121594688,-21.785608784053096,245.13885523577292,-28.011144764227055,1.0,1.0,26022.012520719443,26022.012520719443,275.44494605499534,2.294946054995364,275.44494605499534,275.44494605499534,77232.18790143225,77271.03340683182,-38.845505399571266,0.0,8546.071908451686,8546.071908451686,0.8847513245805827,3955.300549587486,275.44494605499534,2.294946054995364,1.0,0.002,0.2231282665681047,0.004476101781411437,0.00034448709240849046,0.0016555129614502376,0.17224354620424523,0.17224354620424523,0.0,5.385872824115179e-11,0.9955378952657989,0.9955378952657989,0.0,0.09383689118416795,0.0004205867384724653,0.0,0.0,0.0,1599847.9159993944,266.4032442960285,0.0,1.0,1285222.2062122321,2595.240299754252,,,,,,,,,,,,,,,,,,,3.0,15284.962398267498,1588.9583497001558,0.3790693444399918,6.173730061729009,3.446045165196691
1416.0,-29.752272644960488,3.3875023827280297,35.10566817168344,24.36323765376585,4.837072028648514,-26.293338177563946,-39.8078135336749,1.3781375616842526,-6.748071426741149,-6.748071426646435,40.179934349198874,41489.01132504188,25757.11166080381,25757.11166080381,67246.1229858457,77242.30710266528,77270.41361876587,25757.11166080381,103027.52527956969,103027.52527956969,103027.52527956969,131173.1924546641,127777.14771425344,3396.044740410654,0.0,90925.28427334485,55171.98849743152,39725.88419545925,28145.667175094404,67871.55137055366,21311.571722033135,1588.8643452231802,0.0,0.8770245122637674,2.70362236022909,0.001494314320929203,1.0,1.0,-6.748071426741149,331129.54676154384,1562306.1201508536,4.7181114927080685,1562306.1201508536,4.7181114927080685,0.757188365422418,0.09423540091011766,3.935659027868445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935659027868445,1.2852915760363504,1.2855916203090225,3.062074863981788,6488.169197865861,15284.927826263685,6451.248369868494,0.00032348617971273487,23102.93743169871,2355.8439866517833,19283.21309507784,1966.340503135917,0.8346649923667299,0.8346649923667299,35562.976416055506,35405.22815468563,1.0055724827940993,0.8,4292.074498183393,4273.035954225843,1.0055724827940993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4587.272450598063,4632.441516551485,5.61490775579413,3.3875023827280297,-4.055624203398004,7.443126586126034,3.443306590330302,3.5,0.9838018829515149,0.6,0.0002334323654385558,0.9745714062828075,0.0002395231010613263,198.7197502586717,0.0,0.0,0.0,0.0,8.058803422655155e-05,0.00015284433121200424,0.0006015431719930392,0.0942354008910338,0.0942354008910338,0.0942354008910338,0.09382861137389936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500972.55700389267,591.3298000833548,0.0,0.0942354008910338,0.09423540091011766,0.09423540091011766,0.3789941659092736,0.3789941659092736,0.5,7.368436350766026,-9.470113582210615e-11,-9.470113582210615e-11,-9.470113582210615e-11,-9.470113582210615e-11,-9.470113582210615e-11,-9.470113582210615e-11,28145.667175094404,21311.571722033135,0.757188365422418,0.9907851172976236,0.6112872107273218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274019438640083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7008232781603,260.7008232781603,-12.449176721839649,245.13673511812996,276.26491143818555,122974.79087393217,123287.75586469904,-312.9649907668647,0.0,nan,276.26491143818555,3.1149114381855725,270.03927617415127,-3.1107238258487087,263.8136409101726,-9.336359089827397,257.5880056461861,-15.561994353813873,251.36237038213648,-21.7876296178635,245.13673511812996,-28.013264881870015,1.0,1.0,26022.012520719443,26022.012520719443,275.44355780916055,2.293557809160575,275.44355780916055,275.44355780916055,77232.42040432859,77270.41361876587,-37.99321443728695,0.0,8546.071908451686,8546.071908451686,0.8847490094373979,3955.3373230077873,275.44355780916055,2.293557809160575,1.0,0.002,0.22353697964396554,0.004474178244473411,0.0003451171712381481,0.0016548828284456247,0.17255858561907406,0.17255858561907406,0.0,-3.162270792445021e-13,0.9956628499272301,0.9956628499272301,0.0,0.09382668783420284,0.00040871307591481876,0.0,0.0,0.0,1599846.36911485,266.40192857325883,0.0,1.0,1285226.6915119146,2595.2221790068033,,,,,,,,,,,,,,,,,,,4.0,15284.927826263685,1588.8643452231802,0.3789941659092736,6.173730061729009,3.443306590330302
1417.0,-29.754420398268895,3.38755076256933,35.104524730299474,24.361922323610656,4.835848190265696,-26.29539353943637,-39.8097236995585,1.3768213308034187,-6.7493773232524745,-6.7493773231712515,40.17834225759165,41488.59354268299,25744.194414679347,25744.194414679347,67232.78795736234,77242.55424092337,77269.63776662646,25744.194414679347,103013.8321813058,103013.8321813058,103013.8321813058,131156.6228331045,127766.7872676401,3389.835565464414,0.0,90926.00480579498,55172.0441050633,39726.62300081297,28142.79065179871,67869.41365261168,21309.351310836282,1588.7729423904266,0.0,0.8770234674355726,2.7034905312656807,0.001494314320929203,1.0,1.0,-6.7493773232524745,331112.442476274,1562237.2156717894,4.718147116394553,1562237.2156717894,4.718147116394553,0.7571868609083485,0.0942137412683186,3.935690063839965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935690063839965,1.2852977384231623,1.2855977841344097,3.0620843297120985,6488.189254612533,15284.893299123993,6451.217457164077,0.0003234797889675991,23102.938323624116,2355.844077602863,19283.12069493566,1966.331080943611,0.8346609606457518,0.8346609606457519,35563.200770989715,35405.22815468563,1.0055804125763077,0.8,4292.101575447129,4273.035954225843,1.0055804125763077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4585.109683278944,4632.441516551485,5.614739055984575,3.38755076256933,-4.057692524568864,7.445243287138194,3.4406013151651385,3.5,0.9830289471900395,0.6,0.0002334323654385558,0.9747888462949054,0.00023946967215085973,198.72150378682434,0.0,0.0,0.0,0.0,8.057064436522369e-05,0.0001528617210733321,0.0006016163567697894,0.09421374127385303,0.09421374127385303,0.09421374127385303,0.09381852708074633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501022.3078105232,591.3133776844977,0.0,0.09421374127385303,0.0942137412683186,0.0942137412683186,0.37892028865587307,0.37892028865587307,0.5,7.356579922896781,-8.122924555209465e-11,-8.122924555209465e-11,-8.122924555209465e-11,-8.122924555209465e-11,-8.122924555209465e-11,-8.122924555209465e-11,28142.79065179871,21309.351310836282,0.7571868609083485,0.9906198438886197,0.6113003090765095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740197217697782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69898520868156,260.69898520868156,-12.451014791318414,245.13461837502084,276.2633520423343,122981.87959155148,123289.1870969661,-307.3075054146188,0.0,nan,276.2633520423343,3.113352042334327,270.0376053088537,-3.112394691146278,263.8118585753894,-9.33814142461057,257.58611184199907,-15.563888158000907,251.3603651084921,-21.789634891507887,245.13461837502084,-28.015381624979142,1.0,1.0,26022.012520719443,26022.012520719443,275.44216112798665,2.292161127986674,275.44216112798665,275.44216112798665,77233.14271571644,77269.63776662646,-36.49505091001629,0.0,8546.071908451686,8546.071908451686,0.88474704573425,3955.368514159165,275.44216112798665,2.292161127986674,1.0,0.002,0.22393406695317575,0.004472305184683892,0.00034572930475108144,0.0016542706945129784,0.17286465237554072,0.17286465237554072,0.0,-7.359403884910076e-13,0.9957852505882381,0.9957852505882381,0.0,0.09381665395772806,0.0003970873105905355,0.0,0.0,0.0,1599844.8337586643,266.4006226767475,0.0,1.0,1285231.1432810428,2595.204193905224,,,,,,,,,,,,,,,,,,,5.0,15284.893299123993,1588.7729423904266,0.37892028865587307,6.173730061729009,3.4406013151651385
1418.0,-29.756566575928144,3.3877033776397427,35.10340725552221,24.360522266384237,4.834533159737109,-26.297456602420127,-39.811642561666645,1.375423185665528,-6.7506660543745625,-6.750666054384934,40.17680452577903,41488.237690980684,25731.686186739807,25731.686186739807,67219.92387772049,77242.86528678153,77269.02571396113,25731.686186739807,103000.71190070095,103000.71190070095,103000.71190070095,131140.7683618694,127756.96534361919,3383.8030182502307,0.0,90926.75931079446,55172.13171276396,39727.363997811655,28140.05646116846,67867.42045898011,21307.23607800433,1588.6875106751727,0.0,0.8770223081545783,2.7033604401085745,0.001494314320929203,1.0,1.0,-6.7506660543745625,331095.5636996879,1562170.6660195661,4.718186642441681,1562170.6660195661,4.718186642441681,0.7571852639104332,0.0941925188009376,3.935723044554987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935723044554987,1.2853042843844176,1.2856043316237837,3.0620943945891836,6488.210580879324,15284.858530044548,6451.185528137004,0.0003234730593420041,23102.936431614577,2355.843884671583,19283.02525693705,1966.321348976159,0.8346568980101475,0.8346568980101475,35563.43918382975,35405.22815468563,1.0055888392462133,0.8,4292.13034935117,4273.035954225843,1.0055888392462133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4582.972129394766,4632.441516551485,5.614628555495486,3.3877033776397427,-4.059708193034714,7.447411570674457,3.437928413721811,3.5,0.9822652610633745,0.6,0.0002334323654385558,0.9750061790660872,0.00023941629340457077,198.72325605945485,0.0,0.0,0.0,0.0,8.05531788274746e-05,0.0001528791866110812,0.0006016901377780546,0.09419251881616467,0.09419251881616467,0.09419251881616467,0.09380884398131441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501070.6453805451,591.2974216248358,0.0,0.09419251881616467,0.0941925188009376,0.0941925188009376,0.37884768751509035,0.37884768751509035,0.5,7.345069678096896,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,28140.05646116846,21307.23607800433,0.7571852639104332,0.9904593901332823,0.6113130189772967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274019490637571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6971666783774,260.6971666783774,-12.452833321622563,245.1325038360763,276.2618295206673,122987.50360393264,123291.54435044654,-304.0407465138988,0.0,nan,276.2618295206673,3.1118295206672997,270.0359643837488,-3.114035616251158,263.8100992468042,-9.339900753195764,257.5842341099629,-15.565765890037085,251.35836897300516,-21.79163102699482,245.1325038360763,-28.01749616392368,1.0,1.0,26022.012520719443,26022.012520719443,275.44080077876276,2.2908007787627866,275.44080077876276,275.44080077876276,77233.46880056428,77269.02571396113,-35.556913396852906,0.0,8546.071908451686,8546.071908451686,0.8847449589808687,3955.4016597777622,275.44080077876276,2.2908007787627866,1.0,0.002,0.22431956343406745,0.004470483516241655,0.0003463235522867932,0.0016536764480266427,0.1731617761433966,0.1731617761433966,0.0,3.134359091716554e-13,0.9959073556450755,0.9959073556450755,0.0,0.09380702232059082,0.0003854964803467783,0.0,0.0,0.0,1599843.3185602834,266.3993339456254,0.0,1.0,1285235.5365017091,2595.1864455159985,,,,,,,,,,,,,,,,,,,5.0,15284.858530044548,1588.6875106751727,0.37884768751509035,6.173730061729009,3.437928413721811
1419.0,-29.75871091352767,3.3879578553091014,35.1023145990794,24.35915343174713,4.833254247289744,-26.29951439751513,-39.81355684865264,1.3740577304903832,-6.75189309690353,-6.751893096932587,40.17528560401031,41487.86974543603,25719.462674899427,25719.462674899427,67207.33242033546,77243.15517100519,77268.23934498198,25719.462674899427,102987.7020198814,102987.7020198814,102987.7020198814,131124.98022833202,127747.04112918141,3377.9390991506066,0.0,90927.50593198872,55172.22050330693,39728.09492075754,28137.27820845061,67865.37312920815,21305.095077253834,1588.598139045082,0.0,0.877021414420824,2.703236580710626,0.001494314320929203,1.0,1.0,-6.75189309690353,331079.4934999557,1562104.9325305603,4.718217114618032,1562104.9325305603,4.718217114618032,0.7571839365349549,0.09417165506957022,3.935755942125021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935755942125021,1.2853106773592307,1.285610726091002,3.062104759147674,6488.232542135052,15284.823720938832,6451.153129167646,0.00032346616274066194,23102.933024575326,2355.8435372502668,19282.928414249498,1966.3114737702986,0.834652829306895,0.834652829306895,35563.676995228576,35405.22815468563,1.0055972446723294,0.8,4292.159050667627,4273.035954225843,1.0055972446723294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4580.859133260961,4632.441516551485,5.614550006166768,3.3879578553091014,-4.061639477311553,7.449597332620655,3.435287037205668,3.5,0.9815105820587623,0.6,0.0002334323654385558,0.9752233777094764,0.0002393629713705411,198.7250068606091,0.0,0.0,0.0,0.0,8.053575842009325e-05,0.00015289660701846253,0.0006017637296036681,0.09417165508270389,0.09417165508270389,0.09417165508270389,0.09379917339556552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501117.44715278957,591.2819704281771,0.0,0.09417165508270389,0.09417165506957022,0.09417165506957022,0.378776361485206,0.378776361485206,0.5,7.333895227152923,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,28137.27820845061,21305.095077253834,0.7571839365349549,0.9903037340173485,0.6113260390751514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740187615272767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6953675853739,260.6953675853739,-12.454632414626076,245.13039174670595,276.2603434240262,122993.2385780489,123294.02959047825,-300.7910124293573,0.0,nan,276.2603434240262,3.110343424026212,270.0343530885959,-3.1156469114040988,263.8083627530691,-9.341637246930873,257.582372417663,-15.567627582336968,251.35638208218333,-21.793617917816647,245.13039174670595,-28.019608253294024,1.0,1.0,26022.012520719443,26022.012520719443,275.4394817209609,2.2894817209609073,275.4394817209609,275.4394817209609,77233.75847176298,77268.23934498198,-34.48087321899948,0.0,8546.071908451686,8546.071908451686,0.884742877485433,3955.434721835646,275.4394817209609,2.2894817209609073,1.0,0.002,0.22469380949072523,0.004468719143597798,0.0003469004712976876,0.0016530995287605047,0.1734502356488438,0.1734502356488438,0.0,5.819216636337998e-14,0.9960259161098485,0.9960259161098485,0.0,0.09379740901224934,0.0003742460573208852,0.0,0.0,0.0,1599841.875869056,266.39810690309645,0.0,1.0,1285239.7193994152,2595.1695469844967,,,,,,,,,,,,,,,,,,,5.0,15284.823720938832,1588.598139045082,0.378776361485206,6.173730061729009,3.435287037205668
1420.0,-29.760848724121914,3.3883114292722767,35.1012462835776,24.357821128238015,4.832009963751519,-26.301562855311786,-39.81546222986651,1.372724094276783,-6.753081144628595,-6.7530811446659795,40.17380255057,41487.474413484284,25707.571119852684,25707.571119852684,67195.04553333696,77243.42095545788,77267.45899342603,25707.571119852684,102975.03011327871,102975.03011327871,102975.03011327871,131109.5815479562,127737.3391433974,3372.242404558786,0.0,90928.23397991643,55172.287435313636,39728.829494003105,28134.551434677473,67863.38092868058,21302.99531724195,1588.509927935474,0.0,0.8770205966228255,2.703116661773642,0.001494314320929203,1.0,1.0,-6.753081144628595,331063.934587518,1562040.7533101907,4.718244997771751,1562040.7533101907,4.718244997771751,0.7571826892887571,0.09415117732000837,3.935787230478974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935787230478974,1.285316921421068,1.2856169716104813,3.0621142263711127,6488.252602045483,15284.78887715639,6451.122056379398,0.0003234597591872474,23102.934344560777,2355.843671851323,19282.83553560603,1966.3020027844404,0.8346487614092134,0.8346487614092134,35563.903173486666,35405.22815468563,1.0056052389389933,0.8,4292.186347987239,4273.035954225843,1.0056052389389933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4578.77028364667,4632.441516551485,5.614514275081388,3.3883114292722767,-4.063503994057488,7.451815423329764,3.4326766435986573,3.5,0.9807647553139021,0.6,0.0002334323654385558,0.9754399671953851,0.00023930982253036822,198.72675236332677,0.0,0.0,0.0,0.0,8.051842251549078e-05,0.000152913942923065,0.00060183674391879,0.09415117732886782,0.09415117732886782,0.09415117732886782,0.09378971667527375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501162.82100946136,591.2669895691083,0.0,0.09415117732886782,0.09415117732000837,0.09415117732000837,0.378706272207403,0.378706272207403,0.5,7.323051406177743,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,28134.551434677473,21302.99531724195,0.7571826892887571,0.99015175214972,0.611338159781408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27401754577513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69358813709323,260.69358813709323,-12.456411862906748,245.12828310373231,276.258893170442,122999.04062949984,123296.54723499842,-297.50660549861664,0.0,nan,276.258893170442,3.108893170442002,270.0327711571469,-3.1172288428530806,263.8066491437356,-9.343350856264351,257.58052713041747,-15.569472869582512,251.35440511708498,-21.795594882914997,245.12828310373231,-28.021716896267662,1.0,1.0,26022.012520719443,26022.012520719443,275.43820236208893,2.2882023620889527,275.43820236208893,275.43820236208893,77234.01436149036,77267.45899342603,-33.4446319356648,0.0,8546.071908451686,8546.071908451686,0.8847408978057437,3955.466166631369,275.43820236208893,2.2882023620889527,1.0,0.002,0.22505698174826122,0.004467007571710802,0.00034746031863485663,0.0016525396809521503,0.1737301593174283,0.1737301593174283,0.0,-4.1299299050057137e-13,0.9961426689640659,0.9961426689640659,0.0,0.09378800506166217,0.00036317225834620384,0.0,0.0,0.0,1599840.4790054837,266.3969188553714,0.0,1.0,1285243.769339182,2595.153185743156,,,,,,,,,,,,,,,,,,,5.0,15284.78887715639,1588.509927935474,0.378706272207403,6.173730061729009,3.4326766435986573
