time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1421.0,-29.7629886337029,3.3887613951375344,35.100201837208616,24.35651976792144,4.830801568436613,-26.303609613470734,-39.81736359475178,1.3714225475290098,-6.754231591762959,-6.754231591835226,40.17235457153162,41487.05222307781,25696.004091947914,25696.004091947914,67183.05631502572,77243.66323160735,77266.68455794045,25696.004091947914,102962.68864988835,102962.68864988835,102962.68864988835,131094.56292459578,127727.85274347522,3366.7101811205616,0.0,90928.95283517324,55172.34182397142,39729.567790224246,28131.87427470744,67861.44206493169,21300.935354091565,1588.4228254747786,0.0,0.8770198501755446,2.7030005421621626,0.001494314320929203,1.0,1.0,-6.754231591762959,331048.86864784325,1561978.093858659,4.718270448222645,1561978.093858659,4.718270448222645,0.7571815210777699,0.0941310799352413,3.9358183123806563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358183123806563,1.2853230152990738,1.2856230669110693,3.0621238906741706,6488.273079543978,15284.7540926537,6451.090715576614,0.0003234532486056996,23102.93454073928,2355.8436918559632,19282.741855849185,1966.2924501077518,0.8346446994361847,0.8346446994361847,35564.1278589799,35405.22815468563,1.0056131804564934,0.8,4292.213465145946,4273.035954225843,1.0056131804564934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4576.705070329754,4632.441516551485,5.61452042399064,3.3887613951375344,-4.065303750676426,7.45406514581396,3.4300965681697306,3.5,0.9800275909056373,0.6,0.0002334323654385558,0.9756568213068549,0.0002392566323944541,198.7284996105566,0.0,0.0,0.0,0.0,8.050112659183758e-05,0.0001529312388467182,0.0006019095703879735,0.09413107994950183,0.09413107994950183,0.09413107994950183,0.09378046533606717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501206.7884446195,591.2524719968416,0.0,0.09413107994950183,0.0941310799352413,0.0941310799352413,0.3786374021749897,0.3786374021749897,0.5,7.31253296828722,7.224798537208699e-11,7.224798537208699e-11,7.224798537208699e-11,7.224798537208699e-11,7.224798537208699e-11,7.224798537208699e-11,28131.87427470744,21300.935354091565,0.7571815210777699,0.9900033696711474,0.6113494049151189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740158565988173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69182783350357,260.69182783350357,-12.45817216649641,245.12617724424072,276.2574784227623,123004.92970516019,123299.23550161341,-294.30579645322416,0.0,nan,276.2574784227623,3.1074784227623127,270.03121818707757,-3.118781812922407,263.8049579513156,-9.345042048684377,257.57869771566436,-15.571302284335616,251.35243747996083,-21.79756252003915,245.12617724424072,-28.023822755759255,1.0,1.0,26022.012520719443,26022.012520719443,275.4369612960373,2.2869612960373047,275.4369612960373,275.4369612960373,77234.24161452381,77266.68455794045,-32.44294341663772,0.0,8546.071908451686,8546.071908451686,0.8847389311862199,3955.4974039425597,275.4369612960373,2.2869612960373047,1.0,0.002,0.22540925607699192,0.004465347826823952,0.0003480033650828901,0.0016519966353298516,0.17400168254144505,0.17400168254144505,0.0,4.127418892774237e-13,0.99625761938903,0.99625761938903,0.0,0.09377880560680198,0.00035227432843931293,0.0,0.0,0.0,1599839.1263322383,266.395768408237,0.0,1.0,1285247.6910763783,2595.137342566455,,,,,,,,,,,,,,,,,,,5.0,15284.7540926537,1588.4228254747786,0.3786374021749897,6.173730061729009,3.4300965681697306
1422.0,-29.76511410049062,3.3893047008145176,35.09918058392127,24.354984482657187,4.829345263702708,-26.305668164022112,-39.81927802143616,1.3698993296024695,-6.755365565492809,-6.755365565517391,40.170934831388664,41486.805914304205,25684.803334606615,25684.803334606615,67171.60924891083,77244.08343212632,77265.76463282829,25684.803334606615,102950.56796743491,102950.56796743491,102950.56796743491,131079.80478638128,127718.46616465967,3361.3386217216175,0.0,90929.76752326591,55172.49001481274,39730.308342725744,28129.23681894638,67859.54516167213,21298.906600174632,1588.336890010724,0.0,0.8770190856333547,2.702886089138306,0.001494314320929203,1.0,1.0,-6.755365565492809,331034.01896686485,1561916.658254941,4.718296515655941,1561916.658254941,4.718296515655941,0.7571803933844662,0.09411135764023863,3.935855635498168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935855635498168,1.285330147121077,1.2856302003979574,3.062135937847425,6488.2986060584835,15284.719194840956,6451.055747475615,0.0003234454201172644,23102.922450497037,2355.8424589943597,19282.637333855237,1966.2817918305677,0.8346406120339286,0.8346406120339286,35564.39766063418,35405.22815468563,1.0056227166230354,0.8,4292.2460273473325,4273.035954225843,1.0056227166230354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4574.6629934974235,4632.441516551485,5.614578247865655,3.3893047008145176,-4.067055344674045,7.456360045488562,3.427546160254537,3.5,0.9792989029298678,0.6,0.0002334323654385558,0.9758722632977973,0.00023920381203346237,198.73023509558536,0.0,0.0,0.0,0.0,8.04837153204816e-05,0.0001529486501180742,0.0006019838065090599,0.09411135759017288,0.09411135759017288,0.09411135759017288,0.09377133923504076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501249.35249031254,591.2384164189632,0.0,0.09411135759017288,0.09411135764023863,0.09411135764023863,0.37856973349931605,0.37856973349931605,0.5,7.302332416940135,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,28129.23681894638,21298.906600174632,0.7571803933844662,0.9898623559718486,0.6113628645088008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740137069208635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6900619694962,260.6900619694962,-12.459938030503793,245.12407390301885,276.25605003595615,123008.01493130934,123303.25037133145,-295.2354400221215,0.0,nan,276.25605003595615,3.106050035956173,270.0296548094227,-3.120345190577268,263.80325958273266,-9.346740417267313,257.5768643562204,-15.573135643779551,251.35046912962622,-21.799530870373758,245.12407390301885,-28.025926096981124,1.0,1.0,26022.012520719443,26022.012520719443,275.43571967932075,2.2857196793207777,275.43571967932075,275.43571967932075,77233.7401444204,77265.76463282829,-32.024488407885656,0.0,8546.071908451686,8546.071908451686,0.8847365696681008,3955.534913675659,275.43571967932075,2.2857196793207777,1.0,0.002,0.22575088698556342,0.004463735343420316,0.0003485299886996833,0.0016514700103308657,0.17426499434984166,0.17426499434984166,0.0,-9.694510819113766e-13,0.9963699290110181,0.9963699290110181,0.0,0.0937697267311351,0.0003416309091035338,0.0,0.0,0.0,1599837.7930097214,266.39463443450717,0.0,1.0,1285251.5566328543,2595.121726487929,,,,,,,,,,,,,,,,,,,4.0,15284.719194840956,1588.336890010724,0.37856973349931605,6.173730061729009,3.427546160254537
1423.0,-29.76724100191172,3.3899407247249345,35.098181156521214,24.353936151042603,4.828393489274415,-26.307677552812034,-39.82114746524019,1.3688300401875928,-6.756370284329535,-6.756370284352719,40.16952203422014,41486.21597336778,25673.677134151196,25673.677134151196,67159.89310751898,77244.14449625819,77264.7926007521,25673.677134151196,102938.4697349033,102938.4697349033,102938.4697349033,131064.92632785077,127708.80725223913,3356.1190756116357,0.0,90930.37199279675,55172.44346995737,39731.031692043754,28126.456592947477,67857.48828499124,21296.78554709006,1588.240714546635,0.0,0.8770190020395705,2.702784685129169,0.001494314320929203,1.0,1.0,-6.756370284329535,331020.8623498916,1561855.524901307,4.718299365827926,1561855.524901307,4.718299365827926,0.7571798273526602,0.09409191308943421,3.935878213988105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935878213988105,1.2853351536625979,1.2856352081082278,3.062141576671821,6488.310554050738,15284.684515035186,6451.030487124412,0.00032344113150391723,23102.943498005185,2355.84460524289,19282.561828975064,1966.2740924755208,0.8346365834569959,0.8346365834569959,35564.56087595678,35405.22815468563,1.005628485493769,0.8,4292.265725707662,4273.035954225843,1.005628485493769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4572.643464879501,4632.441516551485,5.614624741976851,3.3899407247249345,-4.068676346579409,7.458617071304343,3.425024659792323,3.5,0.978578474226378,0.6,0.0002334323654385558,0.9760879020800445,0.00023915096677370055,198.73197178236288,0.0,0.0,0.0,0.0,8.046671651764694e-05,0.00015296564892090884,0.0006020541650763582,0.09409191307979432,0.09409191307979432,0.09409191307979432,0.09376213454463767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501290.46136119915,591.2248388225732,0.0,0.09409191307979432,0.09409191308943421,0.09409191308943421,0.3785032392217081,0.3785032392217081,0.5,7.29243906104892,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,28126.456592947477,21296.78554709006,0.7571798273526602,0.9897197023482144,0.6113727021420527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274011111325453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6883372920311,260.6883372920311,-12.461662707968856,245.12197696111076,276.2546976229529,123016.34788041352,123304.69732374183,-288.34944332830867,0.0,nan,276.2546976229529,3.1046976229529264,270.02815349059296,-3.121846509407021,263.8016093581913,-9.348390641808692,257.57506522585226,-15.57493477414772,251.34852109348677,-21.80147890651321,245.12197696111076,-28.028023038889216,1.0,1.0,26022.012520719443,26022.012520719443,275.43460122026806,2.2846012202680868,275.43460122026806,275.43460122026806,77234.30391323526,77264.7926007521,-30.488687516844948,0.0,8546.071908451686,8546.071908451686,0.8847351410741949,3955.5576050580453,275.43460122026806,2.2846012202680868,1.0,0.002,0.22608221358537825,0.0044621872834085625,0.0003490407939998692,0.0016509592059259417,0.1745203969999346,0.1745203969999346,0.0,-7.418891889710011e-14,0.9964786920704238,0.9964786920704238,0.0,0.09376058648976339,0.00033132659967081626,0.0,0.0,0.0,1599836.6116494283,266.39362971567044,0.0,1.0,1285254.9815570288,2595.1078905900335,,,,,,,,,,,,,,,,,,,4.0,15284.684515035186,1588.240714546635,0.3785032392217081,6.173730061729009,3.425024659792323
1424.0,-29.76936275843977,3.390664389922978,35.09720505628382,24.35259836437183,4.827147853970429,-26.309711697166577,-39.82303940048439,1.367496794573329,-6.757462202085719,-6.757462202097169,40.16819620825418,41485.84447217085,25663.160188505553,25663.160188505553,67149.00466067641,77244.42173905805,77264.18164823957,25663.160188505553,102927.34183674512,102927.34183674512,102927.34183674512,131051.40047357722,127700.33659767993,3351.063875897296,0.0,90931.10956440162,55172.53230493661,39731.75251051667,28124.05863683209,67855.81114734877,21294.93464363249,1588.164508789342,0.0,0.877018107653022,2.7026744837366556,0.001494314320929203,1.0,1.0,-6.757462202085719,331006.5643445259,1561798.156537592,4.7183298604072546,1561798.156537592,4.7183298604072546,0.757178575063274,0.09407296844074546,3.935910921728899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935910921728899,1.285341396133393,1.2856414520362938,3.0621521516143786,6488.332961085059,15284.649735640034,6450.997779756423,0.00032343411785207943,23102.93890606116,2355.844136994913,19282.46406446337,1966.2641232697579,0.8346325176579387,0.8346325176579387,35564.79731324648,35405.22815468563,1.0056368424179547,0.8,4292.294261183705,4273.035954225843,1.0056368424179547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4570.646478714616,4632.441516551485,5.614776882880404,3.390664389922978,-4.070327213571604,7.460991603494582,3.42253203483999,3.5,0.9778662956685685,0.6,0.0002334323654385558,0.9763030704580998,0.00023909826006080767,198.73370429840543,0.0,0.0,0.0,0.0,8.044951657989045e-05,0.00015298284885866535,0.0006021268656600223,0.09407296839881131,0.09407296839881131,0.09407296839881131,0.09375371730465247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501330.46227846044,591.2116292056579,0.0,0.09407296839881131,0.09407296844074546,0.09407296844074546,0.37843787950348656,0.37843787950348656,0.5,7.282861526880081,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,28124.05863683209,21294.93464363249,0.757178575063274,0.9895836999849942,0.6113823380886925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740080727857435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6866200658098,260.6866200658098,-12.463379934190186,245.11988347223487,276.25335665938394,123021.11326465993,123308.21694266882,-287.1036780088755,0.0,nan,276.25335665938394,3.1033566593839623,270.0266620219226,-3.123337978077359,263.79996738451,-9.350032615489965,257.57327274713515,-15.576727252864828,251.34657810967218,-21.803421890327797,245.11988347223487,-28.030116527765102,1.0,1.0,26022.012520719443,26022.012520719443,275.4334378132454,2.2834378132454276,275.4334378132454,275.4334378132454,77234.15481418787,77264.18164823957,-30.026834051692276,0.0,8546.071908451686,8546.071908451686,0.8847330715765455,3955.5904763375434,275.4334378132454,2.2834378132454276,1.0,0.002,0.22640298301686387,0.004460669027316491,0.00034953523580569414,0.0016504647630739392,0.17476761790284706,0.17476761790284706,0.0,-1.120366820150931e-12,0.9965902061224864,0.9965902061224864,0.0,0.09375219900891668,0.00032076943182878507,0.0,0.0,0.0,1599835.3277433722,266.39253779791426,0.0,1.0,1285258.7037062796,2595.092854093203,,,,,,,,,,,,,,,,,,,4.0,15284.649735640034,1588.164508789342,0.37843787950348656,6.173730061729009,3.42253203483999
1425.0,-29.771482719467233,3.391474558340166,35.09625025560794,24.351442499924474,4.826079007077099,-26.311726546784733,-39.82491345433516,1.3663228360409687,-6.758458963612895,-6.7584589635854355,40.166858540100606,41485.32396094821,25652.779799381256,25652.779799381256,67138.10376032947,77244.56428899935,77263.16798830504,25652.779799381256,102915.9477876863,102915.9477876863,102915.9477876863,131037.41048719562,127691.25468297894,3346.155804216683,0.0,90931.75420522636,55172.5138836884,39732.48924615329,28121.462699509328,67853.95194566261,21292.94955113853,1588.076271789176,0.0,0.8770177795796106,2.702573889049455,0.001494314320929203,1.0,1.0,-6.758458963612895,330993.5127765842,1561740.2773770536,4.718341046252485,1561740.2773770536,4.718341046252485,0.7571778814872974,0.09405428811111599,3.9359357269170863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359357269170863,1.2853468928466063,1.2856469500326846,3.0621583549327505,6488.346105172311,15284.614988417527,6450.97163863836,0.0003234295150869715,23102.9570893046,2355.845991169727,19282.385926912117,1966.2561554569722,0.8346284786131902,0.8346284786131902,35564.976624405055,35405.22815468563,1.0056431802166552,0.8,4292.315902140917,4273.035954225843,1.0056431802166552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4568.670950935567,4632.441516551485,5.614932674047824,3.391474558340166,-4.07187475996491,7.463349318305076,3.4200669083826076,3.5,0.9771619738236021,0.6,0.0002334323654385558,0.9765181078574161,0.00023904560863774566,198.73543537850514,0.0,0.0,0.0,0.0,8.043248255594151e-05,0.00015299988288261428,0.0006021977052518115,0.09405428807999444,0.09405428807999444,0.09405428807999444,0.09374498400483959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501368.9591269711,591.1989127733382,0.0,0.09405428807999444,0.09405428811111599,0.09405428811111599,0.3783736918575434,0.3783736918575434,0.5,7.273582403884574,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,-2.745537130977027e-11,28121.462699509328,21292.94955113853,0.7571778814872974,0.9894501622262709,0.6113914189429913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740046155604285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6849251709265,260.6849251709265,-12.465074829073501,245.1177947258057,276.25205561604827,123027.49829547209,123310.86839260653,-283.370097134464,0.0,nan,276.25205561604827,3.1020556160482897,270.0252034379592,-3.1247965620407854,263.7983512599133,-9.35164874008666,257.5714990819604,-15.578500918039595,251.34464690387207,-21.805353096127902,245.1177947258057,-28.03220527419427,1.0,1.0,26022.012520719443,26022.012520719443,275.43232244054656,2.2823224405465794,275.43232244054656,275.43232244054656,77234.36284613481,77263.16798830504,-28.805142170225736,0.0,8546.071908451686,8546.071908451686,0.8847315020906195,3955.6154055516718,275.43232244054656,2.2823224405465794,1.0,0.002,0.2267137478729819,0.004459208299112602,0.00035001429810221213,0.0016499857011640846,0.17500714905110606,0.17500714905110606,0.0,-7.337034625687355e-13,0.9966958991223658,0.9966958991223658,0.0,0.0937435232552228,0.0003107648558932001,0.0,0.0,0.0,1599834.1557097796,266.3915410363871,0.0,1.0,1285262.1014652709,2595.079128157392,,,,,,,,,,,,,,,,,,,4.0,15284.614988417527,1588.076271789176,0.3783736918575434,6.173730061729009,3.4200669083826076
1426.0,-29.77360023362259,3.3923683629676353,35.095317083841294,24.350299417879455,4.82502958804501,-26.313737251497766,-39.826783107686765,1.3651666069768813,-6.759445965372777,-6.759445965365842,40.165572977223796,41484.80558984774,25642.743453721956,25642.743453721956,67127.5490435697,77244.69977100664,77262.3780420437,25642.743453721956,102905.12149576565,102905.12149576565,102905.12149576565,131024.1433232515,127682.74321510883,3341.4001081426736,0.0,90932.40189673191,55172.50771975332,39733.21575219844,28119.021827485853,67852.2375796843,21291.0778958087,1587.9948688039044,0.0,0.8770173051623913,2.7024742822467562,0.001494314320929203,1.0,1.0,-6.759445965372777,330980.58940145106,1561684.6542715144,4.7183572217805345,1561684.6542715144,4.7183572217805345,0.7571770464290135,0.09403599621751751,3.9359615081503323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359615081503323,1.2853523065927877,1.2856523650426752,3.0621655152148755,6488.361276950924,15284.580206439661,6450.944045374032,0.00032342438321973757,23102.97031829072,2355.8473401508895,19282.3034487985,1966.247745030005,0.8346244306747266,0.8346244306747265,35565.16299093557,35405.22815468563,1.0056497673977451,0.8,4292.338394606777,4273.035954225843,1.0056497673977451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4566.716741880876,4632.441516551485,5.6151377243425395,3.3923683629676353,-4.073382599089629,7.465750962057264,3.4176290831716645,3.5,0.9764654523347612,0.6,0.0002334323654385558,0.9767329480660053,0.0002389930286479708,198.7371644906869,0.0,0.0,0.0,0.0,8.041549185235397e-05,0.00015301687358620182,0.0006022685245327957,0.09403599619789955,0.09403599619789955,0.09403599619789955,0.0937366731235119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501406.2578279474,591.1865922749467,0.0,0.09403599619789955,0.09403599621751751,0.09403599621751751,0.3783106094836936,0.3783106094836936,0.5,7.264602713698128,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,28119.021827485853,21291.0778958087,0.7571770464290135,0.9893196074003671,0.6113992267554746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274000745091011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68325053567196,260.68325053567196,-12.466749464328018,245.11571045881476,276.2507906125527,123033.80119493828,123313.78406506396,-279.9828701256661,0.0,nan,276.2507906125527,3.1007906125527143,270.02377458174044,-3.126225418259537,263.7967585510229,-9.353241448977087,257.5697425203249,-15.580257479675083,251.34272648957617,-21.807273510423812,245.11571045881476,-28.034289541185217,1.0,1.0,26022.012520719443,26022.012520719443,275.43124300492406,2.281243004924079,275.43124300492406,275.43124300492406,77234.50360264584,77262.3780420437,-27.874439397855895,0.0,8546.071908451686,8546.071908451686,0.8847298708462137,3955.641315691084,275.43124300492406,2.281243004924079,1.0,0.002,0.22701448809449143,0.004457791110605941,0.00035047788886075954,0.0016495221116652097,0.17523894443037977,0.17523894443037977,0.0,5.259690252779059e-13,0.9968018606465883,0.9968018606465883,0.0,0.09373525599737699,0.00030074022014051966,0.0,0.0,0.0,1599832.9951382356,266.3905540346272,0.0,1.0,1285265.465936402,2595.0655367983763,,,,,,,,,,,,,,,,,,,4.0,15284.580206439661,1587.9948688039044,0.3783106094836936,6.173730061729009,3.4176290831716645
1427.0,-29.775715241015664,3.3933435478163636,35.09440506950613,24.34919272726404,4.824016011833257,-26.315742115733688,-39.82864811606703,1.3640428879297701,-6.760398206149944,-6.760398206141919,40.16431707271608,41484.26340110243,25632.97782675718,25632.97782675718,67117.2412278596,77244.80957248839,77261.59211199726,25632.97782675718,102894.56993875444,102894.56993875444,102894.56993875444,131011.18642391871,127674.3940232961,3336.792400622613,0.0,90933.03218171358,55172.48601578124,39733.94018436927,28116.616485164264,67850.55666953353,21289.235566418833,1587.9140097288532,0.0,0.8770169073291154,2.7023781862206624,0.001494314320929203,1.0,1.0,-6.760398206149944,330968.12154761475,1561630.3158550607,4.718370786143513,1561630.3158550607,4.718370786143513,0.7571762974272562,0.09401804689213474,3.9359858756214865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359858756214865,1.285357568162848,1.2856576278410201,3.062171938075692,6488.374886222272,15284.545402815433,6450.917545911159,0.0003234196568743408,23102.987423031693,2355.8490843490586,19282.22424013063,1966.2396679937215,0.8346203842412132,0.8346203842412132,35565.33913748475,35405.22815468563,1.0056559933584532,0.8,4292.359653629162,4273.035954225843,1.0056559933584532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4564.783291740313,4632.441516551485,5.615376719665627,3.3933435478163636,-4.074833236216705,7.468176784033068,3.4152178384981844,3.5,0.9757765252851955,0.6,0.0002334323654385558,0.9769475848415468,0.00023894052153925608,198.738891585941,0.0,0.0,0.0,0.0,8.03985466661253e-05,0.0001530338187724305,0.0006023389491807047,0.09401804687240593,0.09401804687240593,0.09401804687240593,0.09372852466168982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501442.27538977924,591.1746938840583,0.0,0.09401804687240593,0.09401804689213474,0.09401804689213474,0.3782486393202211,0.3782486393202211,0.5,7.255917049108597,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,28116.616485164264,21289.235566418833,0.7571762974272562,0.9891921971216014,0.6114063824583155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739964750791692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68159596290315,260.68159596290315,-12.468404037096832,245.11363061570418,276.2495613101322,123040.16208916568,123316.79071316047,-276.6286239947986,0.0,nan,276.2495613101322,3.0995613101322306,270.0223751711862,-3.1276248288137936,263.79518903232014,-9.354810967679839,257.5680028934693,-15.58199710653065,251.34081675460698,-21.809183245393,245.11363061570418,-28.036369384295796,1.0,1.0,26022.012520719443,26022.012520719443,275.4301988002545,2.2801988002545386,275.4301988002545,275.4301988002545,77234.62848352536,77261.59211199726,-26.963628471901757,0.0,8546.071908451686,8546.071908451686,0.8847283290525663,3955.665804999594,275.4301988002545,2.2801988002545386,1.0,0.002,0.22730538056052094,0.004456420823175661,0.00035092629928756386,0.001649073701110161,0.17546314964378193,0.17546314964378193,0.0,3.977248218267615e-13,0.996905993324367,0.996905993324367,0.0,0.0937271544274205,0.0002908924647142391,0.0,0.0,0.0,1599831.8754274873,266.38960179385003,0.0,1.0,1285268.7118973122,2595.0524242796046,,,,,,,,,,,,,,,,,,,4.0,15284.545402815433,1587.9140097288532,0.3782486393202211,6.173730061729009,3.4152178384981844
1428.0,-29.777827546602698,3.3943978468005014,35.09351382304196,24.348112858738773,4.823032012753998,-26.3177415906854,-39.830504812393315,1.36294605832268,-6.761319743209015,-6.7613197432200485,40.16309224688917,41483.6940477011,25623.484130012428,25623.484130012428,67107.17817771353,77244.9012999423,77260.82818696622,25623.484130012428,102884.31231697864,102884.31231697864,102884.31231697864,130998.57068910703,127666.24029902935,3332.3303900776755,0.0,90933.65372615385,55172.446479791666,39734.6747181802,28114.25837212839,67848.9330903086,21287.43063958796,1587.8343591274572,0.0,0.8770165584246,2.7022851912508346,0.001494314320929203,1.0,1.0,-6.761319743209015,330956.0560544684,1561577.323475687,4.718382682257624,1561577.323475687,4.718382682257624,0.7571756066911466,0.09400043899960987,3.9360098678787034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360098678787034,1.2853627038704956,1.2856627647475707,3.062178368818821,6488.388512195294,15284.510578826204,6450.891023800709,0.00032341492518294285,23103.00450927532,2355.850826661023,19282.144963767634,1966.2315840544563,0.8346163355517807,0.8346163355517807,35565.51257149014,35405.22815468563,1.0056621234508942,0.8,4292.380585276247,4273.035954225843,1.0056621234508942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4562.870183912997,4632.441516551485,5.61565047814672,3.3943978468005014,-4.0762304698202705,7.470628316620772,3.4128326331991636,3.5,0.9750950380569039,0.6,0.0002334323654385558,0.9771619982154532,0.00023888809211252868,198.7406165048864,0.0,0.0,0.0,0.0,8.038168028085236e-05,0.00015305068515770342,0.0006024090070663173,0.09400043897528096,0.09400043897528096,0.09400043897528096,0.09372056065508627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501477.04150186275,591.1632079524732,0.0,0.09400043897528096,0.09400043899960987,0.09400043899960987,0.37818776253852115,0.37818776253852115,0.5,7.247520699439548,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,28114.25837212839,21287.43063958796,0.7571756066911466,0.9890675522987551,0.6114126215144059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739918163078194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6799607393294,260.6799607393294,-12.470039260670603,245.11155512765518,276.2483663510145,123046.54734235718,123319.94097249066,-273.3936301334766,0.0,nan,276.2483663510145,3.0983663510145334,270.02100410629276,-3.128995893707213,263.7936418616285,-9.35635813837149,257.5662796170374,-15.583720382962554,251.33891737234785,-21.811082627652127,245.11155512765518,-28.038444872344797,1.0,1.0,26022.012520719443,26022.012520719443,275.4291878741519,2.279187874151944,275.4291878741519,275.4291878741519,77234.7254747436,77260.82818696622,-26.10271222262236,0.0,8546.071908451686,8546.071908451686,0.8847268109981897,3955.689917218097,275.4291878741519,2.279187874151944,1.0,0.002,0.22758658362913872,0.004455096100998848,0.00035135977112253267,0.0016486402285019349,0.17567988556126632,0.17567988556126632,0.0,-3.755325043985902e-13,0.9970084919681331,0.9970084919681331,0.0,0.09371923593134353,0.0002812030682663451,0.0,0.0,0.0,1599830.791808047,266.38868025679096,0.0,1.0,1285271.8531800439,2595.0397347146745,,,,,,,,,,,,,,,,,,,4.0,15284.510578826204,1587.8343591274572,0.37818776253852115,6.173730061729009,3.4128326331991636
1429.0,-29.77994118918544,3.3955292245606765,35.09264301633559,24.34717855593192,4.822191024709938,-26.319727967778164,-39.83235200922934,1.3619778035348473,-6.7622029725685024,-6.762202972548118,40.16189949406286,41483.017432780674,25614.23469803341,25614.23469803341,67097.25213081409,77244.88462249872,77260.13745030637,25614.23469803341,102874.37214833978,102874.37214833978,102874.37214833978,130986.31834805608,127658.30644929544,3328.0118987606447,0.0,90934.20302943999,55172.335840640575,39735.4079875549,28111.946199716294,67847.3541872712,21285.662684399256,1587.7556729448988,0.0,0.877016296266444,2.702196064393887,0.001494314320929203,1.0,1.0,-6.7622029725685024,330944.49244062277,1561525.7200503668,4.718391620705191,1561525.7200503668,4.718391620705191,0.7571749936194055,0.09398316564020263,3.936027835200836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936027835200836,1.2853672375837495,1.2856672995191951,3.062181546341444,6488.39524498444,15284.475738462912,6450.8693696119735,0.000323411986414601,23103.03860562004,2355.8543035205744,19282.080237948405,1966.2249838577297,0.8346123021782014,0.8346123021782014,35565.6424526136,35405.22815468563,1.0056667141546616,0.8,4292.396260551885,4273.035954225843,1.0056667141546616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4560.9769956919945,4632.441516551485,5.615953494662869,3.3955292245606765,-4.0775694622187775,7.473098686779454,3.410472919305739,3.5,0.974420834087354,0.6,0.0002334323654385558,0.9773765981172088,0.00023883564010866788,198.74234254559994,0.0,0.0,0.0,0.0,8.036490343566312e-05,0.00015306746200289268,0.0006024777911069319,0.09398316566520783,0.09398316566520783,0.09398316566520783,0.09371279731663847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501510.5804147703,591.1521265954747,0.0,0.09398316566520783,0.09398316564020263,0.09398316564020263,0.37812796305126817,0.37812796305126817,0.5,7.239409649122718,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,28111.946199716294,21285.662684399256,0.7571749936194055,0.9889442695969147,0.6114168773373226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739867796083852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6783542263176,260.6783542263176,-12.471645773682383,245.10948427199386,276.24722418065176,123054.04054878144,123322.63404332448,-268.5934945430402,0.0,nan,276.24722418065176,3.0972241806517786,270.0196761988816,-3.1303238011183794,263.79212821714634,-9.357871782853636,257.5645802354867,-15.58541976451329,251.33703225374558,-21.8129677462544,245.10948427199386,-28.040515728006113,1.0,1.0,26022.012520719443,26022.012520719443,275.4282238197773,2.278223819777338,275.4282238197773,275.4282238197773,77235.08291802113,77260.13745030637,-25.054532285241294,0.0,8546.071908451686,8546.071908451686,0.8847256741566213,3955.7079743768404,275.4282238197773,2.278223819777338,1.0,0.002,0.22785823026396138,0.004453817790432012,0.0003517785152983817,0.0016482215422146903,0.17588925764919083,0.17588925764919083,0.0,5.7513071995834997e-11,0.9971096245163329,0.9971096245163329,0.0,0.09371151900235877,0.0002716466378438665,0.0,0.0,0.0,1599829.7532226609,266.3877970274315,0.0,1.0,1285274.8638663853,2595.0275727929693,,,,,,,,,,,,,,,,,,,3.0,15284.475738462912,1587.7556729448988,0.37812796305126817,6.173730061729009,3.410472919305739
1430.0,-29.78204725783877,3.396734866098094,35.09179266923783,24.346045113075547,4.821148697900491,-26.321727662221875,-39.83421247741205,1.360829103526677,-6.763088964456415,-6.763088964441257,40.16074819554331,41482.500868594456,25605.323024536418,25605.323024536418,67087.82389313087,77245.01876855727,77259.52591370913,25605.323024536418,102864.84893824556,102864.84893824556,102864.84893824556,130974.60393942626,127650.76685508531,3323.837084340954,0.0,90934.8456537932,55172.327758748404,39736.130994494226,28109.7550011807,67845.88599567492,21283.982803166913,1587.6825203175165,0.0,0.8770158600414415,2.7021066611021882,0.001494314320929203,1.0,1.0,-6.763088964456415,330932.8929777204,1561475.911330461,4.718406494079104,1561475.911330461,4.718406494079104,0.7571742550681397,0.09396625821175747,3.936053034292908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936053034292908,1.2853726162471748,1.2856726794382398,3.062188337094628,6488.409633775569,15284.440800904951,6450.842251036851,0.0003234070517759189,23103.053963328824,2355.8558695710385,19281.999178712587,1966.2167181160323,0.8346082387773778,0.8346082387773778,35565.82461013128,35405.22815468563,1.0056731525969655,0.8,4292.418245034487,4273.035954225843,1.0056731525969655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4559.103356563926,4632.441516551485,5.616306765160609,3.396734866098094,-4.078881365674743,7.475616231772837,3.408138214674726,3.5,0.9737537756213503,0.6,0.0002334323654385558,0.9775904796012508,0.0002387833866117134,198.74406243111903,0.0,0.0,0.0,0.0,8.034800932775233e-05,0.00015308435611080347,0.0006025481443727041,0.09396625819154965,0.09396625819154965,0.09396625819154965,0.09370533269612004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501542.94745079457,591.1414321385953,0.0,0.09396625819154965,0.09396625821175747,0.09396625821175747,0.37806922751332583,0.37806922751332583,0.5,7.231581886112411,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,28109.7550011807,21283.982803166913,0.7571742550681397,0.9888267049443149,0.6114224946703313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27398137471028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.676753588825,260.676753588825,-12.473246411174955,245.10741668436827,276.2460904932845,123059.10747543504,123326.71864258034,-267.61116714530283,0.0,nan,276.2460904932845,3.096090493284521,270.018355731497,-3.131644268502953,263.7906209696942,-9.359379030305774,257.5628862079454,-15.587113792054595,251.3351514461608,-21.81484855383917,245.10741668436827,-28.042583315631703,1.0,1.0,26022.012520719443,26022.012520719443,275.42726627026053,2.2772662702605544,275.42726627026053,275.42726627026053,77234.82261914652,77259.52591370913,-24.703294562612427,0.0,8546.071908451686,8546.071908451686,0.8847240797398048,3955.7332994643725,275.42726627026053,2.2772662702605544,1.0,0.002,0.2281203951628708,0.004452578352137418,0.00035218261762655107,0.001647817382796493,0.17609130881327553,0.17609130881327553,0.0,4.23043978320381e-13,0.9972100102432535,0.9972100102432535,0.0,0.09370409331386687,0.0002621648978905992,0.0,0.0,0.0,1599828.7113777064,266.38691103554356,0.0,1.0,1285277.8839544093,2595.0153729754697,,,,,,,,,,,,,,,,,,,4.0,15284.440800904951,1587.6825203175165,0.37806922751332583,6.173730061729009,3.408138214674726
1431.0,-29.784150946476863,3.39801359564257,35.09096124774682,24.345064779650443,4.820265896229685,-26.323709262187,-39.836055238824315,1.3598242131206,-6.763902623313072,-6.763902623269747,40.15959355966296,41481.875371514194,25596.552461621326,25596.552461621326,67078.42783313552,77245.04133992204,77258.62644673821,25596.552461621326,102855.17890835954,102855.17890835954,102855.17890835954,130962.6109197484,127642.81540703926,3319.795512709147,0.0,90935.42362164038,55172.257657903996,39736.85107081821,28107.43201138887,67844.28308220708,21282.214480698516,1587.6010825113387,0.0,0.8770158326128423,2.7020245588190672,0.001494314320929203,1.0,1.0,-6.763902623313072,330922.2407850859,1561425.9594327682,4.718407429275268,1561425.9594327682,4.718407429275268,0.7571739201245834,0.09394960746716036,3.936073845487736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936073845487736,1.2853773215746216,1.2856773858641195,3.062193318196979,6488.420188133735,15284.40594462329,6450.817883885525,0.00032340311745659544,23103.07864927066,2355.858386836551,19281.926343666622,1966.209291008308,0.834604194375425,0.834604194375425,35565.97504853389,35405.22815468563,1.0056784699185894,0.8,4292.436401355932,4273.035954225843,1.0056784699185894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4557.248703898533,4632.441516551485,5.616667889932048,3.39801359564257,-4.0801115286215,7.47812512426407,3.405827798579448,3.5,0.9730936567369851,0.6,0.0002334323654385558,0.9778041697893478,0.0002387312026792083,198.74578040275577,0.0,0.0,0.0,0.0,8.033127924377242e-05,0.00015310108619478338,0.0006026171810870504,0.09394960745697062,0.09394960745697062,0.09394960745697062,0.0936976762425796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501573.9900072167,591.1311725016453,0.0,0.09394960745697062,0.09394960746716036,0.09394960746716036,0.37801155057448566,0.37801155057448566,0.5,7.224023952664137,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,-4.331468517193571e-11,28107.43201138887,21282.214480698516,0.7571739201245834,0.9887115728211974,0.6114277207594707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739756150676451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6751724771828,260.6751724771828,-12.47482752281718,245.1053536318774,276.24499132249855,123065.73768239755,123330.08430953744,-264.3466271398903,0.0,nan,276.24499132249855,3.094991322498572,270.0170637843609,-3.132936215639063,263.78913624626307,-9.360863753736908,257.5612087081037,-15.588791291896257,251.33328116999343,-21.81671883000655,245.1053536318774,-28.044646368122585,1.0,1.0,26022.012520719443,26022.012520719443,275.4263473622625,2.276347362262527,275.4263473622625,275.4263473622625,77234.90105799137,77258.62644673821,-23.7253887468396,0.0,8546.071908451686,8546.071908451686,0.8847227629562466,3955.754214715175,275.4263473622625,2.276347362262527,1.0,0.002,0.22837351589057492,0.0044513887601056,0.00035257280805668574,0.0016474271929841316,0.17628640402834286,0.17628640402834286,0.0,1.0408171720321935e-12,0.9973057819783039,0.9973057819783039,0.0,0.09369648674159106,0.0002531207255692994,0.0,0.0,0.0,1599827.754579932,266.3860973766869,0.0,1.0,1285280.6574669562,2595.0041692869154,,,,,,,,,,,,,,,,,,,4.0,15284.40594462329,1587.6010825113387,0.37801155057448566,6.173730061729009,3.405827798579448
1432.0,-29.786251678994166,3.399362895400209,35.0901490311832,24.344103165809088,4.819397650583684,-26.325686746001942,-39.83789359973741,1.3588327186082765,-6.764710921902179,-6.764710921813347,40.158484837233736,41481.22800419232,25588.084035635202,25588.084035635202,67069.31203982752,77245.05092847093,77257.92169445298,25588.084035635202,102846.00573008817,102846.00573008817,102846.00573008817,130951.25318129043,127635.36211341608,3315.8910678743528,0.0,90935.98800110379,55172.16508084787,39737.58102250657,28105.247451202267,67842.82847370884,21280.547198926582,1587.5258295325575,0.0,0.8770156584907882,2.701942999364841,0.001494314320929203,1.0,1.0,-6.764710921902179,330911.6590344797,1561377.9949807567,4.718413366082297,1561377.9949807567,4.718413366082297,0.7571734508253283,0.09393330952996701,3.9360931615663928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360931615663928,1.285381964210518,1.2856820295838138,3.062197285445764,6488.428594257854,15284.371065818978,6450.7950250629,0.00032339974116656533,23103.10865836195,2355.8614469122435,19281.858017116087,1966.2023236391722,0.8346001528299613,0.8346001528299614,35566.11467901063,35405.22815468563,1.0056834052336243,0.8,4292.4532532752255,4273.035954225843,1.0056834052336243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4555.41286764364,4632.441516551485,5.617072432091328,3.399362895400209,-4.081309981083384,7.4806728764835935,3.4035414401021953,3.5,0.97244041145777,0.6,0.0002334323654385558,0.9780176099824023,0.0002386791025600817,198.7474959899229,0.0,0.0,0.0,0.0,8.031459231992252e-05,0.00015311777311863327,0.0006026858196865268,0.09393330950388286,0.09393330950388286,0.09393330950388286,0.09369038824075603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501603.94528528635,591.1212722484476,0.0,0.09393330950388286,0.09393330952996701,0.09393330952996701,0.3779548809735751,0.3779548809735751,0.5,7.216736313264884,-8.884626367944293e-11,-8.884626367944293e-11,-8.884626367944293e-11,-8.884626367944293e-11,-8.884626367944293e-11,-8.884626367944293e-11,28105.247451202267,21280.547198926582,0.7571734508253283,0.9885984052952468,0.6114312881319145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273969506303783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6736089333146,260.6736089333146,-12.47639106668538,245.10329493289998,276.2439229337227,123072.19874253726,123333.60821445119,-261.4094719139233,0.0,nan,276.2439229337227,3.093922933722695,270.01579733356783,-3.134202666432145,263.78767173344363,-9.362328266556347,257.5595461332091,-15.590453866790881,251.3314205330442,-21.818579466955782,245.10329493289998,-28.046705067099992,1.0,1.0,26022.012520719443,26022.012520719443,275.4254565986645,2.275456598664505,275.4254565986645,275.4254565986645,77234.92543027045,77257.92169445298,-22.99626418252592,0.0,8546.071908451686,8546.071908451686,0.8847215407719469,3955.773627374225,275.4254565986645,2.275456598664505,1.0,0.002,0.22861758812670616,0.004450237856835051,0.0003529490316431333,0.0016470509674303873,0.17647451582156665,0.17647451582156665,0.0,-9.264793793262172e-13,0.9974016433773347,0.9974016433773347,0.0,0.09368923729306095,0.0002440722369060571,0.0,0.0,0.0,1599826.804076103,266.3852890780978,0.0,1.0,1285283.412695432,2594.993039526897,,,,,,,,,,,,,,,,,,,4.0,15284.371065818978,1587.5258295325575,0.3779548809735751,6.173730061729009,3.4035414401021953
1433.0,-29.788360683851998,3.400780260472579,35.089355264561654,24.34325844459238,4.8186550408580064,-26.327659111288444,-39.83972742045296,1.3579534681334295,-6.765517323674544,-6.765517323680893,40.15739274326368,41480.50038570613,25579.91618008901,25579.91618008901,67060.41656579514,77244.97180456508,77257.0005013823,25579.91618008901,102836.91668147131,102836.91668147131,102836.91668147131,130939.99406324276,127627.87604873277,3312.118014509988,0.0,90936.50704331342,55172.03562381736,39738.30157721785,28103.077381771454,67841.3789589893,21278.89173489706,1587.4509658512916,0.0,0.8770154309967139,2.7018616332419754,0.001494314320929203,1.0,1.0,-6.765517323674544,330901.1023809329,1561330.750981055,4.718421122646044,1561330.750981055,4.718421122646044,0.7571730115470993,0.0939173212536792,3.936109714403613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936109714403613,1.2853860812959725,1.2856861476303794,3.062200354958788,6488.43509818762,15284.336176112665,6450.773506273759,0.0003233968593058124,23103.14336781434,2355.864986291378,19281.793696015306,1966.195764712242,0.8345961148679591,0.8345961148679591,35566.234334686465,35405.22815468563,1.005687634532327,0.8,4292.467694447662,4273.035954225843,1.005687634532327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4553.595350637526,4632.441516551485,5.617520708445842,3.400780260472579,-4.082480197065159,7.483260457537739,3.4012785015218205,3.5,0.971793857577663,0.6,0.0002334323654385558,0.9782319412267583,0.00023862680781596478,198.74921836258486,0.0,0.0,0.0,0.0,8.029794980031352e-05,0.00015313441563824228,0.0006027538610032059,0.09391732126826403,0.09391732126826403,0.09391732126826403,0.09368312448652209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501632.71232464653,591.1117631072234,0.0,0.09391732126826403,0.0939173212536792,0.0939173212536792,0.3778992231427711,0.3778992231427711,0.5,7.209710411342194,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,28103.077381771454,21278.89173489706,0.7571730115470993,0.9884884062621094,0.6114336268250303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739630604533085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67207043245924,260.67207043245924,-12.477929567540741,245.10123950916145,276.24290135575126,123079.67499036819,123336.89751164605,-257.2225212778634,0.0,nan,276.24290135575126,3.0929013557512803,270.01456898647314,-3.1354310135268406,263.7862366172046,-9.363763382795355,257.5579042477286,-15.592095752271405,251.32957187843624,-21.820428121563737,245.10123950916145,-28.048760490838532,1.0,1.0,26022.012520719443,26022.012520719443,275.42454240539513,2.2745424053951524,275.42454240539513,275.42454240539513,77235.40193770643,77257.0005013823,-21.598563675870537,0.0,8546.071908451686,8546.071908451686,0.8847204934251787,3955.790262975631,275.42454240539513,2.2745424053951524,1.0,0.002,0.22885289881656168,0.004449123892503728,0.0003533117289530867,0.001646688272997259,0.17665586447654333,0.17665586447654333,0.0,1.9503457009129033e-12,0.9974944910489657,0.9974944910489657,0.0,0.09368201056462094,0.00023531068905825682,0.0,0.0,0.0,1599825.855793564,266.38448267632543,0.0,1.0,1285286.1614457832,2594.9819360042784,,,,,,,,,,,,,,,,,,,3.0,15284.336176112665,1587.4509658512916,0.3778992231427711,6.173730061729009,3.4012785015218205
