time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1434.0,-29.790458375254687,3.402264115742927,35.08858046319958,24.342292709648632,4.8177840030579375,-26.32963413742299,-39.84156543212009,1.3569597654654737,-6.766280644861922,-6.766280644843835,40.156352422138966,41479.869644154176,25571.93737813037,25571.93737813037,67051.80702228454,77244.98767895522,77256.50712440156,25571.93737813037,102828.44450253193,102828.44450253193,102828.44450253193,130929.4820146308,127621.00312903905,3308.478885591754,0.0,90937.07742677415,55171.959392919656,39739.0200376161,28101.037512098876,67840.05754971498,21277.33399117547,1587.3809625824551,0.0,0.8770152408494017,2.7017846157428522,0.001494314320929203,1.0,1.0,-6.766280644861922,330891.1099418195,1561285.747679407,4.718427605848726,1561285.747679407,4.718427605848726,0.7571725414769662,0.09390166839229191,3.9361296109354327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361296109354327,1.2853907343349313,1.2856908017555646,3.0622047489489717,6488.4444085255545,15284.30105065938,6450.7498867487575,0.0003233932388034846,23103.171494691378,2355.8678544346317,19281.723095674457,1966.1885654810214,0.8345920429195183,0.8345920429195183,35566.378160830915,35405.22815468563,1.005692718154856,0.8,4292.485052739599,4273.035954225843,1.005692718154856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4551.795654796989,4632.441516551485,5.6179888811970145,3.402264115742927,-4.083592537780608,7.485856653523535,3.399038344810986,3.5,0.9711538128031388,0.6,0.0002334323654385558,0.9784451729857252,0.00023857480407025463,198.7509315254379,0.0,0.0,0.0,0.0,8.028127244545225e-05,0.00015315109299310353,0.0006028225520772808,0.09390166834618696,0.09390166834618696,0.09390166834618696,0.09367630259439295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501660.44652714994,591.1025958049357,0.0,0.09390166834618696,0.09390166839229191,0.09390166839229191,0.3778445453485217,0.3778445453485217,0.5,7.202949435262181,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,28101.037512098876,21277.33399117547,0.7571725414769662,0.9883807509029191,0.6114362390355673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273956289489274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67054177454423,260.67054177454423,-12.479458225455744,245.09918755180178,276.24189599728044,123085.48778444395,123341.06465789748,-255.57687345354555,0.0,nan,276.24189599728044,3.09189599728046,270.013354308221,-3.1366456917789947,263.78481261916016,-9.365187380839814,257.55627092993876,-15.593729070061215,251.3277292408631,-21.82227075913687,245.09918755180178,-28.0508124481982,1.0,1.0,26022.012520719443,26022.012520719443,275.42372135279885,2.273721352798873,275.42372135279885,275.42372135279885,77235.17609352732,77256.50712440156,-21.331030874236603,0.0,8546.071908451686,8546.071908451686,0.8847192345120692,3955.81025899011,275.42372135279885,2.273721352798873,1.0,0.002,0.22907933455164228,0.004448054064359401,0.00035366075486961576,0.0016463392428340139,0.17683037743480787,0.17683037743480787,0.0,-2.296370558985128e-12,0.9975885866400176,0.9975885866400176,0.0,0.0936752326546061,0.00022643573768581034,0.0,0.0,0.0,1599824.9581628377,266.38371935513806,0.0,1.0,1285288.7633375328,2594.9714257775627,,,,,,,,,,,,,,,,,,,3.0,15284.30105065938,1587.3809625824551,0.3778445453485217,6.173730061729009,3.399038344810986
1435.0,-29.792548916306988,3.403812968024553,35.087823347504205,24.341317859385185,4.816900246880649,-26.331604000038663,-39.84339890358967,1.3559553314020285,-6.766999290378806,-6.766999290329168,40.1553131123791,41479.245623488685,25564.137733136453,25564.137733136453,67043.38335662514,77245.01187712564,77255.73553798746,25564.137733136453,102819.87327112391,102819.87327112391,102819.87327112391,130918.78655987274,127613.82137482795,3304.965185044782,0.0,90937.64724179951,55171.880991286846,39739.7402783474,28098.913288748816,67838.65356709622,21275.71987393926,1587.3056286266874,0.0,0.8770152914188826,2.7017121075094144,0.001494314320929203,1.0,1.0,-6.766999290378806,330881.7025571018,1561240.7891090224,4.71842588164751,1561240.7891090224,4.71842588164751,0.7571723381365907,0.09388627466477348,3.9361492096627035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361492096627035,1.2853954376581684,1.2856955061767668,3.0622087914314373,6488.452974060815,15284.26608155215,6450.72686937795,0.0003233898172184155,23103.201224831653,2355.870886065237,19281.65429521279,1966.181549786399,0.834587990970212,0.834587990970212,35566.51983409219,35405.22815468563,1.005697725687445,0.8,4292.502151201345,4273.035954225843,1.005697725687445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4550.0135034435625,4632.441516551485,5.618475135027375,3.403812968024553,-4.084646359648726,7.488459327673279,3.3968206082516614,3.5,0.9705201737861889,0.6,0.0002334323654385558,0.9786577277920094,0.00023852298797579855,198.75263887805727,0.0,0.0,0.0,0.0,8.026463947669062e-05,0.00015316772596186517,0.0006028910234906292,0.09388627465662258,0.09388627465662258,0.09388627465662258,0.09366934841684076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501686.9578987009,591.0938302461651,0.0,0.09388627465662258,0.09388627466477348,0.09388627466477348,0.3777908628673946,0.3777908628673946,0.5,7.196441651679173,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,28098.913288748816,21275.71987393926,0.7571723381365907,0.9882770342768594,0.6114396946640958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739492009430746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66902066374587,260.66902066374587,-12.480979336254109,245.0971395499881,276.24090177750816,123091.02864416358,123345.34370654805,-254.31506238444928,0.0,nan,276.24090177750816,3.0909017775081793,270.01214933200896,-3.1378506679910174,263.78339688657013,-9.366603113429846,257.5546444409412,-15.59535555905876,251.32589199545876,-21.824108004541216,245.0971395499881,-28.052860450011877,1.0,1.0,26022.012520719443,26022.012520719443,275.422912421809,2.2729124218089964,275.422912421809,275.422912421809,77234.87172107174,77255.73553798746,-20.863816915720236,0.0,8546.071908451686,8546.071908451686,0.8847179944409469,3955.829955711017,275.422912421809,2.2729124218089964,1.0,0.002,0.22929728772677854,0.004447027029365197,0.0003539967165004002,0.0016460032848185178,0.1769983582502001,0.1769983582502001,0.0,1.3189180650408083e-12,0.9976785406200755,0.9976785406200755,0.0,0.09366832149180677,0.00021795317296670173,0.0,0.0,0.0,1599824.1130610944,266.3830007096212,0.0,1.0,1285291.21293553,2594.961530791183,,,,,,,,,,,,,,,,,,,4.0,15284.26608155215,1587.3056286266874,0.3777908628673946,6.173730061729009,3.3968206082516614
1436.0,-29.79463983711587,3.4054252904866784,35.08708345532144,24.340559576544933,4.816240017377622,-26.333551851676557,-39.845210302714236,1.3551520321447197,-6.767677200061144,-6.767677200069573,40.154295842614815,41478.45943236785,25556.521317148057,25556.521317148057,67034.9807495159,77244.87651176611,77254.98314090645,25556.521317148057,102811.5044580545,102811.5044580545,102811.5044580545,130908.3045127257,127606.72899586518,3301.575516860522,0.0,90938.12267953453,55171.70560095298,39740.46342064617,28096.800054671206,67837.26347531738,21274.117550950345,1587.2295895455693,0.0,0.8770154805080348,2.7016437107547113,0.001494314320929203,1.0,1.0,-6.767677200061144,330872.82861504913,1561196.7848931693,4.7184194345239785,1561196.7848931693,4.7184194345239785,0.7571722583908069,0.09387116260966175,3.936162079538267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936162079538267,1.285399199180285,1.28569926857699,3.062209842707547,6488.455201588741,15284.231185767227,6450.708372089107,0.00032338804745154565,23103.24647256448,2355.875500049913,19281.5990055786,1966.1759118127598,0.8345839632744189,0.8345839632744189,35566.6128664465,35405.22815468563,1.0057010139785882,0.8,4292.513379220923,4273.035954225843,1.0057010139785882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4548.24863723512,4632.441516551485,5.618980701258202,3.4054252904866784,-4.085645093686926,7.491070384173605,3.39462495221619,3.5,0.9698928434903401,0.6,0.0002334323654385558,0.9788703710360782,0.0002384711728392402,198.75434657016712,0.0,0.0,0.0,0.0,8.024820987325321e-05,0.00015318415556530259,0.0006029576643222348,0.09387116257137981,0.09387116257137981,0.09387116257137981,0.0936625102008086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501712.37282268127,591.0854259795132,0.0,0.09387116257137981,0.09387116260966175,0.09387116260966175,0.37773813117736427,0.37773813117736427,0.5,7.190182079825371,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,28096.800054671206,21274.117550950345,0.7571722583908069,0.9881734214397757,0.6114406346514819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739418019548185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6675260139977,260.6675260139977,-12.482473986002276,245.0950967510114,276.23995527699003,123098.73717076819,123348.62820551805,-249.8910347498652,0.0,nan,276.23995527699003,3.089955276990054,270.01098357179467,-3.1390164282053092,263.78201186665945,-9.367988133340532,257.55304016135324,-15.59695983864674,251.32406845617754,-21.825931543822435,245.0950967510114,-28.05490324898858,1.0,1.0,26022.012520719443,26022.012520719443,275.4221464719621,2.2721464719621167,275.4221464719621,275.4221464719621,77235.07999681086,77254.98314090645,-19.903144095587777,0.0,8546.071908451686,8546.071908451686,0.8847171801242125,3955.8428899359583,275.4221464719621,2.2721464719621167,1.0,0.002,0.22950692578454027,0.004446041399236274,0.0003543198696331787,0.001645680130126867,0.17715993481658934,0.17715993481658934,0.0,-2.3995432377188486e-13,0.9977667469679893,0.9977667469679893,0.0,0.09366152455114535,0.00020963805851639824,0.0,0.0,0.0,1599823.3158565424,266.38232279993883,0.0,1.0,1285293.5236709712,2594.9521967808737,,,,,,,,,,,,,,,,,,,3.0,15284.231185767227,1587.2295895455693,0.37773813117736427,6.173730061729009,3.39462495221619
1437.0,-29.796723380441513,3.4070983232698815,35.08636130592192,24.339624924492114,4.815400442630171,-26.33551099809493,-39.847030852083094,1.354188061028607,-6.768376882646066,-6.768376882657835,40.1533280038304,41477.80523368735,25549.236072361764,25549.236072361764,67027.04130604911,77244.87482063407,77254.43801978456,25549.236072361764,102803.67409214632,102803.67409214632,102803.67409214632,130898.53999293294,127600.22675246843,3298.3132404645207,0.0,90938.6795296176,55171.60994561845,39741.188426665714,28094.865900786626,67836.05432745234,21272.643559565586,1587.1623448137543,0.0,0.8770153608598584,2.701573118687431,0.001494314320929203,1.0,1.0,-6.768376882646066,330863.6698585679,1561154.9197922752,4.7184235140099,1561154.9197922752,4.7184235140099,0.7571719201183293,0.09385640097620093,3.9361811618942126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361811618942126,1.2854037130921105,1.2857037835425635,3.062213934659881,6488.463871944716,15284.196212689812,6450.685277439894,0.00032338459799205796,23103.275939122446,2355.878504802603,19281.52997412661,1966.1688725636798,0.8345799108721116,0.8345799108721115,35566.750806790165,35405.22815468563,1.0057058895767816,0.8,4292.530027159059,4273.035954225843,1.0057058895767816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4546.500786269608,4632.441516551485,5.619538470007579,3.4070983232698815,-4.086635635451094,7.493733958720975,3.392451024438972,3.5,0.9692717212682778,0.6,0.0002334323654385558,0.9790823135818452,0.00023841955083896255,198.75604826614585,0.0,0.0,0.0,0.0,8.023170040856583e-05,0.00015320066502998996,0.000603025571680712,0.09385640095934462,0.09385640095934462,0.09385640095934462,0.09365608207567522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501736.81576891546,591.0773434993433,0.0,0.09385640095934462,0.09385640097620093,0.09385640097620093,0.3776863327192807,0.3776863327192807,0.5,7.184172514039766,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,28094.865900786626,21272.643559565586,0.7571719201183293,0.988073996499,0.6114418894924117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739340998254194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.666037380725,260.666037380725,-12.483962619274962,245.09305785277868,276.23901690867484,123104.26637569664,123353.15151013738,-248.88513444074158,0.0,nan,276.23901690867484,3.0890169086748642,270.00982509749724,-3.1401749025027357,263.780633286367,-9.369366713632985,257.55144147509793,-15.598558524902046,251.32224966393431,-21.827750336065662,245.09305785277868,-28.056942147221292,1.0,1.0,26022.012520719443,26022.012520719443,275.42138300321244,2.2713830032124633,275.42138300321244,275.42138300321244,77234.74991403695,77254.43801978456,-19.688105747613008,0.0,8546.071908451686,8546.071908451686,0.8847159727238911,3955.862067703684,275.42138300321244,2.2713830032124633,1.0,0.002,0.22970819892270458,0.004445087139602157,0.00035463009201659203,0.0016453699080343043,0.177315046008296,0.177315046008296,0.0,5.0896353104290526e-14,0.9978555203973667,0.9978555203973667,0.0,0.0936551278387309,0.0002012731374700359,0.0,0.0,0.0,1599822.4930407682,266.3816231173539,0.0,1.0,1285295.908612703,2594.942563071977,,,,,,,,,,,,,,,,,,,4.0,15284.196212689812,1587.1623448137543,0.3776863327192807,6.173730061729009,3.392451024438972
1438.0,-29.79880392078315,3.408831093097031,35.085655524009105,24.338821658771508,4.814691170253898,-26.337454411697614,-39.848837815783895,1.3533416615739313,-6.7690157202790715,-6.76901572028967,40.15235597101864,41477.053464099896,25542.06762562927,25542.06762562927,67019.12108972916,77244.77672393505,77253.62972743346,25542.06762562927,102795.69735306274,102795.69735306274,102795.69735306274,130888.510195516,127593.34224154578,3295.167953970233,0.0,90939.17248976039,55171.44923152973,39741.91473136739,28092.81284245326,67834.72757382065,21271.089441135704,1587.0877396999963,0.0,0.8770155904189239,2.7015086666345285,0.001494314320929203,1.0,1.0,-6.7690157202790715,330855.3077288806,1561112.8741277729,4.718415687038114,1561112.8741277729,4.718415687038114,0.7571719343458299,0.09384186746025011,3.9361951116882348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361951116882348,1.285407676486491,1.2857077478621768,3.0622153451326475,6488.466860567257,15284.16131771062,6450.66624101766,0.0003233826297647945,23103.319299321156,2355.8829263123653,19281.47307298663,1966.1630702621826,0.8345758816376302,0.8345758816376302,35566.85164537488,35405.22815468563,1.0057094537902742,0.8,4292.542197307947,4273.035954225843,1.0057094537902742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4544.769379020849,4632.441516551485,5.620102032797141,3.408831093097031,-4.08755769826489,7.496388791361921,3.3902980981460495,3.5,0.9686565994702999,0.6,0.0002334323654385558,0.97929400005509,0.000238368013513229,198.7577475385687,0.0,0.0,0.0,0.0,8.021531724894495e-05,0.00015321704818961086,0.000603092196111247,0.09384186744634535,0.09384186744634535,0.09384186744634535,0.09364946998226917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501760.0858761946,591.0696461370793,0.0,0.09384186744634535,0.09384186746025011,0.09384186746025011,0.37763547705151007,0.37763547705151007,0.5,7.178400590466128,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,28092.81284245326,21271.089441135704,0.7571719343458299,0.9879765643165013,0.6114427660811756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739261077460013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66456578871373,260.66456578871373,-12.485434211286247,245.0910238493319,276.2381077280908,123111.00977367593,123357.04577431876,-246.03600064279766,0.0,nan,276.2381077280908,3.088107728090847,270.0086909523586,-3.141309047641357,263.77927417661965,-9.370725823380326,257.54985740081247,-15.600142599187507,251.32044062506893,-21.82955937493105,245.0910238493319,-28.058976150668087,1.0,1.0,26022.012520719443,26022.012520719443,275.4206495850108,2.2706495850108013,275.4206495850108,275.4206495850108,77234.70212492747,77253.62972743346,-18.92760250599531,0.0,8546.071908451686,8546.071908451686,0.8847150900762155,3955.876087246676,275.4206495850108,2.2706495850108013,1.0,0.002,0.2299015074054983,0.004444176123919754,0.00035492806179045374,0.001645071938155957,0.17746403089522686,0.17746403089522686,0.0,-5.358951130074452e-14,0.9979400614269118,0.9979400614269118,0.0,0.09364855897769811,0.00019330848255199692,0.0,0.0,0.0,1599821.741771642,266.3809842797209,0.0,1.0,1285298.0861498085,2594.9337671964613,,,,,,,,,,,,,,,,,,,4.0,15284.16131771062,1587.0877396999963,0.37763547705151007,6.173730061729009,3.3902980981460495
1439.0,-29.800892655620487,3.410621012699375,35.08496603469858,24.33810825403782,4.814079333078631,-26.339395456874414,-39.85064443023873,1.3525821337588622,-6.769673917116677,-6.769673917051263,40.15141451416424,41476.246968957654,25535.209645453928,25535.209645453928,67011.45661441158,77244.609761888,77252.79299011175,25535.209645453928,102788.00263556567,102788.00263556567,102788.00263556567,130878.86341552637,127586.72212112648,3292.141294399891,0.0,90939.63149094707,55171.26869574708,39742.62532799999,28090.86077996069,67833.48610796068,21269.607623920667,1587.018189065002,0.0,0.877015596750507,2.701442262710043,0.001494314320929203,1.0,1.0,-6.769673917116677,330846.6923687186,1561072.15185419,4.718415471158534,1561072.15185419,4.718415471158534,0.7571718001284555,0.09382764299207974,3.9362070808765357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362070808765357,1.2854112331119931,1.2857113053179536,3.062216183802082,6488.46863760715,15284.12641343976,6450.64805714423,0.0003233809763805769,23103.365656945098,2355.887653474438,19281.418720172085,1966.1575278175612,0.8345718544421644,0.8345718544421644,35566.93816673942,35405.22815468563,1.0057125119531667,0.8,4292.552639520036,4273.035954225843,1.0057125119531667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4543.05427315835,4632.441516551485,5.620714195805048,3.410621012699375,-4.088471105148216,7.49909211784759,3.3881659809160225,3.5,0.9680474231188636,0.6,0.0002334323654385558,0.9795065699511001,0.0002383162835244785,198.759453533039,0.0,0.0,0.0,0.0,8.019894034759769e-05,0.0001532334250909581,0.0006031584928699935,0.09382764302309661,0.09382764302309661,0.09382764302309661,0.09364306484368677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501782.36706993903,591.0622752153939,0.0,0.09382764302309661,0.09382764299207974,0.09382764299207974,0.37758551698188664,0.37758551698188664,0.5,7.172863245466549,-6.542677510879003e-11,-6.542677510879003e-11,-6.542677510879003e-11,-6.542677510879003e-11,-6.542677510879003e-11,-6.542677510879003e-11,28090.86077996069,21269.607623920667,0.7571718001284555,0.9878816563807322,0.6114420671664428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739178303731236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6631162523122,260.6631162523122,-12.486883747687784,245.08899332102953,276.23723918359366,123118.48644713801,123360.83495674681,-242.348509608787,0.0,nan,276.23723918359366,3.087239183593681,270.00759001110424,-3.1424099888957358,263.7779408385442,-9.372059161455752,257.5482916660503,-15.60170833394966,251.31864249355127,-21.83135750644871,245.08899332102953,-28.061006678970443,1.0,1.0,26022.012520719443,26022.012520719443,275.419893479253,2.269893479253028,275.419893479253,275.419893479253,77235.02031247594,77252.79299011175,-17.77267763580312,0.0,8546.071908451686,8546.071908451686,0.8847143327473408,3955.8881162809184,275.419893479253,2.269893479253028,1.0,0.002,0.23008696692205308,0.00444329474639077,0.0003552138992424363,0.001644786113690351,0.17760694962121815,0.17760694962121815,0.0,1.2932787219616104e-11,0.9980234021513396,0.9980234021513396,0.0,0.09364218347479672,0.000185459517283025,0.0,0.0,0.0,1599820.9677301522,266.3803260828833,0.0,1.0,1285300.3296663691,2594.924704850839,,,,,,,,,,,,,,,,,,,3.0,15284.12641343976,1587.018189065002,0.37758551698188664,6.173730061729009,3.3881659809160225
1440.0,-29.802965254077115,3.4124666191949746,35.084293133728636,24.337192356493347,4.8132560554574795,-26.34134312303979,-39.8524557595141,1.3516339254537908,-6.770300838279297,-6.770300838296913,40.150514179101314,41475.58895104122,25528.527226635648,25528.527226635648,67004.11617767687,77244.5999339644,77252.25632169427,25528.527226635648,102780.78354832991,102780.78354832991,102780.78354832991,130869.79256248547,127580.55921031602,3289.233352169449,0.0,90940.17917849205,55171.168199658256,39743.34553203755,28089.009014155556,67832.3545461931,21268.201111144197,1586.952399874231,0.0,0.8770156166403318,2.701379015313226,0.001494314320929203,1.0,1.0,-6.770300838279297,330838.48655040615,1561033.209033703,4.718414793001617,1561033.209033703,4.718414793001617,0.7571716432012967,0.09381371613277817,3.9362252569789526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362252569789526,1.2854156732954238,1.2857157465379208,3.062219746307932,6488.476186129558,15284.091275654493,6450.625674905873,0.00032337781262439076,23103.398114031846,2355.8909631761967,19281.351818163817,1966.1507057113101,0.8345677862190017,0.8345677862190017,35567.06955576423,35405.22815468563,1.0057171560009122,0.8,4292.568496783392,4273.035954225843,1.0057171560009122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4541.354932982088,4632.441516551485,5.621345964666166,3.4124666191949746,-4.089339226155918,7.5018058453508925,3.3860539918178914,3.5,0.9674439976622546,0.6,0.0002334323654385558,0.9797175468537129,0.00023826496339501702,198.76114637691137,0.0,0.0,0.0,0.0,8.018252380960496e-05,0.00015324984162895083,0.0006032258972479007,0.09381371611267236,0.09381371611267236,0.09381371611267236,0.09363699270907172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501803.7054475239,591.0552161321485,0.0,0.09381371611267236,0.09381371613277817,0.09381371613277817,0.3775364424899404,0.3775364424899404,0.5,7.167561543089815,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,28089.009014155556,21268.201111144197,0.7571716432012967,0.9877899215786147,0.6114425664348241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739092800733132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66166700653747,260.66166700653747,-12.488332993462507,245.08696650109184,276.23636751198745,123123.52779719821,123365.82771995338,-242.29992275516136,0.0,nan,276.23636751198745,3.0863675119874756,270.0064873098395,-3.1435126901604917,263.7766071076462,-9.373392892353763,257.54672690540303,-15.603273094596943,251.3168467032566,-21.833153296743376,245.08696650109184,-28.06303349890814,1.0,1.0,26022.012520719443,26022.012520719443,275.41920376092077,2.2692037609207887,275.41920376092077,275.41920376092077,77234.48496655062,77252.25632169427,-17.77135514364636,0.0,8546.071908451686,8546.071908451686,0.8847131826864263,3955.9063832638476,275.41920376092077,2.2692037609207887,1.0,0.002,0.23026453371601438,0.0044424513833399544,0.0003554875737811142,0.001644512425843629,0.1777437868905571,0.1777437868905571,0.0,-3.752571170467789e-13,0.9981072405876118,0.9981072405876118,0.0,0.09363614933855674,0.0001775667942214307,0.0,0.0,0.0,1599820.2304632363,266.3796991617207,0.0,1.0,1285302.4665695657,2594.916073196445,,,,,,,,,,,,,,,,,,,4.0,15284.091275654493,1586.952399874231,0.3775364424899404,6.173730061729009,3.3860539918178914
1441.0,-29.805046602677574,3.414367616380781,35.08363553428984,24.336736380960815,4.812908540556618,-26.343251088406728,-39.854227309674,1.3511130235634299,-6.770841711849414,-6.770841711897396,40.14960989102829,41474.58420097466,25521.88032317129,25521.88032317129,66996.46452414595,77244.24715245907,77251.56901588215,25521.88032317129,102773.44933905345,102773.44933905345,102773.44933905345,130860.47322090103,127574.03775630023,3286.4354646007946,0.0,90940.52592344892,55170.862961193714,39744.06995806134,28087.023881847574,67831.0938399089,21266.70565821657,1586.8779701150424,0.0,0.8770161228043253,2.701324449830091,0.001494314320929203,1.0,1.0,-6.770841711849414,330831.4071440974,1560994.0959717124,4.718397535007321,1560994.0959717124,4.718397535007321,0.7571719149625205,0.09379999073503752,3.936229147519392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936229147519392,1.2854181125403754,1.2857181863523006,3.062216962028185,6488.470286574878,15284.056391510225,6450.612933166063,0.00032337815766794774,23103.463369443205,2355.8976173762912,19281.313732250852,1966.1468220290162,0.8345637805002191,0.8345637805002192,35567.097679176826,35405.22815468563,1.0057181500454624,0.8,4292.571890981352,4273.035954225843,1.0057181500454624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4539.671091696731,4632.441516551485,5.621966835846761,3.414367616380781,-4.090121916650978,7.504489533031759,3.3839617847985632,3.5,0.9668462242281609,0.6,0.0002334323654385558,0.9799294637968435,0.0002382134368468692,198.76284639669012,0.0,0.0,0.0,0.0,8.016647080482845e-05,0.00015326589463372735,0.0006032896817779135,0.0937999908048269,0.0937999908048269,0.0937999908048269,0.09363076377637833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501823.93391249795,591.0485215522413,0.0,0.0937999908048269,0.09379999073503752,0.09379999073503752,0.37748826007608194,0.37748826007608194,0.5,7.162484731449673,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,28087.023881847574,21266.70565821657,0.7571719149625205,0.9876954760934152,0.6114391181551726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273900463841865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66026045425883,260.66026045425883,-12.489739545741145,245.08494552899714,276.23557537951575,123133.39157975635,123368.5535689757,-235.16198921935109,0.0,nan,276.23557537951575,3.085575379515774,270.00544940950965,-3.1445505904903257,263.7753234393582,-9.374676560641774,257.54519746909693,-15.604802530903044,251.3150714990752,-21.834928500924775,245.08494552899714,-28.06505447100284,1.0,1.0,26022.012520719443,26022.012520719443,275.4185824637269,2.2685824637269434,275.4185824637269,275.4185824637269,77235.1184146769,77251.56901588215,-16.450601205258863,0.0,8546.071908451686,8546.071908451686,0.8847129365192117,3955.9102932569886,275.4185824637269,2.2685824637269434,1.0,0.002,0.2304345583839212,0.004441653698223104,0.0003557496667575091,0.0016442503501432361,0.17787483337875454,0.17787483337875454,0.0,1.6900745126308125e-11,0.9981873700836303,0.9981873700836303,0.0,0.09362996606567599,0.00017002466936152564,0.0,0.0,0.0,1599819.5943848565,266.37915828815056,0.0,1.0,1285304.310167665,2594.9086263312256,,,,,,,,,,,,,,,,,,,3.0,15284.056391510225,1586.8779701150424,0.37748826007608194,6.173730061729009,3.3839617847985632
1442.0,-29.807114648624445,3.416320244325679,35.08299490254974,24.33581604799258,4.812078896017614,-26.34519529416036,-39.85603815000502,1.3501595417563226,-6.771466174766999,-6.771466174740953,40.14878428715856,41473.94047354851,25515.684660156465,25515.684660156465,66989.62513370498,77244.24221539503,77251.34058127654,25515.684660156465,102767.025241433,102767.025241433,102767.025241433,130852.42478596154,127568.66485949427,3283.7599264672704,0.0,90941.07365299494,55170.77191195072,39744.77971227135,28085.399544528544,67830.1792567999,21265.46476046685,1586.8224936391316,0.0,0.8770158696049366,2.7012614526028855,0.001494314320929203,1.0,1.0,-6.771466174766999,330823.23379853315,1560958.386874506,4.718406168005444,1560958.386874506,4.718406168005444,0.7571715234725824,0.09378666900370589,3.9362471710040436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362471710040436,1.285422577465958,1.2857226523201957,3.0622203468402107,6488.477458585395,15284.021262984792,6450.590821002336,0.0003233750918307601,23103.496732345193,2355.901019445498,19281.247637513723,1966.1400822415121,0.8345597145266642,0.8345597145266642,35567.22796483278,35405.22815468563,1.005722755098919,0.8,4292.587615079776,4273.035954225843,1.005722755098919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4538.0027635337,4632.441516551485,5.622668382927039,3.416320244325679,-4.0909451413442515,7.50726538566993,3.3818893633149396,3.5,0.9662541038042685,0.6,0.0002334323654385558,0.9801400752784912,0.0002381622497909084,198.7645355798289,0.0,0.0,0.0,0.0,8.015006484055339e-05,0.0001532823005980024,0.0006033570220938784,0.09378666897815292,0.09378666897815292,0.09378666897815292,0.09362527998641633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501843.4046491533,591.0420799008278,0.0,0.09378666897815292,0.09378666900370589,0.09378666900370589,0.3774409288745828,0.3774409288745828,0.5,7.157643055734789,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,28085.399544528544,21265.46476046685,0.7571715234725824,0.9876079625278205,0.6114378721679524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27389138310104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65884621233556,260.65884621233556,-12.491153787664416,245.08292725620163,276.234765168467,123137.72223887863,123374.16985956392,-236.44762068530468,0.0,nan,276.234765168467,3.0847651684670154,270.0043975860846,-3.1456024139153556,263.7740300035973,-9.37596999640266,257.54366242102725,-15.606337578972727,251.31329483863544,-21.836705161364534,245.08292725620163,-28.06707274379835,1.0,1.0,26022.012520719443,26022.012520719443,275.41793127110526,2.267931271105283,275.41793127110526,275.41793127110526,77234.43055427982,77251.34058127654,-16.910026996716624,0.0,8546.071908451686,8546.071908451686,0.8847117961138964,3955.9284068590637,275.41793127110526,2.267931271105283,1.0,0.002,0.23059672621441454,0.00444087506488428,0.00035599956853911614,0.0016440004483350402,0.17799978426955806,0.17799978426955806,0.0,1.687415615223009e-11,0.9982708860693091,0.9982708860693091,0.0,0.09362450116781848,0.00016216783588740073,0.0,0.0,0.0,1599818.8599985333,266.378533825233,0.0,1.0,1285306.4386777896,2594.900028656396,,,,,,,,,,,,,,,,,,,3.0,15284.021262984792,1586.8224936391316,0.3774409288745828,6.173730061729009,3.3818893633149396
1443.0,-29.80917593809152,3.4183247137333743,35.08236829507737,24.33502636794003,4.81138213022975,-26.347120131244996,-39.85782730216158,1.3493263243394986,-6.771986327795105,-6.7719863278025825,40.14790768741969,41473.18950417196,25509.463675806306,25509.463675806306,66982.65317997827,77244.14289894006,77250.37976572145,25509.463675806306,102759.84344152774,102759.84344152774,102759.84344152774,130843.26655679438,127562.08200320619,3281.184553588192,0.0,90941.56179516597,55170.608404181316,39745.503767760725,28083.42311526663,67828.92688302735,21263.979102242953,1586.747547612242,0.0,0.8770163830549973,2.701208979278247,0.001494314320929203,1.0,1.0,-6.771986327795105,330816.42584460834,1560920.4727743801,4.718388661594386,1560920.4727743801,4.718388661594386,0.7571719093846323,0.09377346658658797,3.9362608492740154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362608492740154,1.2854264792477728,1.28572655501286,3.062221692817081,6488.48031054887,15283.986331577567,6450.57186158786,0.00032337315698708534,23103.540460723983,2355.90547849918,19281.190966555092,1966.13430341198,0.8345556820320728,0.8345556820320728,35567.326840326336,35405.22815468563,1.0057262499372164,0.8,4292.599548304358,4273.035954225843,1.0057262499372164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4536.349120778093,4632.441516551485,5.623346659754182,3.4183247137333743,-4.0916708255627245,7.509995539296099,3.379835685438952,3.5,0.9656673386968435,0.6,0.0002334323654385558,0.9803500472673554,0.0002381112400506627,198.76621927283523,0.0,0.0,0.0,0.0,8.013385841643571e-05,0.0001532985070221201,0.0006034229114433291,0.09377346657385903,0.09377346657385903,0.09377346657385903,0.09361909421924944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501861.606400758,591.0360526974993,0.0,0.09377346657385903,0.09377346658658797,0.09377346658658797,0.3773944921055874,0.3773944921055874,0.5,7.153011885438597,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,28083.42311526663,21263.979102242953,0.7571719093846323,0.9875234101151489,0.6114380900599165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273882055818667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6574383730183,260.6574383730183,-12.492561626981683,245.0809135669415,276.2339631791069,123143.54395276336,123378.9211208069,-235.3771680435447,0.0,nan,276.2339631791069,3.083963179106945,270.0033532566955,-3.1466467433044727,263.77274333429034,-9.377256665709638,257.54213341172476,-15.607866588275215,251.31152348935066,-21.838476510649315,245.0809135669415,-28.069086433058487,1.0,1.0,26022.012520719443,26022.012520719443,275.4172986903031,2.2672986903031074,275.4172986903031,275.4172986903031,77234.0735591217,77250.37976572145,-16.30620659975102,0.0,8546.071908451686,8546.071908451686,0.8847109306440857,3955.9421535203855,275.4172986903031,2.2672986903031074,1.0,0.002,0.2307518306695259,0.004440142967219425,0.00035623864139225516,0.0016437613585436478,0.17811932069612757,0.17811932069612757,0.0,-6.409716507560503e-14,0.9983459665054544,0.9983459665054544,0.0,0.0936183621319541,0.00015510445463387158,0.0,0.0,0.0,1599818.2482794109,266.3780136722049,0.0,1.0,1285308.2116372338,2594.8928671862955,,,,,,,,,,,,,,,,,,,4.0,15283.986331577567,1586.747547612242,0.3773944921055874,6.173730061729009,3.379835685438952
1444.0,-29.811244916601254,3.4203795667182226,35.08175621741188,24.33460217379036,4.811064195241309,-26.3490140053968,-39.859589213132836,1.3488332816078374,-6.772483167486939,-6.772483167440019,40.147073724345,41472.180031384385,25503.41762827361,25503.41762827361,66975.597659658,77243.77176999654,77249.74718152982,25503.41762827361,102753.16480980343,102753.16480980343,102753.16480980343,130834.73609497596,127556.01911224595,3278.7169827300054,0.0,90941.89220094384,55170.30045272124,39746.213053580665,28081.571285172533,67827.7843387532,21262.58540580122,1586.6777618985561,0.0,0.8770168606622395,2.7011588585676187,0.001494314320929203,1.0,1.0,-6.772483167486939,330809.9231270506,1560884.40341247,4.718372377279015,1560884.40341247,4.718372377279015,0.7571722105531953,0.09376054322318297,3.936263358281885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936263358281885,1.2854287880742805,1.2857288643783507,3.0622181444830234,6488.47279205479,15283.95146659029,6450.560274349185,0.0003233739236555956,23103.609673271076,2355.912536214821,19281.156331523274,1966.1307716216318,0.8345516827974264,0.8345516827974264,35567.34497707096,35405.22815468563,1.0057268909961228,0.8,4292.601737217293,4273.035954225843,1.0057268909961228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4534.71029460364,4632.441516551485,5.624045632776803,3.4203795667182226,-4.092358957217564,7.512738523935786,3.3778009007841496,3.5,0.9650859716526142,0.6,0.0002334323654385558,0.9805608512928209,0.00023806005015475254,198.7679092750545,0.0,0.0,0.0,0.0,8.011790170785864e-05,0.00015331446373069717,0.0006034861058777803,0.09376054327404497,0.09376054327404497,0.09376054327404497,0.09361329078052301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501878.97954830667,591.0302999285296,0.0,0.09376054327404497,0.09376054322318297,0.09376054322318297,0.377348853251883,0.377348853251883,0.5,7.148594309508191,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,28081.571285172533,21262.58540580122,0.7571722105531953,0.9874360236383498,0.6114335067213654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738724809954887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65606951236566,260.65606951236566,-12.493930487634316,245.0789057437189,276.2332332810165,123153.11527567342,123381.97558985,-228.8603141765835,0.0,nan,276.2332332810165,3.0832332810165326,270.00236777356764,-3.1476322264323358,263.7715022661115,-9.37849773388848,257.54063675860385,-15.609363241396125,251.30977125117568,-21.840228748824302,245.0789057437189,-28.07109425628107,1.0,1.0,26022.012520719443,26022.012520719443,275.41672783020357,2.2667278302035925,275.41672783020357,275.41672783020357,77234.62224114581,77249.74718152982,-15.12494038400473,0.0,8546.071908451686,8546.071908451686,0.8847107718907283,3955.944675073294,275.41672783020357,2.2667278302035925,1.0,0.002,0.23089978149866155,0.004439444615414375,0.0003564666869137394,0.0016435333211175488,0.1782333434568697,0.1782333434568697,0.0,8.031288308008033e-12,0.9984220352693313,0.9984220352693313,0.0,0.09361259239284846,0.00014795083033452422,0.0,0.0,0.0,1599817.6639740467,266.37751683251304,0.0,1.0,1285309.905127525,2594.8860267407003,,,,,,,,,,,,,,,,,,,3.0,15283.95146659029,1586.6777618985561,0.377348853251883,6.173730061729009,3.3778009007841496
1445.0,-29.81329717918534,3.4224813974909583,35.081159821871346,24.333640979044162,4.810191655844285,-26.35094829571132,-39.86138730598611,1.3478427730613096,-6.7730544329301665,-6.7730544329115565,40.14630207482076,41471.562276896824,25497.780314038573,25497.780314038573,66969.3425909354,77243.8035748908,77249.40284973486,25497.780314038573,102747.18316377344,102747.18316377344,102747.18316377344,130827.18642961078,127550.82350632326,3276.3629232875187,0.0,90942.45858727707,55170.21729201719,39746.93477251098,28080.003265837335,67826.93803834831,21261.39157086418,1586.6230587646278,0.0,0.8770166918428389,2.7011012307664894,0.001494314320929203,1.0,1.0,-6.7730544329301665,330802.44643752504,1560851.029706339,4.718378133279977,1560851.029706339,4.718378133279977,0.7571719764267689,0.09374798215001488,3.936282852893561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936282852893561,1.2854334264648328,1.28573350385171,3.0622222604861213,6488.481513371448,15283.91637885621,6450.537083978097,0.00032337045532440705,23103.6391402679,2355.915541012262,19281.08701395219,1966.123703196524,0.8345476180999862,0.8345476180999862,35567.48589675486,35405.22815468563,1.0057318719268704,0.8,4292.618744730232,4273.035954225843,1.0057318719268704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4533.0860109471,4632.441516551485,5.624817233218858,3.4224813974909583,-4.0930826183703,7.515564015861258,3.375784655957468,3.5,0.9645099017021337,0.6,0.0002334323654385558,0.9807700004754165,0.000238009283853913,198.7695856516076,0.0,0.0,0.0,0.0,8.010162034729973e-05,0.00015333074509125608,0.0006035531827241049,0.09374798212871796,0.09374798212871796,0.09374798212871796,0.09360804817939976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501895.59084789234,591.0248006548051,0.0,0.09374798212871796,0.09374798215001488,0.09374798215001488,0.37730402670349,0.37730402670349,0.5,7.144396290868666,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,28080.003265837335,21261.39157086418,0.7571719764267689,0.987356123212756,0.6114320279864239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738626656027698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6546836443384,260.6546836443384,-12.4953163556616,245.07690056532485,276.232466723347,123156.50428462263,123388.20805967714,-231.70377505451023,0.0,nan,276.232466723347,3.082466723347011,270.001353491764,-3.14864650823597,263.7702402601162,-9.379759739883752,257.5391270285361,-15.610872971463891,251.30801379694202,-21.841986203057957,245.07690056532485,-28.07309943467513,1.0,1.0,26022.012520719443,26022.012520719443,275.41611627349664,2.266116273496664,275.41611627349664,275.41611627349664,77233.67337657008,77249.40284973486,-15.729473164785304,0.0,8546.071908451686,8546.071908451686,0.8847095384005988,3955.9642671580286,275.41611627349664,2.266116273496664,1.0,0.002,0.2310403954403259,0.004438764648757517,0.00035668335069469805,0.0016433166489562626,0.17834167534734902,0.17834167534734902,0.0,-3.490393737926034e-13,0.9985000856674988,0.9985000856674988,0.0,0.093607368207945,0.00014061394206987251,0.0,0.0,0.0,1599816.9921363923,266.3769455670698,0.0,1.0,1285311.8522939673,2594.8781616638007,,,,,,,,,,,,,,,,,,,4.0,15283.91637885621,1586.6230587646278,0.37730402670349,6.173730061729009,3.375784655957468
1446.0,-29.815354998940936,3.424630648095337,35.08057575637307,24.33307663248854,4.809728225562861,-26.352846676406703,-39.86315365238113,1.3472199030603245,-6.773517363581334,-6.773517363512534,40.14546506555404,41470.66128804331,25492.08992501565,25492.08992501565,66962.75121305896,77243.53987990749,77248.1655968809,25492.08992501565,102740.25552189656,102740.25552189656,102740.25552189656,130818.27896218926,127544.18017654464,3274.0987856446136,0.0,90942.84976218539,55169.97117044648,39747.6428797099,28078.023440292698,67825.6663200026,21259.91023703394,1586.5459775567122,0.0,0.8770173667959438,2.7010545322152315,0.001494314320929203,1.0,1.0,-6.773517363581334,330796.3877250341,1560814.8298151938,4.718355120348474,1560814.8298151938,4.718355120348474,0.7571726080449599,0.09373550011538198,3.9362897640308168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362897640308168,1.2854363432809666,1.2857364213487583,3.0622206884113554,6488.4781823336625,15283.881557031887,6450.522553210028,0.0003233701331655139,23103.697952626997,2355.9215382038715,19281.043580514033,1966.1192742184164,0.8345436137560693,0.8345436137560693,35567.535854899215,35405.22815468563,1.0057336377428112,0.8,4292.624774148998,4273.035954225843,1.0057336377428112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4531.475519880669,4632.441516551485,5.6255605515633365,3.424630648095337,-4.093707370514787,7.518338018610124,3.37378600751844,3.5,0.9639388592909829,0.6,0.0002334323654385558,0.9809797643182524,0.00023795839010072074,198.77126659588978,0.0,0.0,0.0,0.0,8.008562942256534e-05,0.00015334673601599046,0.000603617187327279,0.09373550012590372,0.09373550012590372,0.09373550012590372,0.09360195427240646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501910.95473395655,591.0197080566471,0.0,0.09373550012590372,0.09373550011538198,0.09373550011538198,0.37726003840313066,0.37726003840313066,0.5,7.140389913445056,-6.87805368215777e-11,-6.87805368215777e-11,-6.87805368215777e-11,-6.87805368215777e-11,-6.87805368215777e-11,-6.87805368215777e-11,28078.023440292698,21259.91023703394,0.7571726080449599,0.9872774547783668,0.6114302083282759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738526259160574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65332054781817,260.65332054781817,-12.496679452181809,245.07490031023406,276.2317407853848,123164.30092637676,123392.19753529422,-227.8966089174574,0.0,nan,276.2317407853848,3.0817407853847953,270.0003726903999,-3.1496273096000778,263.7690045953008,-9.38099540469915,257.53763650030834,-15.61236349969164,251.3062684052812,-21.843731594718776,245.07490031023406,-28.07509968976592,1.0,1.0,26022.012520719443,26022.012520719443,275.4155085684464,2.265508568446421,275.4155085684464,275.4155085684464,77233.92255457988,77248.1655968809,-14.243042301022797,0.0,8546.071908451686,8546.071908451686,0.8847091011092943,3955.971212850971,275.4155085684464,2.265508568446421,1.0,0.002,0.23117457667179891,0.004438129314056093,0.0003568901624295374,0.0016431098429905543,0.17844508121476868,0.17844508121476868,0.0,5.4200914589852545e-12,0.9985685121121891,0.9985685121121891,0.0,0.09360131888230891,0.00013418123307306552,0.0,0.0,0.0,1599816.4477026502,266.37648263641864,0.0,1.0,1285313.430195128,2594.8717881641855,,,,,,,,,,,,,,,,,,,3.0,15283.881557031887,1586.5459775567122,0.37726003840313066,6.173730061729009,3.37378600751844
