time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1447.0,-29.817400013966814,3.4268249255053376,35.080005945156806,24.33230902478101,4.809057563744001,-26.354754256224084,-39.864925167616434,1.3464118064879262,-6.774009877761728,-6.774009877765571,40.14470824264906,41469.90731614071,25486.686715430278,25486.686715430278,66956.59403157099,77243.43271195686,77247.63998360674,25486.686715430278,102734.32669903702,102734.32669903702,102734.32669903702,130810.70143052144,127538.76026211606,3271.9411684053716,0.0,90943.3353753887,55169.80998149816,39748.36154876727,28076.374731484422,67824.7362802517,21258.665584096816,1586.4851577289137,0.0,0.8770175723021274,2.7010048500985415,0.001494314320929203,1.0,1.0,-6.774009877761728,330789.9419270076,1560782.098454803,4.718348113496168,1560782.098454803,4.718348113496168,0.7571727399783444,0.09372336249963348,3.936303849976313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936303849976313,1.2854401275078573,1.2857402064590562,3.0622226315649637,6488.482299642987,15283.846555470145,6450.502662635729,0.0003233678658321917,23103.738644550005,2355.9256876252343,19280.98412625638,1966.1132115713704,0.8345395705384945,0.8345395705384945,35567.63767711703,35405.22815468563,1.0057372367434068,0.8,4292.637063011981,4273.035954225843,1.0057372367434068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4529.879001767331,4632.441516551485,5.626350440152299,3.4268249255053376,-4.094335409137261,7.521160334642598,3.371805167113246,3.5,0.9633729048894989,0.6,0.0002334323654385558,0.9811882708580029,0.00023790782296493436,198.7729371087061,0.0,0.0,0.0,0.0,8.006959466788229e-05,0.0001533627707706735,0.0006036824650276369,0.09372336248565813,0.09372336248565813,0.09372336248565813,0.09359666638683997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501925.71187892323,591.0148188921472,0.0,0.09372336248565813,0.09372336249963348,0.09372336249963348,0.3772167785116595,0.3772167785116595,0.5,7.1365890304805495,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,28076.374731484422,21258.665584096816,0.7571727399783444,0.9872002119537399,0.6114274760286146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738423598309643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6519584072667,260.6519584072667,-12.498041592733273,245.0729044110724,276.2310124034494,123169.71522393281,123397.45199406699,-227.7367701341519,0.0,nan,276.2310124034494,3.0810124034494493,269.99939080502406,-3.150609194975914,263.76776920649,-9.382230793509962,257.53614760800616,-15.613852391993817,251.3045260095583,-21.84547399044169,245.0729044110724,-28.07709558892759,1.0,1.0,26022.012520719443,26022.012520719443,275.4149545507003,2.264954550700338,275.4149545507003,275.4149545507003,77233.37358625428,77247.63998360674,-14.266397352461354,0.0,8546.071908451686,8546.071908451686,0.8847082098429386,3955.9853692261945,275.4149545507003,2.264954550700338,1.0,0.002,0.2313018843109015,0.004437517787668321,0.00035708634056321305,0.0016429136592594367,0.17854317028160652,0.17854317028160652,0.0,-1.7735032192822686e-13,0.9986416658995436,0.9986416658995436,0.0,0.0935960548603408,0.00012730763929268704,0.0,0.0,0.0,1599815.8684735952,266.37599012223825,0.0,1.0,1285315.1089273696,2594.8650074099683,,,,,,,,,,,,,,,,,,,4.0,15283.846555470145,1586.4851577289137,0.3772167785116595,6.173730061729009,3.371805167113246
1448.0,-29.81945162796806,3.4290640932787766,35.07944916219593,24.33193913837897,4.808791679672107,-26.35662729713451,-39.86666895272208,1.3459673473634999,-6.774425291911996,-6.774425291909365,40.14394455136481,41468.87026224631,25481.299855419988,25481.299855419988,66950.1701176663,77243.02866036314,77246.95540208954,25481.299855419988,102728.25525750953,102728.25525750953,102728.25525750953,130802.84713942956,127532.96860436695,3269.878535062617,0.0,90943.63915728383,55169.48075333107,39749.06489328085,28074.59188192003,67823.65677520089,21257.3307280986,1586.4158996036579,0.0,0.8770182262820868,2.7009629459692044,0.001494314320929203,1.0,1.0,-6.774425291911996,330784.5052553267,1560749.0705746952,4.718325815684688,1560749.0705746952,4.718325815684688,0.7571732767302762,0.09371139609412274,3.936304224668237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936304224668237,1.285442208870287,1.2857422883073684,3.062217964763787,6488.472411251294,15283.811741835829,6450.492777104365,0.0003233692506263918,23103.81361972824,2355.933332965716,19280.95457774159,1966.1101984614106,0.8345355833929371,0.8345355833929371,35567.640385628765,35405.22815468563,1.0057373324782979,0.8,4292.637389900653,4273.035954225843,1.0057373324782979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4528.295948097471,4632.441516551485,5.6271277645017355,3.4290640932787766,-4.09488837760961,7.523952470888387,3.369841491878755,3.5,0.9628118548225014,0.6,0.0002334323654385558,0.9813974982597232,0.0002378571026036779,198.77461304024683,0.0,0.0,0.0,0.0,8.005381380928954e-05,0.00015337855162926627,0.0006037446407517761,0.09371139613483918,0.09371139613483918,0.09371139613483918,0.09359119818622484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501939.4900449582,591.010251138649,0.0,0.09371139613483918,0.09371139609412274,0.09371139609412274,0.3771743043991394,0.3771743043991394,0.5,7.132983089426867,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,28074.59188192003,21257.3307280986,0.7571732767302762,0.9871212096329497,0.6114219172772328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738318787850917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6506332470198,260.6506332470198,-12.499366752980166,245.07091461586805,276.2303518781577,123179.17622138302,123400.73024690546,-221.55402552242606,0.0,nan,276.2303518781577,3.080351878157728,269.998464425772,-3.151535574227978,263.7665769732072,-9.383423026792798,257.5346895207644,-15.615310479235575,251.30280206834954,-21.84719793165044,245.07091461586805,-28.07908538413193,1.0,1.0,26022.012520719443,26022.012520719443,275.4144590317406,2.264459031740614,275.4144590317406,275.4144590317406,77233.81856884068,77246.95540208954,-13.136833248863695,0.0,8546.071908451686,8546.071908451686,0.8847081861348813,3955.985745791578,275.4144590317406,2.264459031740614,1.0,0.002,0.23142265387596275,0.004436946207449696,0.00035727248129868033,0.0016427275273654075,0.17863624064934017,0.17863624064934017,0.0,8.664087676468757e-12,0.9987112606124275,0.9987112606124275,0.0,0.09359062652691184,0.0001207695672108997,0.0,0.0,0.0,1599815.379916569,266.375574708088,0.0,1.0,1285316.524860906,2594.8592881752243,,,,,,,,,,,,,,,,,,,3.0,15283.811741835829,1586.4158996036579,0.3771743043991394,6.173730061729009,3.369841491878755
1449.0,-29.82148752205555,3.4313448545824223,35.07890674928986,24.331077094562374,4.808019731559368,-26.358536796815,-39.868444519210584,1.3450690068401914,-6.774918678639665,-6.774918678638906,40.14324563789539,41468.19340020136,25476.308649217084,25476.308649217084,66944.50204941844,77242.99437543389,77246.61335190892,25476.308649217084,102722.922001126,102722.922001126,102722.922001126,130796.03452311916,127528.11342741588,3267.921095703272,0.0,90944.16210042151,55169.361127252014,39749.77885907722,28073.112521993153,67822.89138107037,21256.209485492014,1586.3627735029313,0.0,0.8770182049601919,2.70091317716829,0.001494314320929203,1.0,1.0,-6.774918678639665,330778.0482202573,1560718.8446489784,4.718326542666255,1560718.8446489784,4.718326542666255,0.7571732371620492,0.09369977857869742,3.936320646191496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936320646191496,1.285446415739397,1.285746496158549,3.062220718027596,6488.4782450869225,15283.776727834871,6450.471664746879,0.00032336653568752814,23103.8500860982,2355.937051500584,19280.891471492225,1966.1037634148488,0.8345315347719346,0.8345315347719346,35567.759090801315,35405.22815468563,1.0057415282258966,0.8,4292.6517163574135,4273.035954225843,1.0057415282258966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4526.726395570051,4632.441516551485,5.62797625103844,3.4313448545824223,-4.095481464772568,7.52682631935499,3.367895015699585,3.5,0.96225571877131,0.6,0.0002334323654385558,0.9816051700936487,0.00023780678072048614,198.77627615837184,0.0,0.0,0.0,0.0,8.003774829077013e-05,0.00015339461714778568,0.0006038103984934689,0.09369977856371671,0.09369977856371671,0.09369977856371671,0.0935863372334431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501952.60004315124,591.0059062504542,0.0,0.09369977856371671,0.09369977857869742,0.09369977857869742,0.37713257571196684,0.37713257571196684,0.5,7.129579850190317,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,28073.112521993153,21256.209485492014,0.7571732371620492,0.9870487778718162,0.6114188374424758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738211834372155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64929376658023,260.64929376658023,-12.500706233419749,245.06892792943725,276.22965960371107,123182.99362448705,123406.94184055802,-223.94821607096986,0.0,nan,276.22965960371107,3.079659603711093,269.99751326889003,-3.1524867311099456,263.76536693397503,-9.384633066024946,257.5332205991562,-15.616779400843768,251.3010742643119,-21.848925735688084,245.06892792943725,-28.081072070562726,1.0,1.0,26022.012520719443,26022.012520719443,275.4139256207538,2.2639256207538097,275.4139256207538,275.4139256207538,77232.89988290098,77246.61335190892,-13.713469007940148,0.0,8546.071908451686,8546.071908451686,0.8847071470878036,3956.0022494224536,275.4139256207538,2.2639256207538097,1.0,0.002,0.23153665133765114,0.004436390070659129,0.0003574481096842677,0.001642551890394892,0.17872405484213386,0.17872405484213386,0.0,7.915976901751165e-14,0.9987833753402379,0.9987833753402379,0.0,0.09358578111746432,0.00011399746123309497,0.0,0.0,0.0,1599814.7996549832,266.3750813213603,0.0,1.0,1285318.2065586261,2594.852495490308,,,,,,,,,,,,,,,,,,,4.0,15283.776727834871,1586.3627735029313,0.37713257571196684,6.173730061729009,3.367895015699585
1450.0,-29.82352930163787,3.4336682928831226,35.07837601195721,24.33072889633479,4.807781072316329,-26.360398264304536,-39.87017524251712,1.344650033026911,-6.775280624075947,-6.775280624092205,40.142497713979004,41467.14820323022,25471.187393659162,25471.187393659162,66938.33559688939,77242.57931705586,77245.71409578502,25471.187393659162,102716.90148944418,102716.90148944418,102716.90148944418,130788.17601691767,127522.12743604895,3266.04858086872,0.0,90944.46369827831,55169.03257671349,39750.47902396091,28071.27452747349,67821.7535514344,21254.84043716285,1586.2892332965462,0.0,0.8770190912367498,2.700876667545867,0.001494314320929203,1.0,1.0,-6.775280624075947,330773.31144248135,1560686.4996566135,4.718296324605389,1560686.4996566135,4.718296324605389,0.7571740433930292,0.09368823726861561,3.9363215774119693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363215774119693,1.285448377775402,1.2857484586525805,3.0622167684587773,6488.469876424531,15283.741960369052,6450.46072549733,0.0003233675261956894,23103.92123960359,2355.9443071388896,19280.85877334327,1966.1004291315862,0.8345275493881524,0.8345275493881524,35567.76582224982,35405.22815468563,1.0057417661554724,0.8,4292.652528771935,4273.035954225843,1.0057417661554724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4525.169611623847,4632.441516551485,5.628780704314613,3.4336682928831226,-4.095960337338071,7.529628630221193,3.365964818848316,3.5,0.9617042339566618,0.6,0.0002334323654385558,0.9818134898913816,0.00023775632321407653,198.77794411229786,0.0,0.0,0.0,0.0,8.002209138681252e-05,0.00015341027405174328,0.0006038721719465606,0.09368823731306809,0.09368823731306809,0.09368823731306809,0.09358082835453724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501964.5938249162,591.0019257791558,0.0,0.09368823731306809,0.09368823726861561,0.09368823726861561,0.37709162542026053,0.37709162542026053,0.5,7.126357583332609,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,28071.27452747349,21254.84043716285,0.7571740433930292,0.986974415902192,0.6114136841328133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273810289541524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64799051543787,260.64799051543787,-12.502009484562109,245.0669476180927,276.2290334127679,123192.47122004618,123410.36225074988,-217.8910307036985,0.0,nan,276.2290334127679,3.079033412767899,269.9966162538447,-3.1533837461552707,263.7641990948586,-9.385800905141366,257.5317819360146,-15.618218063985353,251.29936477704888,-21.850635222951098,245.0669476180927,-28.083052381907265,1.0,1.0,26022.012520719443,26022.012520719443,275.4134584508028,2.2634584508028297,275.4134584508028,275.4134584508028,77233.3293998852,77245.71409578502,-12.384695899818325,0.0,8546.071908451686,8546.071908451686,0.8847070881662141,3956.003185299029,275.4134584508028,2.2634584508028297,1.0,0.002,0.23164456941266412,0.0044358808539548215,0.00035761444879562135,0.001642385556345875,0.17880722439781066,0.17880722439781066,0.0,5.141496603466855e-12,0.998848115010759,0.998848115010759,0.0,0.09358031919443745,0.00010791807417816889,0.0,0.0,0.0,1599814.3739764942,266.37471937592403,0.0,1.0,1285319.4402386532,2594.8475124472648,,,,,,,,,,,,,,,,,,,3.0,15283.741960369052,1586.2892332965462,0.37709162542026053,6.173730061729009,3.365964818848316
1451.0,-29.825560041155132,3.436030978060434,35.07785911586751,24.330015875771664,4.807161088318995,-26.36228792821381,-39.8719328228384,1.3438889753541663,-6.775730625106121,-6.77573062506812,40.14183563545962,41466.36701626771,25466.47778249271,25466.47778249271,66932.84479876042,77242.43737116904,77245.43681239367,25466.47778249271,102711.91459488639,102711.91459488639,102711.91459488639,130781.75749460202,127517.47856623415,3264.2789283678735,0.0,90944.92003682762,55168.84968183331,39751.18928332702,28069.84289971563,67821.03218304264,21253.758114831457,1586.2369716095616,0.0,0.8770191662178605,2.700831276253927,0.001494314320929203,1.0,1.0,-6.775730625106121,330767.4223560411,1560657.8675887564,4.718293768087142,1560657.8675887564,4.718293768087142,0.7571741028535209,0.09367706803925714,3.936333104520243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936333104520243,1.28545194179045,1.2857520234996282,3.0622172455840677,6488.470887395768,15283.707007134019,6450.443056065639,0.0003233660684894049,23103.96951223261,2355.9492295771347,19280.805958229506,1966.0950434888068,0.8345235197796251,0.8345235197796251,35567.8491474273,35405.22815468563,1.0057447113656148,0.8,4292.6625852381085,4273.035954225843,1.0057447113656148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4523.625924640503,4632.441516551485,5.62966041108197,3.436030978060434,-4.09648759766223,7.532518575722664,3.3640512974933316,3.5,0.9611575135695233,0.6,0.0002334323654385558,0.9820207305941802,0.0002377061483185956,198.77960307522957,0.0,0.0,0.0,0.0,8.000619441984388e-05,0.0001534261710187119,0.00060393651608074,0.09367706804956252,0.09367706804956252,0.09367706804956252,0.09357618057257285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501976.0561059355,590.9981243255535,0.0,0.09367706804956252,0.09367706803925714,0.09367706803925714,0.37705136832981384,0.37705136832981384,0.5,7.123330963009147,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,28069.84289971563,21253.758114831457,0.7571741028535209,0.9869039536012207,0.6114086689856599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737991919297842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64668324419046,260.64668324419046,-12.503316755809522,245.06497096304227,276.22839552532656,123197.51910602275,123416.08226093152,-218.56315490880394,0.0,nan,276.22839552532656,3.0783955253265844,269.9957106128789,-3.154289387121082,263.7630257003802,-9.386974299619794,257.5303407879984,-15.61965921200158,251.29765587551645,-21.852344124483523,245.06497096304227,-28.085029036957707,1.0,1.0,26022.012520719443,26022.012520719443,275.4129760041145,2.2629760041145346,275.4129760041145,275.4129760041145,77232.68490945187,77245.43681239367,-12.751902941803564,0.0,8546.071908451686,8546.071908451686,0.8847063588054084,3956.0147700428442,275.4129760041145,2.2629760041145346,1.0,0.002,0.2317459531390438,0.004435384475183508,0.00035777063523616075,0.0016422293715557053,0.17888531761808038,0.17888531761808038,0.0,6.791866114658207e-12,0.9989177316726586,0.9989177316726586,0.0,0.09357568431552005,0.00010138372373709088,0.0,0.0,0.0,1599813.8447345782,266.37426937489386,0.0,1.0,1285320.974049992,2594.841317142258,,,,,,,,,,,,,,,,,,,3.0,15283.707007134019,1586.2369716095616,0.37705136832981384,6.173730061729009,3.3640512974933316
1452.0,-29.82759436636948,3.4384333186138862,35.07735385827158,24.329618573561334,4.806867188704153,-26.364148210953207,-39.87366340644655,1.3434210309972983,-6.776085949517324,-6.776085949427559,40.141137677621785,41465.35843199024,25461.71911895544,25461.71911895544,66927.07755094567,77242.0612310217,77244.67936021254,25461.71911895544,102706.39847916798,102706.39847916798,102706.39847916798,130774.5380004525,127511.94438921341,3262.593611239085,0.0,90945.2383493063,55168.53554121228,39751.892008993345,28068.139521284527,67820.03153027788,21252.48790623643,1586.1693191581835,0.0,0.8770198971542107,2.7007954353526284,0.001494314320929203,1.0,1.0,-6.776085949517324,330762.77234454994,1560627.6843231528,4.718268846463391,1560627.6843231528,4.718268846463391,0.7571747992103404,0.0936660068113657,3.936334782752277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936334782752277,1.2854541331725962,1.2857542153933406,3.062213330814932,6488.462592469729,15283.672207008969,6450.4320484567725,0.00032336703843767196,23104.04052719255,2355.956471087736,19280.773055749974,1966.0916883696243,0.8345195306014661,0.8345195306014661,35567.861278738295,35405.22815468563,1.0057451401588464,0.8,4292.664049358825,4273.035954225843,1.0057451401588464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4522.094565875508,4632.441516551485,5.630514521101325,3.4384333186138862,-4.096928761019731,7.535362079633617,3.3621534880099593,3.5,0.9606152822885597,0.6,0.0002334323654385558,0.9822283845391426,0.000237655894609563,198.78126499517313,0.0,0.0,0.0,0.0,7.999054448538064e-05,0.00015344182095317516,0.0006039983769468305,0.09366600683681359,0.09366600683681359,0.09366600683681359,0.0935710258332098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501986.4843571932,590.9946609508428,0.0,0.09366600683681359,0.0936660068113657,0.0936660068113657,0.3770118650005487,0.3770118650005487,0.5,7.120481532784094,-8.975575838121586e-11,-8.975575838121586e-11,-8.975575838121586e-11,-8.975575838121586e-11,-8.975575838121586e-11,-8.975575838121586e-11,28068.139521284527,21252.48790623643,0.7571747992103404,0.9868334773785301,0.6114028185533689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737879069923344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64540200176566,260.64540200176566,-12.504597998234317,245.0629996445324,276.2278043589723,123205.94420410776,123420.15557924144,-214.21137513369422,0.0,nan,276.2278043589723,3.077804358972344,269.9948434161101,-3.155156583889891,263.761882473186,-9.388117526813971,257.5289215303655,-15.621078469634483,251.29596058742763,-21.854039412572348,245.0629996445324,-28.08700035546758,1.0,1.0,26022.012520719443,26022.012520719443,275.412532048137,2.262532048137018,275.412532048137,275.412532048137,77232.87185131937,77244.67936021254,-11.807508893165505,0.0,8546.071908451686,8546.071908451686,0.8847062526177186,3956.0164566660387,275.412532048137,2.262532048137018,1.0,0.002,0.23184139021652445,0.004434928379610075,0.00035791771047922403,0.0016420822902237528,0.17895885523961202,0.17895885523961202,0.0,7.029767393196273e-13,0.9989810916385785,0.9989810916385785,0.0,0.09357056973384464,9.543707752106265e-05,0.0,0.0,0.0,1599813.4268388997,266.37391405048265,0.0,1.0,1285322.1851569451,2594.8364253061386,,,,,,,,,,,,,,,,,,,3.0,15283.672207008969,1586.1693191581835,0.3770118650005487,6.173730061729009,3.3621534880099593
1453.0,-29.82961285737123,3.4408725023055715,35.07686125687767,24.328815726935886,4.8061489192711155,-26.366036679707413,-39.87541700536383,1.3425727424353915,-6.776503968514987,-6.776503968514802,40.14049236645829,41464.62945034117,25457.297961998098,25457.297961998098,66921.92741233927,77241.98974479559,77244.17545993885,25457.297961998098,102701.47342193694,102701.47342193694,102701.47342193694,130768.15391627699,127507.15132247169,3261.0025938053027,0.0,90945.72797175308,55168.367680575044,39752.622545753366,28066.680494340046,67819.30304009341,21251.389738935384,1586.1146447710798,0.0,0.8770200829520888,2.70075327104787,0.001494314320929203,1.0,1.0,-6.776503968514987,330757.3019358136,1560599.7781617937,4.718262511600249,1560599.7781617937,4.718262511600249,0.7571750333360926,0.09365524980852057,3.936348193139806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936348193139806,1.2854581057246661,1.2857581888727811,3.0622142997968207,6488.464645626076,15283.637267359136,6450.413647280318,0.0003233653095733873,23104.086201076316,2355.961128527715,19280.718053402146,1966.086079691041,0.8345155002280048,0.8345155002280049,35567.95821737124,35405.22815468563,1.00574856655239,0.8,4292.67574882485,4273.035954225843,1.00574856655239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4520.575695909122,4632.441516551485,5.631428312335435,3.4408725023055715,-4.0974005635698525,7.5382730658754245,3.3602715790403517,3.5,0.960077594011529,0.6,0.0002334323654385558,0.9824344690221419,0.00023760604172500256,198.78291400699416,0.0,0.0,0.0,0.0,7.997468930664765e-05,0.00015345767613190813,0.0006040628461652702,0.09365524978958345,0.09365524978958345,0.09365524978958345,0.09356635955068242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501996.28230945335,590.9914074092997,0.0,0.09365524978958345,0.09365524980852057,0.09365524980852057,0.3769730432942464,0.3769730432942464,0.5,7.11781482460565,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,28066.680494340046,21251.389738935384,0.7571750333360926,0.9867681384572232,0.6113986371376909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737764327847116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6441049161724,260.6441049161724,-12.505895083827568,245.06103156941708,276.227178262908,123209.6692341357,123426.52944796391,-216.86021382818936,0.0,nan,276.227178262908,3.077178262908035,269.9939489242206,-3.1560510757793736,263.7607195855389,-9.389280414461098,257.52749024684687,-15.62250975315311,251.29426090810298,-21.855739091896993,245.06103156941708,-28.088968430582895,1.0,1.0,26022.012520719443,26022.012520719443,275.4120550662562,2.2620550662562096,275.4120550662562,275.4120550662562,77231.92039458806,77244.17545993885,-12.255065350793302,0.0,8546.071908451686,8546.071908451686,0.8847054040947019,3956.029934105505,275.4120550662562,2.2620550662562096,1.0,0.002,0.23193072137592777,0.0044344875079299455,0.0003580553130993976,0.0016419446862362178,0.1790276565496988,0.1790276565496988,0.0,-6.643847798304403e-13,0.9990461702875152,0.9990461702875152,0.0,0.09356591864852301,8.933115999755427e-05,0.0,0.0,0.0,1599812.9352060666,266.373496031485,0.0,1.0,1285323.6099524153,2594.830670368305,,,,,,,,,,,,,,,,,,,4.0,15283.637267359136,1586.1146447710798,0.3769730432942464,6.173730061729009,3.3602715790403517
1454.0,-29.831637038524317,3.4433494362086057,35.07637908104501,24.328508390486263,4.805947344739242,-26.36787860015723,-39.87712981235234,1.3421889050694848,-6.776806548558511,-6.7768065485646884,40.139808000306886,41463.560410890146,25452.767922705545,25452.767922705545,66916.3283335957,77241.55143238147,77243.23236775018,25452.767922705545,102696.00029045573,102696.00029045573,102696.00029045573,130760.92358137948,127501.43446951322,3259.4891118662563,0.0,90946.00727205092,55168.01624540537,39753.323362939496,28064.923290923743,67818.24665386324,21250.08600282848,1586.0428359758187,0.0,0.8770210505606044,2.7007227510436316,0.001494314320929203,1.0,1.0,-6.776806548558511,330753.34226419043,1560570.183499884,4.718229520575405,1560570.183499884,4.718229520575405,0.7571759873543216,0.09364457198504385,3.9363471834058044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363471834058044,1.2854599032506915,1.285759986818429,3.0622092322378216,6488.453908076647,15283.602577110523,6450.404421882317,0.00032336691892547364,23104.16308181502,2355.968968181287,19280.69047807016,1966.0832677897304,0.8345115297963653,0.8345115297963653,35567.95091838732,35405.22815468563,1.0057483085623762,0.8,4292.674867914818,4273.035954225843,1.0057483085623762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4519.068691526615,4632.441516551485,5.632303835175205,3.4433494362086057,-4.097771671233696,7.541121107442302,3.3584047883183668,3.5,0.9595442252338191,0.6,0.0002334323654385558,0.9826411813025747,0.00023755605797949692,198.78456769487536,0.0,0.0,0.0,0.0,7.995920575318811e-05,0.00015347315968536768,0.0006041236398558863,0.09364457202442462,0.09364457202442462,0.09364457202442462,0.09356116940530838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502005.0916818874,590.9884768594185,0.0,0.09364457202442462,0.09364457198504385,0.09364457198504385,0.37693492707890985,0.37693492707890985,0.5,7.115312748514222,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,28064.923290923743,21250.08600282848,0.7571759873543216,0.9867009490105099,0.6113923974253644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737647827454623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6428413228938,260.6428413228938,-12.50715867710619,245.05906986237048,276.2266127834081,123218.92665370074,123430.18727451543,-211.26062081467558,0.0,nan,276.2266127834081,3.076612783408109,269.9931041991958,-3.156895800804193,263.7595956150118,-9.390404384988187,257.5260870308103,-15.62391296918969,251.29257844656632,-21.857421553433653,245.05906986237048,-28.0909301376295,1.0,1.0,26022.012520719443,26022.012520719443,275.4116421323269,2.2616421323269265,275.4116421323269,275.4116421323269,77232.27574352872,77243.23236775018,-10.956624221464153,0.0,8546.071908451686,8546.071908451686,0.8847054679841873,3956.028919322833,275.4116421323269,2.2616421323269265,1.0,0.002,0.23201452278405302,0.004434088606741092,0.0003581844635106412,0.0016418155396855036,0.1790922317553206,0.1790922317553206,0.0,3.19614473776042e-12,0.9991051119664675,0.9991051119664675,0.0,0.09356077057816915,8.380140687469304e-05,0.0,0.0,0.0,1599812.5793396293,266.37319345144147,0.0,1.0,1285324.6412782816,2594.8265047179575,,,,,,,,,,,,,,,,,,,3.0,15283.602577110523,1586.0428359758187,0.37693492707890985,6.173730061729009,3.3584047883183668
1455.0,-29.8336466908637,3.4458607059423576,35.075909362040946,24.327758873719745,4.805288201945922,-26.36975320158509,-39.87887384193016,1.3413947134029016,-6.777204469499509,-6.777204469504394,40.139203101696864,41462.82094881638,25448.647636412894,25448.647636412894,66911.46858522928,77241.44497645387,77242.8281814799,25448.647636412894,102691.47581789279,102691.47581789279,102691.47581789279,130755.03033305939,127496.9608542606,3258.0694787987813,0.0,90946.4796815774,55167.855656850275,39754.02669414125,28063.554515166597,67817.58120930784,21249.05554026883,1585.9916501822636,0.0,0.8770211914386297,2.700682614809983,0.001494314320929203,1.0,1.0,-6.777204469499509,330748.13498392375,1560544.0256763767,4.7182247172829195,1560544.0256763767,4.7182247172829195,0.7571761990728951,0.09363424326944626,3.9363599764315578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363599764315578,1.2854636224985896,1.285763706934565,3.0622103243811374,6488.45622219728,15283.567705586178,6450.385868472399,0.00032336512414385453,23104.20800590078,2355.9735491631473,19280.635020686317,1966.0776127103873,0.8345075068473272,0.8345075068473272,35568.04339428805,35405.22815468563,1.0057515772181662,0.8,4292.686028776343,4273.035954225843,1.0057515772181662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4517.573831162515,4632.441516551485,5.633255501186608,3.4458607059423576,-4.098198347401771,7.544059053344129,3.356553450882958,3.5,0.9590152716808451,0.6,0.0002334323654385558,0.9828464562957591,0.0002375064425814149,198.78620954042364,0.0,0.0,0.0,0.0,7.994344279905207e-05,0.00015348892263950372,0.000604187651903742,0.09363424324996436,0.09363424324996436,0.09363424324996436,0.09355677457224723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502013.4240300535,590.985707119317,0.0,0.09363424324996436,0.09363424326944626,0.09363424326944626,0.3768974455626252,0.3768974455626252,0.5,7.112988686525466,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,28063.554515166597,21249.05554026883,0.7571761990728951,0.9866389716660345,0.6113874928810595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737529525487186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6415648561146,260.6415648561146,-12.508435143885379,245.05711171536376,276.2260179968508,123223.05969699837,123436.47264433997,-213.41294734159436,0.0,nan,276.2260179968508,3.076017996850851,269.99223674055384,-3.157763259446142,263.75845548428003,-9.391544515719943,257.52467422799185,-15.625325772008125,251.2908929716474,-21.859107028352582,245.05711171536376,-28.092888284636217,1.0,1.0,26022.012520719443,26022.012520719443,275.4111969164107,2.261196916410711,275.4111969164107,275.4111969164107,77231.3910513126,77242.8281814799,-11.437130167294526,0.0,8546.071908451686,8546.071908451686,0.8847046585234519,3956.0417763137157,275.4111969164107,2.261196916410711,1.0,0.002,0.23209238126448237,0.004433698872767059,0.0003583043689507214,0.0016416956301197178,0.17915218447536072,0.17915218447536072,0.0,-9.29560681900421e-13,0.9991684828229692,0.9991684828229692,0.0,0.09355638478780944,7.785848163682352e-05,0.0,0.0,0.0,1599812.1113401414,266.37279553050047,0.0,1.0,1285325.9975651777,2594.821026525318,,,,,,,,,,,,,,,,,,,4.0,15283.567705586178,1585.9916501822636,0.3768974455626252,6.173730061729009,3.356553450882958
1456.0,-29.835661440415155,3.4484073520863334,35.075449689782936,24.327469628211134,4.80510305767054,-26.371584990522795,-39.88057760344816,1.3410266068949892,-6.777484332517531,-6.777484332517839,40.138553571243605,41461.74378242936,25444.40245419433,25444.40245419433,66906.1462366237,77240.99704418672,77241.92764543544,25444.40245419433,102686.33009962976,102686.33009962976,102686.33009962976,130748.19132875038,127491.46737499186,3256.723953758526,0.0,90946.749248428,55167.49598317643,39754.725850279516,28061.861229120626,67816.58707940014,21247.8007759587,1585.9220151820743,0.0,0.877022149851478,2.7006543867524417,0.001494314320929203,1.0,1.0,-6.777484332517531,330744.4726740001,1560515.9381916798,4.718192039840406,1560515.9381916798,4.718192039840406,0.7571771737617043,0.09362397926694933,3.9363581387928313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363581387928313,1.2854653463710637,1.2857654312094677,3.0622047882546015,6488.444491809468,15283.533057649694,6450.377366230011,0.0003233669931879965,23104.287273088106,2355.981632166755,19280.60960691485,1966.0750212269074,0.8345035438237873,0.8345035438237873,35568.030110702726,35405.22815468563,1.0057511076960548,0.8,4292.684425588321,4273.035954225843,1.0057511076960548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4516.090341687572,4632.441516551485,5.634165955299793,3.4484073520863334,-4.0985232559797025,7.546930608066036,3.3547165996463213,3.5,0.9584904570418061,0.6,0.0002334323654385558,0.9830522983774613,0.00023745671092355766,198.78785557751652,0.0,0.0,0.0,0.0,7.992804657122867e-05,0.00015350431886732713,0.0006042479749132531,0.09362397929388934,0.09362397929388934,0.09362397929388934,0.09355179124504709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502020.7707903757,590.9832591169225,0.0,0.09362397929388934,0.09362397926694933,0.09362397926694933,0.37686065396882756,0.37686065396882756,0.5,7.110823044349759,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,28061.861229120626,21247.8007759587,0.7571771737617043,0.9865749533855118,0.6113805717454589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273740958508432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64032048384115,260.64032048384115,-12.509679516158826,245.05515990977287,276.22548105790366,123232.19926207289,123440.246314203,-208.0470521301114,0.0,nan,276.22548105790366,3.075481057903687,269.99141682827724,-3.1585831717227393,263.75735259866264,-9.392647401337342,257.52328836903587,-15.62671163096411,251.28922413939455,-21.86077586060543,245.05515990977287,-28.09484009022711,1.0,1.0,26022.012520719443,26022.012520719443,275.41081167913245,2.2608116791324733,275.41081167913245,275.41081167913245,77231.70111134443,77241.92764543544,-10.226534091008944,0.0,8546.071908451686,8546.071908451686,0.8847047747974871,3956.0399294867952,275.41081167913245,2.2608116791324733,1.0,0.002,0.23216491750890556,0.0044333506721290295,0.00035841614457712915,0.0016415838576697608,0.17920807228856458,0.17920807228856458,0.0,2.2468897402372345e-12,0.9992252386001268,0.9992252386001268,0.0,0.09355144302171077,7.253624523856138e-05,0.0,0.0,0.0,1599811.7821886186,266.37251566748245,0.0,1.0,1285326.9514577251,2594.8171736579484,,,,,,,,,,,,,,,,,,,3.0,15283.533057649694,1585.9220151820743,0.37686065396882756,6.173730061729009,3.3547165996463213
1457.0,-29.837673744519815,3.4509865913625792,35.075002116743335,24.327026784326904,4.804763220602479,-26.373430048147323,-39.88229463631285,1.3405195213792083,-6.777832356515944,-6.777832356519626,40.13798336165764,41460.7898908454,25440.49127048357,25440.49127048357,66901.28116132897,77240.66461520968,77241.66514483893,25440.49127048357,102682.1564153225,102682.1564153225,102682.1564153225,130742.69078773764,127487.22167848116,3255.4691092564776,0.0,90947.0918969417,55167.21716129828,39755.41637293713,28060.534372415128,67815.95074535225,21246.805291356097,1585.8712989794303,0.0,0.8770224309096366,2.7006192840420513,0.001494314320929203,1.0,1.0,-6.777832356515944,330739.91844849294,1560491.2810752979,4.718182457066541,1560491.2810752979,4.718182457066541,0.757177500947478,0.09361404439736655,3.9363619735247006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363619735247006,1.2854677211010155,1.2857678064937874,3.062202114381502,6488.438826193226,15283.498240610652,6450.364488190981,0.0003233672774347308,23104.35181231714,2355.988213336577,19280.571113594393,1966.0710960006113,0.834499546674828,0.8344995466748278,35568.05783050677,35405.22815468563,1.0057520874813513,0.8,4292.687771075004,4273.035954225843,1.0057520874813513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4514.618530373873,4632.441516551485,5.635136412815977,3.4509865913625792,-4.098884382456241,7.54987097381882,3.3528946057429914,3.5,0.9579698873551404,0.6,0.0002334323654385558,0.9832579370353892,0.00023740704920458135,198.78949964390597,0.0,0.0,0.0,0.0,7.991253318869541e-05,0.00015351983224986038,0.0006043096298502414,0.09361404445353745,0.09361404445353745,0.09361404445353745,0.09354761359763714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502027.6654950417,590.9809637166085,0.0,0.09361404445353745,0.09361404439736655,0.09361404439736655,0.37682447542911857,0.37682447542911857,0.5,7.108830119388723,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,28060.534372415128,21246.805291356097,0.757177500947478,0.986512471270102,0.6113722425942234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737287956609555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6390885300169,260.6390885300169,-12.510911469983057,245.05321230862225,276.2249647514111,123239.31225816334,123445.28305721503,-205.97079905173146,0.0,nan,276.2249647514111,3.0749647514111302,269.99061426283066,-3.159385737169316,263.75626377426977,-9.393736225730208,257.5219132857768,-15.628086714223173,251.28756279719096,-21.86243720280902,245.05321230862225,-28.096787691377727,1.0,1.0,26022.012520719443,26022.012520719443,275.4104329391948,2.2604329391948,275.4104329391948,275.4104329391948,77231.53080838178,77241.66514483893,-10.134336457151221,0.0,8546.071908451686,8546.071908451686,0.8847045321601504,3956.0437833923243,275.4104329391948,2.2604329391948,1.0,0.002,0.232231683577333,0.004433015382505255,0.00035851896192878055,0.0016414810421486216,0.17925948096439026,0.17925948096439026,0.0,4.077402044472267e-12,0.9992867943239837,0.9992867943239837,0.0,0.09354727832954751,6.676606781904308e-05,0.0,0.0,0.0,1599811.3728702872,266.37216764348403,0.0,1.0,1285328.1376698797,2594.812382440064,,,,,,,,,,,,,,,,,,,3.0,15283.498240610652,1585.8712989794303,0.37682447542911857,6.173730061729009,3.3528946057429914
1458.0,-29.839669519626604,3.4535974965229563,35.07456525067226,24.326277546957158,4.804099901794153,-26.37529257752171,-39.884025569166965,1.3397229600754996,-6.778161905846616,-6.778161905888293,40.137397178275194,41460.04541502417,25436.691385225797,25436.691385225797,66896.73680024997,77240.56331650881,77240.99062023737,25436.691385225797,102677.68200546317,102677.68200546317,102677.68200546317,130736.77040259674,127482.47829739773,3254.292105199018,0.0,90947.56011634192,55167.04221638549,39756.13099995159,28059.088397133575,67815.21939708517,21245.726310105343,1585.8143195457305,0.0,0.877022874375546,2.7005860450724737,0.001494314320929203,1.0,1.0,-6.778161905846616,330735.60602706176,1560465.9335242,4.718167336952884,1560465.9335242,4.718167336952884,0.7571780668496606,0.09360426334426585,3.9363741322945063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363741322945063,1.2854714514914751,1.2857715377550862,3.062202686591995,6488.440038638597,15283.463405403741,6450.346731613525,0.00032336577025893405,23104.399393898246,2355.993065307546,19280.518037996106,1966.0656837958024,0.8344955308852561,0.8344955308852561,35568.14572154869,35405.22815468563,1.005755194082877,0.8,4292.698378592644,4273.035954225843,1.005755194082877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4513.157773977356,4632.441516551485,5.636118358611903,3.4535974965229563,-4.099218361266539,7.552815857789495,3.3510866885114696,3.5,0.9574533395747056,0.6,0.0002334323654385558,0.9834619324187398,0.00023735780485620731,198.79113023285012,0.0,0.0,0.0,0.0,7.989689703729855e-05,0.00015353546840125723,0.0006043730462044296,0.09360426332621573,0.09360426332621573,0.09360426332621573,0.09354314845237847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502033.70885671925,590.9789473766759,0.0,0.09360426332621573,0.09360426334426585,0.09360426334426585,0.37678896877803053,0.37678896877803053,0.5,7.106996671965366,4.1666226024972275e-11,4.1666226024972275e-11,4.1666226024972275e-11,4.1666226024972275e-11,4.1666226024972275e-11,4.1666226024972275e-11,28059.088397133575,21245.726310105343,0.7571780668496606,0.9864560993092552,0.611367857888346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737164773054714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63783883201864,260.63783883201864,-12.512161167981333,245.05126806187,276.22440960217034,123242.95405591947,123451.89151642214,-208.93746050267129,0.0,nan,276.22440960217034,3.0744096021703626,269.9897812940891,-3.160218705910893,263.75515298602556,-9.394847013974413,257.52052467801934,-15.629475321980635,251.28589636993757,-21.864103630062402,245.05126806187,-28.098731938129987,1.0,1.0,26022.012520719443,26022.012520719443,275.4100244617983,2.2600244617983094,275.4100244617983,275.4100244617983,77230.50956521295,77240.99062023737,-10.481055024414673,0.0,8546.071908451686,8546.071908451686,0.884703762830616,3956.056002955979,275.4100244617983,2.2600244617983094,1.0,0.002,0.23229310851452445,0.004432705372971377,0.0003586135471063759,0.0016413864521635658,0.17930677355318794,0.17930677355318794,0.0,-7.300583748648393e-13,0.9993437805527305,0.9993437805527305,0.0,0.093542838406312,6.142493795383884e-05,0.0,0.0,0.0,1599810.985278816,266.37183809415336,0.0,1.0,1285329.260910455,2594.807845581904,,,,,,,,,,,,,,,,,,,4.0,15283.463405403741,1585.8143195457305,0.37678896877803053,6.173730061729009,3.3510866885114696
1459.0,-29.841670287788133,3.4562407479204245,35.07413740805535,24.326014913991116,4.8039427613277015,-26.37710898290968,-39.885715779941506,1.3393814553450611,-6.77839517508329,-6.778395175080049,40.136783828072566,41458.96402064399,25432.809824742566,25432.809824742566,66891.77384538655,77240.10178205038,77240.01239355945,25432.809824742566,102672.82221830201,102672.82221830201,102672.82221830201,130730.2411580888,127477.05692584087,3253.1842322479392,0.0,90947.82019050229,55166.68242472725,39756.81973975004,28057.418939786785,67814.23867953682,21244.493932205412,1585.7442534382408,0.0,0.8770239491662555,2.7005625172907726,0.001494314320929203,1.0,1.0,-6.77839517508329,330732.5535358036,1560439.4115670782,4.7181306916561265,1560439.4115670782,4.7181306916561265,0.757179196625235,0.09359456561198673,3.9363718813049977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363718813049977,1.285473050805005,1.285773137441967,3.0621971256728515,6488.428255718224,15283.428834250952,6450.338303455185,0.00032336765527592794,23104.478675513503,2356.001149782393,19280.492845666817,1966.0631148931407,0.8344915769989042,0.8344915769989042,35568.12945002068,35405.22815468563,1.0057546189484223,0.8,4292.696414791593,4273.035954225843,1.0057546189484223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4511.707897446218,4632.441516551485,5.637069243586982,3.4562407479204245,-4.099467661123868,7.555708409044293,3.349292622553788,3.5,0.9569407493010822,0.6,0.0002334323654385558,0.9836664839881071,0.00023730844675335923,198.79276492807256,0.0,0.0,0.0,0.0,7.98816314727155e-05,0.0001535507339658403,0.0006044327915368779,0.09359456562947209,0.09359456562947209,0.09359456562947209,0.09353831514063235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502038.9121443751,590.9772058315832,0.0,0.09359456562947209,0.09359456561198673,0.09359456561198673,0.37675408257568915,0.37675408257568915,0.5,7.105309155360375,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,28057.418939786785,21244.493932205412,0.757179196625235,0.9863971807084722,0.6113607529616693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273704007876398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6366201783366,260.6366201783366,-12.513379821663364,245.04933029875463,276.22391005792167,123252.04281596445,123455.789967993,-203.747152028535,0.0,nan,276.22391005792167,3.073910057921694,269.9889941060998,-3.1610058939001533,263.75407815423324,-9.395921845766736,257.5191622024164,-15.630837797583581,251.2842462505937,-21.86575374940628,245.04933029875463,-28.10066970124535,1.0,1.0,26022.012520719443,26022.012520719443,275.40967672754135,2.2596767275413754,275.40967672754135,275.40967672754135,77230.77568386479,77240.01239355945,-9.236709694654564,0.0,8546.071908451686,8546.071908451686,0.8847039052589281,3956.0537407115226,275.40967672754135,2.2596767275413754,1.0,0.002,0.2323496328504918,0.004432431566046432,0.00035870063750694615,0.0016412993633664317,0.17935031875347307,0.17935031875347307,0.0,8.733777590030911e-13,0.9993960724441907,0.9993960724441907,0.0,0.09353804127473965,5.6524337247079516e-05,0.0,0.0,0.0,1599810.7109239162,266.3716048249167,0.0,1.0,1285330.055987345,2594.8046342099583,,,,,,,,,,,,,,,,,,,3.0,15283.428834250952,1585.7442534382408,0.37675408257568915,6.173730061729009,3.349292622553788
