time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1460.0,-29.843668064812906,3.458913528507559,35.07372084745395,24.325608217064314,4.803636502097708,-26.37893760799013,-39.88741528065873,1.3389060436905529,-6.778703194656828,-6.7787031946274805,40.136253699516445,41457.97960466347,25429.266315649336,25429.266315649336,66887.24592031281,77239.7483023082,77239.72639863586,25429.266315649336,102668.9927142852,102668.9927142852,102668.9927142852,130725.13231846283,127472.97042979675,3252.161888666074,0.0,90948.14375414526,55166.37505023167,39757.520782126216,28056.13960417764,67813.66038630385,21243.537372579263,1585.6943995443223,0.0,0.8770242955663914,2.700531450359142,0.001494314320929203,1.0,1.0,-6.778703194656828,330728.522917995,1560416.488483323,4.71811888105651,1560416.488483323,4.71811888105651,0.7571796288544287,0.09358519348059462,3.9363741161840897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363741161840897,1.2854752772296671,1.2857753643863759,3.0621935605540274,6488.420701659238,15283.394096544795,6450.326800389799,0.00032336843351155547,23104.54775632712,2356.008194064958,19280.458462234594,1966.059608758811,0.8344875937662398,0.8344875937662398,35568.14560509276,35405.22815468563,1.0057551899666182,0.8,4292.698364537647,4273.035954225843,1.0057551899666182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4510.269116323826,4632.441516551485,5.638081821684268,3.458913528507559,-4.099759157256932,7.55867268576449,3.347512665886229,3.5,0.9564321902532082,0.6,0.0002334323654385558,0.9838707755473012,0.00023725917187519222,198.79439720625993,0.0,0.0,0.0,0.0,7.986628472235025e-05,0.00015356608071620553,0.0006044935452551081,0.0935851935236821,0.0935851935236821,0.0935851935236821,0.0935343353326664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502043.73542835383,590.9755934072758,0.0,0.0935851935236821,0.09358519348059462,0.09358519348059462,0.37671976402503454,0.37671976402503454,0.5,7.103783411482533,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,28056.13960417764,21243.537372579263,0.7571796288544287,0.9863388222857508,0.6113514499659222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736913841303976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6354136402175,260.6354136402175,-12.51458635978247,245.0473970014152,276.2234302790161,123259.14821737898,123460.86976557654,-201.72154819754775,0.0,nan,276.2234302790161,3.0734302790161223,269.9882236235478,-3.161776376452167,263.7530169680216,-9.39698303197838,257.5178103123931,-15.632189687606854,251.28260365691096,-21.867396343089013,245.0473970014152,-28.102602998584786,1.0,1.0,26022.012520719443,26022.012520719443,275.4093352429205,2.2593352429205424,275.4093352429205,275.4093352429205,77230.57894832354,77239.72639863586,-9.147450312317233,0.0,8546.071908451686,8546.071908451686,0.8847037638499808,3956.05598676501,275.4093352429205,2.2593352429205424,1.0,0.002,0.23240075444986624,0.004432168060708143,0.00035877933205667154,0.0016412206695220748,0.17938966602833575,0.17938966602833575,0.0,1.5787462483152215e-12,0.9994537426635378,0.9994537426635378,0.0,0.0935340718820716,5.112159852300794e-05,0.0,0.0,0.0,1599810.348651735,266.37129680534315,0.0,1.0,1285331.105842334,2594.800393780042,,,,,,,,,,,,,,,,,,,3.0,15283.394096544795,1585.6943995443223,0.37671976402503454,6.173730061729009,3.347512665886229
1461.0,-29.845661411276513,3.4616153877817313,35.07331446187508,24.325174174178414,4.803303717412624,-26.38076489829581,-39.889114641677565,1.338407202580287,-6.77897409902954,-6.778974099022658,40.13571419242829,41457.02570802527,25425.776871716815,25425.776871716815,66882.80257974209,77239.4172052749,77239.2002067115,25425.776871716815,102664.97707842832,102664.97707842832,102664.97707842832,130719.73257855354,127468.51922374353,3251.2133548100046,0.0,90948.48201624834,55166.09051167265,39758.212782861876,28054.75550012522,67812.9682829871,21242.508843098898,1585.6385128422553,0.0,0.8770248811426902,2.700504127109304,0.001494314320929203,1.0,1.0,-6.77897409902954,330724.97800640436,1560393.1601265948,4.7180989156990085,1560393.1601265948,4.7180989156990085,0.7571803234216062,0.09357596504357549,3.936377661696232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936377661696232,1.2854776133863048,1.2857777010883764,3.0621907536193653,6488.414754101512,15283.359352068805,6450.314156491009,0.0003233687931417562,23104.61287829216,2356.014834657315,19280.42066877498,1966.0557548984598,0.8344836059508194,0.8344836059508193,35568.171234217836,35405.22815468563,1.0057560958554215,0.8,4292.701457701528,4273.035954225843,1.0057560958554215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4508.840794109467,4632.441516551485,5.639093956241275,3.4616153877817313,-4.10001071844465,7.561626106226381,3.345746022609882,3.5,0.9559274350313949,0.6,0.0002334323654385558,0.984074659657599,0.0002372100156707386,198.79602589118582,0.0,0.0,0.0,0.0,7.985094195883163e-05,0.00015358142347972418,0.0006045544846370954,0.09357596507803924,0.09357596507803924,0.09357596507803924,0.09353015490654527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502047.7784389983,590.9742370214999,0.0,0.09357596507803924,0.09357596504357549,0.09357596504357549,0.3766860780343944,0.3766860780343944,0.5,7.102409104566358,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,28054.75550012522,21242.508843098898,0.7571803234216062,0.9862833654565394,0.6113436228749479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736786195270704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63421500624867,260.63421500624867,-12.51578499375131,245.04546788212588,276.2229621303669,123265.8324251631,123466.23248607278,-200.40006090968,0.0,nan,276.2229621303669,3.072962130366932,269.9874632807944,-3.1625367192056046,263.7519644311724,-9.398035568827595,257.5164655813091,-15.633534418690886,251.28096673172337,-21.86903326827661,245.04546788212588,-28.1045321178741,1.0,1.0,26022.012520719443,26022.012520719443,275.4090027673228,2.2590027673228406,275.4090027673228,275.4090027673228,77230.27344724252,77239.2002067115,-8.926759468973614,0.0,8546.071908451686,8546.071908451686,0.8847035395124764,3956.059550004713,275.4090027673228,2.2590027673228406,1.0,0.002,0.2324468009184056,0.004431931782622273,0.0003588502188816708,0.0016411497810534393,0.1794251094408354,0.1794251094408354,0.0,-6.488993370412643e-14,0.9995079241773914,0.9995079241773914,0.0,0.09352991857360028,4.604646997520849e-05,0.0,0.0,0.0,1599810.0300308806,266.37102590097044,0.0,1.0,1285332.029192235,2594.796664320381,,,,,,,,,,,,,,,,,,,3.0,15283.359352068805,1585.6385128422553,0.3766860780343944,6.173730061729009,3.345746022609882
1462.0,-29.847649957342842,3.4643454960592637,35.07291779091747,24.324750119727128,4.802972858045074,-26.3825876758603,-39.890809532348044,1.3379105743741935,-6.779227213992442,-6.779227213954111,40.13518175075663,41456.05211697237,25422.38699168849,25422.38699168849,66878.43910866087,77239.0795454676,77238.60703428794,25422.38699168849,102660.99402597643,102660.99402597643,102660.99402597643,130714.3533231041,127464.01600412956,3250.337318974535,0.0,90948.80574837713,55165.77831122364,39758.91937461498,28053.359297127663,67812.27867174265,21241.473457977012,1585.5814911698326,0.0,0.877025537026963,2.7004785982857937,0.001494314320929203,1.0,1.0,-6.779227213992442,330721.6659046313,1560370.1375382831,4.718076553195157,1560370.1375382831,4.718076553195157,0.7571811002382125,0.093566904377588,3.9363792460054414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363792460054414,1.285479939187976,1.2857800274329934,3.0621864457037034,6488.405626145161,15283.324629759156,6450.30377493162,0.00032336998143856844,23104.68582026748,2356.0222726687994,19280.38963759923,1966.0525905991578,0.834479628400159,0.834479628400159,35568.18268656999,35405.22815468563,1.0057565006510947,0.8,4292.702839879107,4273.035954225843,1.0057565006510947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4507.422867291184,4632.441516551485,5.640115813444084,3.4643454960592637,-4.100236856407113,7.564582352466377,3.343992606038437,3.5,0.9554264588681248,0.6,0.0002334323654385558,0.9842780981856629,0.00023716098719340172,198.79765068048692,0.0,0.0,0.0,0.0,7.983564227012192e-05,0.00015359672316843387,0.0006046149533346663,0.09356690441269462,0.09356690441269462,0.09356690441269462,0.09352597723916782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502051.14515626506,590.9731033229026,0.0,0.09356690441269462,0.093566904377588,0.093566904377588,0.37665298470296366,0.37665298470296366,0.5,7.101181287357178,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,28053.359297127663,21241.473457977012,0.7571811002382125,0.986229049054638,0.6113354827323786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736657162235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63302345063715,260.63302345063715,-12.516976549362823,245.04354302783167,276.22250387345855,123272.37591822994,123471.59253535488,-199.2166171249306,0.0,nan,276.22250387345855,3.0725038734585723,269.98671170437046,-3.1632882956295134,263.7509195352351,-9.399080464764893,257.5151273659905,-15.634872634009469,251.2793351969364,-21.87066480306359,245.04354302783167,-28.106456972168303,1.0,1.0,26022.012520719443,26022.012520719443,275.4086802436115,2.2586802436115363,275.4086802436115,275.4086802436115,77229.94042831041,77238.60703428794,-8.666605977530708,0.0,8546.071908451686,8546.071908451686,0.884703439267435,3956.0611422354687,275.4086802436115,2.2586802436115363,1.0,0.002,0.23248794102195397,0.004431718877028415,0.00035891354431468077,0.001641086455623051,0.17945677215734038,0.17945677215734038,0.0,-6.226833285105648e-14,0.9995603134982474,0.9995603134982474,0.0,0.09352576427272238,4.11401048656049e-05,0.0,0.0,0.0,1599809.7323318785,266.37077278600754,0.0,1.0,1285332.89190748,2594.793179774374,,,,,,,,,,,,,,,,,,,3.0,15283.324629759156,1585.5814911698326,0.37665298470296366,6.173730061729009,3.343992606038437
1463.0,-29.84963115799621,3.467102133450454,35.072530097693544,24.324135237280302,4.802452578161211,-26.384422784324148,-39.89251758959142,1.3372442040501098,-6.779507797132737,-6.779507797131984,40.1346474757392,41455.24130651442,25419.203508409842,25419.203508409842,66874.44481492427,77238.88604922639,77237.68227996655,25419.203508409842,102656.8857883764,102656.8857883764,102656.8857883764,130708.83728304696,127459.3073112673,3249.5299717796515,0.0,90949.22238388087,55165.57763943197,39759.60527160989,28051.951494670564,67811.55676628045,21240.428499696143,1585.5244729858073,0.0,0.8770260495520997,2.7004502992828257,0.001494314320929203,1.0,1.0,-6.779507797132737,330717.9944021981,1560347.0359338087,4.71805907856412,1560347.0359338087,4.71805907856412,0.7571818489609001,0.09355801486934598,3.9363884669140266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363884669140266,1.285483059936578,1.285783148910117,3.062186184785847,6488.405073291532,15283.289937172583,6450.287336345715,0.0003233689380493481,23104.73754008874,2356.0275466228263,19280.34050156589,1966.047580118174,0.8344756337574843,0.8344756337574843,35568.24934089647,35405.22815468563,1.0057588566204188,0.8,4292.710884350175,4273.035954225843,1.0057588566204188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4506.01517912042,4632.441516551485,5.64117130057509,3.467102133450454,-4.100471522654845,7.567573656105299,3.3422522143484623,3.5,0.9549292040995606,0.6,0.0002334323654385558,0.9844808303586201,0.00023711214910454134,198.7992694944546,0.0,0.0,0.0,0.0,7.98202264691499e-05,0.00015361213896940588,0.000604677052217164,0.09355801486283907,0.09355801486283907,0.09355801486283907,0.09352168861113108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502053.8333353178,590.972192602184,0.0,0.09355801486283907,0.09355801486934598,0.09355801486934598,0.3766204656368637,0.3766204656368637,0.5,7.100091499831795,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,28051.951494670564,21240.428499696143,0.7571818489609001,0.9861806453642402,0.6113300340441113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273652678187539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63182113418685,260.63182113418685,-12.518178865813127,245.0416212098457,276.2220210585427,123276.9669150244,123477.98264232588,-201.01572730146708,0.0,nan,276.2220210585427,3.0720210585427026,269.9859410888178,-3.164058911182167,263.749861119104,-9.400138880895952,257.51378114925353,-15.636218850746445,251.2777011795573,-21.872298820442666,245.0416212098457,-28.10837879015429,1.0,1.0,26022.012520719443,26022.012520719443,275.4082914523199,2.258291452319895,275.4082914523199,275.4082914523199,77229.27909984223,77237.68227996655,-8.403180124325445,0.0,8546.071908451686,8546.071908451686,0.884702855826677,3956.0704092485967,275.4082914523199,2.258291452319895,1.0,0.002,0.23252446543010075,0.004431520726927112,0.0003589697237644683,0.0016410302764777792,0.17948486188223414,0.17948486188223414,0.0,2.422471945262572e-13,0.9996096068496604,0.9996096068496604,0.0,0.09352149046118162,3.652440816436485e-05,0.0,0.0,0.0,1599809.4023253536,266.37049220286724,0.0,1.0,1285333.8482436296,2594.789317097219,,,,,,,,,,,,,,,,,,,3.0,15283.289937172583,1585.5244729858073,0.3766204656368637,6.173730061729009,3.3422522143484623
1464.0,-29.85160843702302,3.469886089924077,35.072150701412234,24.3238276912831,4.802245292728427,-26.386223063998766,-39.89419030314309,1.3368599184956298,-6.779694788940617,-6.779694788890163,40.13411151044577,41454.193957753334,25415.925214181272,25415.925214181272,66870.11917193461,77238.46783077171,77236.83732764277,25415.925214181272,102652.76254182405,102652.76254182405,102652.76254182405,130703.19498641443,127454.4084519432,3248.786534471225,0.0,90949.50064421767,55165.226766417814,39760.304308666506,28050.432444590377,67810.73675325688,21239.310552868745,1585.4597623633774,0.0,0.8770270809830173,2.7004314398273994,0.001494314320929203,1.0,1.0,-6.779694788940617,330715.54758417816,1560323.861503589,4.718023911792155,1560323.861503589,4.718023911792155,0.7571829986872384,0.09354922760686754,3.936387366066484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936387366066484,1.2854848596313637,1.2857849490250315,3.0621810413195494,6488.394174903647,15283.255325454249,6450.278261659063,0.00032337059084468385,23104.814690811494,2356.03541380711,19280.31337672021,1966.0448141536824,0.83447167331698,0.83447167331698,35568.241383303604,35405.22815468563,1.0057585753506266,0.8,4292.709923953018,4273.035954225843,1.0057585753506266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4504.617354277235,4632.441516551485,5.642194045638146,3.469886089924077,-4.1006252969562045,7.570511386880281,3.3405243757882372,3.5,0.9544355359394964,0.6,0.0002334323654385558,0.9846832061517619,0.00023706341692454803,198.8008851303969,0.0,0.0,0.0,0.0,7.980513232412263e-05,0.00015362723311443318,0.0006047362995154053,0.09354922763851017,0.09354922763851017,0.09354922763851017,0.0935173285438805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502055.86896387354,590.9714963244584,0.0,0.09354922763851017,0.09354922760686754,0.09354922760686754,0.37658848831057007,0.37658848831057007,0.5,7.099134528060535,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,28050.432444590377,21239.310552868745,0.7571829986872384,0.9861287809813232,0.6113219814819714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736395136381042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6306388239262,260.6306388239262,-12.5193611760738,245.03970539884065,276.2215722490267,123284.90683131563,123482.57770990721,-197.6708785915877,0.0,nan,276.2215722490267,3.0715722490267012,269.98519887902097,-3.164801120979007,263.7488255090316,-9.401174490968401,257.51245213880736,-15.637547861192616,251.27607876883016,-21.873921231169817,245.03970539884065,-28.110294601159325,1.0,1.0,26022.012520719443,26022.012520719443,275.408005590305,2.258005590305004,275.408005590305,275.408005590305,77229.1876896252,77236.83732764277,-7.649638017566758,0.0,8546.071908451686,8546.071908451686,0.8847029254813563,3956.0693028968167,275.408005590305,2.258005590305004,1.0,0.002,0.2325565287055163,0.004431356483337834,0.0003590190850498962,0.0016409809159759665,0.17950954252494808,0.17950954252494808,0.0,1.0258625546266664e-12,0.9996572577303452,0.9996572577303452,0.0,0.09351716433227311,3.206327459443177e-05,0.0,0.0,0.0,1599809.182395209,266.37030521105936,0.0,1.0,1285334.4855833831,2594.7867428629584,,,,,,,,,,,,,,,,,,,3.0,15283.255325454249,1585.4597623633774,0.37658848831057007,6.173730061729009,3.3405243757882372
1465.0,-29.853580431267424,3.4726953680810007,35.07178090299663,24.323456722218566,4.80197315386748,-26.388025072817552,-39.89586706794796,1.3364177932697499,-6.779924312090543,-6.77992431216689,40.13362968016708,41453.20704517965,25412.886608028177,25412.886608028177,66866.09365320783,77238.09849882347,77236.40762247799,25412.886608028177,102649.29423050616,102649.29423050616,102649.29423050616,130698.45083970668,127450.33433255015,3248.116507156533,0.0,90949.80770998655,55164.91624784448,39760.99051349119,28049.156609200527,67810.14712269172,21238.364979833463,1585.4075254555614,0.0,0.8770276719638406,2.700408290925417,0.001494314320929203,1.0,1.0,-6.779924312090543,330712.54425612534,1560303.0280227943,4.718003762247355,1560303.0280227943,4.718003762247355,0.757183728400125,0.0935406916769177,3.9363884670580074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363884670580074,1.2854869302084382,1.2857870200854709,3.062176965439651,6488.385538603234,15283.220726259144,6450.2675913129915,0.00032337165500433043,23104.886235468766,2356.042709331807,19280.281482341743,1966.0415618322,0.8344677089447946,0.8344677089447947,35568.249341937255,35405.22815468563,1.0057588566572062,0.8,4292.710884475786,4273.035954225843,1.0057588566572062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4503.229627485838,4632.441516551485,5.643257997086915,3.4726953680810007,-4.100799106248118,7.573494474329118,3.3388093728801973,3.5,0.9539455351086278,0.6,0.0002334323654385558,0.9848850857425177,0.0002370148241838469,198.80249647429568,0.0,0.0,0.0,0.0,7.979000426993082e-05,0.00015364236116862496,0.0006047960185557363,0.09354069169403413,0.09354069169403413,0.09354069169403413,0.09351350876499513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502057.4815292407,590.970941863073,0.0,0.09354069169403413,0.0935406916769177,0.0935406916769177,0.3765570331332761,0.3765570331332761,0.5,7.098319039149956,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,7.634071153006516e-11,28049.156609200527,21238.364979833463,0.757183728400125,0.9860779911334543,0.6113127430644951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736262188079226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62946746705137,260.62946746705137,-12.520532532948607,245.03779482595618,276.2211401081711,123291.90926594732,123487.74884078569,-195.8395748383695,0.0,nan,276.2211401081711,3.0711401081711074,269.9844710517075,-3.16552894829249,263.74780199533757,-9.40219800466241,257.51113293876864,-15.638867061231338,251.2744638823673,-21.87553611763269,245.03779482595618,-28.112205174043794,1.0,1.0,26022.012520719443,26022.012520719443,275.4077257860138,2.25772578601385,275.4077257860138,275.4077257860138,77228.88413723165,77236.40762247799,-7.5234852463327115,0.0,8546.071908451686,8546.071908451686,0.8847028558175667,3956.0704093932973,275.4077257860138,2.25772578601385,1.0,0.002,0.2325838631343878,0.0044312049971760295,0.0003590611145981934,0.001640938885570816,0.1795305572990967,0.1795305572990967,0.0,1.6900933777486138e-13,0.9997077803354041,0.9997077803354041,0.0,0.0935133572473698,2.733442954789891e-05,0.0,0.0,0.0,1599808.9124412087,266.37007568790943,0.0,1.0,1285335.2678853453,2594.7835831271072,,,,,,,,,,,,,,,,,,,3.0,15283.220726259144,1585.4075254555614,0.3765570331332761,6.173730061729009,3.3388093728801973
1466.0,-29.85554887716584,3.475529332103497,35.07142007157607,24.323081771750026,4.801691912065869,-26.389824798245993,-39.89753971165044,1.3359678310682241,-6.7801324896514075,-6.7801324896149175,40.133148841542344,41452.20860621691,25409.924303799537,25409.924303799537,66862.13291001644,77237.73272034407,77235.85977228347,25409.924303799537,102645.784076083,102645.784076083,102645.784076083,130693.6226588562,127446.10976076743,3247.512898088767,0.0,90950.11039060667,55164.58626825857,39761.69346927566,28047.838582773195,67809.53205204886,21237.391201768343,1585.3526339353164,0.0,0.8770283760122792,2.7003872950004197,0.001494314320929203,1.0,1.0,-6.7801324896514075,330709.8202552905,1560282.2376286031,4.71797975767441,1560282.2376286031,4.71797975767441,0.7571845915717803,0.09353230241631738,3.936388726906748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936388726906748,1.285489037494773,1.2857891278637401,3.062172147790684,6488.375330583175,15283.186167026546,6450.258053054953,0.00032337312964028924,23104.961603239866,2356.05039470562,19280.252971850165,1966.0386545711497,0.8344637529779151,0.8344637529779151,35568.25122028129,35405.22815468563,1.0057589230493253,0.8,4292.711111172011,4273.035954225843,1.0057589230493253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4501.851554082603,4632.441516551485,5.644327450281204,3.475529332103497,-4.100946169661097,7.576475501764595,3.3371066486074095,3.5,0.9534590424592598,0.6,0.0002334323654385558,0.9850866466061693,0.00023696632803091932,198.80410494484224,0.0,0.0,0.0,0.0,7.977491603835411e-05,0.0001536574494002017,0.0006048554516241981,0.09353230244869153,0.09353230244869153,0.09353230244869153,0.09350961906470324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502058.4440620616,590.9706011540159,0.0,0.09353230244869153,0.09353230241631738,0.09353230241631738,0.3765261361208638,0.3765261361208638,0.5,7.0976385352686115,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,28047.838582773195,21237.391201768343,0.7571845915717803,0.9860285255868567,0.6113035638470304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736128032408267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6283045671464,260.6283045671464,-12.521695432853562,245.03588906894475,276.2207200653622,123298.63159611546,123493.05725858417,-194.42566246870106,0.0,nan,276.2207200653622,3.0707200653621953,269.9837538660467,-3.1662461339532797,263.746787666819,-9.403212333180988,257.5098214674982,-15.64017853250175,251.2728552682076,-21.877144731792384,245.03588906894475,-28.114110931055222,1.0,1.0,26022.012520719443,26022.012520719443,275.4074535030679,2.25745350306795,275.4074535030679,275.4074535030679,77228.52846913358,77235.85977228347,-7.331303149883752,0.0,8546.071908451686,8546.071908451686,0.8847028393759793,3956.0706705412817,275.4074535030679,2.25745350306795,1.0,0.002,0.23260667569667284,0.004431075857010699,0.000359096179020653,0.0016409038212913405,0.1795480895103265,0.1795480895103265,0.0,3.119934866013807e-13,0.999756099625478,0.999756099625478,0.0,0.09350948985272813,2.2812563589248852e-05,0.0,0.0,0.0,1599808.6675922088,266.36986751034857,0.0,1.0,1285335.9774325648,2594.780717254166,,,,,,,,,,,,,,,,,,,3.0,15283.186167026546,1585.3526339353164,0.3765261361208638,6.173730061729009,3.3371066486074095
1467.0,-29.857512350798526,3.4783871942790174,35.071067874189524,24.322705843392782,4.8014163772564915,-26.391619477934192,-39.89921162193639,1.335523502567828,-6.78032780592963,-6.780327805914207,40.13267632948768,41451.2430908087,25407.05652678667,25407.05652678667,66858.29961759536,77237.3708736201,77235.27368177762,25407.05652678667,102642.3302085643,102642.3302085643,102642.3302085643,130688.85079475881,127441.87653558858,3246.9742591702247,0.0,90950.42267386052,55164.2948838309,39762.36421114402,28046.520586194514,67808.88479733854,21236.41888548623,1585.2973157992667,0.0,0.8770291185489746,2.700367596328285,0.001494314320929203,1.0,1.0,-6.78032780592963,330707.26456022554,1560261.807459409,4.717954440868558,1560261.807459409,4.717954440868558,0.7571855061386668,0.09352406861609237,3.936390531339734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936390531339734,1.2854911184038464,1.2857912092585904,3.062168594542625,6488.367801676916,15283.151613146007,6450.246620365151,0.00032337390680473905,23105.030344361166,2356.057404349209,19280.21879877527,1966.035169887298,0.8344597912843966,0.8344597912843966,35568.26426381479,35405.22815468563,1.0057593840872723,0.8,4292.712685388322,4273.035954225843,1.0057593840872723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4500.483018834653,4632.441516551485,5.645406597571282,3.4783871942790174,-4.101073015777587,7.579460210056604,3.3354160533676644,3.5,0.9529760152479041,0.6,0.0002334323654385558,0.9852877426608031,0.00023691796348563493,198.8057093783449,0.0,0.0,0.0,0.0,7.975983705855456e-05,0.00015367252838000125,0.0006049150856420734,0.09352406864700882,0.09352406864700882,0.09352406864700882,0.09350575326879762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502058.81136825134,590.9704565502365,0.0,0.09352406864700882,0.09352406861609237,0.09352406861609237,0.37649577256757905,0.37649577256757905,0.5,7.097089073256907,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,28046.520586194514,21236.41888548623,0.7571855061386668,0.9859814066757739,0.6112951601356469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735992699781338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6271495573584,260.6271495573584,-12.522850442641584,245.0339881629063,276.2203109518175,123305.35758454892,123498.46409398431,-193.1065094354057,0.0,nan,276.2203109518175,3.0703109518175324,269.98304639400897,-3.1669536059910115,263.74578183628057,-9.404218163719406,257.50851727846356,-15.64148272153642,251.27125272067346,-21.878747279326518,245.0339881629063,-28.11601183709368,1.0,1.0,26022.012520719443,26022.012520719443,275.40718960666396,2.257189606663985,275.40718960666396,275.40718960666396,77228.16179797838,77235.27368177762,-7.111883799239877,0.0,8546.071908451686,8546.071908451686,0.884702725202849,3956.0724839964323,275.40718960666396,2.257189606663985,1.0,0.002,0.2326250998056123,0.004430967115469573,0.00035912447803939024,0.0016408755222130126,0.17956223901969512,0.17956223901969512,0.0,2.5240269943549443e-13,0.9998030014068335,0.9998030014068335,0.0,0.0935056445061478,1.8424109944574063e-05,0.0,0.0,0.0,1599808.4378695083,266.36967219407035,0.0,1.0,1285336.643142952,2594.778028443095,,,,,,,,,,,,,,,,,,,3.0,15283.151613146007,1585.2973157992667,0.37649577256757905,6.173730061729009,3.3354160533676644
1468.0,-29.859470833557435,3.481268137840435,35.07072406926004,24.32234416427093,4.801148767751533,-26.393408873435376,-39.90087522016836,1.3350868059755,-6.780512950148591,-6.7805129501979655,40.132214114899625,41450.24496185848,25404.286760633433,25404.286760633433,66854.53172249191,77236.99958647764,77234.67425858843,25404.286760633433,102638.96101922187,102638.96101922187,102638.96101922187,130684.17472180186,127437.67560197241,3246.4991198294515,0.0,90950.72054460185,55163.9659134385,39763.06070129261,28045.213702579982,67808.2744038726,21235.455800628,1585.2421647129486,0.0,0.8770298772920433,2.7003489236664815,0.001494314320929203,1.0,1.0,-6.780512950148591,330704.8419799272,1560241.822721766,4.7179285715340935,1560241.822721766,4.7179285715340935,0.7571864499172802,0.09351599056247181,3.9363905751965844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363905751965844,1.2854931635772195,1.285793254909398,3.0621637568593147,6488.357551206487,15283.11709326166,6450.237131012502,0.0003233753936264115,23105.105757972135,2356.065094397387,19280.190434465174,1966.0322775326106,0.8344558400392856,0.8344558400392856,35568.26458083863,35405.22815468563,1.0057593952928268,0.8,4292.712723649741,4273.035954225843,1.0057593952928268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4499.123868414216,4632.441516551485,5.646496407663377,3.481268137840435,-4.101181921048388,7.582450058888823,3.3337373906774523,3.5,0.952496397336415,0.6,0.0002334323654385558,0.9854883716740219,0.00023686973093556718,198.80730975940176,0.0,0.0,0.0,0.0,7.974483566058636e-05,0.00015368752977796944,0.0006049741437432433,0.09351599059840218,0.09351599059840218,0.09351599059840218,0.09350193462115888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502058.6088383132,590.9704998041404,0.0,0.09351599059840218,0.09351599056247181,0.09351599056247181,0.37646592794880135,0.37646592794880135,0.5,7.096667395369794,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,28045.213702579982,21235.455800628,0.7571864499172802,0.9859347153460933,0.6112859429953466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735856227863736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6260021773179,260.6260021773179,-12.523997822682077,245.0320921599413,276.21991219471323,123312.0170658857,123503.84795339587,-191.83088751015342,0.0,nan,276.21991219471323,3.069912194713254,269.9823481877154,-3.167651812284589,263.7447841807847,-9.4052158192153,257.507220173849,-15.642779826150957,251.26965616690353,-21.880343833096447,245.0320921599413,-28.117907840058677,1.0,1.0,26022.012520719443,26022.012520719443,275.40693432218063,2.256934322180655,275.40693432218063,275.40693432218063,77227.79004045414,77234.67425858843,-6.8842181342915865,0.0,8546.071908451686,8546.071908451686,0.8847027224278642,3956.0725280725674,275.40693432218063,2.256934322180655,1.0,0.002,0.23263924494121915,0.004430877879097185,0.00035914617869667147,0.0016408538224772257,0.17957308934833574,0.17957308934833574,0.0,1.1738969171726232e-12,0.9998487410091544,0.9998487410091544,0.0,0.09350184542811141,1.4145134360402372e-05,0.0,0.0,0.0,1599808.2201102509,266.3694870498514,0.0,1.0,1285337.2741825106,2594.7754796715853,,,,,,,,,,,,,,,,,,,3.0,15283.11709326166,1585.2421647129486,0.37646592794880135,6.173730061729009,3.3337373906774523
1469.0,-29.861424219325404,3.4841713603986353,35.070388435677394,24.321986571326875,4.800887368750652,-26.395193060459288,-39.90253424327818,1.3346562079860131,-6.780688521577076,-6.780688521512712,40.13176230519618,41449.25272574696,25401.61328086083,25401.61328086083,66850.8660066078,77236.62767639617,77234.0662188745,25401.61328086083,102635.67949973533,102635.67949973533,102635.67949973533,130679.59897306007,127433.51300916287,3246.085963897208,0.0,90951.01961463905,55163.64465647833,39763.749953511906,28043.919473324742,67807.66942683666,21234.503000324046,1585.1872711700285,0.0,0.8770306485483607,2.700331216559686,0.001494314320929203,1.0,1.0,-6.780688521577076,330702.54467084125,1560222.288045855,4.717902275589665,1560222.288045855,4.717902275589665,0.7571874188457222,0.09350806539209161,3.9363910149990518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363910149990518,1.2854951801954866,1.2857952719984336,3.062159295222282,6488.348097532997,15283.08260791203,6450.227094130443,0.0003233766740645777,23105.179152193792,2356.0725785251634,19280.160433553036,1966.0292182909593,0.8344518909182499,0.8344518909182499,35568.2677599968,35405.22815468563,1.0057595076636536,0.8,4292.713107340452,4273.035954225843,1.0057595076636536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4497.773941169588,4632.441516551485,5.647596702971574,3.4841713603986353,-4.101273618781541,7.585444979180176,3.3320704539756116,3.5,0.9520201297073176,0.6,0.0002334323654385558,0.9856885224449645,0.00023682163292267552,198.80890600110033,0.0,0.0,0.0,0.0,7.972987811614015e-05,0.00015370248732241563,0.0006050330900789626,0.09350806543040141,0.09350806543040141,0.09350806543040141,0.09349816596834819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502057.8519829883,590.9707258218588,0.0,0.09350806543040141,0.09350806539209161,0.09350806539209161,0.3764365904505421,0.3764365904505421,0.5,7.096370412102361,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,-6.434675015043467e-11,28043.919473324742,21234.503000324046,0.7571874188457222,0.9858894513214139,0.6112767637659338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735718655706445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62486206774014,260.62486206774014,-12.525137932259838,245.03020110542627,276.21952303005327,123318.66289244477,123509.27822452501,-190.6153320802294,0.0,nan,276.21952303005327,3.06952303005329,269.9816586451372,-3.1683413548627755,263.7437942602048,-9.406205739795155,257.5059298752661,-15.6440701247339,251.26806549035314,-21.88193450964684,245.03020110542627,-28.119798894573705,1.0,1.0,26022.012520719443,26022.012520719443,275.40668760242244,2.25668760242246,275.40668760242244,275.40668760242244,77227.40818931337,77234.0662188745,-6.658029561134754,0.0,8546.071908451686,8546.071908451686,0.8847026945999387,3956.072970074047,275.40668760242244,2.25668760242246,1.0,0.002,0.2326492146142611,0.004430807612208774,0.00035916144035846425,0.0016408385606034711,0.17958072017923213,0.17958072017923213,0.0,9.619353924517071e-13,0.9998933816820332,0.9998933816820332,0.0,0.09349809571944317,9.969672648431245e-06,0.0,0.0,0.0,1599808.013609679,266.3693114784229,0.0,1.0,1285337.8725938702,2594.773062688863,,,,,,,,,,,,,,,,,,,3.0,15283.08260791203,1585.1872711700285,0.3764365904505421,6.173730061729009,3.3320704539756116
1470.0,-29.863372493592184,3.48709608917268,35.07006075275279,24.321638023853325,4.800634034652481,-26.39697184093576,-39.904188726190455,1.3342333801543713,-6.780854343627254,-6.780854343617257,40.13132047036632,41448.257588630884,25399.03253584784,25399.03253584784,66847.29012447872,77236.25104312075,77233.44900426049,25399.03253584784,102632.48154010833,102632.48154010833,102632.48154010833,130675.11805516733,127429.38480616294,3245.733249004386,0.0,90951.31361745312,55163.32015567656,39764.43717975173,28042.636515059,67807.07369481074,21233.559488769926,1585.1325679586046,0.0,0.8770314349332579,2.7003144928023333,0.001494314320929203,1.0,1.0,-6.780854343627254,330700.3749415002,1560203.1848282092,4.717875463867267,1560203.1848282092,4.717875463867267,0.7571884147686123,0.09350028920289487,3.9363910213101447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363910213101447,1.2854971604299537,1.2857972526951755,3.062154583051401,6488.338113008345,15283.048159389362,6450.217450862817,0.0003233780938755902,23105.25380356698,2356.0801908467192,19280.13160918077,1966.0262790229867,0.8344479473410638,0.8344479473410638,35568.2678056172,35405.22815468563,1.0057595092761564,0.8,4292.713112846351,4273.035954225843,1.0057595092761564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4496.433077693335,4632.441516551485,5.648706896551326,3.48709608917268,-4.101348260498792,7.588444349671472,3.330415039677069,3.5,0.9515471541934483,0.6,0.0002334323654385558,0.9858881931534399,0.00023677366973216737,198.81049809138307,0.0,0.0,0.0,0.0,7.971496408854981e-05,0.00015371740135000598,0.0006050917984932914,0.09350028923060663,0.09350028923060663,0.09350028923060663,0.09349444423716742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502056.55356281257,590.9711303863074,0.0,0.09350028923060663,0.09350028920289487,0.09350028920289487,0.37640774890234957,0.37640774890234957,0.5,7.096195062095627,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,28042.636515059,21233.559488769926,0.7571884147686123,0.9858453769196432,0.6112674582475444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735580021672008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62372910458953,260.62372910458953,-12.526270895410448,245.0283150558124,276.21914315338205,123325.29527434007,123514.71579095714,-189.4205166170737,0.0,nan,276.21914315338205,3.069143153382072,269.9809775338283,-3.1690224661716684,263.7428119143392,-9.407188085660778,257.5046462948418,-15.645353705158186,251.26648067533324,-21.883519324666736,245.0283150558124,-28.121684944187564,1.0,1.0,26022.012520719443,26022.012520719443,275.4064495582935,2.256449558293525,275.4064495582935,275.4064495582935,77227.02152226512,77233.44900426049,-6.427481995371636,0.0,8546.071908451686,8546.071908451686,0.8847026942006125,3956.0729764166954,275.4064495582935,2.256449558293525,1.0,0.002,0.23265511128021557,0.004430755918296805,0.0003591704213324387,0.0016408295790845452,0.17958521066621932,0.17958521066621932,0.0,4.16983721857056e-13,0.9999369342488528,0.9999369342488528,0.0,0.0934943925369238,5.89666597106369e-06,0.0,0.0,0.0,1599807.818575561,266.3691456563727,0.0,1.0,1285338.437775258,2594.7707799249624,,,,,,,,,,,,,,,,,,,3.0,15283.048159389362,1585.1325679586046,0.37640774890234957,6.173730061729009,3.330415039677069
1471.0,-29.865308299209957,3.490041330828737,35.0697406876852,24.321130534540885,4.800220885222679,-26.398755380765206,-39.905847679451085,1.3336679668605251,-6.781022585764674,-6.781022585765081,40.13088493437901,41447.3937135161,25396.57100341366,25396.57100341366,66843.96471692977,77235.9968934054,77232.73624188291,25396.57100341366,102629.30724529657,102629.30724529657,102629.30724529657,130670.66730204313,127425.22840875795,3245.438893285185,0.0,90951.68304234247,55163.07986277982,39765.1146439585,28041.36005674656,67806.47470070506,21232.620998619517,1585.0781310468228,0.0,0.877032183914916,2.7002975250539243,0.001494314320929203,1.0,1.0,-6.781022585764674,330698.17355751205,1560184.354120626,4.717849927433279,1560184.354120626,4.717849927433279,0.7571894143383782,0.09349265916260714,3.936397086105161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936397086105161,1.2854998084460965,1.2857999013294832,3.062152993133038,6488.334744162118,15283.013748154239,6450.203141298892,0.00032337779230845215,23105.312053854286,2356.086130722957,19280.088836936604,1966.0219174679023,0.8344439924463353,0.8344439924463352,35568.31164561559,35405.22815468563,1.0057610588491603,0.8,4292.718403869715,4273.035954225843,1.0057610588491603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4495.1011245686,4632.441516551485,5.6498330737444755,3.490041330828737,-4.101415176653729,7.591456507482466,3.3287709517912374,3.5,0.9510774147974964,0.6,0.0002334323654385558,0.9860866292156624,0.0002367260223619794,198.81208001779362,0.0,0.0,0.0,0.0,7.970001235335738e-05,0.0001537323530851984,0.0006051515867246648,0.09349265915746624,0.09349265915746624,0.09349265915746624,0.09349072581125781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502054.71647435986,590.9717123591981,0.0,0.09349265915746624,0.09349265916260714,0.09349265916260714,0.37637939221719974,0.37637939221719974,0.5,7.096137062800339,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,28041.36005674656,21232.620998619517,0.7571894143383782,0.9858050431315922,0.6112601178053152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735440362707295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6225885933942,260.6225885933942,-12.52741140660578,245.02643380203068,276.21874338476874,123330.27581837607,123520.95830006259,-190.68248168648475,0.0,nan,276.21874338476874,3.0687433847687657,269.98028146818996,-3.1697185318100196,263.7418195516594,-9.408180448340602,257.5033576351309,-15.64664236486908,251.26489571858573,-21.885104281414243,245.02643380203068,-28.123566197969296,1.0,1.0,26022.012520719443,26022.012520719443,275.4061979138077,2.256197913807739,275.4061979138077,275.4061979138077,77226.21156373103,77232.73624188291,-6.524678151879925,0.0,8546.071908451686,8546.071908451686,0.8847023104585943,3956.079071535687,275.4061979138077,2.256197913807739,1.0,0.002,0.23265708031300264,0.004430720203666261,0.0003591733370812098,0.001640826663314419,0.1795866685406049,0.1795866685406049,0.0,3.956288421869125e-13,0.9999789391799843,0.9999789391799843,0.0,0.09349069013053972,1.9690320674165163e-06,0.0,0.0,0.0,1599807.6206946224,266.3689774142353,0.0,1.0,1285339.01120464,2594.768463850446,,,,,,,,,,,,,,,,,,,3.0,15283.013748154239,1585.0781310468228,0.37637939221719974,6.173730061729009,3.3287709517912374
1472.0,-29.86724469015439,3.493007251274824,35.06942736538694,24.320911976415687,4.800103589314097,-26.40050986225203,-39.907479740772374,1.333368760639171,-6.781126655470473,-6.781137436467846,40.13043938082666,41446.31851701621,25394.08953686358,25394.08953686358,66840.40805387979,77235.52917639226,77231.88695862795,25394.08953686358,102625.97649549153,102625.97649549153,102625.97649549153,130665.95304537377,127420.75574089825,3245.1973044755096,0.0,90951.92319067025,55162.712528237535,39765.78962492524,28039.97654988224,67805.76617480748,21231.60967941279,1585.0172097107911,0.0,0.8770332636265565,2.7002857996369927,0.001494314320929203,1.0,1.0,-6.772063888045295,330696.6707864781,1560165.09047415,4.717813114851423,1560165.09047415,4.717813114851423,0.7571907074045665,0.09348511768496352,3.9363936776021156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363936776021156,1.2855012097315075,1.2858013029420166,3.062147003676705,6488.322053222864,15282.979521765243,6450.195521855799,0.0003233799241940566,23105.39306781793,2356.0943918481776,19280.066061911304,1966.0195950616476,0.8344400809508543,0.8344400809508544,35568.28700690026,35405.22815468563,1.005760187966585,0.8,4292.715430237798,4273.035954225843,1.005760187966585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4493.777873261044,4632.441516551485,5.650944539996944,3.493007251274824,-4.101433178035251,7.594440429310074,3.3271379265061025,3.5,0.9506108361446007,0.6,0.0002334323654385558,0.98628516838445,0.00023667836942222454,198.81366244771507,0.0,0.0,0.0,0.0,7.968530551846209e-05,0.0001537470599200937,0.0006052089546193705,0.09348511767744366,0.09348511767744366,0.09348511767744366,0.09348684170755542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502052.2983741266,590.9724848370032,0.0,0.09348511767744366,0.09348511768496352,0.09348511768496352,0.37635150438252146,0.37635150438252146,0.5,7.096188783572842,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,1.0780997399706393e-05,0.00907354842257746,-1.1652900866465643e-11,28039.97654988224,21231.60967941279,0.7571907074045665,0.9857628904533143,0.6112506480667887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735299726288756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6214687490569,260.6214687490569,-12.528531250943104,245.02455906053353,276.218378437584,123338.37342535109,123525.60060568248,-187.22718033142436,0.0,nan,276.218378437584,3.0683784375840446,269.9796145621347,-3.1703854378652636,263.74085068677914,-9.409149313220837,257.5020868113671,-15.647913188632856,251.2633229359425,-21.886677064057466,245.02455906053353,-28.125440939466444,1.0,1.0,26022.012520719443,26022.012520719443,275.4059836860737,2.255983686073705,275.4059836860737,275.4059836860737,77226.14836368637,77231.88695862795,-5.7385949415765936,0.0,8546.071908451686,8546.071908451686,0.8847025261272039,3956.0756459901263,275.4059836860737,2.255983686073705,1.0,0.002,0.23265536793340907,0.004430708564836312,0.00035917060886575086,0.0016408293914985308,0.17958530443287543,0.17958530443287543,0.0,3.6428152161427363e-13,1.0,1.0000183390934485,0.00907354843423036,0.09348511768496352,0.0,1.7123800758652756e-06,2.2009895838338096,0.0,1599807.5138271428,266.3688733445295,1.078100905260726e-05,1.0,1285339.4026566425,2594.766882782138,,,,,,,,,,,,,,,,,,,3.0,15282.979521765243,1585.0172097107911,0.37635150438252146,6.173730061729009,3.3271379265061025
