time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1473.0,-29.86917535360061,3.4959914887789565,35.06912172520776,24.320477654133015,4.799756345450852,-26.402282183673208,-39.90912570208309,1.332863175378867,-6.781290343480123,-6.7813237567970495,40.130034421978614,41445.378244475694,25391.891496240616,25391.891496240616,66837.2697407163,77235.2215786732,77231.2084835342,25391.891496240616,102623.09997977481,102623.09997977481,102623.09997977481,130661.9066671317,127416.89101600328,3245.0156511284217,0.0,90952.24863837463,55162.40530360499,39766.49259418849,28038.806687356893,67805.29928154538,21230.747437659804,1584.968096449851,0.0,0.8770337963800626,2.700266712055754,0.001494314320929203,1.0,1.0,-6.751986391637672,330694.2328777892,1560147.5821076338,4.717794950733838,1560147.5821076338,4.717794950733838,0.7571915479282169,0.0934777973412904,3.93639555896337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93639555896337,1.2855035775677224,1.2858036713309897,3.062142826868947,6488.313203068427,15282.94521912335,6450.185145796905,0.00032338105331792183,23105.464701399687,2356.101696440649,19280.035047176905,1966.0164324388968,0.8344361516351132,0.8344361516351132,35568.3006065144,35405.22815468563,1.0057606686599312,0.8,4292.717071567149,4273.035954225843,1.0057606686599312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4492.463397148505,4632.441516551485,5.6521087099691405,3.4959914887789565,-4.101495130658712,7.597486619437669,3.32551604805872,3.5,0.9501474423024915,0.6,0.0002334323654385558,0.9864831632410199,0.00023663086622951622,198.81524022217081,0.0,0.0,0.0,0.0,7.9670475968928e-05,0.00015376188946962781,0.0006052676188460595,0.0934777971824987,0.0934777971824987,0.0934777971824987,0.0934833409030975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502049.5218147713,590.9733772077906,0.0,0.0934777971824987,0.0934777973412904,0.0934777973412904,0.3763240559206931,0.3763240559206931,0.5,7.096355094915388,-6.065192792448215e-11,-6.065192792448215e-11,-6.065192792448215e-11,3.3413316941732774e-05,0.029337365159392448,-6.065192792448215e-11,28038.806687356893,21230.747437659804,0.7571915479282169,0.9857233940254498,0.6112409897695993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735158104537339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6203454303072,260.6203454303072,-12.529654569692752,245.02268854613837,276.21800231448873,123343.77969100114,123531.58776143739,-187.80807043623176,0.0,nan,276.21800231448873,3.0680023144887514,269.97893956077024,-3.171060439229734,263.7398768071646,-9.410123192835385,257.50081405347913,-15.649185946520845,251.2617512998023,-21.888248700197664,245.02268854613837,-28.12731145386161,1.0,1.0,26022.012520719443,26022.012520719443,275.4057179754584,2.255717975458424,275.4057179754584,275.4057179754584,77225.58474941918,77231.2084835342,-5.623734115011757,0.0,8546.071908451686,8546.071908451686,0.8847024070865143,3956.077536758187,275.4057179754584,2.255717975458424,1.0,0.002,0.23264983176320442,0.0044307011803894885,0.00035916192484692375,0.0016408380751229096,0.17958096242346186,0.17958096242346186,0.0,-3.0166841247236675e-14,1.0,1.0000592921401605,0.029337365220044376,0.0934777973412904,0.0,5.536170527975442e-06,7.115861635153148,0.0,1599807.3534791765,266.36870965651985,3.34133775936607e-05,1.0,1285340.0377020887,2594.764317846832,,,,,,,,,,,,,,,,,,,3.0,15282.94521912335,1584.968096449851,0.3763240559206931,6.173730061729009,3.32551604805872
1474.0,-29.871101960794615,3.4989949169162533,35.068822786595476,24.320250295009487,4.79962726998016,-26.404029037815928,-39.91075283903626,1.3325543454874509,-6.7813723815083335,-6.781425221907784,40.12961652887299,41444.3211289386,25389.58859195838,25389.58859195838,66833.90972089698,77234.76450125409,77230.46698718441,25389.58859195838,102620.05557914279,102620.05557914279,102620.05557914279,130657.54301825789,127412.65842649844,3244.884591759448,0.0,90952.49065168445,55162.04727337873,39767.15930922858,28037.487439115102,67804.64674834369,21229.78415518114,1584.9097081054213,0.0,0.8770348433093877,2.7002562244023878,0.001494314320929203,1.0,1.0,-6.733069415025,330692.9052647168,1560129.5146868732,4.717759255941711,1560129.5146868732,4.717759255941711,0.7571928191241368,0.09347054269020952,3.936392080665793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936392080665793,1.2855050239326151,1.2858051180335286,3.0621366757662196,6488.300169619861,15282.910966675972,6450.177756015712,0.00032338327329726194,23105.546598981306,2356.1100476698266,19280.012958626394,1966.014180033589,0.8344322379924319,0.8344322379924319,35568.2754632801,35405.22815468563,1.0057597799446472,0.8,4292.714037045138,4273.035954225843,1.0057597799446472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4491.1571516934955,4632.441516551485,5.65323985209127,3.4989949169162533,-4.1014855356531905,7.600480452569444,3.3239046384579245,3.5,0.949687039559407,0.6,0.0002334323654385558,0.9866807848602113,0.00023658347159525103,198.81681470674465,0.0,0.0,0.0,0.0,7.96558185281816e-05,0.0001537765469103742,0.0006053247814501287,0.09347054259863923,0.09347054259863923,0.09347054259863923,0.09347964560613756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502046.1643280413,590.9744599066087,0.0,0.09347054259863923,0.09347054269020952,0.09347054269020952,0.3762970674050625,0.3762970674050625,0.5,7.09662818530193,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,5.2840399462183996e-05,0.04835580688279606,2.0975221559638157e-11,28037.487439115102,21229.78415518114,0.7571928191241368,0.9856833259370912,0.6112312815780726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735015610266076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61923947107624,260.61923947107624,-12.530760528923736,245.02082417423998,276.2176547679123,123351.52184342405,123536.42756722393,-184.9057237998731,0.0,nan,276.2176547679123,3.067654767912302,269.97828864917216,-3.1717113508278203,263.738922530469,-9.411077469530994,257.4995564116998,-15.650443588300163,251.2601902929644,-21.889809707035567,245.02082417423998,-28.12917582576,1.0,1.0,26022.012520719443,26022.012520719443,275.4055297457665,2.2555297457665233,275.4055297457665,275.4055297457665,77225.39877110133,77230.46698718441,-5.06821608307655,0.0,8546.071908451686,8546.071908451686,0.8847026271712682,3956.074041069122,275.4055297457665,2.2555297457665233,1.0,0.002,0.23264070739314596,0.004430722630976209,0.0003591477639664252,0.0016408522371741425,0.17957388198321259,0.17957388198321259,0.0,1.1405676750286808e-12,1.0,1.00009772457084,0.04835580686182084,0.09347054269020952,0.0,9.124370865453674e-06,11.727922347675381,0.0,1599807.2846081606,266.36862761849164,5.2840378486962436e-05,1.0,1285340.3835303504,2594.762921055238,,,,,,,,,,,,,,,,,,,3.0,15282.910966675972,1584.9097081054213,0.3762970674050625,6.173730061729009,3.3239046384579245
1475.0,-29.87302424944832,3.5020160856478535,35.06853141933498,24.31996817411857,4.7994451196622885,-26.405777312595987,-39.91237644860519,1.3321981813427373,-6.781484109776898,-6.781555413062297,40.129237140603585,41443.2929549176,25387.4597409004,25387.4597409004,66830.752695818,77234.34990367058,77230.0114522573,25387.4597409004,102617.4711931577,102617.4711931577,102617.4711931577,130653.80961063912,127408.99813093433,3244.811479704793,0.0,90952.7611563126,55161.70420175447,39767.841060620136,28036.33841748142,67804.17947810155,21228.94163044096,1584.8600178132558,0.0,0.8770355853144145,2.7002428523520488,0.001494314320929203,1.0,1.0,-6.7132824125257,330691.20179214433,1560113.112141145,4.717733957499579,1560113.112141145,4.717733957499579,0.7571938002148004,0.09346348182418626,3.9363911061674783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363911061674783,1.2855066919854083,1.2858067864757194,3.0621319443214223,6488.290144256093,15282.876731133398,6450.168244409818,0.00032338471051486024,23105.621037962712,2356.1176383334487,19279.98452779986,1966.0112808961126,0.8344283192441657,0.8344283192441657,35568.26841901731,35405.22815468563,1.0057595309574554,0.8,4292.713186877246,4273.035954225843,1.0057595309574554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4489.859380098209,4632.441516551485,5.6543997465562255,3.5020160856478535,-4.10148860076651,7.603504686414364,3.3223039917606405,3.5,0.9492297119316115,0.6,0.0002334323654385558,0.9868780060692913,0.0002365361919132342,198.8183856869243,0.0,0.0,0.0,0.0,7.964119534736631e-05,0.00015379117009118947,0.0006053821941540481,0.09346348185615456,0.09346348185615456,0.09346348185615456,0.09347633099490142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502042.4489223259,590.9756622133201,0.0,0.09346348185615456,0.09346348182418626,0.09346348182418626,0.3762705086064687,0.3762705086064687,0.5,7.097013660304431,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,7.130328538096364e-05,0.06827300053657837,-8.29913915367797e-12,28036.33841748142,21228.94163044096,0.7571938002148004,0.9856435578193533,0.6112203299842656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734872201802403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61814328269753,260.61814328269753,-12.531856717302446,245.01896509146485,276.21732147392015,123358.50378367213,123541.77591298487,-183.2721293127457,0.0,nan,276.21732147392015,3.067321473920174,269.9776501974524,-3.172349802547558,263.73797892094433,-9.412021079055648,257.49830764445045,-15.651692355549528,251.2586363679532,-21.89136363204679,245.01896509146485,-28.131034908535128,1.0,1.0,26022.012520719443,26022.012520719443,275.4053462511842,2.2553462511842213,275.4053462511842,275.4053462511842,77225.0398483722,77230.0114522573,-4.971603885103832,0.0,8546.071908451686,8546.071908451686,0.8847026888313758,3956.0730616983155,275.4053462511842,2.2553462511842213,1.0,0.002,0.23262782578843857,0.004430755040663406,0.00035912778154879697,0.0016408722183470698,0.1795638907743985,0.1795638907743985,0.0,-1.0413328185854276e-13,1.0,1.000137969300976,0.0682730005448775,0.09346348182418626,0.0,1.2881606450675115e-05,16.557254691839887,0.0,1599807.1794452907,266.3685158902231,7.13032936801028e-05,1.0,1285340.827267094,2594.761128815376,,,,,,,,,,,,,,,,,,,3.0,15282.876731133398,1584.8600178132558,0.3762705086064687,6.173730061729009,3.3223039917606405
1476.0,-29.874941507071114,3.505054514382127,35.06824711330079,24.319682141672843,4.799253550410513,-26.407522001335515,-39.91399946445597,1.3318340433549145,-6.781581539762044,-6.781668679833251,40.12885817452632,41442.27321327564,25385.38854059533,25385.38854059533,66827.66175387097,77233.93955163557,77229.46015278425,25385.38854059533,102614.84869337958,102614.84869337958,102614.84869337958,130650.00337282466,127405.21235521183,3244.7910176128385,0.0,90953.02710095083,55161.360757368144,39768.51815953632,28035.15467944508,67803.6728389814,21228.075825353535,1584.808164049355,0.0,0.8770364183594896,2.7002312216284343,0.001494314320929203,1.0,1.0,-6.694373465579702,330689.71977073554,1560096.7279789217,4.717705555106231,1560096.7279789217,4.717705555106231,0.7571948886345048,0.09345653945813956,3.936389245752303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936389245752303,1.2855083973872314,1.2858084922756594,3.0621264347653665,6488.278470167939,15282.842517885343,6450.159910916088,0.00032338657769192424,23105.699518688816,2356.12564114033,19279.959618429424,1966.0087408472236,0.8344244069665591,0.8344244069665591,35568.25497081104,35405.22815468563,1.0057590556158942,0.8,4292.711563821219,4273.035954225843,1.0057590556158942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4488.569758417573,4632.441516551485,5.655562886816946,3.505054514382127,-4.101470870817138,7.606525385199266,3.320713702522867,3.5,0.948775343577962,0.6,0.0002334323654385558,0.9870747534684458,0.00023648904464257278,198.81995258025023,0.0,0.0,0.0,0.0,7.962657999432293e-05,0.00015380578544423287,0.0006054394397571644,0.09345653948463584,0.09345653948463584,0.09345653948463584,0.09347295878592957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502038.21598658594,590.9770346774307,0.0,0.09345653948463584,0.09345653945813956,0.09345653945813956,0.37624440301752926,0.37624440301752926,0.5,7.097506238625678,0.004823486026964474,0.004823486026964474,-1.6711965145077556e-11,8.714007122989642e-05,0.08729521425357234,-1.6711965145077556e-11,28035.15467944508,21228.075825353535,0.7571948886345048,0.9856053360497412,0.6112098574909327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734727948422524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61705468977306,260.61705468977306,-12.532945310226921,245.0171111194958,276.2169982600443,123365.22463249632,123547.22687716746,-182.00224467112835,0.0,nan,276.2169982600443,3.066998260044329,269.97702083197225,-3.172979168027723,263.73704340387684,-9.412956596123138,257.4970659756696,-15.652934024330364,251.25708854757957,-21.892911452420407,245.0171111194958,-28.13288888050417,1.0,1.0,26022.012520719443,26022.012520719443,275.4051684753055,2.2551684753055383,275.4051684753055,275.4051684753055,77224.63473331381,77229.46015278425,-4.825419470435008,0.0,8546.071908451686,8546.071908451686,0.8847028065467082,3956.0711919810647,275.4051684753055,2.2551684753055383,1.0,0.002,0.23261135634917166,0.004430805174211395,0.00035910227276510036,0.0016408977262882963,0.17955113638255019,0.17955113638255019,0.0,-9.466034726901551e-13,1.0,1.0001764019391002,0.0872952142702843,0.09345653945813956,0.0,1.6469439544793664e-05,21.168849407194422,0.0,1599807.0873658378,266.36841846023793,8.714008794186157e-05,1.0,1285341.2133193288,2594.759569563035,,,,,,,,,,,,,,,,,,,3.0,15282.842517885343,1584.808164049355,0.37624440301752926,6.173730061729009,3.320713702522867
1477.0,-29.876851878547075,3.508109011267203,35.067969267705365,24.319260322395735,4.798922223464988,-26.409274468285297,-39.91563121145589,1.3313448131250971,-6.781700714762621,-6.781801082324277,40.128475994593465,41441.362380412866,25383.460370523357,25383.460370523357,66824.82275093622,77233.63157801544,77228.64904551403,25383.460370523357,102612.10941603739,102612.10941603739,102612.10941603739,130646.0634437484,127401.24311205417,3244.8203316942195,0.0,90953.35276015336,55161.083562241634,39769.18799767969,28033.954027711014,67803.1420253907,21227.197018043826,1584.755890957153,0.0,0.8770371589619609,2.7002176953104753,0.001494314320929203,1.0,1.0,-6.6767103034383695,330687.9873778419,1560080.205000838,4.717680304541274,1560080.205000838,4.717680304541274,0.7571959701817716,0.09344972203413972,3.9363917928233256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363917928233256,1.285510688652487,1.2858107840757982,3.0621229582692746,6488.271103889889,15282.808341349319,6450.148544889946,0.00032338732434484684,23105.76729836088,2356.1325527433814,19279.925644616673,1966.0052764824557,0.8344204888614276,0.8344204888614276,35568.27338258082,35405.22815468563,1.0057597064000485,0.8,4292.713785926777,4273.035954225843,1.0057597064000485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4487.28819769425,4632.441516551485,5.656748408441071,3.508109011267203,-4.101459364337492,7.609568375604695,3.319133655333786,3.5,0.9483239015239388,0.6,0.0002334323654385558,0.9872708363025703,0.00023644207532026748,198.82151387038516,0.0,0.0,0.0,0.0,7.96118885163705e-05,0.0001538204769221853,0.00060549766292466,0.0934497220382225,0.0934497220382225,0.0934497220382225,0.09346948639555665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502033.4805899035,590.9785721598287,0.0,0.0934497220382225,0.09344972203413972,0.09344972203413972,0.37621873053308685,0.37621873053308685,0.5,7.0980991690888295,0.024921003664246655,0.024921003664246655,-8.242295734817162e-12,0.00010036756162890015,0.10509077888588081,-8.242295734817162e-12,28033.954027711014,21227.197018043826,0.7571959701817716,0.9855711808445673,0.6112012090073059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734582873111036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6159602321062,260.6159602321062,-12.534039767893773,245.01526124806645,276.2166592161391,123370.4363827783,123553.41916340713,-182.98278062883134,0.0,nan,276.2166592161391,3.066659216139101,269.97637962254777,-3.1736203774522096,263.7361000289686,-9.413899971031356,257.4958204352626,-15.654179564737376,251.25554084165273,-21.894459158347246,245.01526124806645,-28.134738751933526,1.0,1.0,26022.012520719443,26022.012520719443,275.40494116286305,2.2549411628630764,275.40494116286305,275.40494116286305,77223.98987042923,77228.64904551403,-4.659175084801973,0.0,8546.071908451686,8546.071908451686,0.8847026453841246,3956.0737517874422,275.40494116286305,2.2549411628630764,1.0,0.002,0.232591530999663,0.004430866170127308,0.00035907156908341134,0.0016409284299633122,0.17953578454170566,0.17953578454170566,0.0,-9.532765202213689e-13,1.0,1.0002123529280453,0.1050907788941231,0.09344972203413972,0.0,1.9825349697346947e-05,25.482347981112838,0.0,1599806.9660003642,266.36829928523736,0.00010036756987119588,1.0,1285341.6645923234,2594.7577468878994,,,,,,,,,,,,,,,,,,,3.0,15282.808341349319,1584.755890957153,0.37621873053308685,6.173730061729009,3.319133655333786
1478.0,-29.878757852467256,3.511180179403457,35.06769737688644,24.319059610739373,4.798818832213172,-26.41100018399187,-39.91723641576243,1.3310611630779416,-6.781753823722454,-6.781865499013143,40.12809214297116,41440.28949670174,25381.459815988463,25381.459815988463,66821.7493126902,77233.16308732846,77227.89362207224,25381.459815988463,102609.3534380607,102609.3534380607,102609.3534380607,130642.02437086907,127397.12841536588,3244.895955503189,0.0,90953.58266075274,55160.70906751544,39769.859548041444,28032.670932808374,67802.53048084982,21226.26400577088,1584.697953928991,0.0,0.8770382781860042,2.7002110506001182,0.001494314320929203,1.0,1.0,-6.659605855375673,330687.14453362464,1560063.6098834786,4.71764214506636,1560063.6098834786,4.71764214506636,0.7571973450781126,0.09344298154618229,3.936387542201777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936387542201777,1.285512017105408,1.2858121128388391,3.0621164873007993,6488.257392684185,15282.774238857182,6450.14170734301,0.0003233897255529097,23105.850652570352,2356.1410525072633,19279.905206731313,1966.0031923981496,0.834416594161902,0.834416594161902,35568.242656516224,35405.22815468563,1.0057586203537132,0.8,4292.710077616293,4273.035954225843,1.0057586203537132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4486.01443414513,4632.441516551485,5.657908637742769,3.511180179403457,-4.101389632352788,7.612569811756245,3.317563519418087,3.5,0.9478752912623106,0.6,0.0002334323654385558,0.9874665096409188,0.00023639522268298588,198.8230715909643,0.0,0.0,0.0,0.0,7.95974384613778e-05,0.000153834926977178,0.0006055538901084836,0.09344298156347398,0.09344298156347398,0.09344298156347398,0.09346595852216928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502028.26951545465,590.9802659316035,0.0,0.09344298156347398,0.09344298154618229,0.09344298154618229,0.3761934651041689,0.3761934651041689,0.5,7.098788477694075,0.04440839695195109,0.04440839695195109,-4.831690603168681e-12,0.000111675290668245,0.12225964363744879,-4.831690603168681e-12,28032.670932808374,21226.26400577088,0.7571973450781126,0.9855347409424987,0.6111908980802149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734437032810981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61488209716,260.61488209716,-12.53511790284,245.01341756328569,276.21634663102395,123378.08559630359,123558.33937097537,-180.25377467178572,0.0,nan,276.21634663102395,3.0663466310239755,269.97576081749963,-3.1742391825003438,263.7351750039808,-9.41482499601915,257.4945891903577,-15.655410809642262,251.25400337681208,-21.895996623187898,245.01341756328569,-28.136582436714292,1.0,1.0,26022.012520719443,26022.012520719443,275.40478835194466,2.2547883519446827,275.40478835194466,275.40478835194466,77223.76230820648,77227.89362207224,-4.131313865756965,0.0,8546.071908451686,8546.071908451686,0.8847029143366276,3956.069479912786,275.40478835194466,2.2547883519446827,1.0,0.002,0.23256846842374848,0.004430951775137769,0.00035903591793217196,0.0016409640809444946,0.17951795896608597,0.17951795896608597,0.0,-1.1233336309757203e-12,1.0,1.0002470349582244,0.12225964364228048,0.09344298154618229,0.0,2.3062576391093607e-05,29.643295391796748,0.0,1599806.9196109779,266.3682461762775,0.0001116752954999356,1.0,1285341.8841463223,2594.756860117989,,,,,,,,,,,,,,,,,,,3.0,15282.774238857182,1584.697953928991,0.3761934651041689,6.173730061729009,3.317563519418087
1479.0,-29.88065965210323,3.5142665902105215,35.067432385176026,24.318813916202657,4.798666703564711,-26.412727016482915,-39.91884175976736,1.3307340673581225,-6.781839563249093,-6.781961656415588,40.127747452498824,41439.244255728685,25379.63069394746,25379.63069394746,66818.87494967614,77232.72895467863,77227.44008444673,25379.63069394746,102607.07077839419,102607.07077839419,102607.07077839419,130638.63550188829,127393.61074754836,3245.024754339933,0.0,90953.82945089314,55160.34474962363,39770.53855696612,28031.56472349409,67802.10328046021,21225.456301248018,1584.6491113527434,0.0,0.8770390734679727,2.7002012165220015,0.001494314320929203,1.0,1.0,-6.641522308261983,330685.88638965756,1560048.707939367,4.717615030298307,1560048.707939367,4.717615030298307,0.7571984122405528,0.09343642677364523,3.936384287098024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936384287098024,1.2855135490361642,1.2858136451272162,3.0621103060713715,6488.244295400755,15282.740160783696,6450.134446834872,0.00032339196764875536,23105.932454055703,2356.149393937349,19279.883504586614,1966.000979395269,0.8344127008474175,0.8344127008474174,35568.21912665216,35405.22815468563,1.0057577886651092,0.8,4292.707237810977,4273.035954225843,1.0057577886651092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4484.748641543026,4632.441516551485,5.659097693648072,3.5142665902105215,-4.101335699710528,7.61560228992105,3.3160035034913022,3.5,0.9474295724260864,0.6,0.0002334323654385558,0.987661796132615,0.0002363484811831402,198.82462592429965,0.0,0.0,0.0,0.0,7.958298957381913e-05,0.00015384937586473667,0.0006056102657337874,0.0934364267938645,0.0934364267938645,0.0934364267938645,0.09346282213331056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502022.75142995117,590.9820626025881,0.0,0.0934364267938645,0.09343642677364523,0.09343642677364523,0.37616859175266315,0.37616859175266315,0.5,7.099580337316477,0.06364586614205336,0.06364586614205336,4.723688107333146e-11,0.00012209316651023983,0.14043934815362036,4.723688107333146e-11,28031.56472349409,21225.456301248018,0.7571984122405528,0.9854985570769539,0.6111793329525074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734290398762138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61381326600116,260.61381326600116,-12.536186733998818,245.01157921824665,276.21604731374396,123384.99088129363,123563.68915336087,-178.69827206720214,0.0,nan,276.21604731374396,3.0660473137439794,269.97515369466197,-3.174846305338008,263.7342600755664,-9.41573992443358,257.4933664564485,-15.656633543551493,251.2524728373397,-21.897527162660282,245.01157921824665,-28.138420781753325,1.0,1.0,26022.012520719443,26022.012520719443,275.40463912482426,2.25463912482428,275.40463912482426,275.40463912482426,77223.37879724003,77227.44008444673,-4.06128720669949,0.0,8546.071908451686,8546.071908451686,0.8847031202990167,3956.066208533514,275.40463912482426,2.25463912482428,1.0,0.002,0.23254197837915241,0.004431046477318324,0.00035899495212689015,0.0016410050465399085,0.17949747606344507,0.17949747606344507,0.0,-1.3332013444611324e-12,1.0,1.0002837556928799,0.14043934810638348,0.09343642677364523,0.0,2.6490045446987674e-05,34.0487736077168,0.0,1599806.8335767903,266.3681604367509,0.00012209311927335875,1.0,1285342.2118831687,2594.7555364026693,,,,,,,,,,,,,,,,,,,3.0,15282.740160783696,1584.6491113527434,0.37616859175266315,6.173730061729009,3.3160035034913022
1480.0,-29.882556161814723,3.517367810908996,35.067173825872494,24.318563506845408,4.798509903843269,-26.414449555370016,-39.92044266834853,1.3304032963566423,-6.781911979802544,-6.782042526523325,40.12740309277678,41438.20510156922,25377.853505951553,25377.853505951553,66816.05860752077,77232.30053205682,77226.89919065298,25377.853505951553,102604.75269660454,102604.75269660454,102604.75269660454,130635.1792730394,127389.97771555893,3245.2015574804636,0.0,90954.07902105167,55159.98358644148,39771.21714956688,28030.426576434846,67801.64372600173,21224.627159388278,1584.5982854742635,0.0,0.8770399511749399,2.700192949936164,0.001494314320929203,1.0,1.0,-6.6242475536616325,330684.8282696518,1560033.8204017056,4.717585105324519,1560033.8204017056,4.717585105324519,0.7571995774488784,0.0934299810257187,3.936381322033689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936381322033689,1.2855150981835677,1.2858151946362597,3.0621043094676943,6488.231589317135,15282.706102802573,6450.126918971503,0.00032339410847644204,23106.013259422038,2356.157633791564,19279.86100329924,1965.9986849025142,0.8344088089466238,0.8344088089466238,35568.19769336552,35405.22815468563,1.0057570310824315,0.8,4292.704651040344,4273.035954225843,1.0057570310824315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4483.490497142946,4632.441516551485,5.660289348694573,3.517367810908996,-4.101263067605643,7.618630878514639,3.3144532043837724,3.5,0.946986629823935,0.6,0.0002334323654385558,0.9878565809166461,0.00023630187817542361,198.82617595840205,0.0,0.0,0.0,0.0,7.956858302195474e-05,0.00015386378241660106,0.000605666519242164,0.09342998104983519,0.09342998104983519,0.09342998104983519,0.09345963182225403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502016.7611764481,590.9840145067232,0.0,0.09342998104983519,0.0934299810257187,0.0934299810257187,0.37614413614674624,0.37614413614674624,0.5,7.100469860543494,0.0825015749172735,0.0825015749172735,7.958078640513122e-13,0.00013054672075440976,0.15779497286166588,7.958078640513122e-13,28030.426576434846,21224.627159388278,0.7571995774488784,0.9854636987494894,0.6111681490942644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273414303920734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61275210327085,260.61275210327085,-12.537247896729127,245.00974611336673,276.21575809318006,123391.73308249768,123569.1492640347,-177.41618153703752,0.0,nan,276.21575809318006,3.0657580931800794,269.97455569721217,-3.1754443027878096,263.73335330129964,-9.416646698700333,257.4921509052598,-15.657849094740186,251.2509485093067,-21.899051490693267,245.00974611336673,-28.140253886633246,1.0,1.0,26022.012520719443,26022.012520719443,275.4044949632068,2.2544949632068096,275.4044949632068,275.4044949632068,77222.96514412413,77226.89919065298,-3.934046528855106,0.0,8546.071908451686,8546.071908451686,0.8847033079095209,3956.063228643857,275.4044949632068,2.2544949632068096,1.0,0.002,0.2325122167429941,0.004431157316014051,0.00035894894696503774,0.0016410510514925003,0.17947447348251885,0.17947447348251885,0.0,-1.5424619047299526e-12,1.0,1.0003188088490789,0.15779497286087008,0.0934299810257187,0.0,2.9761637393778866e-05,38.25389704026682,0.0,1599806.7604201655,266.36808802019743,0.0001305467199586019,1.0,1285342.4875159292,2594.7544231343127,,,,,,,,,,,,,,,,,,,3.0,15282.706102802573,1584.5982854742635,0.37614413614674624,6.173730061729009,3.3144532043837724
1481.0,-29.884447425797266,3.5204832808766424,35.06692146373977,24.31831295778977,4.7983528226828405,-26.416167400905188,-39.922039141505934,1.3300727967926274,-6.7819777777014565,-6.782115132064458,40.127064809893604,41437.16953648705,25376.143593865516,25376.143593865516,66813.31313035256,77231.87432085456,77226.33203664508,25376.143593865516,102602.4756305106,102602.4756305106,102602.4756305106,130631.76535406553,127386.34002838588,3245.4253256796487,0.0,90954.32893454046,55159.62414622398,39771.89420924054,28029.289723554935,67801.18393279548,21223.799912621365,1584.5472379084822,0.0,0.8770408508252641,2.7001855384316436,0.001494314320929203,1.0,1.0,-6.607487182211912,330683.87828740414,1560019.1956858865,4.717554432242511,1560019.1956858865,4.717554432242511,0.7572007754012243,0.09342365154060892,3.9363784488887235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363784488887235,1.285516646063438,1.285816742877474,3.062098387401566,6488.219041169638,15282.67208740295,6450.119299832447,0.0003233962095451949,23106.09361257369,2356.1658275327145,19279.83822918273,1965.99636258893,0.8344049215957119,0.8344049215957119,35568.17692452485,35405.22815468563,1.0057562969854235,0.8,4292.702144461301,4273.035954225843,1.0057562969854235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4482.239919857082,4632.441516551485,5.6614871242043305,3.5204832808766424,-4.101177114350074,7.621660395226717,3.31291251694483,3.5,0.9465464334128085,0.6,0.0002334323654385558,0.9880508681963345,0.00023625541250187,198.827721729192,0.0,0.0,0.0,0.0,7.955421878537491e-05,0.0001538781466531809,0.0006057226202405197,0.09342365156252647,0.09342365156252647,0.09342365156252647,0.09345646038147089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502010.3408854389,590.9861080816312,0.0,0.09342365156252647,0.09342365154060892,0.09342365154060892,0.3761200796668976,0.3761200796668976,0.5,7.101454124808845,0.10094989661695308,0.10094989661695308,-1.6370904631912708e-11,0.00013735436300521542,0.1746279498525496,-1.6370904631912708e-11,28029.289723554935,21223.799912621365,0.7572007754012243,0.985429888607519,0.6111570201717946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733994974842326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61169766604877,260.61169766604877,-12.538302333951208,245.00791819940463,276.21547713268643,123398.37965099039,123574.67139742986,-176.2917464394837,0.0,nan,276.21547713268643,3.0654771326864534,269.9739653460624,-3.1760346539375632,263.73245355942015,-9.417546440579827,257.49094177268125,-15.659058227318724,251.2494299860375,-21.900570013962465,245.00791819940463,-28.14208180059535,1.0,1.0,26022.012520719443,26022.012520719443,275.40435599337405,2.2543559933740767,275.40435599337405,275.40435599337405,77222.53412709045,77226.33203664508,-3.797909554632497,0.0,8546.071908451686,8546.071908451686,0.8847034897039275,3956.060341133167,275.40435599337405,2.2543559933740767,1.0,0.002,0.23247928249741942,0.004431282730246069,0.00035889805007912126,0.0016411019481171055,0.17944902503956062,0.17944902503956062,0.0,-1.803773276576326e-12,1.0,1.0003528035746738,0.1746279498689205,0.09342365154060892,0.0,3.293424712484696e-05,42.33179527395972,0.0,1599806.6927081496,266.3680222222985,0.00013735437937612005,1.0,1285342.7349800526,2594.7534236383976,,,,,,,,,,,,,,,,,,,3.0,15282.67208740295,1584.5472379084822,0.3761200796668976,6.173730061729009,3.31291251694483
1482.0,-29.886326485765856,3.5236125228145676,35.0666751432363,24.31795815881344,4.798088774687542,-26.417884959718325,-39.92363935159517,1.329647248714254,-6.782033549379548,-6.782176233558641,40.126734433598365,41436.23549752926,25374.49096839414,25374.49096839414,66810.7264659234,77231.52984349524,77225.77907755574,25374.49096839414,102600.27004594987,102600.27004594987,102600.27004594987,130628.42956281768,127382.73455005366,3245.6950127640152,0.0,90954.6260420054,55159.331696333255,39772.54927296905,28028.159516867803,67800.70878983685,21222.978618568864,1584.4961441782168,0.0,0.8770417831375166,2.7001793064976796,0.001494314320929203,1.0,1.0,-6.591098508596588,330683.07882780314,1560004.9128909048,4.717522645612138,1560004.9128909048,4.717522645612138,0.7572020062821653,0.09341743654647039,3.9363791947428894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363791947428894,1.285518639104248,1.2858187363835485,3.0620942201863106,6488.210211340564,15282.638113875773,6450.1090680621655,0.00032339734374109354,23106.164711844085,2356.1730776405893,19279.807645736648,1965.9932439453482,0.8344010304684589,0.8344010304684589,35568.18231601305,35405.22815468563,1.0057564875533616,0.8,4292.702795156809,4273.035954225843,1.0057564875533616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4480.996796614,4632.441516551485,5.662688932866008,3.5236125228145676,-4.101075623089285,7.6246881459038525,3.3113812967365845,3.5,0.9461089419247385,0.6,0.0002334323654385558,0.9882439425950172,0.00023620925499992312,198.8292575491817,0.0,0.0,0.0,0.0,7.95398233315219e-05,0.0001538925421070339,0.0006057794009762223,0.0934174365430958,0.0934174365430958,0.0934174365430958,0.09345333053302714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502003.5100638921,590.9883370047481,0.0,0.0934174365430958,0.09341743654647039,0.09341743654647039,0.37609641152514767,0.37609641152514767,0.5,7.102530944378926,0.11899448578878946,0.11899448578878946,-1.3073986337985843e-11,0.00014268417908169795,0.19107772496204234,-1.3073986337985843e-11,28028.159516867803,21222.978618568864,0.7572020062821653,0.9853986434421783,0.6111475268786637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733846232465305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6106401166685,260.6106401166685,-12.539359883331485,245.0060956680941,276.21518456523887,123403.89306691979,123580.70513212665,-176.81206520687368,0.0,nan,276.21518456523887,3.0651845652388943,269.97336678583554,-3.17663321416444,263.7315490064339,-9.418450993566069,257.4897312269106,-15.660268773089399,251.24791344749798,-21.902086552502,245.0060956680941,-28.143904331905873,1.0,1.0,26022.012520719443,26022.012520719443,275.4042301885758,2.254230188575832,275.4042301885758,275.4042301885758,77221.7431736233,77225.77907755574,-4.035903932439396,0.0,8546.071908451686,8546.071908451686,0.8847034425110043,3956.0610907166038,275.4042301885758,2.254230188575832,1.0,0.002,0.2324432482925254,0.004431422952357719,0.0003588423760106686,0.001641157623890778,0.1794211880053343,0.1794211880053343,0.0,-9.855311011719436e-14,1.0,1.000386021730561,0.19107772497511633,0.09341743654647039,0.0,3.60342048268982e-05,46.316310889315595,0.0,1599806.6346876898,266.36796645062043,0.00014268419215568429,1.0,1285342.9432343733,2594.7525825094676,,,,,,,,,,,,,,,,,,,4.0,15282.638113875773,1584.4961441782168,0.37609641152514767,6.173730061729009,3.3113812967365845
1483.0,-29.88820591735354,3.5267552908429662,35.06643408733141,24.317806027270876,4.7980344518992,-26.419581880380807,-39.92521766396237,1.329410414462371,-6.782068612821718,-6.782215058145872,40.12639371669372,41435.145604168414,25372.867830944968,25372.867830944968,66808.01343511339,77231.03552850112,77225.0224009331,25372.867830944968,102597.89023187806,102597.89023187806,102597.89023187806,130624.84113650929,127378.83515425202,3246.0059822572684,0.0,90954.83476388169,55158.94483771277,39773.21102907658,28026.950904631227,67800.1619337078,21222.102864168064,1584.4407130972243,0.0,0.8770428770581612,2.700175341753322,0.001494314320929203,1.0,1.0,-6.5759470532851765,330682.57084307366,1559990.1831531397,4.717485349094607,1559990.1831531397,4.717485349094607,0.7572034124005007,0.0934113000308807,3.93637372187477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93637372187477,1.285519748312566,1.2858198458508052,3.062087320744656,6488.195592251608,15282.604321793542,6450.103023446823,0.0003233999915319043,23106.24986099206,2356.1817604372604,19279.78957797688,1965.9914015465915,0.8343971736636068,0.8343971736636068,35568.14275478411,35405.22815468563,1.0057550892194245,0.8,4292.698020535589,4273.035954225843,1.0057550892194245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4479.761033887772,4632.441516551485,5.663888684911627,3.5267552908429662,-4.1009507314227545,7.627706022265721,3.309859423522653,3.5,0.9456741210064722,0.6,0.0002334323654385558,0.9884370958896106,0.00023616309667987784,198.8307936966421,0.0,0.0,0.0,0.0,7.952562722802236e-05,0.00015390673821053343,0.0006058344399114034,0.09341130003777698,0.09341130003777698,0.09341130003777698,0.093450040560147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501996.2146988757,590.9907181094624,0.0,0.09341130003777698,0.0934113000308807,0.0934113000308807,0.3760731238600411,0.3760731238600411,0.5,7.103693158952969,0.13646033206708807,0.13646033206708807,7.560174708487466e-12,0.00014644532416241418,0.2062680048607035,7.560174708487466e-12,28026.950904631227,21222.102864168064,0.7572034124005007,0.9853665762691762,0.6111363811296201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273369683489492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60959905314945,260.60959905314945,-12.540400946850525,245.00427938319189,276.2149187231107,123411.59771822962,123585.65350795667,-174.0557897270519,0.0,nan,276.2149187231107,3.064918723110736,269.97279085513753,-3.177209144862445,263.7306629871914,-9.419337012808569,257.48853511910886,-15.661464880891117,251.24640725115614,-21.903592748843835,245.00427938319189,-28.14572061680809,1.0,1.0,26022.012520719443,26022.012520719443,275.4041028231208,2.2541028231208315,275.4041028231208,275.4041028231208,77221.57935601762,77225.0224009331,-3.443044915475184,0.0,8546.071908451686,8546.071908451686,0.8847037887993698,3956.0555904841435,275.4041028231208,2.2541028231208315,1.0,0.002,0.2324043520113586,0.004431578737226916,0.00035878229993043876,0.0016412176979886854,0.17939114996521938,0.17939114996521938,0.0,-2.080875836224516e-12,1.0,1.0004166941854833,0.20626800485314334,0.0934113000308807,0.0,3.8896281567056585e-05,49.99506617730456,0.0,1599806.5987937294,266.36793138717826,0.00014644531660223947,1.0,1285343.0755614478,2594.7520480471467,,,,,,,,,,,,,,,,,,,3.0,15282.604321793542,1584.4407130972243,0.3760731238600411,6.173730061729009,3.309859423522653
1484.0,-29.890081187928413,3.529910311108702,35.06619919096351,24.317590961605333,4.7979139605028704,-26.42128167305915,-39.926796360500134,1.3291144448343057,-6.78213389176608,-6.782283116633639,40.12608935533352,41434.092944542055,25371.397560095742,25371.397560095742,66805.4905046378,77230.58953321405,77224.55623830021,25371.397560095742,102595.95379839596,102595.95379839596,102595.95379839596,130621.8591173371,127375.49479840958,3246.364318927519,0.0,90955.07029634045,55158.57370450611,39773.88510203815,28025.90531894113,67799.79042097928,21221.34262791405,1584.3936589527793,0.0,0.8770436715243342,2.700168441669407,0.001494314320929203,1.0,1.0,-6.559846533486848,330681.68036022974,1559977.0252134786,4.71745826232076,1559977.0252134786,4.71745826232076,0.7572045358182146,0.09340533242241986,3.936370061729366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936370061729366,1.2855211344828854,1.2858212323447185,3.062081171705367,6488.182563175219,15282.57045963121,6450.095818875726,0.00032340222280282977,23106.33118075823,2356.1900527456605,19279.76804303174,1965.9892055933212,0.8343933051166057,0.8343933051166057,35568.116297014494,35405.22815468563,1.005754154041485,0.8,4292.6948273630915,4273.035954225843,1.005754154041485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4478.532594116423,4632.441516551485,5.665113969121688,3.529910311108702,-4.100840899720561,7.630751210829263,3.308346846082577,3.5,0.9452419560235935,0.6,0.0002334323654385558,0.9886298621377219,0.0002361170488354491,198.83232646676973,0.0,0.0,0.0,0.0,7.951143001229664e-05,0.00015392093542625917,0.0006058897620853056,0.09340533244625754,0.09340533244625754,0.09340533244625754,0.09344711116638844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501988.6540067593,590.9931882591484,0.0,0.09340533244625754,0.09340533242241986,0.09340533242241986,0.37605018884366065,0.37605018884366065,0.5,7.1049465224846875,0.15367743058777705,0.15367743058777705,1.6768808563938364e-11,0.0001492248675845076,0.22243658314681625,1.6768808563938364e-11,28025.90531894113,21221.34262791405,0.7572045358182146,0.9853347641612501,0.6111242038842809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733546793900294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6085658409985,260.6085658409985,-12.541434159001483,245.00246832615835,276.2146633558366,123418.38702039105,123591.13013669917,-172.74311630814478,0.0,nan,276.2146633558366,3.0646633558366148,269.97222434993637,-3.1777756500636087,263.72978534401096,-9.420214655989014,257.4873463379764,-15.662653662023558,251.2449073320721,-21.905092667927875,245.00246832615835,-28.147531673841627,1.0,1.0,26022.012520719443,26022.012520719443,275.40398021762735,2.2539802176273724,275.40398021762735,275.40398021762735,77221.20416316878,77224.55623830021,-3.352075131435413,0.0,8546.071908451686,8546.071908451686,0.8847040203901019,3956.051912038013,275.40398021762735,2.2539802176273724,1.0,0.002,0.23236240950066953,0.004431742447233809,0.0003587174996146392,0.0016412824993595658,0.17935874980731958,0.17935874980731958,0.0,-1.0257949004111033e-12,1.0,1.0004493394461604,0.22243658313004744,0.09340533242241986,0.0,4.194251336518657e-05,53.910528854820086,0.0,1599806.5259650867,266.3678661082339,0.00014922485081569903,1.0,1285343.307527376,2594.7511111489443,,,,,,,,,,,,,,,,,,,3.0,15282.57045963121,1584.3936589527793,0.37605018884366065,6.173730061729009,3.308346846082577
1485.0,-29.891951415672118,3.5330773043699293,35.0659699285512,24.317367025092267,4.7977820644755385,-26.422978067573204,-39.928374568093545,1.3288087156973318,-6.782182396477651,-6.78233308945123,40.125782146307365,41433.057284302304,25369.960800493263,25369.960800493263,66803.01808479556,77230.15186261859,77223.98445746525,25369.960800493263,102593.94525795852,102593.94525795852,102593.94525795852,130618.75970916884,127371.99504105354,3246.764668115304,0.0,90955.3073382984,55158.21275729441,39774.54953444888,28024.81445121031,67799.36398565919,21220.55149724307,1584.343931288149,0.0,0.8770445759211632,2.700163382711984,0.001494314320929203,1.0,1.0,-6.544608789222764,330681.02651282155,1559963.7442503073,4.7174274275752035,1559963.7442503073,4.7174274275752035,0.7572057804053227,0.09339945590112117,3.936366314139181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936366314139181,1.2855225663648906,1.2858226645609887,3.0620748457727647,6488.169159283126,15282.536618180115,6450.0888896447395,0.0003234045522915808,23106.4133974505,2356.198436515069,19279.747331096623,1965.9870935637168,0.8343894398264293,0.8343894398264293,35568.08920713541,35405.22815468563,1.0057531965211457,0.8,4292.691557901677,4273.035954225843,1.0057531965211457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4477.311187433454,4632.441516551485,5.666338509527675,3.5330773043699293,-4.100711340213611,7.6337886445835395,3.3068432026808123,3.5,0.9448123436230892,0.6,0.0002334323654385558,0.9888221504045123,0.00023607113305771128,198.83385513862854,0.0,0.0,0.0,0.0,7.949723953567802e-05,0.00015393512590287776,0.0006059450441668617,0.09339945592191641,0.09339945592191641,0.09339945592191641,0.09344409952614428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501980.66255386465,590.9957998583405,0.0,0.09339945592191641,0.09339945590112117,0.09339945590112117,0.37602763035990644,0.37602763035990644,0.5,7.106285831428217,0.17050222027796735,0.17050222027796735,1.0686562745831907e-11,0.00015069297359104894,0.23772430022847857,1.0686562745831907e-11,28024.81445121031,21220.55149724307,0.7572057804053227,0.9853044948758757,0.6111127722830284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733396170325937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6075384743339,260.6075384743339,-12.542461525666056,245.00066231382226,276.21441463483336,123424.94732639701,123596.71313035722,-171.76580396021114,0.0,nan,276.21441463483336,3.0644146348333834,269.9716641706958,-3.17833582930416,263.7289137064396,-9.421086293560393,257.48616324219813,-15.663836757801846,251.2434127780144,-21.906587221985575,245.00066231382226,-28.149337686177716,1.0,1.0,26022.012520719443,26022.012520719443,275.4038633391201,2.25386333912013,275.4038633391201,275.4038633391201,77220.7766467873,77223.98445746525,-3.207810677951784,0.0,8546.071908451686,8546.071908451686,0.8847042575137479,3956.0481457098767,275.4038633391201,2.25386333912013,1.0,0.002,0.23231758718481174,0.004431921114508857,0.00035864826683138136,0.0016413517317365959,0.17932413341569067,0.17932413341569067,0.0,-1.4320229030362341e-12,1.0,1.0004802038768803,0.237724300217792,0.09339945590112117,0.0,4.482231848888282e-05,57.61207473186014,0.0,1599806.4710015967,266.3678176035223,0.0001506929629044862,1.0,1285343.4778513194,2594.750423219805,,,,,,,,,,,,,,,,,,,3.0,15282.536618180115,1584.343931288149,0.37602763035990644,6.173730061729009,3.3068432026808123
