time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1486.0,-29.893810992402244,3.5362556517971875,35.06574596744489,24.317025567311816,4.797527792613621,-26.424677113907595,-39.92995700156314,1.3283939141227643,-6.782228436225466,-6.782382299697661,40.12547660644047,41432.118990139425,25368.598310018457,25368.598310018457,66800.71730015788,77229.80472652867,77223.31729462877,25368.598310018457,102591.91560464722,102591.91560464722,102591.91560464722,130615.63076913741,127368.42510409541,3247.2056650420045,0.0,90955.59497788719,55157.909241513094,39775.20637374899,28023.715164490197,67798.92153823918,21219.754711534533,1584.2937181280504,0.0,0.8770454780902047,2.7001583783485414,0.001494314320929203,1.0,1.0,-6.530063028288282,330680.38264420565,1559950.5355314156,4.717396668824588,1559950.5355314156,4.717396668824588,0.7572070507775788,0.09339368049452522,3.9363662087035607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363662087035607,1.2855245090926115,1.2858246077422286,3.0620701362450475,6488.159180359021,15282.502815244718,6450.079553873631,0.0003234059911657937,23106.487088721184,2356.2059509334163,19279.71942585203,1965.9842480206828,0.8343855711092887,0.8343855711092886,35568.088444982044,35405.22815468563,1.0057531695820339,0.8,4292.691465917839,4273.035954225843,1.0057531695820339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4476.096765803449,4632.441516551485,5.667571466244845,3.5362556517971875,-4.100575053505424,7.636830705302612,3.3053484294997975,3.5,0.9443852655713707,0.6,0.0002334323654385558,0.9890133835840772,0.00023602548692781307,198.8353751279521,0.0,0.0,0.0,0.0,7.94830134127599e-05,0.0001539493520257959,0.000606001027166152,0.09339368048806311,0.09339368048806311,0.09339368048806311,0.0934410609080533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501972.28094956774,590.9985397825872,0.0,0.09339368048806311,0.09339368049452522,0.09339368049452522,0.37600542841312273,0.37600542841312273,0.5,7.107707244320905,0.1868809185690452,0.1868809185690452,2.609112925711088e-11,0.0001538634721782728,0.2523192714093625,2.609112925711088e-11,28023.715164490197,21219.754711534533,0.7572070507775788,0.9852769894353215,0.611102920962708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733244977530114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065057335622,260.6065057335622,-12.54349426643779,244.9988611561889,276.21415031092414,123430.21036477185,123602.87466922287,-172.6643044510038,0.0,nan,276.21415031092414,3.0641503109241626,269.9710924800324,-3.178907519967595,263.72803464903785,-9.421965350962125,257.4849768180612,-15.66502318193875,251.2419189871284,-21.908081012871577,244.9988611561889,-28.151138843811083,1.0,1.0,26022.012520719443,26022.012520719443,275.4037360622668,2.253736062266796,275.4037360622668,275.4037360622668,77220.02554192429,77223.31729462877,-3.2917527044774033,0.0,8546.071908451686,8546.071908451686,0.8847042641850422,3956.0480397470783,275.4037360622668,2.253736062266796,1.0,0.002,0.23227001651376936,0.0044321113640896186,0.00035857479175612525,0.0016414252071042744,0.1792873958780626,0.1792873958780626,0.0,-1.1396005666908238e-12,1.0,1.000509667565936,0.25231927138327137,0.09339368049452522,0.0,4.757067077601325e-05,61.14465939773894,0.0,1599806.4213576,266.3677715637745,0.00015386344608714353,1.0,1285343.64557605,2594.7207067701324,,,,,,,,,,,,,,,,,,,3.0,15282.502815244718,1584.2937181280504,0.37600542841312273,6.173730061729009,3.3053484294997975
1487.0,-29.895669542582894,3.5394455387885944,35.06552664557049,24.31689603198322,4.797491461557751,-26.426353442187462,-39.93151338128371,1.3281753607133757,-6.782220832896883,-6.782391688140527,40.12516256265084,41431.00828071566,25367.2135549356,25367.2135549356,66798.22183565126,77229.30163438461,77222.54362229127,25367.2135549356,102589.75717722687,102589.75717722687,102589.75717722687,130612.29052235588,127364.60729943447,3247.6832229214074,0.0,90955.78897003189,55157.49561458665,39775.88150605027,28022.53334512901,67798.41485117927,21218.901622017132,1584.23855342971,0.0,0.8770466308729739,2.7001572087550634,0.001494314320929203,1.0,1.0,-6.516462852799748,330680.25980558136,1559936.9592697558,4.717357365652543,1559936.9592697558,4.717357365652543,0.7572085421643538,0.09338796696366286,3.9363593586130654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363593586130654,1.2855255326922619,1.2858256315808327,3.0620623694413847,6488.14272343405,15282.469163343701,6450.0748781702705,0.00032340912196938824,23106.576580975372,2356.2150766036693,19279.705449861784,1965.9828228662984,0.8343817346675052,0.8343817346675052,35568.03892831534,35405.22815468563,1.0057514193637203,0.8,4292.685489780749,4273.035954225843,1.0057514193637203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4474.889197505552,4632.441516551485,5.668791434897675,3.5394455387885944,-4.1004031484286365,7.639848687217231,3.3038623598143038,3.5,0.9439606742326582,0.6,0.0002334323654385558,0.9892045510593898,0.00023597987412063675,198.83689430141,0.0,0.0,0.0,0.0,7.946902380951368e-05,0.00015396334162904213,0.0006060550407048206,0.09338796691039346,0.09338796691039346,0.09338796691039346,0.09343788965513873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501963.4880148646,591.0014144783449,0.0,0.09338796691039346,0.09338796696366286,0.09338796696366286,0.3759835684194013,0.3759835684194013,0.5,7.109204928114936,0.20269149885524484,0.20269149885524484,2.779643182293512e-11,0.00017085524365256788,0.2659288353407874,2.779643182293512e-11,28022.53334512901,21218.901622017132,0.7572085421643538,0.9852475457173522,0.6110911054728739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273309324508193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6054885019048,260.6054885019048,-12.544511498095176,244.99706612917547,276.2139108746252,123437.77980462299,123607.85113369748,-170.0713290744974,0.0,nan,276.2139108746252,3.0639108746252077,269.97054192557084,-3.179458074429135,263.72717297646415,-9.422827023535831,257.48380402734114,-15.66619597265884,251.24043507825203,-21.909564921747943,244.99706612917547,-28.152933870824512,1.0,1.0,26022.012520719443,26022.012520719443,275.40363614423956,2.2536361442395787,275.40363614423956,275.40363614423956,77219.82533589134,77222.54362229127,-2.7182863999332767,0.0,8546.071908451686,8546.071908451686,0.884704697615059,3956.0411554061307,275.40363614423956,2.2536361442395787,1.0,0.002,0.23221988634391236,0.00443231879920957,0.00035849739468200056,0.001641502605956421,0.17924869734100027,0.17924869734100027,0.0,6.384216072463644e-13,1.0,1.00053714022389,0.26592883531299094,0.09338796696366286,0.0,5.0130168989237266e-05,64.43449576608012,0.0,1599806.454457782,266.3677791671031,0.00017085521585613606,1.0,1285343.6775749535,2594.5502228977825,,,,,,,,,,,,,,,,,,,3.0,15282.469163343701,1584.23855342971,0.3759835684194013,6.173730061729009,3.3038623598143038
1488.0,-29.897526037464317,3.542645564182634,35.06531282726472,24.316594178695254,4.797283260661408,-26.428045107644035,-39.93308715345336,1.3278023310397815,-6.782249992198672,-6.7824399241757956,40.1248827432445,41430.04594290541,25365.996973253616,25365.996973253616,66796.04291615903,77228.92685436399,77222.01112602421,25365.996973253616,102588.00809927782,102588.00809927782,102588.00809927782,130609.52441368147,127361.32087238734,3248.203541294132,0.0,90956.06558925018,55157.18467857765,39776.5343451917,28021.51631440364,67798.05065959535,21218.164603544847,1584.1920982900438,0.0,0.8770474397459777,2.7001520940909254,0.001494314320929203,1.0,1.0,-6.502010440659092,330679.6286835947,1559924.8626202326,4.717329787837705,1559924.8626202326,4.717329787837705,0.757209722895626,0.09338241457371423,3.9363591428615217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363591428615217,1.285527279788624,1.285827379085045,3.0620580401131337,6488.133550106992,15282.435470022003,6450.065024961934,0.00032341035464004936,23106.648120305916,2356.2223715851915,19279.67599796269,1965.9798196083975,0.8343778767730438,0.8343778767730438,35568.03736873023,35405.22815468563,1.005751364238565,0.8,4292.685301555348,4273.035954225843,1.005751364238565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4473.688547060044,4632.441516551485,5.670040886043192,3.542645564182634,-4.1002541764529585,7.642899740635593,3.3023850684763736,3.5,0.9435385909932495,0.6,0.0002334323654385558,0.9893955469246754,0.0002359343198623952,198.8384118180482,0.0,0.0,0.0,0.0,7.945488018791203e-05,0.00015397748525064378,0.0006061106818611967,0.09338241428618749,0.09338241428618749,0.09338241428618749,0.09343505893208484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501954.4654518417,591.0043663676097,0.0,0.09338241428618749,0.09338241457371423,0.09338241457371423,0.3759620277729404,0.3759620277729404,0.5,7.1107842683577305,0.21825429292613308,0.21825429292613308,-4.291678123991005e-11,0.00018993197710415188,0.2804294835166843,-4.291678123991005e-11,28021.51631440364,21218.164603544847,0.757209722895626,0.9852206998034905,0.6110801938970185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732940964156265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60446852184606,260.60446852184606,-12.545531478153919,244.9952749106761,276.21366213300934,123443.41192742481,123613.94276361539,-170.53083619057537,0.0,nan,276.21366213300934,3.063662133009359,269.96998468857174,-3.1800153114282352,263.7263072440926,-9.423692755907382,257.4826297995959,-15.667370200404093,251.23895235513083,-21.911047644869143,244.9952749106761,-28.154725089323875,1.0,1.0,26022.012520719443,26022.012520719443,275.40352559931284,2.253525599312866,275.40352559931284,275.40352559931284,77219.15272951341,77222.01112602421,-2.85839651079732,0.0,8546.071908451686,8546.071908451686,0.8847047112664379,3956.0409385758294,275.40352559931284,2.253525599312866,1.0,0.002,0.23216702952118795,0.004432531236606222,0.00035841575967070303,0.001641584239270924,0.1792078798353515,0.1792078798353515,0.0,-1.0583730072899478e-12,1.0,1.000566409488985,0.28042948355960107,0.09338241457371423,0.0,5.285682257690996e-05,67.93919140583365,0.0,1599806.447282368,266.3677500078013,0.00018993202002093312,1.0,1285343.8419794892,2594.368139614911,,,,,,,,,,,,,,,,,,,3.0,15282.435470022003,1584.1920982900438,0.3759620277729404,6.173730061729009,3.3023850684763736
1489.0,-29.899374014449396,3.545856067508619,35.06510358499767,24.31647403808313,4.797254012874848,-26.42971121174999,-39.934638294484444,1.3275912095507147,-6.782234490546557,-6.782442621724728,40.1245871602701,41428.94966745215,25364.739584288393,25364.739584288393,66793.68925174055,77228.42176601896,77221.2947035585,25364.739584288393,102586.03428784688,102586.03428784688,102586.03428784688,130606.41272793573,127357.65401404389,3248.7587138918516,0.0,90956.25422340083,55156.782122362114,39777.19122337635,28020.37844008886,67797.56966346521,21217.344203922472,1584.1387220898926,0.0,0.8770485583643607,2.700151583442401,0.001494314320929203,1.0,1.0,-6.48884027870065,330679.59338959324,1559912.0845829935,4.717291649579261,1559912.0845829935,4.717291649579261,0.757211193606391,0.09337690959688019,3.9363517254051774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363517254051774,1.285528268584949,1.285828368112199,3.062049914886846,6488.116333727488,15282.401755923127,6450.060856611353,0.00032341368089479675,23106.73958233204,2356.2316981162826,19279.66353848386,1965.9785490951406,0.8343740348909089,0.8343740348909089,35567.98375077422,35405.22815468563,1.0057494690566045,0.8,4292.678830436088,4273.035954225843,1.0057494690566045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4472.494490173785,4632.441516551485,5.671273523089976,3.545856067508619,-4.100065757703328,7.645921825211947,3.30091615203489,3.5,0.9431189005813971,0.6,0.0002334323654385558,0.9895857059785151,0.00023588898266041025,198.8399223950808,0.0,0.0,0.0,0.0,7.944094223140841e-05,0.00015399142320714738,0.0006061644044390535,0.09337690925018878,0.09337690925018878,0.09337690925018878,0.09343201232047091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501945.0084774685,591.00746024467,0.0,0.09337690925018878,0.09337690959688019,0.09337690959688019,0.37594082879361024,0.37594082879361024,0.5,7.112437360465654,0.23332269195719846,0.23332269195719846,1.3983481039758772e-11,0.00020813117816942395,0.2936023430240766,1.3983481039758772e-11,28020.37844008886,21217.344203922472,0.757211193606391,0.9851929734840387,0.6110683594278956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732788201667073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.603463335907,260.603463335907,-12.546536664092969,244.99348990635318,276.2134367654635,123450.89133249664,123618.94873389245,-168.05740139580382,0.0,nan,276.2134367654635,3.063436765463507,269.96944739363147,-3.180552606368508,263.7254580218373,-9.424541978162665,257.4814686499948,-15.668531350005196,251.23747927816154,-21.912520721838433,244.99348990635318,-28.1565100936468,1.0,1.0,26022.012520719443,26022.012520719443,275.4034390711487,2.253439071148705,275.4034390711487,275.4034390711487,77218.93054514418,77221.2947035585,-2.3641584143188084,0.0,8546.071908451686,8546.071908451686,0.8847051805956049,3956.0334840322034,275.4034390711487,2.253439071148705,1.0,0.002,0.23211169658413033,0.004432761450190006,0.00035833033558060483,0.0016416696640762453,0.17916516779030242,0.17916516779030242,0.0,-3.4314998759166215e-13,1.0,1.0005929970403264,0.29360234301009314,0.09337690959688019,0.0,5.53329352739203e-05,71.12184812171081,0.0,1599806.4913889817,266.3677655094534,0.0002081311641859429,1.0,1285343.8511734293,2594.2033745902318,,,,,,,,,,,,,,,,,,,3.0,15282.401755923127,1584.1387220898926,0.37594082879361024,6.173730061729009,3.30091615203489
1490.0,-29.901217669145645,3.5490759685389386,35.064899670191416,24.316299135703616,4.797169950603738,-26.431378907159033,-39.93618964506311,1.3273311882221794,-6.782241587808642,-6.78246993727427,40.12432241474778,41427.89366659123,25363.61187065335,25363.61187065335,66791.50553724458,77227.95826561512,77220.82254646899,25363.61187065335,102584.43441712233,102584.43441712233,102584.43441712233,130603.8142171528,127354.45951667367,3249.354700479132,0.0,90956.46841197797,55156.40381139135,39777.84955620736,28019.379800030467,67797.22935623783,21216.62246106863,1584.0924975146247,0.0,0.8770494239628843,2.700148563620123,0.001494314320929203,1.0,1.0,-6.474887488042896,330679.23599221505,1559900.6397162862,4.717262137841065,1559900.6397162862,4.717262137841065,0.757212422704858,0.09337155044921083,3.936346421315827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936346421315827,1.2855294864078082,1.2858295862193523,3.062042888113965,6488.101444838943,15282.368150582943,6450.055092892145,0.0003234164047214486,23106.82513089724,2356.2404216421755,19279.646310341435,1965.9767923135257,0.8343702001951666,0.8343702001951665,35567.94540952783,35405.22815468563,1.0057481138461406,0.8,4292.674203053837,4273.035954225843,1.0057481138461406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4471.307127369615,4632.441516551485,5.672527327724474,3.5490759685389386,-4.099890046943193,7.648966015482131,3.299455729811866,3.5,0.9427016370891046,0.6,0.0002334323654385558,0.9897754595515631,0.00023584375949704475,198.84142946185096,0.0,0.0,0.0,0.0,7.942700465278975e-05,0.00015400536078576604,0.0006062184507925029,0.09337155041493654,0.09337155041493654,0.09337155041493654,0.0934292737283807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501935.32020108495,591.010631690216,0.0,0.09337155041493654,0.09337155044921083,0.09337155044921083,0.37591994056547495,0.37591994056547495,0.5,7.114169059790729,0.24818244817123514,0.24818244817123514,-4.3144154915353283e-11,0.0002283494656012408,0.30758244923134725,-4.3144154915353283e-11,28019.379800030467,21216.62246106863,0.757212422704858,0.9851657091514947,0.6110558508063806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732634941429186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60246566404766,260.60246566404766,-12.54753433595232,244.99171023461432,276.2132210934926,123457.61791235895,123624.4190314068,-166.80111904786355,0.0,nan,276.2132210934926,3.0632210934926434,269.96891892168986,-3.1810810783101147,263.7246167499616,-9.425383250038351,257.48031457814704,-15.669685421852932,251.23601240638044,-21.913987593619538,244.99171023461432,-28.15828976538566,1.0,1.0,26022.012520719443,26022.012520719443,275.4033565071652,2.253356507165222,275.4033565071652,275.4033565071652,77218.53261107735,77220.82254646899,-2.2899353916436667,0.0,8546.071908451686,8546.071908451686,0.8847055162043468,3956.0281534224064,275.4033565071652,2.253356507165222,1.0,0.002,0.2320537361687407,0.004432998588120478,0.00035824083713193215,0.0016417591628689013,0.17912041856596608,0.17912041856596608,0.0,8.335346302068558e-16,1.0,1.0006212119366609,0.3075824492744914,0.09337155044921083,0.0,5.7960412607090625e-05,74.49906535214582,0.0,1599806.5117856152,266.36775841219134,0.00022834950874539572,1.0,1285343.944273991,2594.028259104338,,,,,,,,,,,,,,,,,,,3.0,15282.368150582943,1584.0924975146247,0.37591994056547495,6.173730061729009,3.299455729811866
1491.0,-29.903056289290145,3.552305021342123,35.064700639227304,24.31611494338142,4.797077161771742,-26.433042944114383,-39.9377366999164,1.3270638158946102,-6.782233759639098,-6.78248209024158,40.12405552341384,41426.84610687975,25362.513657654203,25362.513657654203,66789.35976453395,77227.5038085521,77220.26238091222,25362.513657654203,102582.77603856642,102582.77603856642,102582.77603856642,130601.11990526639,127351.13291941419,3249.986985852199,0.0,90956.68820070405,55156.030496256644,39778.508560497125,28018.34386669998,67796.8524271971,21215.875305239857,1584.0440616794701,0.0,0.8770503807947011,2.700147076046929,0.001494314320929203,1.0,1.0,-6.461675502391984,330679.0769838485,1559889.10215135,4.7172295156356085,1559889.10215135,4.7172295156356085,0.7572137527534271,0.09336627236387243,3.9363416909757176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363416909757176,1.2855307386618442,1.2858308387657202,3.0620362256550933,6488.087327888067,15282.334570233379,6450.048794608925,0.0003234189283064219,23106.90873437825,2356.2489468246804,19279.62748435141,1965.9748725968004,0.8343663666125689,0.8343663666125689,35567.91121568796,35405.22815468563,1.005746905230299,0.8,4292.670076219616,4273.035954225843,1.005746905230299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4470.126211376316,4632.441516551485,5.673780215222444,3.552305021342123,-4.0996977882834145,7.652002809625538,3.2980034934018603,3.5,0.9422867124005315,0.6,0.0002334323654385558,0.9899647340458636,0.00023579866778137293,198.84293243595698,0.0,0.0,0.0,0.0,7.941310791888254e-05,0.00015401925751967326,0.0006062724245878151,0.09336627233335017,0.09336627233335017,0.09336627233335017,0.09342646745249435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501925.261801793,591.0139246721009,0.0,0.09336627233335017,0.09336627236387243,0.09336627236387243,0.3758993832585828,0.3758993832585828,0.5,7.115974913920387,0.2627096620463476,0.2627096620463476,2.9956481739645824e-11,0.00024833060246010064,0.3208065878495745,2.9956481739645824e-11,28018.34386669998,21215.875305239857,0.7572137527534271,0.9851395363266305,0.6110437966329707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732481235032054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6014738044624,260.6014738044624,-12.54852619553759,244.98993571619306,276.21301189272606,123464.17122224088,123630.00059013654,-165.82936789566068,0.0,nan,276.21301189272606,3.063011892726081,269.9683966574176,-3.1816033425823775,263.7237814221314,-9.426218577868553,257.47916618681387,-15.670833813186107,251.23455095149222,-21.915449048507753,244.98993571619306,-28.160064283806918,1.0,1.0,26022.012520719443,26022.012520719443,275.4032788076447,2.253278807644733,275.4032788076447,275.4032788076447,77218.09322480886,77220.26238091222,-2.16915610335127,0.0,8546.071908451686,8546.071908451686,0.8847058155098568,3956.0233994305963,275.4032788076447,2.253278807644733,1.0,0.002,0.23199329108816277,0.0044332485630954,0.00035814751405266525,0.00164185248623454,0.17907375702633263,0.17907375702633263,0.0,2.872051554914101e-13,1.0,1.0006478994362225,0.320806587819618,0.09336627236387243,0.0,6.044507799616084e-05,77.69271746723317,0.0,1599806.5494000646,266.3677662403609,0.0002483305725036189,1.0,1285343.9856950438,2593.8628795317645,,,,,,,,,,,,,,,,,,,3.0,15282.334570233379,1584.0440616794701,0.3758993832585828,6.173730061729009,3.2980034934018603
1492.0,-29.90488961588899,3.5555428370624456,35.064506290393446,24.315930681210034,4.7969835651547115,-26.43470229774019,-39.93927928442133,1.3267962464231202,-6.782218142542604,-6.782486581479576,40.1237925789687,41425.80096969272,25361.46210772337,25361.46210772337,66787.2630774161,77227.05145598456,77219.67811714392,25361.46210772337,102581.1402248673,102581.1402248673,102581.1402248673,130598.44556994631,127347.79078383521,3250.654786111101,0.0,90956.90754477588,55155.65705617801,39779.16720955319,28017.305345079018,67796.4725546322,21215.127105151994,1583.9952561621394,0.0,0.8770513644325977,2.700146359469024,0.001494314320929203,1.0,1.0,-6.44889478777867,330679.018220256,1559877.7352705367,4.717195979551221,1559877.7352705367,4.717195979551221,0.7572151155813504,0.09336108347020651,3.936336922941072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936336922941072,1.285531991841658,1.2858320922380817,3.062029531681947,6488.073144162225,15282.301029287511,6450.042562618869,0.0003234214705436494,23106.99244637234,2356.2574830724398,19279.60885651609,1965.9729730862314,0.8343625377149796,0.8343625377149796,35567.87674936022,35405.22815468563,1.0057456869833923,0.8,4292.665916498995,4273.035954225843,1.0057456869833923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4468.9516979777,4632.441516551485,5.675036075954905,3.5555428370624456,-4.099494654352478,7.655037491414923,3.296559384278386,3.5,0.9418741097938245,0.6,0.0002334323654385558,0.9901535024793012,0.00023575371379695303,198.84443110549427,0.0,0.0,0.0,0.0,7.939925357883453e-05,0.00015403311185972128,0.0006063262255689332,0.09336108343262514,0.09336108343262514,0.09336108343262514,0.0934236689010752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501914.8747804569,591.0173258526542,0.0,0.09336108343262514,0.09336108347020651,0.09336108347020651,0.3758791397695197,0.3758791397695197,0.5,7.117852477499515,0.2768857851982034,0.2768857851982034,7.787548383930698e-12,0.000268438936984694,0.3335917937009185,7.787548383930698e-12,28017.305345079018,21215.127105151994,0.7572151155813504,0.985114129995438,0.6110318045870411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732327094236557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6004871081389,260.6004871081389,-12.54951289186107,244.9881663211118,276.2128078951638,123470.64735968095,123635.61347856854,-164.96611888758443,0.0,nan,276.2128078951638,3.0628078951638145,269.96787958035355,-3.1821204196464237,263.72295126552245,-9.427048734477523,257.4780229507495,-15.671977049250472,251.2330946359324,-21.91690536406759,244.9881663211118,-28.161833678888172,1.0,1.0,26022.012520719443,26022.012520719443,275.40320595005375,2.2532059500537684,275.40320595005375,275.40320595005375,77217.63611704395,77219.67811714392,-2.042000099972938,0.0,8546.071908451686,8546.071908451686,0.8847061172003765,3956.018607555777,275.40320595005375,2.2532059500537684,1.0,0.002,0.23193044443384994,0.0044335098000876875,0.0003580504890974136,0.0016419495107176986,0.1790252445487068,0.1790252445487068,0.0,-1.848876954313461e-13,1.0,1.0006736995485475,0.33359179369313097,0.09336108347020651,0.0,6.284665075709974e-05,80.77956553375188,0.0,1599806.5963567554,266.3677818574574,0.0002684389291971456,1.0,1285344.0010027308,2593.703161375111,,,,,,,,,,,,,,,,,,,3.0,15282.301029287511,1583.9952561621394,0.3758791397695197,6.173730061729009,3.296559384278386
1493.0,-29.906717669134856,3.558789011660229,35.06431647381397,24.315750575065636,4.796895168940302,-26.43635638535823,-39.94081732872871,1.3265338844558967,-6.782196076366404,-6.782484792727187,40.12353467382346,41424.75987026138,25360.45904266227,25360.45904266227,66785.21891292365,77226.59823730879,77219.08403126268,25360.45904266227,102579.54307392496,102579.54307392496,102579.54307392496,130595.81325419762,127344.4560879723,3251.357166225325,0.0,90957.12653791488,55155.28816806712,39779.82041094196,28016.270180272673,67796.09059121463,21214.382035308678,1583.9463975341591,0.0,0.8770523631236323,2.700146274002451,0.001494314320929203,1.0,1.0,-6.436473027066313,330679.0416241145,1559866.586295688,4.717161930294938,1559866.586295688,4.717161930294938,0.7572164995127201,0.09335598357820926,3.9363323111326785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363323111326785,1.2855332206341432,1.285833321317422,3.062023017336664,6488.059341046271,15282.26753310167,6450.036082747064,0.00032342391511807223,23107.07515233692,2356.2659167337392,19279.58948774563,1965.9709980213051,0.8343587131059207,0.8343587131059207,35567.84341232532,35405.22815468563,1.0057445086527534,0.8,4292.661893072056,4273.035954225843,1.0057445086527534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4467.783507499704,4632.441516551485,5.6762954158570444,3.558789011660229,-4.099281811260295,7.658070822920524,3.295123300389587,3.5,0.9414638001113105,0.6,0.0002334323654385558,0.990341766603885,0.00023570889697912097,198.8459254867747,0.0,0.0,0.0,0.0,7.93854422400706e-05,0.00015404692319848518,0.0006063798812167714,0.09335598353687688,0.09335598353687688,0.09335598353687688,0.09342089065110562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501904.17444873485,591.020830251138,0.0,0.09335598353687688,0.09335598357820926,0.09335598357820926,0.3758592009998124,0.3758592009998124,0.5,7.119799690370177,0.2907084888294662,0.2907084888294662,-3.751665644813329e-12,0.0002887163607852017,0.3460117656608759,-3.751665644813329e-12,28016.270180272673,21214.382035308678,0.7572164995127201,0.9850895284746408,0.6110198908081201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732172537625297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59950558847834,260.59950558847834,-12.55049441152164,244.9864020759554,276.2126091009884,123477.12924482694,123641.22987751834,-164.1006326913923,0.0,nan,276.2126091009884,3.062609100988425,269.96736769600466,-3.1826323039953195,263.72212629095253,-9.427873709047446,257.4768848859933,-15.673115114006691,251.23164348097578,-21.9183565190242,244.9864020759554,-28.16359792404458,1.0,1.0,26022.012520719443,26022.012520719443,275.40313822314005,2.25313822314007,275.40313822314005,275.40313822314005,77217.17780055471,77219.08403126268,-1.906230707973009,0.0,8546.071908451686,8546.071908451686,0.8847064090058495,3956.0139726883417,275.40313822314005,2.25313822314007,1.0,0.002,0.2318652653886634,0.004433781788066301,0.00035794986805007576,0.00164205013171158,0.17897493402503786,0.17897493402503786,0.0,-2.383445003861784e-13,1.0,1.000698761143348,0.34601176566462755,0.09335598357820926,0.0,6.517904146143732e-05,83.7774895361952,0.0,1599806.651139183,266.3678039236336,0.00028871636453686733,1.0,1285343.9949061158,2593.548158486463,,,,,,,,,,,,,,,,,,,3.0,15282.26753310167,1583.9463975341591,0.3758592009998124,6.173730061729009,3.295123300389587
1494.0,-29.90854037635573,3.5620431289146794,35.06413107471098,24.31557500911879,4.796809886456464,-26.438005349977097,-39.94235083283854,1.3262748596412293,-6.78216880434411,-6.782477986162403,40.12328252107392,41423.71779108629,25359.505924167108,25359.505924167108,66783.22371525339,77226.14361280749,77218.48884186652,25359.505924167108,102577.99476603363,102577.99476603363,102577.99476603363,130593.23754543412,127341.14423903433,3252.093306399789,0.0,90957.34199795403,55154.91617450546,39780.473137165085,28015.242779400483,67795.71591656556,21213.643169323113,1583.8977272786806,0.0,0.8770533672235973,2.700146692111574,0.001494314320929203,1.0,1.0,-6.424362523369268,330679.1306812826,1559855.6860496744,4.7171276966767675,1559855.6860496744,4.7171276966767675,0.7572178951424771,0.09335097228889135,3.936327343368334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936327343368334,1.2855344337991224,1.285834534765608,3.0620162633336547,6488.045030124352,15282.234081447783,6450.029983932425,0.00032342649336639546,23107.159050477087,2356.2744719631155,19279.571257980544,1965.9691391026033,0.8343548947693976,0.8343548947693976,35567.80750220948,35405.22815468563,1.00574323937432,0.8,4292.657559101507,4273.035954225843,1.00574323937432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4466.621555940898,4632.441516551485,5.677558666334137,3.5620431289146794,-4.099060342400405,7.661103471315084,3.2936951344550223,3.5,0.9410557527014349,0.6,0.0002334323654385558,0.9905295186074516,0.00023566421903986224,198.8474155201958,0.0,0.0,0.0,0.0,7.937167388259238e-05,0.0001540606915559634,0.0006064333127099738,0.09335097224681753,0.09335097224681753,0.09335097224681753,0.0934181415034903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501893.17293527484,591.0244339140684,0.0,0.09335097224681753,0.09335097228889135,0.09335097228889135,0.37583955937215574,0.37583955937215574,0.5,7.121814768193765,0.3041856558359086,0.3041856558359086,7.503331289626658e-12,0.0003091818182952011,0.3581154627931369,7.503331289626658e-12,28015.242779400483,21213.643169323113,0.7572178951424771,0.9850655430417135,0.6110078967536148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732017584504516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59852907332595,260.59852907332595,-12.551470926674028,244.9846429961256,276.2124151505161,123483.57760368955,123646.84153034608,-163.26392665653802,0.0,nan,276.2124151505161,3.062415150516131,269.9668607196757,-3.1831392803242693,263.7213062887428,-9.428693711257154,257.4757518578805,-15.674248142119495,251.23019742701482,-21.919802572985162,244.9846429961256,-28.16535700387439,1.0,1.0,26022.012520719443,26022.012520719443,275.40307538491334,2.253075384913359,275.40307538491334,275.40307538491334,77216.71324815464,77218.48884186652,-1.775593711878173,0.0,8546.071908451686,8546.071908451686,0.8847067233338567,3956.0089800851756,275.40307538491334,2.253075384913359,1.0,0.002,0.23179781388710208,0.0044340640706211545,0.00035784574250565687,0.0016421542575258794,0.17892287125282844,0.17892287125282844,0.0,3.1536405431520365e-14,1.0,1.0007231831329977,0.35811546278563355,0.09335097228889135,0.0,6.745149780007268e-05,86.69837607993624,0.0,1599806.712311983,266.36783119565587,0.0003091818107918698,1.0,1285343.9717070719,2593.3972367894603,,,,,,,,,,,,,,,,,,,3.0,15282.234081447783,1583.8977272786806,0.37583955937215574,6.173730061729009,3.2936951344550223
1495.0,-29.910357756957836,3.565304792374742,35.06394997266729,24.31540370397272,4.796729661197449,-26.439649015175974,-39.94387983167542,1.3260209189307581,-6.782136078626706,-6.78246585239021,40.12303572840365,41422.67959150365,25358.600379820924,25358.600379820924,66781.27997132458,77225.68810224564,77217.89061525854,25358.600379820924,102576.49099507947,102576.49099507947,102576.49099507947,130590.71252251347,127337.85023199055,3252.862290522919,0.0,90957.55689302352,55154.54838036327,39781.1205696225,28014.221527434005,67795.3420970565,21212.909360480673,1583.8491626207617,0.0,0.8770543799304281,2.700147645808204,0.001494314320929203,1.0,1.0,-6.41256663337424,330679.2894402384,1559845.0175691706,4.717093169667862,1559845.0175691706,4.717093169667862,0.7572193051913692,0.09334604701521157,3.936322498629378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936322498629378,1.2855356231544852,1.2858357243986192,3.062009661755085,6488.03104217153,15282.200675957487,6450.023678731516,0.0003234289890102923,23107.242083110523,2356.282938935368,19279.55241131308,1965.9672172773662,0.8343510810147627,0.8343510810147626,35567.772481389555,35405.22815468563,1.0057420015292358,0.8,4292.653332459554,4273.035954225843,1.0057420015292358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4465.46575568608,4632.441516551485,5.67882540528514,3.565304792374742,-4.098830164299756,7.6641349566744985,3.292274774846215,3.5,0.9406499356703472,0.6,0.0002334323654385558,0.9907167601601652,0.00023561967943372405,198.84890122142608,0.0,0.0,0.0,0.0,7.935794817297665e-05,0.00015407441726557916,0.0006064865951457099,0.09334604696924709,0.09334604696924709,0.09334604696924709,0.09341541802271489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501881.87712421577,591.028134556193,0.0,0.09334604696924709,0.09334604701521157,0.09334604701521157,0.37582020839552815,0.37582020839552815,0.5,7.123895899425264,0.3173222882768414,0.3173222882768414,6.554046194651164e-11,0.00032977376349663245,0.3698992190159629,6.554046194651164e-11,28014.221527434005,21212.909360480673,0.7572193051913692,0.9850423038756824,0.6109959520847689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731862254760693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59755759675454,260.59755759675454,-12.552442403245436,244.98288910845469,276.212226085051,123490.03169843454,123652.45322192562,-162.42152349106246,0.0,nan,276.212226085051,3.062226085051009,269.96635868976546,-3.1836413102345205,263.7204912944097,-9.429508705590251,257.474623899073,-15.675376100926997,251.22875650377344,-21.921243496226538,244.98288910845469,-28.167110891545292,1.0,1.0,26022.012520719443,26022.012520719443,275.4030175185013,2.2530175185013377,275.4030175185013,275.4030175185013,77216.2479418219,77217.89061525854,-1.6426734366395976,0.0,8546.071908451686,8546.071908451686,0.8847070298775515,3956.0041111225246,275.4030175185013,2.2530175185013377,1.0,0.002,0.23172815051679846,0.004434356443753291,0.0003577382062221908,0.001642261793569386,0.1788691031110954,0.1788691031110954,0.0,-2.0842312251079242e-13,1.0,1.0007469582376667,0.36989921895042244,0.09334604701521157,0.0,6.966336601655e-05,89.54138467719233,0.0,1599806.7800791434,266.36786392137327,0.0003297736979561705,1.0,1285343.9303509952,2593.2504411703803,,,,,,,,,,,,,,,,,,,3.0,15282.200675957487,1583.8491626207617,0.37582020839552815,6.173730061729009,3.292274774846215
1496.0,-29.91216982916944,3.5685736096141154,35.06377306135139,24.315236589778237,4.796654427582284,-26.441287403571984,-39.94540422046555,1.3257720010704321,-6.782098357476741,-6.782448835273867,40.12279446146671,41421.645035486516,25357.741926554896,25357.741926554896,66779.3869620414,77225.23167742854,77217.29272431595,25357.741926554896,102575.03465087085,102575.03465087085,102575.03465087085,130588.2424767116,127334.57917064843,3253.663306063172,0.0,90957.77111906886,55154.18447350918,39781.76293951075,28013.207825840764,67794.97076535152,21212.181578106232,1583.8007824240003,0.0,0.8770553981784818,2.700149090506508,0.001494314320929203,1.0,1.0,-6.401064019412956,330679.5120921644,1559834.5880090536,4.71705845378866,1559834.5880090536,4.71705845378866,0.757220726379614,0.09334120636755325,3.9363177600598434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363177600598434,1.2855367889869895,1.2858368905032806,3.062003198805135,6488.017347956119,15282.167316420213,6450.017187742082,0.0003234314096541636,23107.32432274117,2356.2913250438396,19279.533009311286,1965.9652388237866,0.8343472718880417,0.8343472718880417,35567.73822802064,35405.22815468563,1.0057407908107516,0.8,4292.649198440807,4273.035954225843,1.0057407908107516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4464.316023332649,4632.441516551485,5.680095628092459,3.5685736096141154,-4.098591748042201,7.667165357656317,3.2908621152048587,3.5,0.9402463186299597,0.6,0.0002334323654385558,0.9909034928132934,0.00023557527764466086,198.85038260517283,0.0,0.0,0.0,0.0,7.934426603182598e-05,0.00015408809940672982,0.0006065397223085772,0.0933412063177231,0.0933412063177231,0.0933412063177231,0.09341272298948905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501870.29599728016,591.0319292309176,0.0,0.0933412063177231,0.09334120636755325,0.09334120636755325,0.3758011414528296,0.3758011414528296,0.5,7.126041399541969,0.33012701756911156,0.33012701756911156,6.514255801448599e-11,0.0003504777970988471,0.38138481586088346,6.514255801448599e-11,28013.207825840764,21212.181578106232,0.757220726379614,0.9850197766612334,0.610984038607421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731706567335412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59659117898957,260.59659117898957,-12.553408821010407,244.98114043121404,276.2120419267538,123496.48967770433,123658.06540923526,-161.57573153091295,0.0,nan,276.2120419267538,3.062041926753807,269.9658616277004,-3.1841383722995715,263.7196813285456,-9.430318671454359,257.4735010294058,-15.676498970594196,251.22732073031776,-21.92267926968222,244.98114043121404,-28.168859568785933,1.0,1.0,26022.012520719443,26022.012520719443,275.4029645747106,2.2529645747106315,275.4029645747106,275.4029645747106,77215.78157168294,77217.29272431595,-1.5111526330147171,0.0,8546.071908451686,8546.071908451686,0.8847073297034744,3955.9993488601426,275.4029645747106,2.2529645747106315,1.0,0.002,0.23165633173666825,0.004434658602019766,0.00035762734603040025,0.0016423726538860315,0.17881367301520013,0.17881367301520013,0.0,-8.356813505083771e-14,1.0,1.0007701305109655,0.3813848157957409,0.09334120636755325,0.0,7.181877544171722e-05,92.31182293376898,0.0,1599806.8538813398,266.36790164252324,0.00035047773195628906,1.0,1285343.8723510732,2593.1074890532304,,,,,,,,,,,,,,,,,,,3.0,15282.167316420213,1583.8007824240003,0.3758011414528296,6.173730061729009,3.2908621152048587
1497.0,-29.91397883664076,3.571848810429963,35.06360002269118,24.314988764841132,4.796490160087871,-26.442931936923774,-39.94693335900081,1.325443260427241,-6.782076004793737,-6.7824464658979995,40.12255239734124,41420.65576476347,25356.975901630085,25356.975901630085,66777.63166639356,77224.83462395638,77216.54593094996,25356.975901630085,102573.52183258004,102573.52183258004,102573.52183258004,130585.71332926414,127331.21886980714,3254.4944594569956,0.0,90958.01297796126,55153.834118991115,39782.420954411275,28012.1914966841,67794.61245109537,21211.451181093264,1583.7525851744122,0.0,0.8770563392921737,2.7001490674430406,0.001494314320929203,1.0,1.0,-6.390290578898032,330679.5430920011,1559824.1240416085,4.717026367753378,1559824.1240416085,4.717026367753378,0.7572221253593864,0.09333644843527612,3.9363143705903907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363143705903907,1.2855383286809814,1.2858384305567057,3.06199689481777,6488.00399056335,15282.134002648343,6450.010480368577,0.0003234337440716034,23107.40566290666,2356.2996194323914,19279.512960523025,1965.9631944163425,0.834343467275152,0.834343467275152,35567.713726792856,35405.22815468563,1.0057399247913155,0.8,4292.64624140218,4273.035954225843,1.0057399247913155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4463.172275855105,4632.441516551485,5.681379596034507,3.571848810429963,-4.098359801890474,7.670208612320437,3.2894570497260274,3.5,0.9398448713502935,0.6,0.0002334323654385558,0.9910899475182802,0.00023553095864111795,198.85186150548574,0.0,0.0,0.0,0.0,7.933054345037242e-05,0.00015410182198818338,0.0006065932164262484,0.09333644837150323,0.09333644837150323,0.09333644837150323,0.09340997974553361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501858.4178592143,591.0358214610551,0.0,0.09333644837150323,0.09333644843527612,0.09333644843527612,0.37578235241900637,0.37578235241900637,0.5,7.128247340905001,0.3425304478932958,0.3425304478932958,-1.7962520360015333e-11,0.000370461104239439,0.3921558869999444,-1.7962520360015333e-11,28012.1914966841,21211.451181093264,0.7572221253593864,0.9849990914036801,0.6109726756627286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731550540976966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5956210849384,260.5956210849384,-12.55437891506159,244.97939573704463,276.2118464328277,123501.93187197825,123664.12224847691,-162.19037649867104,0.0,nan,276.2118464328277,3.0618464328277355,269.96535629370493,-3.1846437062950486,263.7188661545248,-9.431133845475188,257.4723760153328,-15.67762398466715,251.22588587619532,-21.924114123804657,244.97939573704463,-28.17060426295535,1.0,1.0,26022.012520719443,26022.012520719443,275.4028795596865,2.252879559686505,275.4028795596865,275.4028795596865,77215.163982696,77216.54593094996,-1.3819482539547607,0.0,8546.071908451686,8546.071908451686,0.8847075441670655,3955.9959424433428,275.4028795596865,2.252879559686505,1.0,0.002,0.23158249223675925,0.00443496678621499,0.00035751335552792985,0.0016424866443374572,0.17875667776396492,0.17875667776396492,0.0,-1.3461280701232425e-13,1.0,1.0007918599814154,0.39215588701790693,0.09333644843527612,0.0,7.383949635252203e-05,94.90914357792542,0.0,1599806.9085827025,266.36792399520624,0.00037046112220195937,1.0,1285343.8642757447,2592.9732955272816,,,,,,,,,,,,,,,,,,,3.0,15282.134002648343,1583.7525851744122,0.37578235241900637,6.173730061729009,3.2894570497260274
1498.0,-29.91577972241282,3.5751308303376175,35.06343055663462,24.31488496894019,4.79647753048701,-26.444553997096904,-39.94844405734909,1.325251804851455,-6.782009495898308,-6.782399763350226,40.12230941920917,41419.58575736928,25356.15760832218,25356.15760832218,66775.74336569145,77224.33623561132,77215.84544644151,25356.15760832218,102572.00305476369,102572.00305476369,102572.00305476369,130583.12636127119,127327.77287667894,3255.353484592261,0.0,90958.19762270071,55153.447143194164,39783.05608834061,28011.123306507507,67794.17939484812,21210.68676783373,1583.7007900657663,0.0,0.8770575265983708,2.700153517646538,0.001494314320929203,1.0,1.0,-6.37984892261062,330680.1541490005,1559813.6206187978,4.716985888170249,1559813.6206187978,4.716985888170249,0.7572237120139373,0.09333173963993789,3.9363073511665796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9363073511665796,1.2855392253865285,1.2858393274715838,3.06198929867973,6487.987895258355,15282.10068987103,6450.005711941581,0.00032343679140146484,23107.493777319996,2356.308604601979,19279.498707375627,1965.9617409997938,0.834339668904226,0.834339668904226,35567.66298594695,35405.22815468563,1.0057381313078404,0.8,4292.640117519629,4273.035954225843,1.0057381313078404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4462.034336831786,4632.441516551485,5.6826451107783305,3.5751308303376175,-4.098090612327301,7.673221442664918,3.288059357988165,3.5,0.9394455308537614,0.6,0.0002334323654385558,0.9912756027110439,0.0002354868462414899,198.85333378799487,0.0,0.0,0.0,0.0,7.931698850683006e-05,0.00015411537693172574,0.0006066454911441603,0.0933317395886319,0.0933317395886319,0.0933317395886319,0.09340720525765954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501846.2538477274,591.0398075770117,0.0,0.0933317395886319,0.09333173963993789,0.09333173963993789,0.3757638261591338,0.3757638261591338,0.5,7.130511311355459,0.35451612805672994,0.35451612805672994,1.8758328224066645e-12,0.0003902674519054017,0.40255084073959324,1.8758328224066645e-12,28011.123306507507,21210.68676783373,0.7572237120139373,0.98497752995541,0.6109607952643332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731394212463947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5946625066037,260.5946625066037,-12.55533749339628,244.97765708308867,276.2116679301075,123509.04103920989,123669.30610170665,-160.26506249676777,0.0,nan,276.2116679301075,3.0616679301075465,269.96486576074676,-3.185134239253216,263.7180635913043,-9.431936408695663,257.4712614218836,-15.678738578116395,251.22445925249124,-21.925540747508734,244.97765708308867,-28.172342916911305,1.0,1.0,26022.012520719443,26022.012520719443,275.4028442965644,2.252844296564433,275.4028442965644,275.4028442965644,77214.82519510729,77215.84544644151,-1.0202513342228485,0.0,8546.071908451686,8546.071908451686,0.8847079883104751,3955.9888879224127,275.4028442965644,2.252844296564433,1.0,0.002,0.23150670303856702,0.004435290354456159,0.0003573963876303206,0.0016426036123912693,0.17869819381516028,0.17869819381516028,0.0,2.1589934701138347e-14,1.0,1.0008128298973453,0.4025508407377174,0.09333173963993789,0.0,7.578919364185182e-05,97.41516296200905,0.0,1599807.0149686038,266.36799050410167,0.00039026745002956886,1.0,1285343.705098019,2592.8444450029237,,,,,,,,,,,,,,,,,,,3.0,15282.10068987103,1583.7007900657663,0.3757638261591338,6.173730061729009,3.288059357988165
