time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1499.0,-29.91757467062568,3.578418423137021,35.06326511036956,24.314668191969417,4.796346163993975,-26.446182587145813,-39.94995566373689,1.3249540805584687,-6.781980832804379,-6.782392015360516,40.1220864918563,41418.57623255706,25355.488863813578,25355.488863813578,66774.06509637064,77223.92228292041,77215.21419153767,25355.488863813578,102570.70305535124,102570.70305535124,102570.70305535124,130580.86671386204,127324.62274570666,3256.2439681553774,0.0,90958.4283557854,55153.08230559757,39783.71783354204,28010.163658510795,67793.88149205284,21209.997920373953,1583.6550576662846,0.0,0.8770584237727447,2.7001540248025817,0.001494314320929203,1.0,1.0,-6.369144031946689,330680.2555240361,1559803.9839925256,4.716955300281447,1559803.9839925256,4.716955300281447,0.7572250622651884,0.09332715125398312,3.936303480126487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936303480126487,1.2855406198170634,1.285840722227641,3.0619829661132263,6487.974477309821,15282.067479498173,6449.999097407641,0.00032343914496541334,23107.575118385586,2356.3168990823156,19279.478936091036,1965.959724889849,0.8343358763227078,0.8343358763227078,35567.63500360702,35405.22815468563,1.0057371422456862,0.8,4292.636740347646,4273.035954225843,1.0057371422456862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4460.90232486486,4632.441516551485,5.6839372434772395,3.578418423137021,-4.097846134043383,7.676264557180405,3.286669182011024,3.5,0.9390483377174353,0.6,0.0002334323654385558,0.9914606831255081,0.000235442886855258,198.85480123805058,0.0,0.0,0.0,0.0,7.930342755889378e-05,0.00015412893787966202,0.0006066982745639128,0.09332715118992888,0.09332715118992888,0.09332715118992888,0.09340462103596972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501833.89576174266,591.0438584592462,0.0,0.09332715118992888,0.09332715125398312,0.09332715125398312,0.3757455535772342,0.3757455535772342,0.5,7.132835407370342,0.36625834970590176,0.36625834970590176,1.3415046851150692e-11,0.00041118255614946975,0.4132479834138394,1.3415046851150692e-11,28010.163658510795,21209.997920373953,0.7572250622651884,0.9849571027172748,0.6109485888842693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27312375610239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59370309570943,260.59370309570943,-12.556296904290548,244.9759233172696,276.2114828741388,123514.77289627619,123675.17715250283,-160.40425622665185,0.0,nan,276.2114828741388,3.0614828741388465,269.9643709627944,-3.1856290372055582,263.7172590513882,-9.432740948611752,257.4701471400214,-15.679852859978553,251.22303522864394,-21.92696477135604,244.9759233172696,-28.174076682730373,1.0,1.0,26022.012520719443,26022.012520719443,275.40277817963573,2.2527781796357544,275.40277817963573,275.40277817963573,77214.2433437595,77215.21419153767,-0.9708477781678084,0.0,8546.071908451686,8546.071908451686,0.8847082332446193,3955.9849975271195,275.40277817963573,2.2527781796357544,1.0,0.002,0.2314289076816962,0.0044356159097499225,0.000357276294069821,0.0016427237059671042,0.17863814703491052,0.17863814703491052,0.0,3.6925323909642316e-14,1.0,1.0008344080794525,0.41324798340042435,0.09332715125398312,0.0,7.779535274504451e-05,99.99376488232323,0.0,1599807.0784168337,266.3680191671956,0.0004111825427344229,1.0,1285343.6786902768,2592.7113444169763,,,,,,,,,,,,,,,,,,,3.0,15282.067479498173,1583.6550576662846,0.3757455535772342,6.173730061729009,3.286669182011024
1500.0,-29.919371646544466,3.5817121322802747,35.06310322569624,24.314608924929075,4.796380677183063,-26.44779641416038,-39.951457630936034,1.3248054445097441,-6.781904377592468,-6.78233584359529,40.12185838090458,41417.47465206921,25354.75489882632,25354.75489882632,66772.22955089553,77223.39213574429,77214.58551562374,25354.75489882632,102569.34041445005,102569.34041445005,102569.34041445005,130578.46988948494,127321.30862412021,3257.1612653647267,0.0,90958.59453853079,55152.67705371155,39784.35276091026,28009.129475034893,67793.48223594515,21209.25906654615,1583.604546598562,0.0,0.8770596058992931,2.7001594237093127,0.001494314320929203,1.0,1.0,-6.358968426131526,330680.9904770205,1559794.1233403303,4.716914997412658,1559794.1233403303,4.716914997412658,0.7572266423149778,0.09332260326017257,3.9362953706332275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362953706332275,1.2855413159745044,1.285841418547596,3.0619749997294483,6487.9575974985355,15282.034328044894,6449.994962494394,0.00032344240195682856,23107.664942302938,2356.326058572799,19279.466576558632,1965.9584645682912,0.8343320982322162,0.8343320982322162,35567.576383013926,35405.22815468563,1.005735070246254,0.8,4292.629665463088,4273.035954225843,1.005735070246254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4459.775946002866,4632.441516551485,5.685208227007649,3.5817121322802747,-4.097561645488758,7.679273777769033,3.28528615722274,3.5,0.9386531877779257,0.6,0.0002334323654385558,0.9916460099609486,0.00023539888538224283,198.85627036754133,0.0,0.0,0.0,0.0,7.928995520919124e-05,0.00015414241022936455,0.0006067500558040955,0.09332260320035521,0.09332260320035521,0.09332260320035521,0.09340195451729179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501821.238735819,591.0480073020267,0.0,0.09332260320035521,0.09332260326017257,0.09332260326017257,0.37572754363184013,0.37572754363184013,0.5,7.135215947112255,0.37765843953371814,0.37765843953371814,-2.3021584638627246e-11,0.0004314660027944228,0.4233674174637372,-2.3021584638627246e-11,28009.129475034893,21209.25906654615,0.7572266423149778,0.9849358278795105,0.610935937881489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731080646152377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5927578992828,260.5927578992828,-12.55724210071719,244.97419470862042,276.211321089938,123522.22732426497,123680.25506006351,-158.02773579853394,0.0,nan,276.211321089938,3.061321089938019,269.9638958137111,-3.186104186288901,263.7164705374218,-9.433529462578178,257.4690452611297,-15.680954738870298,251.22161998487582,-21.928380015124162,244.97419470862042,-28.17580529137956,1.0,1.0,26022.012520719443,26022.012520719443,275.4027607882575,2.2527607882575467,275.4027607882575,275.4027607882575,77213.98249127938,77214.58551562374,-0.6030243443528889,0.0,8546.071908451686,8546.071908451686,0.8847087463602832,3955.9768474863936,275.4027607882575,2.2527607882575467,1.0,0.002,0.23134921502532246,0.004435957300751176,0.0003571533069797721,0.0016428466929675287,0.17857665348988605,0.17857665348988605,0.0,-5.269916447669942e-14,1.0,1.0008548202274838,0.42336741748675877,0.09332260326017257,0.0,7.969265052536998e-05,102.43242933355566,0.0,1599807.1971798914,266.3680956224075,0.00043146602581600746,1.0,1285343.487238469,2592.586147421068,,,,,,,,,,,,,,,,,,,3.0,15282.034328044894,1583.604546598562,0.37572754363184013,6.173730061729009,3.28528615722274
1501.0,-29.92115738824074,3.585010960570672,35.062945573764125,24.31446468634533,4.796321713191688,-26.449409478128587,-39.952959458436794,1.3245738026924503,-6.781853637838651,-6.782307336343588,40.12165676178303,41416.434993145056,25354.140601366646,25354.140601366646,66770.5755945117,77222.92918286377,77214.15536630256,25354.140601366646,102568.2959676692,102568.2959676692,102568.2959676692,130576.51786240532,127318.40740349203,3258.1104589132933,0.0,90958.79243204385,55152.29824079369,39784.99354583351,28008.22189473613,67793.21544056963,21208.60951599809,1583.5606783877215,0.0,0.8770605350045231,2.700162007140978,0.001494314320929203,1.0,1.0,-6.348114960762246,330681.3634676705,1559785.4079004112,4.716883320982513,1559785.4079004112,4.716883320982513,0.7572279881138774,0.09331817859900339,3.9362889660196627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362889660196627,1.285542400902418,1.28584250372878,3.0619674335568305,6487.941565686674,15282.0010761383,6449.9901782985735,0.0003234454345901651,23107.752814199637,2356.335019012572,19279.452276277167,1965.9570063454053,0.8343283066638141,0.8343283066638141,35567.53008636233,35405.22815468563,1.0057334338486092,0.8,4292.6240779477075,4273.035954225843,1.0057334338486092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4458.655344194729,4632.441516551485,5.686499324146756,3.585010960570672,-4.097293697197658,7.682304657768331,3.2839104568528494,3.5,0.9382601305293855,0.6,0.0002334323654385558,0.991830215201475,0.0002353551665000825,198.85773033392422,0.0,0.0,0.0,0.0,7.927648622815293e-05,0.00015415587921040286,0.0006068020863829687,0.09331817854207529,0.09331817854207529,0.09331817854207529,0.09339955544726243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501808.41585305694,591.0522119564914,0.0,0.09331817854207529,0.09331817859900339,0.09331817859900339,0.37570978213316125,0.37570978213316125,0.5,7.137657254887108,0.3889536080638436,0.3889536080638436,-6.195932655828074e-12,0.00045369850494125785,0.4341923755813468,-6.195932655828074e-12,28008.22189473613,21208.60951599809,0.7572279881138774,0.9849153069460995,0.6109230064393749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730923441924111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918168562511,260.5918168562511,-12.558183143748863,244.97247141011047,276.21116230239176,123528.52139235116,123685.85472385961,-157.33333150841233,0.0,nan,276.21116230239176,3.0611623023917787,269.96342412398326,-3.186575876016718,263.71568594547904,-9.43431405452094,257.4679477669789,-15.682052233021068,251.22020958856328,-21.9297904114367,244.97247141011047,-28.177528589889505,1.0,1.0,26022.012520719443,26022.012520719443,275.4027389625228,2.2527389625228125,275.4027389625228,275.4027389625228,77213.46379623415,77214.15536630256,-0.6915700684039621,0.0,8546.071908451686,8546.071908451686,0.8847091516021972,3955.970410849761,275.4027389625228,2.2527389625228125,1.0,0.002,0.2312674928330277,0.0044363026249164645,0.0003570271664238151,0.001642972833673943,0.17851358321190755,0.17851358321190755,0.0,9.775817308432799e-14,1.0,1.000876654206687,0.43419237558754276,0.09331817859900339,0.0,8.172218594914923e-05,105.04107153232177,0.0,1599807.2884674775,266.3681463621613,0.0004536985111371905,1.0,1285343.3900762575,2592.4518375305606,,,,,,,,,,,,,,,,,,,3.0,15282.0010761383,1583.5606783877215,0.37570978213316125,6.173730061729009,3.2839104568528494
1502.0,-29.922937734002762,3.5883148982633455,35.06279154578427,24.31433336986231,4.79627711804324,-26.451016248866896,-39.95445283418519,1.3243556321846965,-6.781784312878813,-6.782258787882426,40.12144603958845,41415.38114646777,25353.527473550923,25353.527473550923,66768.90862001869,77222.45825739592,77213.5807510917,25353.527473550923,102567.10822464261,102567.10822464261,102567.10822464261,130574.35496300108,127315.26876800733,3259.0861949937594,0.0,90958.98552746935,55151.90841368197,39785.64123754153,28007.24673835847,67792.8879759,21207.91304388298,1583.5130579865533,0.0,0.8770616087164802,2.700166630794696,0.001494314320929203,1.0,1.0,-6.338185403536613,330681.9986788574,1559776.2989990606,4.716846714458869,1559776.2989990606,4.716846714458869,0.7572294857115254,0.09331380325551623,3.9362824541384285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362824541384285,1.2855434227371818,1.2858435258020857,3.061959934233328,6487.925675520066,15281.967989391433,6449.9853738377515,0.0003234484359275869,23107.84009715543,2356.3439193970858,19279.437915422255,1965.9555419457467,0.8343245337670288,0.8343245337670288,35567.48301429581,35405.22815468563,1.0057317700437587,0.8,4292.618396847962,4273.035954225843,1.0057317700437587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4457.540285534089,4632.441516551485,5.687784259814747,3.5883148982633455,-4.0970070664688905,7.6853219647322355,3.282541790274253,3.5,0.9378690829355009,0.6,0.0002334323654385558,0.992013900577904,0.00023531158716885752,198.85918591010127,0.0,0.0,0.0,0.0,7.926309514313479e-05,0.000154169270295421,0.0006068537936311906,0.09331380319709318,0.09331380319709318,0.09331380319709318,0.09339702102855428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501795.2808759625,591.0565186925207,0.0,0.09331380319709318,0.09331380325551623,0.09331380325551623,0.37569228695716433,0.37569228695716433,0.5,7.140153790274848,0.3999586977139984,0.3999586977139984,-2.745537130977027e-11,0.0004744750036138612,0.44407338434581334,-2.745537130977027e-11,28007.24673835847,21207.91304388298,0.7572294857115254,0.9848954752267622,0.6109104123310208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730765995946824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59088100819724,260.59088100819724,-12.559118991802734,244.97075351893758,276.21100849746506,123534.9310953567,123691.39586926326,-156.46477390657162,0.0,nan,276.21100849746506,3.0610084974650817,269.962957501777,-3.1870424982229792,263.71490650604255,-9.435093493957424,257.4668555103183,-15.683144489681695,251.21880451464324,-21.93119548535674,244.97075351893758,-28.179246481062393,1.0,1.0,26022.012520719443,26022.012520719443,275.40272027363596,2.252720273635987,275.40272027363596,275.40272027363596,77212.97783748855,77213.5807510917,-0.6029136031429516,0.0,8546.071908451686,8546.071908451686,0.8847095636311969,3955.963866409121,275.40272027363596,2.252720273635987,1.0,0.002,0.2311839187200541,0.0044366589501626565,0.0003568981815665287,0.001643101818429914,0.17844909078326435,0.17844909078326435,0.0,-3.557484168359437e-15,1.0,1.0008965834159573,0.4440733843732687,0.09331380325551623,0.0,8.357410607466454e-05,107.42141099566196,0.0,1599807.3995449126,266.36821568712116,0.0004744750310692325,1.0,1285343.2246070618,2592.329592542848,,,,,,,,,,,,,,,,,,,3.0,15281.967989391433,1583.5130579865533,0.37569228695716433,6.173730061729009,3.282541790274253
1503.0,-29.92471549151511,3.591623453679614,35.06264102593867,24.31412012027579,4.79615122096178,-26.452628820261396,-39.95595459183676,1.3240645497443746,-6.781719332845853,-6.7822143036971045,40.12123922340271,41414.405745567674,25352.9733528675,25352.9733528675,66767.37909843517,77222.04858413205,77212.96904543345,25352.9733528675,102565.94239830095,102565.94239830095,102565.94239830095,130572.22467456585,127312.13601110847,3260.088663457379,0.0,90959.21799413477,55151.575155713996,39786.269820467525,28006.2822762649,67792.55209673243,21207.22419350926,1583.4660024290695,0.0,0.8770626451986175,2.700170848260701,0.001494314320929203,1.0,1.0,-6.328601065449391,330682.58071420627,1559767.3589815374,4.716811377281383,1559767.3589815374,4.716811377281383,0.7572309664064985,0.09330950336101783,3.9362791847621126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362791847621126,1.2855447860686031,1.2858448894517691,3.0619541438146776,6487.913406317777,15281.93495121839,6449.97802909703,0.00032345049592358554,23107.91834742074,2356.3518987035063,19279.41596150073,1965.9533032687748,0.8343207584361515,0.8343207584361515,35567.45938113481,35405.22815468563,1.0057309347084729,0.8,4292.6155445757995,4273.035954225843,1.0057309347084729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4456.430777336164,4632.441516551485,5.689075993686199,3.591623453679614,-4.0967197348298665,7.688343188509481,3.2811801630791604,3.5,0.9374800465940458,0.6,0.0002334323654385558,0.9921973555311401,0.00023526807861082787,198.86063939143793,0.0,0.0,0.0,0.0,7.924963100647092e-05,0.00015418273443208486,0.0006069062881947203,0.09330950329417848,0.09330950329417848,0.09330950329417848,0.09339450189501848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501781.9058281521,591.0609044898824,0.0,0.09330950329417848,0.09330950336101783,0.09330950336101783,0.3756750364681465,0.3756750364681465,0.5,7.142703749671555,0.41067228055015903,0.41067228055015903,-3.751665644813329e-12,0.0004949708512640427,0.45361323824772626,-3.751665644813329e-12,28006.2822762649,21207.22419350926,0.7572309664064985,0.9848777931116319,0.6108990510708894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730608308697322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5899422548382,260.5899422548382,-12.560057745161771,244.96903975987746,276.21084474980574,123540.46677996145,123697.41729529426,-156.9505153328009,0.0,nan,276.21084474980574,3.060844749805767,269.962483751835,-3.187516248164968,263.71412275382465,-9.435877246175323,257.4657617558227,-15.684238244177266,251.21740075786374,-21.932599242136234,244.96903975987746,-28.180960240122516,1.0,1.0,26022.012520719443,26022.012520719443,275.4026931804153,2.252693180415349,275.4026931804153,275.4026931804153,77212.28023604918,77212.96904543345,-0.6888093842717353,0.0,8546.071908451686,8546.071908451686,0.8847097704957783,3955.960580685923,275.4026931804153,2.252693180415349,1.0,0.002,0.231098557030724,0.004437022063807486,0.00035676643407443683,0.001643233566205645,0.1783832170372184,0.1783832170372184,0.0,2.8008194721818036e-13,1.0,1.0009158236437208,0.4536132382514779,0.09330950336101783,0.0,8.536168566351728e-05,109.71905136635795,0.0,1599807.505112801,266.3682806671541,0.0004949708550157084,1.0,1285343.072990073,2592.2115753454395,,,,,,,,,,,,,,,,,,,3.0,15281.93495121839,1583.4660024290695,0.3756750364681465,6.173730061729009,3.2811801630791604
1504.0,-29.926484309307945,3.5949367529261056,35.06249357818351,24.314056208264105,4.796176703009303,-26.45421820809432,-39.9574302957393,1.3239106014724231,-6.781629317802583,-6.782143752048072,40.121026839409566,41413.30774543395,25352.404088934,25352.404088934,66765.71183436795,77221.53335479573,77212.28853066574,25352.404088934,102564.69261959974,102564.69261959974,102564.69261959974,130569.9556641945,127308.84071840443,3261.1149457900624,0.0,90959.38394207011,55151.158331429564,39786.917345156166,28005.26304459476,67792.18038975092,21206.497964122835,1583.4156668171358,0.0,0.8770638457182005,2.700177708160144,0.001494314320929203,1.0,1.0,-6.319650697416762,330683.50382108573,1559758.1783253087,4.716770447579406,1559758.1783253087,4.716770447579406,0.7572325934005415,0.09330524739330377,3.936270952406746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936270952406746,1.285545507111262,1.2858456106627516,3.061946022628095,6487.896198497924,15281.90190555176,6449.97417727911,0.00032345384163213456,23108.00883421275,2356.3611257883936,19279.404448159203,1965.9521292346728,0.8343169931463296,0.8343169931463297,35567.399872342336,35405.22815468563,1.00572883131741,0.8,4292.608362494986,4273.035954225843,1.00572883131741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4455.326708400866,4632.441516551485,5.690358024952482,3.5949367529261056,-4.09640939390567,7.691346146831776,3.279825435460174,3.5,0.9370929815600497,0.6,0.0002334323654385558,0.992379924276166,0.00023522479619770574,198.86208558481383,0.0,0.0,0.0,0.0,7.923640251660995e-05,0.00015419596292194583,0.000606957089828043,0.09330524732845806,0.09330524732845806,0.09330524732845806,0.09339189814675085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501768.26335461123,591.0653778594519,0.0,0.09330524732845806,0.09330524739330377,0.09330524739330377,0.3756580239604921,0.3756580239604921,0.5,7.145303274673215,0.42100967562947744,0.42100967562947744,8.623146641184576e-11,0.0005144342454741491,0.4624930546312953,8.623146641184576e-11,28005.26304459476,21206.497964122835,0.7572325934005415,0.9848585994803294,0.6108862040922787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730450403653124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58901569882846,260.58901569882846,-12.560984301171516,244.96733230195994,276.21069909570895,123547.6162316214,123702.52746526689,-154.91123364549753,0.0,nan,276.21069909570895,3.0606990957089693,269.9620257369704,-3.1879742630295596,263.7133523782045,-9.436647621795487,257.46467901942,-15.685320980580002,251.216005660707,-21.93399433929298,244.96733230195994,-28.182667698040035,1.0,1.0,26022.012520719443,26022.012520719443,275.4026841031103,2.2526841031103118,275.4026841031103,275.4026841031103,77211.97229948093,77212.28853066574,-0.31623118481365964,0.0,8546.071908451686,8546.071908451686,0.8847102913848356,3955.9523071687795,275.4026841031103,2.2526841031103118,1.0,0.002,0.23101153194610818,0.004437396379568895,0.00035663213771377816,0.0016433678622092256,0.17831606885688908,0.17831606885688908,0.0,-7.699613516209958e-14,1.0,1.000933732128095,0.46249305454506384,0.09330524739330377,0.0,8.702507722440587e-05,111.85705926042814,0.0,1599807.6386587275,266.3683706821974,0.0005144341592426827,1.0,1285342.8325261886,2592.102157931633,,,,,,,,,,,,,,,,,,,3.0,15281.90190555176,1583.4156668171358,0.3756580239604921,6.173730061729009,3.279825435460174
1505.0,-29.928248494476723,3.5982539530261777,35.06234986273276,24.31395115507769,4.796160544476595,-26.455807590600543,-39.95890977149827,1.3237196402538964,-6.7815595189351825,-6.78209543565736,40.12083965275032,41412.259259483115,25351.935985518576,25351.935985518576,66764.1952450017,77221.04964731229,77211.81618044054,25351.935985518576,102563.75216595911,102563.75216595911,102563.75216595911,130568.11306769247,127305.94348038599,3262.1695873064773,0.0,90959.56836468427,55150.77797548403,39787.54487688915,28004.360901733347,67791.9057786225,21205.854557812294,1583.3713920330388,0.0,0.8770648279034086,2.70018229916495,0.001494314320929203,1.0,1.0,-6.309992007097833,330684.1359980157,1559750.0869012836,4.716736961674639,1559750.0869012836,4.716736961674639,0.7572340119534648,0.09330110291438039,3.936264228474196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936264228474196,1.285546401511414,1.2858465052716963,3.0619386619155398,6487.880602031281,15281.868979718927,6449.969242615747,0.0003234567717658331,23108.09515954235,2356.369928522212,19279.389698120183,1965.9506251492799,0.8343132380670881,0.8343132380670881,35567.35126738776,35405.22815468563,1.0057271133328234,0.8,4292.602496391891,4273.035954225843,1.0057271133328234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4454.228118694082,4632.441516551485,5.691656401502717,3.5982539530261777,-4.096112036165151,7.694365989191328,3.2784776531556648,3.5,0.9367079009016185,0.6,0.0002334323654385558,0.9925620509606782,0.00023518163445058365,198.86352801148763,0.0,0.0,0.0,0.0,7.922314226432141e-05,0.0001542092231742344,0.0006070082488815328,0.09330110283557473,0.09330110283557473,0.09330110283557473,0.09338955013170613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501754.4820860846,591.0698980716137,0.0,0.09330110283557473,0.09330110291438039,0.09330110291438039,0.3756412344726385,0.3756412344726385,0.5,7.14795669413046,0.43120980121256025,0.43120980121256025,-1.5290879673557356e-11,0.0005359167221854477,0.47210342855953513,-1.5290879673557356e-11,28004.360901733347,21205.854557812294,0.7572340119534648,0.9848402176953568,0.6108732124262253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730292274806352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5880957581266,260.5880957581266,-12.561904241873378,244.9656304211568,276.2105610951093,123554.1816510468,123707.98687023616,-153.80521918935213,0.0,nan,276.2105610951093,3.0605610951093354,269.96157496031105,-3.188425039688923,263.7125888255198,-9.43741117448019,257.4636026907132,-15.686397309286804,251.214616555949,-21.935383444050984,244.9656304211568,-28.18436957884319,1.0,1.0,26022.012520719443,26022.012520719443,275.40267714846766,2.252677148467683,275.40267714846766,275.40267714846766,77211.53420438945,77211.81618044054,-0.28197605109016877,0.0,8546.071908451686,8546.071908451686,0.8847107168307334,3955.945549616567,275.40267714846766,2.252677148467683,1.0,0.002,0.230922706527652,0.004437774561597744,0.0003564950457165498,0.0016435049542336457,0.17824752285827491,0.17824752285827491,0.0,-4.9804344676163126e-14,1.0,1.000953112925003,0.472103428574826,0.09330110291438039,0.0,8.88254102698924e-05,114.17108980900474,0.0,1599807.7512973289,266.3684404810648,0.0005359167374763274,1.0,1285342.667848091,2591.9833925036723,,,,,,,,,,,,,,,,,,,3.0,15281.868979718927,1583.3713920330388,0.3756412344726385,6.173730061729009,3.2784776531556648
1506.0,-29.93000756404256,3.6015748978685105,35.06220954956086,24.313841806165897,4.796136859109688,-26.457393121694004,-39.96038491660727,1.3235224164865442,-6.781479853588394,-6.782036387332197,40.12065040667469,41411.209044159106,25351.486616374637,25351.486616374637,66762.69566053375,77220.57072917857,77211.27648370311,25351.486616374637,102562.76310007775,102562.76310007775,102562.76310007775,130566.19325949547,127302.9442632568,3263.2489962386826,0.0,90959.75113188686,55150.38944578091,39788.17965122884,28003.430159417727,67791.60981064657,21205.191576095465,1583.3254480349474,0.0,0.8770658767269397,2.7001879838478375,0.001494314320929203,1.0,1.0,-6.300887451268807,330684.90859593515,1559741.9064873557,4.716701203904073,1559741.9064873557,4.716701203904073,0.7572355049141731,0.09329701612329111,3.936257091888312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936257091888312,1.2855473252446112,1.285847429220534,3.0619309103531673,6487.864177400776,15281.836087732403,6449.964910611527,0.0003234599186411706,23108.18348713381,2356.378935429919,19279.376749469673,1965.9493047543936,0.8343094886798028,0.8343094886798028,35567.29967948852,35405.22815468563,1.0057252899140934,0.8,4292.596270278976,4273.035954225843,1.0057252899140934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4453.134810018676,4632.441516551485,5.692952874307507,3.6015748978685105,-4.095803371303628,7.697378269172138,3.277136569774063,3.5,0.9363247342211609,0.6,0.0002334323654385558,0.992743685432912,0.0002351386051242033,198.86496627639497,0.0,0.0,0.0,0.0,7.920992286933723e-05,0.00015422244256921855,0.0006070591832914244,0.09329701605641909,0.09329701605641909,0.09329701605641909,0.09338714857009088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501740.4456564498,591.0745019970497,0.0,0.09329701605641909,0.09329701612329111,0.09329701612329111,0.3756246858332687,0.3756246858332687,0.5,7.150660670088089,0.4411751303501319,0.4411751303501319,6.139089236967266e-12,0.0005565337438042661,0.4811489360633914,6.139089236967266e-12,28003.430159417727,21205.191576095465,0.7572355049141731,0.9848223968572697,0.6108603875881929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730133962398371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58718101074726,260.58718101074726,-12.562818989252719,244.96393391859897,276.21042810290396,123560.57020521392,123713.50715234979,-152.9369471358922,0.0,nan,276.21042810290396,3.060428102903984,269.9611292660381,-3.188870733961892,263.7118304291544,-9.43816957084556,257.46253159231804,-15.687468407681934,251.21323275547,-21.93676724452999,244.96393391859897,-28.18606608140101,1.0,1.0,26022.012520719443,26022.012520719443,275.402673045354,2.2526730453540154,275.402673045354,275.402673045354,77211.06527993642,77211.27648370311,-0.2112037666956894,0.0,8546.071908451686,8546.071908451686,0.8847111683864726,3955.9383773477534,275.402673045354,2.2526730453540154,1.0,0.002,0.23083218705967054,0.004438161564404524,0.0003563553462925736,0.0016436446536521427,0.1781776731462868,0.1781776731462868,0.0,-5.5283902455904865e-14,1.0,1.0009713538845235,0.4811489360572523,0.09329701612329111,0.0,9.051945884686799e-05,116.3485045087595,0.0,1599807.874310192,266.3685201464116,0.0005565337376651769,1.0,1285342.4665914825,2591.871829834404,,,,,,,,,,,,,,,,,,,3.0,15281.836087732403,1583.3254480349474,0.3756246858332687,6.173730061729009,3.277136569774063
1507.0,-29.931760458097546,3.604899017821941,35.062072315802176,24.31366016333925,4.796037129113715,-26.45898069939833,-39.96186034111304,1.3232573703005144,-6.781411618243169,-6.781987584833051,40.12045864796689,41410.20611302957,25351.105605484638,25351.105605484638,66761.3117185142,77220.14703590173,77210.59737934929,25351.105605484638,102561.70298483393,102561.70298483393,102561.70298483393,130564.19148308261,127299.83975773852,3264.351725344094,0.0,90959.96377373507,55150.02285041199,39788.82324813676,28002.488498248687,67791.31174638544,21204.52025801481,1583.2791977000732,0.0,0.8770668790935753,2.7001926507781664,0.001494314320929203,1.0,1.0,-6.292463156386418,330685.547137043,1559733.617495105,4.716667030049302,1559733.617495105,4.716667030049302,0.7572369955384847,0.09329299312752463,3.9362520130893768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362520130893768,1.285548566638468,1.2858486709041874,3.0619240029041705,6487.849541345223,15281.803239422285,6449.959333355837,0.00032346260117384454,23108.26732416071,2356.3874844274765,19279.360078679183,1965.947604806859,0.8343057403755132,0.8343057403755133,35567.26296660462,35405.22815468563,1.0057239922659946,0.8,4292.5918394228265,4273.035954225843,1.0057239922659946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4452.046751852889,4632.441516551485,5.694258622718598,3.604899017821941,-4.095499109887983,7.700398127709924,3.2758021447232104,3.5,0.9359434699209173,0.6,0.0002334323654385558,0.9929247179134774,0.00023509573407447078,198.8663995127254,0.0,0.0,0.0,0.0,7.919670301039385e-05,0.00015423566242816193,0.0006071104367230259,0.09329299306265676,0.09329299306265676,0.09329299306265676,0.09338468877788283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501726.1696215473,591.0791844973841,0.0,0.09329299306265676,0.09329299312752463,0.09329299312752463,0.3756083651720524,0.3756083651720524,0.5,7.15341154215278,0.4508262871740385,0.4508262871740385,3.7061909097246826e-11,0.0005759665899063293,0.4895244284466571,3.7061909097246826e-11,28002.488498248687,21204.52025801481,0.7572369955384847,0.9848063121757463,0.6108482790235655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729975473888273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.586264160703,260.586264160703,-12.563735839296953,244.96224219181397,276.2102861295971,123566.12073474804,123719.4092267947,-153.28849204664093,0.0,nan,276.2102861295971,3.0602861295971024,269.96067734203945,-3.189322657960531,263.7110685544628,-9.43893144553715,257.46145976692577,-15.688540233074207,251.2118509793792,-21.938149020620784,244.96224219181397,-28.187757808186007,1.0,1.0,26022.012520719443,26022.012520719443,275.40264238393553,2.2526423839355516,275.40264238393553,275.40264238393553,77210.46528902395,77210.59737934929,-0.13209032533632126,0.0,8546.071908451686,8546.071908451686,0.8847114897390456,3955.933273154824,275.40264238393553,2.2526423839355516,1.0,0.002,0.23074009952679025,0.004438553427178286,0.00035621321858826215,0.0016437867813326496,0.17810660929413108,0.17810660929413108,0.0,-7.908821167412761e-14,1.0,1.0009882429712105,0.4895244284095952,0.09329299312752463,0.0,9.208752476111636e-05,118.36399090133546,0.0,1599807.982195618,266.3685883817568,0.0005759665528444202,1.0,1285342.3002560087,2591.7684816517826,,,,,,,,,,,,,,,,,,,3.0,15281.803239422285,1583.2791977000732,0.3756083651720524,6.173730061729009,3.2758021447232104
1508.0,-29.933508519167567,3.6082266835219956,35.06193789345775,24.31359572745862,4.7960583052502,-26.460551836715315,-39.963322040252365,1.3231016226111099,-6.781307916811613,-6.781902828405287,40.120265313986245,41409.12932877784,25350.68011449246,25350.68011449246,66759.8094432703,77219.63930009816,77209.94649192269,25350.68011449246,102560.62660641514,102560.62660641514,102560.62660641514,130562.12826118962,127296.65234323147,3265.475917958139,0.0,90960.12594719384,55149.61597513417,39789.45552451074,28001.50165477447,67790.95717928521,21203.81909564446,1583.229883417815,0.0,0.8770680843025284,2.700200950046588,0.001494314320929203,1.0,1.0,-6.284346736753662,330686.6561064345,1559725.2604424714,4.716625940722748,1559725.2604424714,4.716625940722748,0.7572386423079223,0.09328900862449231,3.936243396684926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936243396684926,1.285549296113297,1.2858494005493084,3.0619155629314894,6487.83165805588,15281.770456192582,6449.956086623907,0.0003234661314716205,23108.35910802664,2356.3968437770945,19279.350373980174,1965.946615202967,0.8343020066398193,0.8343020066398195,35567.200681570226,35405.22815468563,1.0057217907492588,0.8,4292.5843222790245,4273.035954225843,1.0057217907492588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4450.963811691862,4632.441516551485,5.695548467031095,3.6082266835219956,-4.095164973156175,7.70339165667817,3.2744742124056097,3.5,0.935564060687317,0.6,0.0002334323654385558,0.9931052867255173,0.0002350529883978694,198.86782881798754,0.0,0.0,0.0,0.0,7.918360814261418e-05,0.00015424875729594162,0.000607160652353006,0.09328900853735196,0.09328900853735196,0.09328900853735196,0.09338219546812382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501711.6690201024,591.0839406745074,0.0,0.09328900853735196,0.09328900862449231,0.09328900862449231,0.37559225829404597,0.37559225829404597,0.5,7.15620715070491,0.46014048155336695,0.46014048155336695,-6.218670023372397e-11,0.0005949115936800808,0.4975560916516315,-6.218670023372397e-11,28001.50165477447,21203.81909564446,0.7572386423079223,0.9847893026014095,0.6108355900516945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729816836468957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58535702112795,260.58535702112795,-12.56464297887203,244.96055630639768,276.2101577358646,123572.9609028361,123724.62589812107,-151.66499528496206,0.0,nan,276.2101577358646,3.060157735864607,269.9602374499647,-3.1897625500352547,263.71031716404786,-9.439682835952112,257.46039687818677,-15.689603121813207,251.21047659230615,-21.939523407693827,244.96055630639768,-28.1894436936023,1.0,1.0,26022.012520719443,26022.012520719443,275.40265097818803,2.2526509781880577,275.40265097818803,275.40265097818803,77210.08826105099,77209.94649192269,0.14176912829861976,0.0,8546.071908451686,8546.071908451686,0.884712034927584,3955.9246136683505,275.40265097818803,2.2526509781880577,1.0,0.002,0.23064650864128614,0.004438957448107679,0.00035606879627600034,0.0016439312036295836,0.17803439813800018,0.17803439813800018,0.0,-9.441622830785867e-14,1.0,1.001004438409593,0.4975560917138182,0.09328900862449231,0.0,9.359087590796517e-05,120.29628468615041,0.0,1599808.1311024968,266.36869208318836,0.0005949116558667811,1.0,1285342.0113777614,2591.6699239805166,,,,,,,,,,,,,,,,,,,3.0,15281.770456192582,1583.229883417815,0.37559225829404597,6.173730061729009,3.2744742124056097
1509.0,-29.935251697937215,3.6115571893319762,35.06180679209324,24.313498532306426,4.7960530299279265,-26.46212122516734,-39.96478345999492,1.3229225567705725,-6.781219959823488,-6.781835422757572,40.12009230810414,41408.09866995849,25350.339300850428,25350.339300850428,66758.43797080891,77219.15852835732,77209.45765544836,25350.339300850428,102559.79695629879,102559.79695629879,102559.79695629879,130560.40552649429,127293.78027752241,3266.6252489718822,0.0,90960.31192944026,55149.25206950832,39790.06651103548,28000.608570195498,67790.67508123098,21203.184291133315,1583.1854100866633,0.0,0.877069116589606,2.7002074784611594,0.001494314320929203,1.0,1.0,-6.275708286417114,330687.53805864515,1559717.782122011,4.716590746898379,1559717.782122011,4.716590746898379,0.7572401234772619,0.09328512063173182,3.936237428410742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936237428410742,1.2855501348042804,1.2858502394360793,3.061908922758596,6487.817588326318,15281.737711353875,6449.950158396635,0.0003234686699191862,23108.441394544014,2356.4052346666817,19279.332654112142,1965.9448082792944,0.8342982689721369,0.8342982689721369,35567.15753894587,35405.22815468563,1.005720265837612,0.8,4292.579115421319,4273.035954225843,1.005720265837612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4449.886087531527,4632.441516551485,5.696851290616508,3.6115571893319762,-4.094840604510891,7.706397793842867,3.273152889921496,3.5,0.9351865399775703,0.6,0.0002334323654385558,0.9932853864870892,0.00023501036923952566,198.86925415168784,0.0,0.0,0.0,0.0,7.917051777896562e-05,0.0001542618476595902,0.000607211258533475,0.09328512057871066,0.09328512057871066,0.09328512057871066,0.09337990801270425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501697.03447392,591.0887418461516,0.0,0.09328512057871066,0.09328512063173182,0.09328512063173182,0.3755763569868326,0.3755763569868326,0.5,7.159050774798363,0.4693124005848972,0.4693124005848972,-1.3017142919125035e-11,0.0006154629340926476,0.5061271363404671,-1.3017142919125035e-11,28000.608570195498,21203.184291133315,0.7572401234772619,0.9847731696256871,0.6108229283797624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729658032460176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5844558656502,260.5844558656502,-12.56554413434975,244.95887580312714,276.2100359281752,123579.46116780436,123730.12567991293,-150.66451210857525,0.0,nan,276.2100359281752,3.060035928175239,269.9598039031664,-3.1901960968335743,263.7095718781117,-9.44042812188826,257.45933985316407,-15.69066014683591,251.20910782815696,-21.940892171843018,244.95887580312714,-28.191124196872835,1.0,1.0,26022.012520719443,26022.012520719443,275.4026611836999,2.2526611836998995,275.4026611836999,275.4026611836999,77209.62826255804,77209.45765544836,0.17060710967052728,0.0,8546.071908451686,8546.071908451686,0.8847124125600095,3955.918615552796,275.4026611836999,2.2526611836998995,1.0,0.002,0.23055131335620674,0.0044393653177249,0.0003559218843893915,0.0016440781157351471,0.17796094219469574,0.17796094219469574,0.0,1.2453840042558895e-13,1.0,1.0010217206323777,0.5061271363534843,0.09328512063173182,0.0,9.519527466704995e-05,122.35846394389704,0.0,1599808.2637744034,266.3687800401765,0.0006154629471097905,1.0,1285341.781636238,2591.564462392615,,,,,,,,,,,,,,,,,,,3.0,15281.737711353875,1583.1854100866633,0.3755763569868326,6.173730061729009,3.273152889921496
1510.0,-29.936989609733963,3.614890350994648,35.06167876899649,24.313407064788066,4.7960431072275895,-26.46368633801359,-39.96623674230648,1.3227398352169504,-6.781125153455321,-6.781760424693948,40.11991894021046,41407.03173140032,25350.020598456522,25350.020598456522,66757.05232985684,77218.67422863297,77208.92227197741,25350.020598456522,102558.94287043394,102558.94287043394,102558.94287043394,130558.64086996134,127290.84390627359,3267.796963687754,0.0,90960.48252337344,55148.84002499237,39790.71388709008,27999.697999527405,67790.41188661748,21202.53765430563,1583.1398775248674,0.0,0.8770701918184811,2.700214782325613,0.001494314320929203,1.0,1.0,-6.267505032580175,330688.5193537423,1559710.2881804863,4.716554089112606,1559710.2881804863,4.716554089112606,0.7572416550586902,0.09328128851569598,3.9362291872747655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362291872747655,1.2855509906186608,1.2858510954502451,3.0619004738042226,6487.799686005847,15281.705006055217,6449.946962701412,0.0003234722076898251,23108.53311525532,2356.41458757632,19279.323101965267,1965.9438342313906,0.8342945441758844,0.8342945441758844,35567.09796655507,35405.22815468563,1.0057181602030776,0.8,4292.571925664862,4273.035954225843,1.0057181602030776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4448.813413041003,4632.441516551485,5.698153247818147,3.614890350994648,-4.094507645439635,7.709397996434284,3.2718379703133773,3.5,0.934810848660965,0.6,0.0002334323654385558,0.9934649771547505,0.00023496788594108074,198.87067519911554,0.0,0.0,0.0,0.0,7.915750228862588e-05,0.00015427486314992993,0.0006072612191935743,0.09328128842679649,0.09328128842679649,0.09328128842679649,0.09337758945094357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501682.17801541835,591.0936158790195,0.0,0.09328128842679649,0.09328128851569598,0.09328128851569598,0.3755606748239188,0.3755606748239188,0.5,7.1619398062303095,0.47827284847488727,0.47827284847488727,1.5347723092418164e-11,0.000635271238650148,0.514255392113796,1.5347723092418164e-11,27999.697999527405,21202.53765430563,0.7572416550586902,0.9847565529106242,0.6108095611021724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272949909554382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58355966256994,260.58355966256994,-12.566440337430038,244.95720057093808,276.2099187542005,123585.76846722323,123735.60498459665,-149.83651737342308,0.0,nan,276.2099187542005,3.0599187542005097,269.959375117544,-3.1906248824559498,263.7088314808374,-9.441168519162602,257.458287844281,-15.69171215571896,251.20774420761882,-21.94225579238116,244.95720057093808,-28.192799429061893,1.0,1.0,26022.012520719443,26022.012520719443,275.40267353503214,2.2526735350321587,275.40267353503214,275.40267353503214,77209.14876885153,77208.92227197741,0.22649687412194908,0.0,8546.071908451686,8546.071908451686,0.8847129340037589,3955.9103332111395,275.40267353503214,2.2526735350321587,1.0,0.002,0.23045459694171752,0.004439780773229293,0.000355772629707416,0.0016442273701979724,0.177886314853708,0.177886314853708,0.0,-9.461181837977506e-14,1.0,1.001038109491198,0.5142553920984483,0.09328128851569598,0.0,9.671640328044055e-05,124.31360938337198,0.0,1599808.4034460888,266.36887484654466,0.0006352712233024249,1.0,1285341.5260171546,2591.464629612246,,,,,,,,,,,,,,,,,,,3.0,15281.705006055217,1583.1398775248674,0.3755606748239188,6.173730061729009,3.2718379703133773
1511.0,-29.938722309499592,3.6182259257633778,35.06155369862989,24.313315038476162,4.796035161593967,-26.465246562414396,-39.967689326126106,1.3225594141442045,-6.7810263886785265,-6.781681062387878,40.1197481059494,41405.989334335834,25349.73102576167,25349.73102576167,66755.7203600975,77218.19272135432,77208.37212832358,25349.73102576167,102558.10315408526,102558.10315408526,102558.10315408526,130556.88964477368,127287.89917304172,3268.990471731966,0.0,90960.65689497588,55148.45350651503,39791.337098289834,27998.786490688424,67790.12358897825,21201.89082143224,1583.0941568629046,0.0,0.8770712812158322,2.700222531654714,0.001494314320929203,1.0,1.0,-6.259584477141345,330689.5577533199,1559702.9037822608,4.716516948338997,1559702.9037822608,4.716516948338997,0.7572432051111704,0.09327751548537609,3.9362215956542066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362215956542066,1.2855518356593791,1.2858519406882336,3.0618925557640067,6487.782908628769,15281.672348165624,6449.942993428767,0.0003234754540627065,23108.621982919147,2356.4236495560817,19279.311237543705,1965.9426243970884,0.8342908223516791,0.8342908223516792,35567.04308926996,35405.22815468563,1.005716220521647,0.8,4292.56530255792,4273.035954225843,1.005716220521647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4447.745749149236,4632.441516551485,5.699455961620684,3.6182259257633778,-4.0941685691150855,7.712394494878463,3.2705294027305034,3.5,0.9344369722087152,0.6,0.0002334323654385558,0.993644064096558,0.00023492553709440953,198.87209200501198,0.0,0.0,0.0,0.0,7.914449503064882e-05,0.00015428787040790696,0.0006073112474471009,0.0932775153949441,0.0932775153949441,0.0932775153949441,0.09337527668686271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501667.1214880057,591.0985557375776,0.0,0.0932775153949441,0.09327751548537609,0.09327751548537609,0.37554520180494405,0.37554520180494405,0.5,7.164872645832055,0.4870078864090033,0.4870078864090033,-2.7398527890909463e-11,0.0006546737093344746,0.5220965852465156,-2.7398527890909463e-11,27998.786490688424,21201.89082143224,0.7572432051111704,0.9847410924465562,0.6107967819233756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729340034519123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5826681650121,260.5826681650121,-12.567331834987897,244.95553056968424,276.20980576033406,123592.06399137688,123741.11379047453,-149.04979909766496,0.0,nan,276.20980576033406,3.0598057603340862,269.9589507222128,-3.191049277787158,263.70809568404223,-9.441904315957743,257.4572406459664,-15.69275935403357,251.20638560783308,-21.943614392166893,244.95553056968424,-28.194469430315735,1.0,1.0,26022.012520719443,26022.012520719443,275.40268852347623,2.2526885234762517,275.40268852347623,275.40268852347623,77208.66724454999,77208.37212832358,0.2951162264071172,0.0,8546.071908451686,8546.071908451686,0.884713414350379,3955.902703632478,275.40268852347623,2.2526885234762517,1.0,0.002,0.23035641342272198,0.004440203062730833,0.00035562111326873833,0.0016443788866786848,0.17781055663436915,0.17781055663436915,0.0,-5.257686647164306e-14,1.0,1.001053919023759,0.5220965852739141,0.09327751548537609,0.0,9.81835071961486e-05,126.19931241118493,0.0,1599808.5471966823,266.36897361132145,0.0006546737367330024,1.0,1285341.2555233645,2591.3684452349053,,,,,,,,,,,,,,,,,,,3.0,15281.672348165624,1583.0941568629046,0.37554520180494405,6.173730061729009,3.2705294027305034
