time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1512.0,-29.940449775840925,3.6215636547617813,35.061431494937395,24.31322248829531,4.7960291864552405,-26.46680187962092,-39.96913736974818,1.3223812898692826,-6.78092476661385,-6.78159854466487,40.11958069366281,41404.956207747266,25349.47251831935,25349.47251831935,66754.42872606662,77217.71401723151,77207.81785585309,25349.47251831935,102557.29037417244,102557.29037417244,102557.29037417244,130555.16937159725,127284.96416904966,3270.2052025475787,0.0,90960.83503907471,55148.07722814248,39791.95312325803,27997.878997424807,67789.83212068284,21201.247266344573,1583.0485135179138,0.0,0.8770723747591153,2.700230603141016,0.001494314320929203,1.0,1.0,-6.2518926801849375,330690.63744257373,1559695.6673261272,4.716479666277147,1559695.6673261272,4.716479666277147,0.7572447637299463,0.09327380185165118,3.93621465217451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93621465217451,1.2855526699436435,1.285852775167257,3.0618851675264827,6487.76725384002,15281.639736759997,6449.938251817192,0.00032347840961903014,23108.70800423056,2356.4324212886727,19279.2970645494,1965.9411791538803,0.834287103416595,0.8342871034165951,35566.992897159755,35405.22815468563,1.005714446442117,0.8,4292.559244901956,4273.035954225843,1.005714446442117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4446.6830420990955,4632.441516551485,5.700759932363631,3.6215636547617813,-4.093824363979392,7.715388018741173,3.2692271183707278,3.5,0.9340648909630651,0.6,0.0002334323654385558,0.9938226447937548,0.00023488332315772434,198.87350455170207,0.0,0.0,0.0,0.0,7.913153039488825e-05,0.00015430083504366755,0.0006073612077416463,0.09327380178221013,0.09327380178221013,0.09327380178221013,0.09337298004311019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501651.875517001,591.1035579722442,0.0,0.09327380178221013,0.09327380185165118,0.09327380185165118,0.3755299319504542,0.3755299319504542,0.5,7.167847994544712,0.4955166539103857,0.4955166539103857,-2.9046987037872896e-11,0.0006737780510093216,0.5297058644799222,-2.9046987037872896e-11,27997.878997424807,21201.247266344573,0.7572447637299463,0.984726272919913,0.6107841679565764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729180860975855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5817811723305,260.5817811723305,-12.568218827669455,244.95386577015418,276.2096965745064,123598.35146563288,123746.64809288972,-148.29662725683795,0.0,nan,276.2096965745064,3.059696574506404,269.9585304136354,-3.191469586364576,263.7073642527371,-9.442635747262898,257.4561980919111,-15.693801908088858,251.20503193103903,-21.944968068960947,244.95386577015418,-28.196134229845796,1.0,1.0,26022.012520719443,26022.012520719443,275.4027061842127,2.252706184212741,275.4027061842127,275.4027061842127,77208.18366934372,77207.81785585309,0.36581349062907975,0.0,8546.071908451686,8546.071908451686,0.8847138536868804,3955.8957254353827,275.4027061842127,2.252706184212741,1.0,0.002,0.2302568064589476,0.0044406318056489395,0.000355467401587666,0.001644532598379042,0.177733700793833,0.177733700793833,0.0,-3.3291945589208893e-14,1.0,1.0010692604665037,0.5297058645089692,0.09327380185165118,0.0,9.960695125271704e-05,128.02889576768666,0.0,1599808.6938840172,266.3690752333861,0.0006737780800563087,1.0,1285340.9742745673,2591.275205941409,,,,,,,,,,,,,,,,,,,3.0,15281.639736759997,1583.0485135179138,0.3755299319504542,6.173730061729009,3.2692271183707278
1513.0,-29.942171912990368,3.624903286587761,35.06131207549563,24.31313465293499,4.796025220498789,-26.468352199654404,-39.97057713624088,1.3222055067829086,-6.780820346896633,-6.781512925225141,40.11941663620544,41403.903927509506,25349.244179136578,25349.244179136578,66753.14810664608,77217.23359639631,77207.26008198387,25349.244179136578,102556.50426112046,102556.50426112046,102556.50426112046,130553.47973784317,127282.03920188983,3271.440535953343,0.0,90961.00795894353,55147.67828855354,39792.58852265555,27996.975476722713,67789.56399937827,21200.606949917656,1583.0029476649104,0.0,0.8770734724117474,2.7002389914544542,0.001494314320929203,1.0,1.0,-6.244422294011429,330691.75771982584,1559688.575910253,4.716442244174946,1559688.575910253,4.716442244174946,0.7572463306811229,0.0932701462243043,3.9362070810309984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362070810309984,1.2855534932634967,1.2858535986793096,3.061877317169099,6487.750619874741,15281.607172440643,6449.934226173298,0.0003234816217017873,23108.79638352726,2356.4414334688463,19279.285031630403,1965.9399521376213,0.8342833919889197,0.8342833919889197,35566.93816785598,35405.22815468563,1.0057125119926325,0.8,4292.552639654794,4273.035954225843,1.0057125119926325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4445.625233786594,4632.441516551485,5.7020650293423785,3.624903286587761,-4.093475162442335,7.718378449030096,3.2679310431615187,3.5,0.9336945837604339,0.6,0.0002334323654385558,0.9940007090358169,0.00023484124640613764,198.8749127606932,0.0,0.0,0.0,0.0,7.911864181255358e-05,0.00015431372362600222,0.0006074107716369304,0.09327014616327638,0.09327014616327638,0.09327014616327638,0.09337069934090964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501636.4458999422,591.10862067204,0.0,0.09327014616327638,0.0932701462243043,0.0932701462243043,0.3755148604690624,0.3755148604690624,0.5,7.170864590593939,0.5037995209410724,0.5037995209410724,5.968558980384842e-11,0.0006925783284827958,0.5370906312136867,5.968558980384842e-11,27996.975476722713,21200.606949917656,0.7572463306811229,0.9847112766097494,0.6107710609835054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272902158727269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58089853257906,260.58089853257906,-12.569101467420921,244.95220616534021,276.2095908998175,123604.59467470493,123752.16353351029,-147.56885880534776,0.0,nan,276.2095908998175,3.059590899817522,269.95811395292174,-3.191886047078242,263.70663700600346,-9.443362993996516,257.4551600591441,-15.6948399408559,251.20368311224735,-21.94631688775263,244.95220616534021,-28.197793834659763,1.0,1.0,26022.012520719443,26022.012520719443,275.4027265369574,2.252726536957425,275.4027265369574,275.4027265369574,77207.69832881461,77207.26008198387,0.43824683074490167,0.0,8546.071908451686,8546.071908451686,0.8847143327375674,3955.8881164361533,275.4027265369574,2.252726536957425,1.0,0.002,0.2301558183064015,0.0044410668170292026,0.00035531155985524786,0.0016446884400233167,0.17765577992762394,0.17765577992762394,0.0,-1.2143541380793543e-13,1.0,1.0010841487911915,0.5370906311540011,0.0932701462243043,0.0,0.00010098813942647254,129.80416405014157,0.0,1599808.8434294316,266.36917965310334,0.000692578268797206,1.0,1285340.6824536005,2591.1848169464442,,,,,,,,,,,,,,,,,,,3.0,15281.607172440643,1583.0029476649104,0.3755148604690624,6.173730061729009,3.2679310431615187
1514.0,-29.94388887150267,3.6282445796528773,35.061195362727254,24.313051148224645,4.796025476278755,-26.469897436673023,-39.972016169317044,1.3220340411909168,-6.780713051848693,-6.781424128048324,40.11925590869323,41402.86820790041,25349.044830491952,25349.044830491952,66751.91303839236,77216.7519812402,77206.70033941044,25349.044830491952,102555.7451699024,102555.7451699024,102555.7451699024,130551.82115778605,127279.12527941428,3272.6958783717673,0.0,90961.17900401808,55147.295229656804,39793.204193734746,27996.075987883658,67789.28018161841,21199.969914570323,1582.9574612978743,0.0,0.8770745746839934,2.7002477042145987,0.001494314320929203,1.0,1.0,-6.237163488095575,330692.9195768959,1559681.6284548067,4.716404664636718,1559681.6284548067,4.716404664636718,0.757247905876002,0.0932665472464244,3.9361994242573295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361994242573295,1.2855542963624045,1.2858544019656966,3.061869448373493,6487.733946841082,15281.574657300554,6449.93025192925,0.00032348484556925233,23108.884789591262,2356.450448378525,19279.273152348986,1965.9387407880354,0.8342796862716968,0.8342796862716969,35566.882819538565,35405.22815468563,1.00571055566439,0.8,4292.545959699243,4273.035954225843,1.00571055566439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4444.5722675488105,4632.441516551485,5.703371056777077,3.6282445796528773,-4.093120997397312,7.721365577050189,3.2666411048536257,3.5,0.9333260299581788,0.6,0.0002334323654385558,0.9941782720818545,0.00023479930309655412,198.87631675491343,0.0,0.0,0.0,0.0,7.910576173489223e-05,0.00015432660370366357,0.0006074602886459496,0.09326654715362857,0.09326654715362857,0.09326654715362857,0.0933684350147815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501620.83837136923,591.1137419488841,0.0,0.09326654715362857,0.0932665472464244,0.0932665472464244,0.3754999827065031,0.3754999827065031,0.5,7.173921227541858,0.5118586866043984,0.5118586866043984,-4.945377440890297e-12,0.0007110761996500514,0.5442606399527676,-4.945377440890297e-12,27996.075987883658,21199.969914570323,0.757247905876002,0.9846971801375266,0.6107583396220678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728862225410835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5800203088974,260.5800203088974,-12.56997969110256,244.95055174361923,276.20948887418615,123610.83704066322,123757.66757510239,-146.8305344391411,0.0,nan,276.20948887418615,3.0594888741861723,269.9577014480497,-3.192298551950273,263.70591402194896,-9.444085978051021,257.4541265958442,-15.695873404155805,251.20233916973623,-21.947660830263743,244.95055174361923,-28.199448256380748,1.0,1.0,26022.012520719443,26022.012520719443,275.4027498370755,2.2527498370754984,275.4027498370755,275.4027498370755,77207.21662360494,77206.70033941044,0.5162841944984393,0.0,8546.071908451686,8546.071908451686,0.8847148172062006,3955.880421378616,275.4027498370755,2.2527498370754984,1.0,0.002,0.23005348937678807,0.004441507941885266,0.0003551536505096985,0.0016448463494833643,0.17757682525484925,0.17757682525484925,0.0,-6.9371591804312516e-15,1.0,1.0010986037112168,0.544260639957713,0.0932665472464244,0.0,0.00010232891601692376,131.5274877779387,0.0,1599808.9959269834,266.3692869481513,0.0007110762045954289,1.0,1285340.379802185,2591.097156230382,,,,,,,,,,,,,,,,,,,3.0,15281.574657300554,1582.9574612978743,0.3754999827065031,6.173730061729009,3.2666411048536257
1515.0,-29.945600464900124,3.6315872883685305,35.06108129121974,24.312967399042122,4.796025876382748,-26.471437830742424,-39.97344692526383,1.3218632419328193,-6.780603458704604,-6.781332755501055,40.119098706717665,41401.82229196461,25348.874952547307,25348.874952547307,66750.69724451192,77216.27273462148,77206.14099978693,25348.874952547307,102555.01595233424,102555.01595233424,102555.01595233424,130550.19803623222,127276.22733047276,3273.9707057594687,0.0,90961.35105377794,55146.90060996475,39793.83382645909,27995.182083897977,67789.01591035706,21199.337230456564,1582.9121438571349,0.0,0.8770756775299025,2.700256680370149,0.001494314320929203,1.0,1.0,-6.23009911522837,330694.11513540446,1559674.83341257,4.716367065600647,1559674.83341257,4.716367065600647,0.7572494855337917,0.0932630041933727,3.9361919691048364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361919691048364,1.2855550963413804,1.2858552021314231,3.0618617438544824,6487.717621889815,15281.542188501258,6449.926053618645,0.0003234879803057064,23108.972267545236,2356.4593686473195,19279.260603317638,1965.937461142963,0.8342759851070429,0.8342759851070429,35566.82892865414,35405.22815468563,1.0057086508509525,0.8,4292.539455640414,4273.035954225843,1.0057086508509525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4443.5240887518,4632.441516551485,5.704678189258536,3.6315872883685305,-4.092762404889985,7.724349693258516,3.2653572337392487,3.5,0.9329592096397853,0.6,0.0002334323654385558,0.9943553143387837,0.00023475749771979777,198.8777163816937,0.0,0.0,0.0,0.0,7.909295766352854e-05,0.00015433940777502726,0.0006075095374004589,0.09326300410497208,0.09326300410497208,0.09326300410497208,0.093366189797702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501605.0592486017,591.1189197343525,0.0,0.09326300410497208,0.0932630041933727,0.0932630041933727,0.37548529421836657,0.37548529421836657,0.5,7.1770167998300956,0.5196997076584466,0.5196997076584466,-3.410605131648481e-13,0.0007292967964644959,0.5512336402726987,-3.410605131648481e-13,27995.182083897977,21199.337230456564,0.7572494855337917,0.9846830839494971,0.6107452916371232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728702786922421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57914619923065,260.57914619923065,-12.570853800769328,244.94890249063636,276.20938990782753,123617.04187980095,123763.18459234059,-146.14271253963508,0.0,nan,276.20938990782753,3.0593899078275513,269.9572924243815,-3.192707575618499,263.7051949409601,-9.44480505903988,257.4530974575087,-15.696902542491273,251.20099997407,-21.94900002592999,244.94890249063636,-28.20109750936362,1.0,1.0,26022.012520719443,26022.012520719443,275.40277575971436,2.252775759714382,275.40277575971436,275.40277575971436,77206.72772672577,77206.14099978693,0.5867269388400018,0.0,8546.071908451686,8546.071908451686,0.88471528891747,3955.8729289503603,275.40277575971436,2.252775759714382,1.0,0.002,0.2299498567393287,0.004441954926764763,0.0003549937303350871,0.0016450062698140683,0.17749686516754357,0.17749686516754357,0.0,1.4915542759230682e-13,1.0,1.001112661045567,0.5512336402730398,0.0932630041933727,0.0,0.0001036326232332741,133.20316303229058,0.0,1599809.1507331443,266.3693965412954,0.0007292967968055564,1.0,1285340.0683726207,2591.0119936267474,,,,,,,,,,,,,,,,,,,3.0,15281.542188501258,1582.9121438571349,0.37548529421836657,6.173730061729009,3.2653572337392487
1516.0,-29.947309275399814,3.6349311928554666,35.060969780025765,24.312892939802282,4.796032277473274,-26.47297512011536,-39.97487722719086,1.3216981219885462,-6.780490747642318,-6.781237924116823,40.11894445129472,41400.77500949535,25348.731460072646,25348.731460072646,66749.506469568,77215.78707835564,77205.57828800082,25348.731460072646,102554.30974807346,102554.30974807346,102554.30974807346,130548.6005132446,127273.33612947639,3275.264383768205,0.0,90961.51446999749,55146.502400344914,39794.45785516953,27994.290765171136,67788.74862034066,21198.706797259307,1582.8668322782685,0.0,0.8770767880042963,2.7002660098478244,0.001494314320929203,1.0,1.0,-6.223244897641166,330695.3559543092,1559668.1657574978,4.716329206549216,1559668.1657574978,4.716329206549216,0.7572510757669739,0.09325951463075866,3.9361835134267165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361835134267165,1.2855558697208849,1.2858559756914687,3.0618533244154733,6487.69978210886,15281.509769951146,6449.922952005781,0.00032349151116970793,23109.06342646847,2356.468664270518,19279.251332389227,1965.936515771362,0.8342722929353907,0.8342722929353907,35566.767805269075,35405.22815468563,1.005706490400268,0.8,4292.532078695381,4273.035954225843,1.005706490400268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4442.480641402983,4632.441516551485,5.705985800777119,3.6349311928554666,-4.092398812936125,7.7273300057915915,3.2640793585012258,3.5,0.9325941024289216,0.6,0.0002334323654385558,0.9945321026676893,0.00023471576715563736,198.87911375245838,0.0,0.0,0.0,0.0,7.90801595703259e-05,0.0001543522058682299,0.000607558607999573,0.09325951454101461,0.09325951454101461,0.09325951454101461,0.09336395793111989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501589.11156091286,591.12415300163,0.0,0.09325951454101461,0.09325951463075866,0.09325951463075866,0.3754707909532322,0.3754707909532322,0.5,7.18015010316196,0.5273231662455373,0.5273231662455373,-6.366462912410498e-12,0.0007471764744764187,0.5579930264756285,-6.366462912410498e-12,27994.290765171136,21198.706797259307,0.7572510757669739,0.984669400572755,0.6107322505887453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728543283529692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5782762541232,260.5782762541232,-12.571723745876795,244.9472580018443,276.2092945063984,123623.2309352974,123768.67737788883,-145.44644259143365,0.0,nan,276.2092945063984,3.0592945063984303,269.95688720548634,-3.193112794513638,263.70447990459024,-9.445520095409734,257.4520726036708,-15.697927396329192,251.19966530274917,-21.95033469725081,244.9472580018443,-28.202741998155687,1.0,1.0,26022.012520719443,26022.012520719443,275.402804746604,2.2528047466039993,275.402804746604,275.402804746604,77206.24651924307,77205.57828800082,0.6682312422490213,0.0,8546.071908451686,8546.071908451686,0.8847158239350126,3955.86443099385,275.402804746604,2.2528047466039993,1.0,0.002,0.2298449605649273,0.004442407748778204,0.0003548318619864347,0.001645168138190836,0.17741593099321734,0.17741593099321734,0.0,1.7727052464833193e-13,1.0,1.0011262873691504,0.557993026481995,0.09325951463075866,0.0,0.00010489615968238885,134.82720315379441,0.0,1599809.3087217922,266.36950925235766,0.0007471764808428816,1.0,1285339.7451539948,2590.929545139786,,,,,,,,,,,,,,,,,,,3.0,15281.509769951146,1582.8668322782685,0.3754707909532322,6.173730061729009,3.2640793585012258
1517.0,-29.949010391405718,3.638276056137082,35.06086077870618,24.312813102174573,4.79603916286386,-26.474505435945513,-39.97630277937276,1.321534207361787,-6.780376052386487,-6.781140858931466,40.118793860912064,41399.75570562856,25348.61640476942,25348.61640476942,66748.37211039798,77215.30974538742,77205.01979701436,25348.61640476942,102553.63620178378,102553.63620178378,102553.63620178378,130547.04254396225,127270.46604483965,3276.5764991226088,0.0,90961.68900341379,55146.13496348929,39795.06004436056,27993.406342178463,67788.46638653902,21198.081624127415,1582.821762161328,0.0,0.8770778966475754,2.7002755679132804,0.001494314320929203,1.0,1.0,-6.216560587417803,330696.6260058487,1559661.6565427477,4.716291409986033,1559661.6565427477,4.716291409986033,0.757252667467898,0.09325607901892695,3.9361766754179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361766754179,1.2855566374559113,1.2858567436057187,3.0618461767717275,6487.684637109456,15281.477350098638,6449.917941849778,0.00032349434015701114,23109.147912868135,2356.477279485669,19279.236356697653,1965.9349886758123,0.8342685948174736,0.8342685948174736,35566.71837547734,35405.22815468563,1.0057047432688588,0.8,4292.52611304318,4273.035954225843,1.0057047432688588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4441.441875464939,4632.441516551485,5.7072944137349255,3.638276056137082,-4.092031214860201,7.730307270997283,3.2628074151687323,3.5,0.9322306900482092,0.6,0.0002334323654385558,0.9947081286252561,0.00023467423128548548,198.8805048505957,0.0,0.0,0.0,0.0,7.90674058819905e-05,0.0001543649595565653,0.0006076077533083798,0.09325607893120584,0.09325607893120584,0.09325607893120584,0.09336174799108092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501573.00346973084,591.1294391027362,0.0,0.09325607893120584,0.09325607901892695,0.09325607901892695,0.3754564684532565,0.3754564684532565,0.5,7.18332017600053,0.5347385918441887,0.5347385918441887,4.331468517193571e-11,0.0007648065449643582,0.5645802715136483,4.331468517193571e-11,27993.406342178463,21198.081624127415,0.757252667467898,0.9846567663854455,0.6107197568028984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272838372572737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57741045987154,260.57741045987154,-12.572589540128433,244.94561874446444,276.2092021752794,123629.44399094369,123774.19644699102,-144.75245604735238,0.0,nan,276.2092021752794,3.059202175279438,269.9564854891045,-3.1935145108954544,263.70376880297084,-9.446231197029135,257.4510521167896,-15.698947883210394,251.19833543062026,-21.951664569379716,244.94561874446444,-28.204381255535537,1.0,1.0,26022.012520719443,26022.012520719443,275.40283646118235,2.252836461182369,275.40283646118235,275.40283646118235,77205.7597404274,77205.01979701436,0.73994341303478,0.0,8546.071908451686,8546.071908451686,0.8847162565973588,3955.8575587949895,275.40283646118235,2.252836461182369,1.0,0.002,0.22973883323484404,0.004442866071848966,0.00035466809455728446,0.001645331905344715,0.17733404727864222,0.17733404727864222,0.0,-9.800060069009575e-14,1.0,1.0011395663094687,0.5645802714703336,0.09325607901892695,0.0,0.00010612731414941524,136.40961981231496,0.0,1599809.4686891746,266.3696239476135,0.000764806501649673,1.0,1285339.414321422,2590.8492784987347,,,,,,,,,,,,,,,,,,,3.0,15281.477350098638,1582.821762161328,0.3754564684532565,6.173730061729009,3.2628074151687323
1518.0,-29.9507034385343,3.6416215775120375,35.06075416112673,24.312679515592777,4.7959840571345005,-26.47603468896785,-39.97772435015065,1.321315307608078,-6.78026335046377,-6.781045166798966,40.11864465053597,41398.75700743276,25348.53743745913,25348.53743745913,66747.29444489189,77214.8738228405,77204.4233021481,25348.53743745913,102552.96073960724,102552.96073960724,102552.96073960724,130545.4830236151,127267.57684304164,3277.9061805734705,0.0,90961.87877186961,55145.761956620314,39795.685350276995,27992.522284007868,67788.20763428486,21197.456771165023,1582.776712946477,0.0,0.877078992477213,2.7002849956534205,0.001494314320929203,1.0,1.0,-6.210180058667447,330697.87809439615,1559655.2069992567,4.716254050333098,1559655.2069992567,4.716254050333098,0.7572542608379071,0.09325269463666518,3.9361702798227856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361702798227856,1.2855576627289202,1.2858577691180721,3.0618387598944974,6487.668921636606,15281.44502743214,6449.913382610814,0.0003234973209649596,23109.233672676604,2356.486024552381,19279.222728827284,1965.933599019776,0.8342649090792758,0.8342649090792758,35566.67214373807,35405.22815468563,1.0057031091754547,0.8,4292.52053336203,4273.035954225843,1.0057031091754547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4440.407736346929,4632.441516551485,5.708605817877679,3.6416215775120375,-4.0916623904280724,7.73328396794011,3.2615413342467785,3.5,0.9318689526419367,0.6,0.0002334323654385558,0.9948833530112927,0.0002346328991554713,198.8818893696812,0.0,0.0,0.0,0.0,7.905468970683175e-05,0.00015437767573172405,0.0006076568190833315,0.09325269451739608,0.09325269451739608,0.09325269451739608,0.09335953338944622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501556.7320063407,591.1347788960909,0.0,0.09325269451739608,0.09325269463666518,0.09325269463666518,0.37544232322247745,0.37544232322247745,0.5,7.186525340101308,0.5419284289897632,0.5419284289897632,1.5347723092418164e-11,0.0007818163351771545,0.5708651081314997,1.5347723092418164e-11,27992.522284007868,21197.456771165023,0.7572542608379071,0.9846446273515791,0.6107073553379326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728224124825285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765431597675,260.5765431597675,-12.573456840232495,244.94398459751702,276.20910172201906,123634.94862253225,123779.95284218708,-145.0042196548351,0.0,nan,276.20910172201906,3.0591017220190793,269.956078297108,-3.1939217028919984,263.70305487223493,-9.446945127765048,257.4500314473154,-15.699968552684595,251.1970080224106,-21.952991977589363,244.94398459751702,-28.20601540248296,1.0,1.0,26022.012520719443,26022.012520719443,275.4028623557666,2.252862355766638,275.4028623557666,275.4028623557666,77205.11145514177,77204.4233021481,0.688152993665426,0.0,8546.071908451686,8546.071908451686,0.884716661266688,3955.8511312218993,275.4028623557666,2.252862355766638,1.0,0.002,0.22963153154654553,0.00444332906559539,0.00035450251310315575,0.0016454974853737493,0.17725125655157786,0.17725125655157786,0.0,-1.5230950181632785e-12,1.0,1.001152235295522,0.570865108116152,0.09325269463666518,0.0,0.00010730167361143167,137.91903531870236,0.0,1599809.6254301935,266.3697366495362,0.0007818163198294314,1.0,1285339.0881687868,2590.7727559663904,,,,,,,,,,,,,,,,,,,3.0,15281.44502743214,1582.776712946477,0.37544232322247745,6.173730061729009,3.2615413342467785
1519.0,-29.952393472594025,3.644967886140099,35.06064960631419,24.312653601542138,4.79604329790288,-26.477549795574046,-39.97913250988347,1.3211996207749936,-6.78013203128927,-6.780929712551108,40.11849094431305,41397.688374863224,25348.442964240647,25348.442964240647,66746.13133910387,77214.36021622116,77203.77677525124,25348.442964240647,102552.21973949189,102552.21973949189,102552.21973949189,130543.81624103201,127264.56488336032,3279.2513576716906,0.0,90962.02578266418,55145.353940879424,39796.3020464275,27991.596501540113,67787.89854796762,21196.803408831758,1582.7291718411102,0.0,0.8770802137038496,2.7002964314962146,0.001494314320929203,1.0,1.0,-6.204263470890396,330699.3887666854,1559648.5631471383,4.71621241564344,1559648.5631471383,4.71621241564344,0.7572559645772794,0.09324934005534244,3.936161273111281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936161273111281,1.2855582045784655,1.285858311094109,3.061830463290418,6487.651342128127,15281.412809708285,6449.910193810707,0.00032350079072148704,23109.323899923587,2356.495225171041,19279.213197290374,1965.9326270735037,0.8342612393499804,0.8342612393499803,35566.607037036745,35405.22815468563,1.005700807934116,0.8,4292.512675672921,4273.035954225843,1.005700807934116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4439.378153386671,4632.441516551485,5.709908480065629,3.644967886140099,-4.091276658961839,7.736244545101938,3.2602810266217856,3.5,0.9315088647490816,0.6,0.0002334323654385558,0.9950582987636398,0.0002345916472719192,198.88327144400213,0.0,0.0,0.0,0.0,7.904209535959952e-05,0.0001543902700789563,0.0006077050020299791,0.09324933995002642,0.09324933995002642,0.09324933995002642,0.0933572545528695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501540.28226110485,591.1401769831439,0.0,0.09324933995002642,0.09324934005534244,0.09324934005534244,0.3754283488821196,0.3754283488821196,0.5,7.189762778909226,0.5488333370874443,0.5488333370874443,1.0516032489249483e-11,0.0007976812618153417,0.5766662416606891,1.0516032489249483e-11,27991.596501540113,21196.803408831758,0.7572559645772794,0.9846319589310387,0.6106943755686669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728064495173084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5756852966564,260.5756852966564,-12.574314703343589,244.9423561917713,276.20901440154205,123641.68231275598,123785.10875823353,-143.4264454775335,0.0,nan,276.20901440154205,3.059014401542072,269.9556827595831,-3.194317240416865,263.7023511176546,-9.44764888234539,257.4490194756708,-15.700980524329168,251.19568783371642,-21.954312166283557,244.9423561917713,-28.20764380822868,1.0,1.0,26022.012520719443,26022.012520719443,275.4029021580771,2.25290215807712,275.4029021580771,275.4029021580771,77204.75453172774,77203.77677525124,0.977756476495415,0.0,8546.071908451686,8546.071908451686,0.8847172311493486,3955.842079476837,275.4029021580771,2.25290215807712,1.0,0.002,0.2295231462609394,0.004443799828191976,0.0003543352731104021,0.0016456647265774723,0.17716763655520104,0.17716763655520104,0.0,-3.1212575926642394e-13,1.0,1.0011639291623549,0.5766662416501731,0.09324934005534244,0.0,0.00010838526874913041,139.31177985433087,0.0,1599809.802440622,266.3698679687107,0.0007976812512993092,1.0,1285338.6946595414,2590.7025083741364,,,,,,,,,,,,,,,,,,,3.0,15281.412809708285,1582.7291718411102,0.3754283488821196,6.173730061729009,3.2602810266217856
1520.0,-29.954078798186632,3.6483143776096965,35.060547622355486,24.31260117972272,4.796070162078515,-26.479063902182737,-39.9805405648425,1.321055265781102,-6.780015901231934,-6.780831182060314,40.11835602655611,41396.636512120276,25348.421022702118,25348.421022702118,66745.0575348224,77213.86745258514,77203.28964472574,25348.421022702118,102551.71066742786,102551.71066742786,102551.71066742786,130542.46985380989,127261.85432765473,3280.615526155167,0.0,90962.17854450118,55144.947602875065,39796.92326847346,27990.759186382027,67787.68245485549,21196.212596899557,1582.6862177602682,0.0,0.8770812702589531,2.7003061378132904,0.001494314320929203,1.0,1.0,-6.197795550778494,330700.6780019736,1559642.7314298954,4.716176395080108,1559642.7314298954,4.716176395080108,0.757257509728849,0.0932460665704864,3.9361521470160463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361521470160463,1.2855588807034821,1.2858589873769635,3.061821754023518,6487.63288823665,15281.380595911338,6449.907625784561,0.0003235044882348925,23109.416289575747,2356.504646293663,19279.205521288368,1965.9318443391342,0.8342575718792551,0.8342575718792551,35566.541067317376,35405.22815468563,1.0056984761898826,0.8,4292.504713826679,4273.035954225843,1.0056984761898826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4438.353161419231,4632.441516551485,5.711222181020985,3.6483143776096965,-4.090901374374118,7.7392157519838145,3.259026532353771,3.5,0.9311504378153631,0.6,0.0002334323654385558,0.9952327901606778,0.00023455051697087747,198.8846496869663,0.0,0.0,0.0,0.0,7.90295038041643e-05,0.00015440286163439148,0.0006077531553276316,0.09324606648100071,0.09324606648100071,0.09324606648100071,0.09335516893224745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501523.75116944656,591.1456026803132,0.0,0.09324606648100071,0.0932460665704864,0.0932460665704864,0.3754145344733409,0.3754145344733409,0.5,7.193035852870772,0.5556373364971137,0.5556373364971137,-5.0874859880423173e-11,0.0008152808283625745,0.5830356312818026,-5.0874859880423173e-11,27990.759186382027,21196.212596899557,0.757257509728849,0.9846192570349717,0.6106808053172369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727904830609378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57483263942305,260.57483263942305,-12.575167360576927,244.940733002325,276.20893227652107,123647.9264905935,123790.48256069345,-142.5560700999277,0.0,nan,276.20893227652107,3.058932276521091,269.9552924216797,-3.1947075783202763,263.70165256687625,-9.448347433123729,257.4480127119851,-15.701987288014891,251.1943728571513,-21.95562714284867,244.940733002325,-28.209266997674973,1.0,1.0,26022.012520719443,26022.012520719443,275.4029436880499,2.2529436880499247,275.4029436880499,275.4029436880499,77204.29710814256,77203.28964472574,1.0074634168267949,0.0,8546.071908451686,8546.071908451686,0.8847178085855759,3955.8329077511266,275.4029436880499,2.2529436880499247,1.0,0.002,0.22941357093408574,0.004444272776338866,0.0003541661835638214,0.0016458338159860177,0.1770830917819107,0.1770830917819107,0.0,-4.5016074201598144e-13,1.0,1.0011767679013284,0.5830356313326774,0.0932460665704864,0.0,0.00010957530875689361,140.84134752614867,0.0,1599809.964052083,266.36998409876804,0.0008152808792374344,1.0,1285338.358832487,2590.625010066275,,,,,,,,,,,,,,,,,,,3.0,15281.380595911338,1582.6862177602682,0.3754145344733409,6.173730061729009,3.259026532353771
1521.0,-29.955758939773556,3.6516609654875003,35.06044796459043,24.312539013940864,4.796090671862775,-26.480573978623415,-39.98194421930236,1.3209057105732542,-6.779892649563237,-6.780724547716889,40.118219189836005,41395.599714948854,25348.40945352313,25348.40945352313,66744.00916847198,77213.3843819312,77202.75212068073,25348.40945352313,102551.16157420386,102551.16157420386,102551.16157420386,130541.06116376052,127259.06517850577,3281.9959852547504,0.0,90962.34051047603,55144.55584294216,39797.53851948208,27989.899589556666,67787.43810903875,21195.60648829982,1582.6419745855333,0.0,0.877082378520385,2.7003166743467446,0.001494314320929203,1.0,1.0,-6.191737082948805,330702.07327882515,1559636.8167859449,4.716138611779935,1559636.8167859449,4.716138611779935,0.7572591112905647,0.09324283340783171,3.9361441891411437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361441891411437,1.2855595811858342,1.2858596880228392,3.06181389547915,6487.616236924133,15281.348420106213,6449.903799954857,0.00032350771756347593,23109.504159278215,2356.5136065096863,19279.19408562736,1965.9306782262406,0.8342539049193305,0.8342539049193305,35566.48354227643,35405.22815468563,1.0056964429293875,0.8,4292.497771163659,4273.035954225843,1.0056964429293875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4437.332614616696,4632.441516551485,5.712533103789599,3.6516609654875003,-4.090518064311646,7.742179029799146,3.257777670424,3.5,0.9307936201211428,0.6,0.0002334323654385558,0.995406777683302,0.0002345095197983718,198.88602370951506,0.0,0.0,0.0,0.0,7.901695344598353e-05,0.00015441541199257225,0.000607801326628399,0.09324283336842873,0.09324283336842873,0.09324283336842873,0.09335304145514156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501507.04998996254,591.1510841046453,0.0,0.09324283336842873,0.09324283340783171,0.09324283340783171,0.3754008937773097,0.3754008937773097,0.5,7.196342097128408,0.5622679587395965,0.5622679587395965,-2.7682744985213503e-11,0.0008318981536490355,0.5889874647680813,-2.7682744985213503e-11,27989.899589556666,21195.60648829982,0.7572591112905647,0.9846073406862144,0.6106677117427334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272774515997369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5739841351851,260.5739841351851,-12.576015864814849,244.93911491841737,276.2088533519531,123654.07826147665,123795.93999606876,-141.86173459210323,0.0,nan,276.2088533519531,3.0588533519531325,269.9549056652469,-3.195094334753094,263.7009579785638,-9.449042021436185,257.4470102918123,-15.702989708187658,251.19306260511738,-21.9569373948826,244.93911491841737,-28.210885081582603,1.0,1.0,26022.012520719443,26022.012520719443,275.40298742518735,2.2529874251873707,275.40298742518735,275.40298742518735,77203.8143222634,77202.75212068073,1.062201582666603,0.0,8546.071908451686,8546.071908451686,0.8847183121047202,3955.8249100868493,275.40298742518735,2.2529874251873707,1.0,0.002,0.22930288391567413,0.0044447516937559705,0.000353995383618993,0.0016460046165066515,0.17699769180949648,0.17699769180949648,0.0,1.2564428664152416e-13,1.0,1.0011887647775592,0.588987464795764,0.09324283340783171,0.0,0.00011068700028999235,142.27020706781764,0.0,1599810.1326431164,266.37010735043674,0.0008318981813317805,1.0,1285337.9953840962,2590.552806710131,,,,,,,,,,,,,,,,,,,3.0,15281.348420106213,1582.6419745855333,0.3754008937773097,6.173730061729009,3.257777670424
1522.0,-29.957431322875003,3.6550074041828307,35.06035047979505,24.312422645185165,4.796053684894244,-26.482082822101116,-39.983347699139244,1.3207051841291397,-6.779770209755782,-6.780617960777755,40.11808258411252,41394.6088669734,25348.427358053374,25348.427358053374,66743.03622502678,77212.9439980793,77202.16932774182,25348.427358053374,102550.5966857952,102550.5966857952,102550.5966857952,130539.63194170568,127256.23983326957,3283.3921084360995,0.0,90962.52465667715,55144.189525606234,39798.150145634354,27989.035255910472,67787.18540154482,21194.99710297503,1582.5974817928732,0.0,0.8770834856297667,2.7003272161541183,0.001494314320929203,1.0,1.0,-6.186006915611131,330703.467939951,1559630.9121414858,4.71610086781637,1559630.9121414858,4.71610086781637,0.7572607240365408,0.09323964540703711,3.936137752278521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936137752278521,1.2855605204069844,1.2858606274632456,3.061806651492699,6487.600887786099,15281.316291976482,6449.899075300365,0.00032351060935151846,23109.588734292003,2356.522230760964,19279.17996331891,1965.9292381515515,0.8342502406678834,0.8342502406678834,35566.43701215051,35405.22815468563,1.0056947982920135,0.8,4292.492155470402,4273.035954225843,1.0056947982920135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4436.3164939489625,4632.441516551485,5.713845572701602,3.6550074041828307,-4.090132847518902,7.7451402517017325,3.2565344150631534,3.5,0.9304384043037581,0.6,0.0002334323654385558,0.9955799943582594,0.00023446871849712477,198.8873914060157,0.0,0.0,0.0,0.0,7.900440649137808e-05,0.00015442795894717772,0.0006078497192193038,0.09323964532480343,0.09323964532480343,0.09323964532480343,0.09335089928776709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501490.19789941155,591.1566150606064,0.0,0.09323964532480343,0.09323964540703711,0.09323964540703711,0.37538741725050334,0.37538741725050334,0.5,7.199679714201853,0.5686972111984119,0.5686972111984119,-1.0118128557223827e-11,0.0008477510219790929,0.59461104516663,-1.0118128557223827e-11,27989.035255910472,21194.99710297503,0.7572607240365408,0.9845966583457787,0.6106553712441061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727585487390014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57313450715225,260.57313450715225,-12.57686549284773,244.93750182916082,276.20876718514427,123659.60438598125,123801.65400546652,-142.04961948527546,0.0,nan,276.20876718514427,3.0587671851442906,269.9545141139466,-3.1954858860534046,263.7002610427721,-9.44973895722785,257.4460079715386,-15.703992028461357,251.1917549003511,-21.958245099648877,244.93750182916082,-28.212498170839154,1.0,1.0,26022.012520719443,26022.012520719443,275.40302581787944,2.253025817879461,275.40302581787944,275.40302581787944,77203.18197783722,77202.16932774182,1.0126500953920186,0.0,8546.071908451686,8546.071908451686,0.8847187193846344,3955.8184410399135,275.40302581787944,2.253025817879461,1.0,0.002,0.2291911467995667,0.004445234979204636,0.0003538229624348538,0.001646177036147868,0.17691148121742692,0.17691148121742692,0.0,-1.4172781871713003e-12,1.0,1.0012000997679336,0.5946110451767481,0.09323964540703711,0.0,0.00011173709867261635,143.61989782525833,0.0,1599810.2991922994,266.3702297902442,0.0008477510320972215,1.0,1285337.6320970787,2590.4846788400155,,,,,,,,,,,,,,,,,,,3.0,15281.316291976482,1582.5974817928732,0.37538741725050334,6.173730061729009,3.2565344150631534
1523.0,-29.95910052096417,3.6583538162157185,35.06025486898338,24.312405252736085,4.796119481283113,-26.483578520748537,-39.98474174933506,1.3205974810122638,-6.779630815355802,-6.780493279242272,40.11794169554059,41393.56184284281,25348.430555641135,25348.430555641135,66741.99239848394,77212.43204650508,77201.53887291421,25348.430555641135,102549.96942855534,102549.96942855534,102549.96942855534,130538.10157619804,127253.29953290382,3284.8020432942153,0.0,90962.66657015555,55143.7963662749,39798.74467097849,27988.132147642704,67786.8768186212,21194.361199428757,1582.550680910775,0.0,0.8770847081887332,2.700339597856431,0.001494314320929203,1.0,1.0,-6.180709440716214,330705.0993701094,1559624.8223945994,4.71605918797503,1559624.8223945994,4.71605918797503,0.7572624385087394,0.09323648450936503,3.9361284334009916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361284334009916,1.285561024864935,1.285861132038959,3.061798201150765,6487.582982525553,15281.284263270358,6449.896208301919,0.0003235141701290237,23109.679500869264,2356.531486376007,19279.171393668694,1965.928364290425,0.8342465932053932,0.8342465932053932,35566.36964878672,35405.22815468563,1.0056924172913353,0.8,4292.484025426042,4273.035954225843,1.0056924172913353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4435.304740998121,4632.441516551485,5.715149699034373,3.6583538162157185,-4.089732255368946,7.748086071584664,3.2552966923453908,3.5,0.9300847692415403,0.6,0.0002334323654385558,0.9957529135690604,0.0002344280014224293,198.88875651652933,0.0,0.0,0.0,0.0,7.899194566007302e-05,0.00015444041977848277,0.0006078973275564709,0.09323648445381659,0.09323648445381659,0.09323648445381659,0.09334869683995671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501473.1856420674,591.1621983602585,0.0,0.09323648445381659,0.09323648450936503,0.09323648450936503,0.3753740980017895,0.3753740980017895,0.5,7.203046087439457,0.5748685829141209,0.5748685829141209,3.1946001399774104e-11,0.0008624638864489498,0.5997838385260366,3.1946001399774104e-11,27988.132147642704,21194.361199428757,0.7572624385087394,0.984585741825323,0.6106427052776079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727425824575618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.572293593151,260.572293593151,-12.57770640684896,244.9358943109721,276.20869287533117,123666.21687890499,123806.80959594883,-140.59271704385944,0.0,nan,276.20869287533117,3.0586928753311895,269.95413316245117,-3.195866837548806,263.69957344960375,-9.45042655039623,257.44501373670704,-15.704986263292938,251.19045402384083,-21.95954597615915,244.9358943109721,-28.21410568902789,1.0,1.0,26022.012520719443,26022.012520719443,275.40307672811576,2.2530767281157864,275.40307672811576,275.40307672811576,77202.81160654106,77201.53887291421,1.2727336268435465,0.0,8546.071908451686,8546.071908451686,0.8847193090182255,3955.8090755679964,275.40307672811576,2.2530767281157864,1.0,0.002,0.22907844412340417,0.004445725270971323,0.0003536490636868107,0.0016463509363724223,0.17682453184340535,0.17682453184340535,0.0,5.923300044896607e-14,1.0,1.0012105261483077,0.5997838384940906,0.09323648450936503,0.0,0.00011270265698004218,144.86091835961886,0.0,1599810.4840620842,266.3703691846442,0.0008624638545029484,1.0,1285337.2071367528,2590.4223876664,,,,,,,,,,,,,,,,,,,3.0,15281.284263270358,1582.550680910775,0.3753740980017895,6.173730061729009,3.2552966923453908
1524.0,-29.960764339964822,3.6616994622446857,35.060161478355084,24.312315880693518,4.796107877143708,-26.48507711824496,-39.98613237692041,1.3204206553696463,-6.779515582057513,-6.7803937202882185,40.11781454649458,41392.540223805045,25348.522477384922,25348.522477384922,66741.06270118996,77211.97471360343,77200.97562687697,25348.522477384922,102549.49810426189,102549.49810426189,102549.49810426189,130536.80159455957,127250.57319413994,3286.2284004196254,0.0,90962.83624254921,55143.40175253651,39799.37165556966,27987.303490297683,67786.67514586734,21193.777209400014,1582.5080059843929,0.0,0.8770857405621405,2.7003494332645377,0.001494314320929203,1.0,1.0,-6.17514647678064,330706.4020803708,1559619.326536658,4.716023992053311,1559619.326536658,4.716023992053311,0.7572639935371848,0.09323339739014086,3.9361208015796416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361208015796416,1.2855618530786046,1.2858619604459707,3.0617902920451474,6487.5662240798165,15281.252242624543,6449.892533236016,0.00032351743246145076,23109.767415177925,2356.540451140596,19279.160408650776,1965.9272441303378,0.8342429442188457,0.8342429442188457,35566.314480621055,35405.22815468563,1.005690467338484,0.8,4292.4773672128995,4273.035954225843,1.005690467338484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4434.297387761371,4632.441516551485,5.71646875722559,3.6616994622446857,-4.089348534224063,7.751047996468749,3.2540645389822833,3.5,0.9297327254235095,0.6,0.0002334323654385558,0.9959253077794625,0.0002343874220437493,198.89011724654358,0.0,0.0,0.0,0.0,7.897951723232909e-05,0.0001544528482062267,0.0006079450686877518,0.09323339725714418,0.09323339725714418,0.09323339725714418,0.09334662947403723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501456.09193080507,591.1678090444891,0.0,0.09323339725714418,0.09323339739014086,0.09323339739014086,0.37536092583842984,0.37536092583842984,0.5,7.20644305806722,0.5809075593447801,0.5809075593447801,-1.5063505998114124e-11,0.0008781382306892738,0.6052472435075629,-1.5063505998114124e-11,27987.303490297683,21193.777209400014,0.7572639935371848,0.9845749560304091,0.6106294509169266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727266165684386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5714532614135,260.5714532614135,-12.578546738586454,244.9342915764127,276.2086149464128,123671.9078888004,123812.4032576755,-140.49536887506383,0.0,nan,276.2086149464128,3.058614946412831,269.9537502724149,-3.196249727585098,263.6988855984187,-9.451114401581265,257.4440209244075,-15.705979075592495,251.18915625041421,-21.960843749585763,244.9342915764127,-28.215708423587273,1.0,1.0,26022.012520719443,26022.012520719443,275.4031103800609,2.2531103800609458,275.4031103800609,275.4031103800609,77202.27349837257,77200.97562687697,1.2978714955970645,0.0,8546.071908451686,8546.071908451686,0.8847197919064984,3955.8014055875396,275.4031103800609,2.2531103800609458,1.0,0.002,0.22896472148813943,0.004446215695426724,0.00035347357202073957,0.0016465264290167082,0.17673678601036977,0.17673678601036977,0.0,1.0374479053609775e-12,1.0,1.0012215377218205,0.6052472435226264,0.09323339739014086,0.0,0.00011372261788322155,146.17187346842772,0.0,1599810.641881189,266.37048441794246,0.0008781382457527798,1.0,1285336.8678034423,2590.356170243569,,,,,,,,,,,,,,,,,,,3.0,15281.252242624543,1582.5080059843929,0.37536092583842984,6.173730061729009,3.2540645389822833
