time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1525.0,-29.962429507312425,3.6650447206225047,35.06007000852936,24.312325624655955,4.79619987838188,-26.48656656874186,-39.987517905514665,1.3203369395975124,-6.779371366943963,-6.780264221553148,40.117683197225105,41391.46281479406,25348.568993466055,25348.568993466055,66740.03180826012,77211.44411109795,77200.40692596918,25348.568993466055,102548.97591943524,102548.97591943524,102548.97591943524,130535.40152507728,127247.73343323692,3287.6680918403654,0.0,90962.96430253162,55142.98300538192,39799.979219055225,27986.425605642045,67786.40482469727,21193.160009767103,1582.462232458182,0.0,0.8770869528992242,2.7003623008328486,0.001494314320929203,1.0,1.0,-6.169931310837001,330708.09655390814,1559613.6491456006,4.715982660833859,1559613.6491456006,4.715982660833859,0.7572656940332736,0.09323033084956812,3.9361103465002407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361103465002407,1.2855622451858333,1.2858623526447346,3.061781225483376,6487.54701312338,15281.220274099864,6449.890619470919,0.00032352133517485506,23109.86133389542,2356.5500281844893,19279.15468827883,1965.9266608147361,0.8342393063173399,0.8342393063173399,35566.23890392829,35405.22815468563,1.0056877960348787,0.8,4292.468245906744,4273.035954225843,1.0056877960348787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4433.294253805597,4632.441516551485,5.717772731125735,3.6650447206225047,-4.088940811027388,7.753985531649893,3.2528377318947146,3.5,0.9293822091127756,0.6,0.0002334323654385558,0.9960978739323377,0.0002343468162591543,198.89147909792578,0.0,0.0,0.0,0.0,7.896713617357652e-05,0.0001544652292649793,0.0006079921870844168,0.09323033077887721,0.09323033077887721,0.09323033077887721,0.09334450327478896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501438.8411300335,591.1734710618566,0.0,0.09323033077887721,0.09323033084956812,0.09323033084956812,0.375347908416732,0.375347908416732,0.5,7.2098682344939835,0.5867449440140149,0.5867449440140149,-1.3642420526593924e-11,0.0008928546091624412,0.6103329107161244,-1.3642420526593924e-11,27986.425605642045,21193.160009767103,0.7572656940332736,0.984563674395431,0.6106159918325321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727106545989388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57062270215556,260.57062270215556,-12.579377297844417,244.93269346469688,276.20855193960836,123678.65203168437,123817.51353446985,-138.86150278549016,0.0,nan,276.20855193960836,3.0585519396083782,269.9533802446438,-3.196619755356153,263.6982085496355,-9.451791450364453,257.4430368546594,-15.70696314534058,251.18786515968918,-21.962134840310796,244.93269346469688,-28.217306535303095,1.0,1.0,26022.012520719443,26022.012520719443,275.4031733334973,2.2531733334973296,275.4031733334973,275.4031733334973,77201.93993934635,77200.40692596918,1.5330133771785768,0.0,8546.071908451686,8546.071908451686,0.8847204534305492,3955.7908982327417,275.4031733334973,2.2531733334973296,1.0,0.002,0.2288500497184087,0.004446714988577668,0.00035329663672747317,0.00164670336322684,0.17664831836373657,0.17664831836373657,0.0,-4.5686978505932174e-14,1.0,1.0012317880773687,0.6103329107297668,0.09323033084956812,0.0,0.00011467174819821383,147.3917750408754,0.0,1599810.8324257042,266.370628633056,0.0008928546228048617,1.0,1285336.4264239168,2590.295045164121,,,,,,,,,,,,,,,,,,,3.0,15281.220274099864,1582.462232458182,0.375347908416732,6.173730061729009,3.2528377318947146
1526.0,-29.964023401886674,3.668388954605904,35.05998085571173,24.312235903367423,4.796183439213509,-26.488002718461797,-39.988854120578594,1.3201627550870199,-6.779246449461311,-6.780155294126898,40.117567124345044,41390.50428789758,25348.691923674818,25348.691923674818,66739.1962115724,77211.01844602414,77199.94210918847,25348.691923674818,102548.6340328633,102548.6340328633,102548.6340328633,130534.25933511203,127245.13509952757,3289.124235584455,0.0,90963.13854152523,55142.62438062298,39800.571289891384,27985.62530224873,67786.19659214011,21192.597271247847,1582.4206235917936,0.0,0.8770879940718039,2.7003730770296253,0.001494314320929203,1.0,1.0,-6.1643430064112295,330709.52186005923,1559608.632069027,4.7159471650440725,1559608.632069027,4.7159471650440725,0.757267241391421,0.09322733775377182,3.9361034251266758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361034251266758,1.2855630610305435,1.2858631686798994,3.0617738984903506,6487.531488104374,15281.188223102668,6449.886056277563,0.00032352427510860566,23109.946237908563,2356.5586859843643,19279.14104858852,1965.9252699534013,0.8342356511831189,0.8342356511831189,35566.188871333194,35405.22815468563,1.0056860276035307,0.8,4292.462207502563,4273.035954225843,1.0056860276035307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4432.295433332845,4632.441516551485,5.719088969801361,3.668388954605904,-4.088546689183348,7.756935643789252,3.251616383942431,3.5,0.9290332525549803,0.6,0.0002334323654385558,0.9962630840931807,0.0002343079545610493,198.89278267658528,0.0,0.0,0.0,0.0,7.895519747933336e-05,0.00015447716795922244,0.0006080381099081643,0.09322733764491974,0.09322733764491974,0.09322733764491974,0.09334253219800287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501421.5160527875,591.1791581798902,0.0,0.09322733764491974,0.09322733775377182,0.09322733775377182,0.37533503643895805,0.37533503643895805,0.5,7.2133240703729395,0.59251825397115,0.59251825397115,-1.7053025658242404e-12,0.0009088446655596272,0.6158122877156416,-1.7053025658242404e-12,27985.62530224873,21192.597271247847,0.757267241391421,0.9845543719340478,0.6106037271413581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272694694743787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56979675970314,260.56979675970314,-12.58020324029684,244.93111046024,276.2084830591597,123684.43643674484,123822.52605576247,-138.0896190176481,0.0,nan,276.2084830591597,3.0584830591596983,269.9530085393954,-3.196991460604579,263.6975340195935,-9.452465980406487,257.44205949980113,-15.707940500198845,251.18658498002918,-21.963415019970796,244.93111046024,-28.21888953975997,1.0,1.0,26022.012520719443,26022.012520719443,275.40322787139985,2.253227871399872,275.40322787139985,275.40322787139985,77201.33752675416,77199.94210918847,1.3954175656836014,0.0,8546.071908451686,8546.071908451686,0.884720891366339,3955.7839422523093,275.40322787139985,2.253227871399872,1.0,0.002,0.2287343551046838,0.004447215174420202,0.00035311810737357973,0.0016468818915865023,0.17655905368678987,0.17655905368678987,0.0,-1.0399181515907685e-12,1.0,1.0012428314126383,0.6158122877173469,0.09322733775377182,0.0,0.00011569459432898474,148.7064334780064,0.0,1599811.0020835882,266.37075355053867,0.0009088446672649297,1.0,1285336.0551587264,2590.2287823021534,,,,,,,,,,,,,,,,,,,3.0,15281.188223102668,1582.4206235917936,0.37533503643895805,6.173730061729009,3.251616383942431
1527.0,-29.96567227321891,3.67173243103432,35.05989343226508,24.312209989316784,4.796240798718838,-26.489480966035337,-39.99023042907936,1.320049491467425,-6.779099966898684,-6.780022463385957,40.117438726405986,41389.46940955307,25348.78282815622,25348.78282815622,66738.2522377093,77210.5126442085,77199.33868738834,25348.78282815622,102548.12151554457,102548.12151554457,102548.12151554457,130532.86795684206,127242.27574763504,3290.5922092070286,0.0,90963.27635370057,55142.23311877686,39801.159149915235,27984.7464412975,67785.90559121274,21191.979836468156,1582.374673455995,0.0,0.8770892133145385,2.70038629469578,0.001494314320929203,1.0,1.0,-6.1595697869070705,330711.2599454679,1559603.0822742507,4.715905598531538,1559603.0822742507,4.715905598531538,0.7572689601073119,0.09322435586382725,3.936094432798992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936094432798992,1.2855635915347854,1.2858636993079844,3.061765640157745,6487.513989688556,15281.15754443112,6449.883555862819,0.0003235277760933017,23110.034046875182,2356.5676400070547,19279.133574681524,1965.9245078269873,0.8342321580131271,0.8342321580131271,35566.123868387214,35405.22815468563,1.0056837300373007,0.8,4292.454362335627,4273.035954225843,1.0056837300373007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4431.300770625553,4632.441516551485,5.720393207382718,3.67173243103432,-4.088133165263647,7.759865596297967,3.2504003023951276,3.5,0.9286858006843222,0.6,0.0002334323654385558,0.9964340238035421,0.0002342677586896406,198.89413123638192,0.0,0.0,0.0,0.0,7.894290230638039e-05,0.0001544894631321754,0.0006080851157606608,0.09322435578690173,0.09322435578690173,0.09322435578690173,0.09334040835723455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501404.00633498153,591.1849052711734,0.0,0.09322435578690173,0.09322435586382725,0.09322435586382725,0.3753223200117155,0.3753223200117155,0.5,7.216805647794714,0.5980562582722087,0.5980562582722087,2.7284841053187847e-12,0.0009224964872487362,0.6204526764788625,2.7284841053187847e-12,27984.7464412975,21191.979836468156,0.7572689601073119,0.9845446727551096,0.6105910815613341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272678740040614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5689763057213,260.5689763057213,-12.581023694278656,244.92953099117747,276.20842162025406,123690.68703990072,123827.85904135623,-137.17200145549285,0.0,nan,276.20842162025406,3.05842162025408,269.9526434944678,-3.197356505532184,263.69686536861894,-9.453134631381033,257.4410872428092,-15.708912757190774,251.18530911700043,-21.964690882999548,244.92953099117747,-28.220469008822505,1.0,1.0,26022.012520719443,26022.012520719443,275.40329009405247,2.2532900940524883,275.40329009405247,275.40329009405247,77200.90234588718,77199.33868738834,1.5636584988387767,0.0,8546.071908451686,8546.071908451686,0.8847214603373408,3955.774904962987,275.40329009405247,2.2532900940524883,1.0,0.002,0.22861779487008355,0.004447722900829713,0.000352938258916536,0.0016470617404449187,0.176469129458268,0.176469129458268,0.0,-6.385452062940278e-13,1.0,1.0012521840137054,0.620452676476134,0.09322435586382725,0.0,0.00011656021150995312,149.81898967956633,0.0,1599811.1937811263,266.3709000331013,0.0009224964845202521,1.0,1285335.6024218714,2590.173229308877,,,,,,,,,,,,,,,,,,,3.0,15281.15754443112,1582.374673455995,0.3753223200117155,6.173730061729009,3.2504003023951276
1528.0,-29.96731619245987,3.675074728391412,35.05980804994462,24.312174051906936,4.796284413201873,-26.490956131881827,-39.99160258155314,1.3199243525585842,-6.778962768446547,-6.779899977948948,40.11732278442814,41388.43835148301,25348.92431654959,25348.92431654959,66737.3626680326,77210.02403635958,77198.83569804381,25348.92431654959,102547.7600145934,102547.7600145934,102547.7600145934,130531.68512406555,127239.61026478162,3292.0748592839345,0.0,90963.4244230103,55141.83873787557,39801.76187237193,27983.92510947215,67785.68698184408,21191.403132918767,1582.3316880137013,0.0,0.8770903281754123,2.7003984551108777,0.001494314320929203,1.0,1.0,-6.154483813822935,330712.86266891466,1559598.0708804047,4.7158675906771705,1559598.0708804047,4.7158675906771705,0.7572705776626663,0.0932214353106656,3.936085573094718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936085573094718,1.2855641776610265,1.2858642855710536,3.0617573525236894,6487.496429186481,15281.125711262035,6449.880539022984,0.00032353125343832285,23110.12368348765,2356.576780397756,19279.12455714537,1965.9235882942055,0.8342285321008663,0.8342285321008663,35566.05982410861,35405.22815468563,1.0056814663567428,0.8,4292.446632869686,4273.035954225843,1.0056814663567428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4430.310331997383,4632.441516551485,5.721703992939284,3.675074728391412,-4.087725733863028,7.7628004622544395,3.249189566042043,3.5,0.9283398760120123,0.6,0.0002334323654385558,0.9966044816235806,0.00023422768986375444,198.8954757642247,0.0,0.0,0.0,0.0,7.89306460231265e-05,0.00015450171941542928,0.0006081319888093993,0.09322143523092895,0.09322143523092895,0.09322143523092895,0.09333841171309364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501386.4228950571,591.1906771358105,0.0,0.09322143523092895,0.0932214353106656,0.0932214353106656,0.37530973970852444,0.37530973970852444,0.5,7.220314943599162,0.6034831512224059,0.6034831512224059,-2.319211489520967e-11,0.0009372095024104965,0.6254161641260225,-2.319211489520967e-11,27983.92510947215,21191.403132918767,0.7572705776626663,0.9845347246522372,0.6105778401651165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726627892161373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5681595429349,260.5681595429349,-12.581840457065084,244.92795514511897,276.2083639407441,123696.72497809793,123833.27984620653,-136.55486810859583,0.0,nan,276.2083639407441,3.0583639407441296,269.9522821816476,-3.1977178183523733,263.6962004224937,-9.453799577506288,257.4401186633569,-15.709881336643093,251.18403690424836,-21.96596309575162,244.92795514511897,-28.222044854881005,1.0,1.0,26022.012520719443,26022.012520719443,275.4033537232863,2.2533537232862955,275.4033537232863,275.4033537232863,77200.42903279132,77198.83569804381,1.5933347475074697,0.0,8546.071908451686,8546.071908451686,0.8847220209166657,3955.766000960192,275.4033537232863,2.2533537232862955,1.0,0.002,0.22850030852829434,0.0044482327947931374,0.00035275697315443027,0.0016472430266279451,0.17637848657721514,0.17637848657721514,0.0,-2.176245295082424e-13,1.0,1.0012621874094159,0.6254161641492146,0.0932214353106656,0.0,0.00011748631840653404,151.00929879762685,0.0,1599811.3760676074,266.37103723155343,0.0009372095256026114,1.0,1285335.1849454874,2590.113550660438,,,,,,,,,,,,,,,,,,,3.0,15281.125711262035,1582.3316880137013,0.37530973970852444,6.173730061729009,3.249189566042043
1529.0,-29.96895500908477,3.678415730850857,35.059724572864894,24.312133120279782,4.7963246412227685,-26.492427044048533,-39.992970298603154,1.319796676066568,-6.778821891404618,-6.779773146040988,40.11720700295165,41387.41605141297,25349.07970393602,25349.07970393602,66736.495755349,77209.54128851272,77198.3086445959,25349.07970393602,102547.38834853192,102547.38834853192,102547.38834853192,130530.48352682902,127236.91298014665,3293.570546682373,0.0,90963.57712850712,55141.45189093275,39802.36137508263,27983.095178297088,67785.45655337971,21190.820670708126,1582.2881624626232,0.0,0.8770914662018551,2.700411062695424,0.001494314320929203,1.0,1.0,-6.149654578738364,330714.5222725519,1559593.066437496,4.715828793125051,1559593.066437496,4.715828793125051,0.7572722222359141,0.09321855188772143,3.936077325112872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936077325112872,1.2855647756733632,1.285864883722993,3.061749512428265,6487.479816965062,15281.093922337468,6449.876872256626,0.00032353448528573455,23110.210906717548,2356.5856746919235,19279.113596935345,1965.9224706638197,0.8342249092729569,0.8342249092729569,35566.00020177128,35405.22815468563,1.0056793589730684,0.8,4292.4394370852115,4273.035954225843,1.0056793589730684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4429.324014249242,4632.441516551485,5.723013178170622,3.678415730850857,-4.087313570376622,7.765729301227479,3.2479840464631566,3.5,0.9279954418466162,0.6,0.0002334323654385558,0.9967744416630588,0.0002341877516934401,198.896816136836,0.0,0.0,0.0,0.0,7.891843110843428e-05,0.00015451393433012152,0.0006081787933307707,0.09321855186303855,0.09321855186303855,0.09321855186303855,0.09333640110172228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501368.7133980761,591.1964903494625,0.0,0.09321855186303855,0.09321855188772143,0.09321855188772143,0.3752973037007289,0.3752973037007289,0.5,7.223850421373215,0.6087635673922023,0.6087635673922023,-4.0756731323199347e-11,0.0009512546363907859,0.6301185673026453,-4.0756731323199347e-11,27983.095178297088,21190.820670708126,0.7572722222359141,0.9845252823929174,0.6105648343435025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726468442810368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56734595622737,260.56734595622737,-12.582654043772607,244.9263831139078,276.2083087985453,123702.70884147928,123838.73269792603,-136.02385644672293,0.0,nan,276.2083087985453,3.0583087985453403,269.95192366163843,-3.1980763383615454,263.69553852470005,-9.454461475299922,257.4391533877401,-15.7108466122599,251.18276825083248,-21.967231749167496,244.9263831139078,-28.223616886092174,1.0,1.0,26022.012520719443,26022.012520719443,275.4034188831824,2.2534188831824054,275.4034188831824,275.4034188831824,77199.94150572756,77198.3086445959,1.6328611316566821,0.0,8546.071908451686,8546.071908451686,0.8847225427903469,3955.7577117384362,275.4034188831824,2.2534188831824054,1.0,0.002,0.22838194502278028,0.004448747062145944,0.00035257433628766853,0.0016474256632115277,0.17628716814383427,0.17628716814383427,0.0,-5.008038254927794e-13,1.0,1.0012716645248525,0.630118567343402,0.09321855188772143,0.0,0.000118363480953948,152.13669551525172,0.0,1599811.561730973,266.37117810859536,0.0009512546771475172,1.0,1285334.7526543592,2590.0571678769106,,,,,,,,,,,,,,,,,,,3.0,15281.093922337468,1582.2881624626232,0.3752973037007289,6.173730061729009,3.2479840464631566
1530.0,-29.970586443896586,3.681755227166431,35.05964288254745,24.312052374612563,4.796315878049719,-26.493896211707447,-39.994337771180994,1.319625645856611,-6.778682372457467,-6.779646980303589,40.1170916130958,41386.419197623,25349.260442353792,25349.260442353792,66735.67963997679,77209.08966797029,77197.74564550704,25349.260442353792,102547.00608786082,102547.00608786082,102547.00608786082,130529.26877918674,127234.19011486998,3295.078664316749,0.0,90963.73775341647,55141.06728305356,39802.96718929212,27982.262691325912,67785.22988061803,21190.23643440012,1582.2445103926198,0.0,0.8770925990735368,2.700423612217953,0.001494314320929203,1.0,1.0,-6.145089356089954,330716.17316657794,1559588.0789327903,4.715790171372247,1559588.0789327903,4.715790171372247,0.7572738726725191,0.0932157068838529,3.9360688190538387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360688190538387,1.285565576747118,1.285865684983754,3.06174098797303,6487.461754667325,15281.062180838,6449.874254841471,0.0003235380963076452,23110.301657602253,2356.594928706771,19279.10577330629,1965.9216728756805,0.8342212948555057,0.8342212948555058,35565.93871384049,35405.22815468563,1.005677185649912,0.8,4292.432016143371,4273.035954225843,1.005677185649912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4428.341789003661,4632.441516551485,5.7243233811130825,3.681755227166431,-4.086900463171936,7.768655690338367,3.2467837067524083,3.5,0.9276524876435452,0.6,0.0002334323654385558,0.996943667197781,0.00023414799965046145,198.89815048987626,0.0,0.0,0.0,0.0,7.890622012421689e-05,0.0001545261453143389,0.0006082255423003518,0.09321570687469892,0.09321570687469892,0.09321570687469892,0.09333438044234595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501350.88599639834,591.202342243385,0.0,0.09321570687469892,0.0932157068838529,0.0932157068838529,0.37528500609202864,0.37528500609202864,0.5,7.227410632495821,0.6138759684713477,0.6138759684713477,1.1368683772161603e-12,0.0009646078461287289,0.6345576242136417,1.1368683772161603e-12,27982.262691325912,21190.23643440012,0.7572738726725191,0.9845165349075353,0.6105521700009268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726309057875547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5665311854731,260.5665311854731,-12.583468814526896,244.9248150335977,276.2082473373472,123708.11937945071,123844.34119813576,-136.22181868507133,0.0,nan,276.2082473373472,3.058247337347211,269.95156087661485,-3.1984391233851284,263.69487441585414,-9.455125584145833,257.4381879550785,-15.711812044921487,251.18150149434598,-21.968498505653997,244.9248150335977,-28.22518496640228,1.0,1.0,26022.012520719443,26022.012520719443,275.40347917080703,2.2534791708070543,275.40347917080703,275.40347917080703,77199.32805549074,77197.74564550704,1.582409983704565,0.0,8546.071908451686,8546.071908451686,0.8847230809931348,3955.749163149108,275.40347917080703,2.2534791708070543,1.0,0.002,0.22826275371817398,0.004449264681271999,0.00035239042089372396,0.0016476095802220835,0.17619521044686198,0.17619521044686198,0.0,1.1158075331751949e-12,1.0,1.0012806107860959,0.6345576242125048,0.0932157068838529,0.0,0.00011919128457939831,153.20064902865226,0.0,1599811.744812984,266.3713176275425,0.0009646078449918605,1.0,1285334.322633287,2590.00403891717,,,,,,,,,,,,,,,,,,,3.0,15281.062180838,1582.2445103926198,0.37528500609202864,6.173730061729009,3.2467837067524083
1531.0,-29.972214408555708,3.6850933291541113,35.05956272469741,24.312051955517404,4.796395408213818,-26.495353426869105,-39.99569214703513,1.3195344265344031,-6.778528634367888,-6.779505519692025,40.11697245843797,41385.36937237989,25349.427761638417,25349.427761638417,66734.79713401831,77208.58098358427,77197.14151441911,25349.427761638417,102546.56927605753,102546.56927605753,102546.56927605753,130527.96644685438,127231.36882992301,3296.5976169313603,0.0,90963.8703454659,55140.65873428997,39803.56845686214,27981.39717079684,67784.96562765898,21189.629587231015,1582.1988967274865,0.0,0.877093830078729,2.7004377184876844,0.001494314320929203,1.0,1.0,-6.140893265211844,330718.0242038578,1559582.9287137324,4.715748204132927,1559582.9287137324,4.715748204132927,0.7572756091445589,0.09321288450296619,3.936059018217178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936059018217178,1.2855660040018977,1.285866112338274,3.0617323466585447,6487.443444758861,15281.030532593633,6449.871857810348,0.0003235417749447672,23110.39288904454,2356.604231724854,19279.098608419856,1965.9209422605943,0.8342176916238881,0.8342176916238883,35565.86786629005,35405.22815468563,1.0056746815072555,0.8,4292.423465594593,4273.035954225843,1.0056746815072555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4427.363604141378,4632.441516551485,5.725625909271703,3.6850933291541113,-4.086474555397642,7.771567884551753,3.245588481025691,3.5,0.9273109945787689,0.6,0.0002334323654385558,0.9971125636732534,0.00023410833835912822,198.89948202252006,0.0,0.0,0.0,0.0,7.88941278102388e-05,0.000154538237628317,0.0006082716238763264,0.09321288437741995,0.09321288437741995,0.09321288437741995,0.09333230828771265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501332.93128000345,591.2082356984104,0.0,0.09321288437741995,0.09321288450296619,0.09321288450296619,0.3752728413234952,0.3752728413234952,0.5,7.230993350476152,0.6187712362461752,0.6187712362461752,6.792788553866558e-11,0.0009768853241212128,0.6386122544801651,6.792788553866558e-11,27981.39717079684,21189.629587231015,0.7572756091445589,0.9845073537484814,0.6105390625955117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726149747430935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56572378808903,260.56572378808903,-12.584276211910947,244.923251587908,276.2081959882685,123714.50651747742,123849.49558081002,-134.9890633325827,0.0,nan,276.2081959882685,3.058195988268551,269.9512071082156,-3.1987928917843647,263.69421822812495,-9.455781771875024,257.4372293480355,-15.71277065196449,251.1802404679816,-21.969759532018372,244.923251587908,-28.22674841209198,1.0,1.0,26022.012520719443,26022.012520719443,275.4035499403345,2.253549940334551,275.4035499403345,275.4035499403345,77198.94079826665,77197.14151441911,1.7992838475329336,0.0,8546.071908451686,8546.071908451686,0.884723701119991,3955.739313308264,275.4035499403345,2.253549940334551,1.0,0.002,0.22814280662951053,0.004449787959214265,0.0003522053496864416,0.001647794649694248,0.1761026748432208,0.1761026748432208,0.0,-6.193105923923969e-13,1.0,1.001288782411143,0.6386122544122372,0.09321288450296619,0.0,0.00011994706315622348,154.17201934100606,0.0,1599811.9430893443,266.3714713656321,0.0009768852561933272,1.0,1285333.8404810023,2589.955875926147,,,,,,,,,,,,,,,,,,,3.0,15281.030532593633,1582.1988967274865,0.3752728413234952,6.173730061729009,3.245588481025691
1532.0,-29.973837660981506,3.688429580851486,35.0594844933816,24.312028765585296,4.796451570364627,-26.496808737860324,-39.99704624349249,1.3194226470980557,-6.77838665306831,-6.7793772427990495,40.116867740699405,41384.345646007125,25349.649796105692,25349.649796105692,66733.99544211282,77208.09095828116,77196.66103126282,25349.649796105692,102546.3108273685,102546.3108273685,102546.3108273685,130526.91085687706,127228.78073511056,3298.130121766509,0.0,90964.01334124178,55140.26802839248,39804.16145872144,27980.600029508554,67784.76148823,21189.071075947446,1582.1568324692091,0.0,0.8770949335753705,2.7004504764165187,0.001494314320929203,1.0,1.0,-6.136268438852426,330719.7027353681,1559578.4025129357,4.715710583958958,1559578.4025129357,4.715710583958958,0.7572772225613922,0.0932101244043554,3.9360500347813727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360500347813727,1.285566527556915,1.2858666360155124,3.0617241118290663,6487.425996143348,15280.998899486833,6449.8688583127,0.00032354522973619996,23110.481964768613,2356.6133149208563,19279.089642720657,1965.9200280137109,0.8342140883133107,0.8342140883133107,35565.80292747438,35405.22815468563,1.0056723862129264,0.8,4292.415628167506,4273.035954225843,1.0056723862129264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4426.389486994494,4632.441516551485,5.726936111380933,3.688429580851486,-4.086057094863445,7.774486675714932,3.2443984005039184,3.5,0.9269709715725482,0.6,0.0002334323654385558,0.997281002000743,0.00023406879803209354,198.90080971872013,0.0,0.0,0.0,0.0,7.88820397034954e-05,0.0001545503257350604,0.0006083178149849569,0.09321012429059272,0.09321012429059272,0.09321012429059272,0.09333038530801004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501314.92510878487,591.2141467047845,0.0,0.09321012429059272,0.0932101244043554,0.0932101244043554,0.3752608007035163,0.3752608007035163,0.5,7.234601183551218,0.623591587684075,0.623591587684075,1.3699263945454732e-11,0.0009905897307476152,0.6431088039466317,1.3699263945454732e-11,27980.600029508554,21189.071075947446,0.7572772225613922,0.9844984916514071,0.6105257986810652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725990506138605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56492072747125,260.56492072747125,-12.58507927252873,244.92169253566624,276.2081489192763,123720.56551787515,123854.82951448756,-134.26399661238491,0.0,nan,276.2081489192763,3.0581489192763343,269.9508576425795,-3.1991423574204987,263.6935663658383,-9.45643363416167,257.43627508908133,-15.713724910918643,251.17898381238592,-21.971016187614055,244.92169253566624,-28.22830746433374,1.0,1.0,26022.012520719443,26022.012520719443,275.40362199453693,2.2536219945369567,275.40362199453693,275.40362199453693,77198.48087280829,77196.66103126282,1.8198415454680799,0.0,8546.071908451686,8546.071908451686,0.8847242695273488,3955.73028495528,275.40362199453693,2.2536219945369567,1.0,0.002,0.22802202102304883,0.004450312579871635,0.000352018974347974,0.0016479810258471204,0.17600948717398698,0.17600948717398698,0.0,1.9509437468312463e-13,1.0,1.001297844213536,0.6431088039329325,0.0932101244043554,0.0,0.00012078558110307937,155.24974202443775,0.0,1599812.129566541,266.37161334693167,0.0009905897170483513,1.0,1285333.403263974,2589.9020811582936,,,,,,,,,,,,,,,,,,,3.0,15280.998899486833,1582.1568324692091,0.3752608007035163,6.173730061729009,3.2443984005039184
1533.0,-29.975458862868717,3.6917639177905968,35.05940800824724,24.31200110530483,4.796502143068173,-26.49826276225923,-39.99840020025147,1.3193060423433092,-6.778239740861807,-6.779243169717001,40.11676167088372,41383.32908601483,25349.87956649545,25349.87956649545,66733.20865251028,77207.60478937464,77196.14363961054,25349.87956649545,102546.023206106,102546.023206106,102546.023206106,130525.8101604888,127226.13602325362,3299.674137235187,0.0,90964.15710950446,55139.881405688364,39804.75078201789,27979.78695438281,67784.5377364007,21188.50162611797,1582.1138459708782,0.0,0.8770960739700492,2.7004638303367257,0.001494314320929203,1.0,1.0,-6.131949563137482,330721.45711941185,1559573.8178812847,4.715671705927982,1559573.8178812847,4.715671705927982,0.757278876378255,0.09320739567073046,3.9360410348034978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360410348034978,1.2855670737133207,1.2858671822994152,3.0617158103111377,6487.408406223013,15280.967306516284,6449.8659781800125,0.0003235487226316166,23110.571334286342,2356.6224280754736,19279.08103381132,1965.919150149268,0.8342104898639737,0.8342104898639737,35565.737869050885,35405.22815468563,1.0056700866920503,0.8,4292.40777630502,4273.035954225843,1.0056700866920503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4425.419324828021,4632.441516551485,5.728243519043381,3.6917639177905968,-4.085634061491465,7.777397979282062,3.24321332531455,3.5,0.9266323786613,0.6,0.0002334323654385558,0.9974492581876092,0.00023402931379457674,198.90213575542847,0.0,0.0,0.0,0.0,7.886995455587227e-05,0.00015456241088268352,0.0006083639916724011,0.09320739565680111,0.09320739565680111,0.09320739565680111,0.09332843242079979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501296.7996378606,591.2200967575455,0.0,0.09320739565680111,0.09320739567073046,0.09320739567073046,0.37524889490423136,0.37524889490423136,0.5,7.238232290921223,0.6282827165600224,0.6282827165600224,2.984279490192421e-11,0.0010034288551992177,0.6472936065795238,2.984279490192421e-11,27979.78695438281,21188.50162611797,0.757278876378255,0.984490134195813,0.6105128170519594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725831355745698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56412089339807,260.56412089339807,-12.585879106601908,244.9201373814379,276.208104405357,123726.50396201473,123860.22851032323,-133.72454830851078,0.0,nan,276.208104405357,3.058104405357028,269.9505110005911,-3.1994889994088567,263.69291759578886,-9.457082404211121,257.4353241909898,-15.714675809010203,251.1777307862237,-21.972269213776286,244.9201373814379,-28.229862618562066,1.0,1.0,26022.012520719443,26022.012520719443,275.40369552616113,2.2536955261611524,275.40369552616113,275.40369552616113,77197.9998995265,77196.14363961054,1.8562599159631645,0.0,8546.071908451686,8546.071908451686,0.8847248389811615,3955.7212399775153,275.40369552616113,2.2536955261611524,1.0,0.002,0.22790045530364844,0.004450841410458131,0.0003518313987631082,0.0016481686023460274,0.1759156993815541,0.1759156993815541,0.0,1.109135353005719e-12,1.0,1.0013062777534414,0.647293606549681,0.09320739567073046,0.0,0.00012156569440811317,156.25239216145687,0.0,1599812.3206127437,266.37176025913817,0.0010034288253564227,1.0,1285332.9462907156,2589.85222392474,,,,,,,,,,,,,,,,,,,3.0,15280.967306516284,1582.1138459708782,0.37524889490423136,6.173730061729009,3.24321332531455
1534.0,-29.977071932064927,3.6950962229381696,35.05933318212839,24.31197347994896,4.796551542933637,-26.499709584585567,-39.9997454957105,1.3191891952932078,-6.778090302023486,-6.779106060950455,40.11665657837428,41382.30900648395,25350.123381616817,25350.123381616817,66732.43238810077,77207.12218586066,77195.61395364229,25350.123381616817,102545.7373352591,102545.7373352591,102545.7373352591,130524.70870168626,127223.47938161143,3301.2293200748354,0.0,90964.30050738736,55139.487327373565,39805.34797779311,27978.971366427173,67784.31934422029,21187.93066754785,1582.070647133035,0.0,0.8770972272238626,2.7004774971546825,0.001494314320929203,1.0,1.0,-6.127818384546117,330723.2512335438,1559569.2755014603,4.71563238957201,1559569.2755014603,4.71563238957201,0.7572805443795514,0.09320470151535058,3.9360319629197504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360319629197504,1.285567621005061,1.2858677297189178,3.06170745016318,6487.39069207268,15280.935700516444,6449.863179523432,0.00032355224735411756,23110.66103231286,2356.631574728665,19279.072668439512,1965.9182971187422,0.8342068901224375,0.8342068901224375,35565.672290809016,35405.22815468563,1.0056677687990114,0.8,4292.399861705964,4273.035954225843,1.0056677687990114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4424.45310091627,4632.441516551485,5.729549574469894,3.6950962229381696,-4.085207540952678,7.780303763890847,3.242033232925934,3.5,0.9262952094074096,0.6,0.0002334323654385558,0.9976167007164325,0.0002339900337182785,198.9034551576777,0.0,0.0,0.0,0.0,7.885794841260847e-05,0.00015457441702594734,0.0006084098460638157,0.0932047014743489,0.0932047014743489,0.0932047014743489,0.09332647915896541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501278.5712909928,591.2260805762375,0.0,0.0932047014743489,0.09320470151535058,0.09320470151535058,0.3752371167841011,0.3752371167841011,0.5,7.241885622118158,0.6328333315556733,0.6328333315556733,2.6204816094832495e-11,0.0010157589269965683,0.6512876764043654,2.6204816094832495e-11,27978.971366427173,21187.93066754785,0.7572805443795514,0.9844818541176484,0.6104997351428367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725672299322797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56332433194524,260.56332433194524,-12.586675668054738,244.9185868105677,276.2080618533233,123732.4108393677,123865.58823724501,-133.17739787732248,0.0,nan,276.2080618533233,3.058061853323295,269.9501668447905,-3.1998331552094896,263.69227183621234,-9.457728163787635,257.4343768276545,-15.715623172345488,251.17648181912332,-21.973518180876653,244.9185868105677,-28.23141318943229,1.0,1.0,26022.012520719443,26022.012520719443,275.4037706548772,2.2537706548772007,275.4037706548772,275.4037706548772,77197.5124467112,77195.61395364229,1.8984930689184694,0.0,8546.071908451686,8546.071908451686,0.8847254129844486,3955.712122734349,275.4037706548772,2.2537706548772007,1.0,0.002,0.2277781452025697,0.004451373841473827,0.0003516426760935208,0.0016483573232984384,0.1758213380467604,0.1758213380467604,0.0,-6.080409613307136e-13,1.0,1.0013143268691227,0.6512876763781605,0.09320470151535058,0.0,0.00012231007295862646,157.2091092789588,0.0,1599812.5139067203,266.3719096979765,0.0010157589007917522,1.0,1285332.4789703751,2589.8047705500762,,,,,,,,,,,,,,,,,,,3.0,15280.935700516444,1582.070647133035,0.3752371167841011,6.173730061729009,3.242033232925934
1535.0,-29.978679887885416,3.6984263691655443,35.05925995630791,24.311950255092256,4.796603645937972,-26.501151534515614,-40.00108632082117,1.3190752923398388,-6.777938927903961,-6.778966625283511,40.116553109546594,41381.28633483413,25350.382452336875,25350.382452336875,66731.668787171,77206.6377020433,77195.08010182525,25350.382452336875,102545.46255416214,102545.46255416214,102545.46255416214,130523.6191703943,127220.82386630241,3302.795304091892,0.0,90964.439541279,55139.088173166594,39805.94596456934,27978.156616232165,67784.10258080151,21187.36055981611,1582.0274123594168,0.0,0.8770983869795956,2.7004914038489094,0.001494314320929203,1.0,1.0,-6.123834475966305,330725.075803709,1559564.8033117238,4.715592851620819,1559564.8033117238,4.715592851620819,0.7572822202133138,0.09320204207421447,3.936022454062465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936022454062465,1.285568154507601,1.285868263346001,3.0616987829556517,6487.372327299964,15280.904203401451,6449.860894095996,0.00032355594518050624,23110.75218775553,2356.6408699969443,19279.065837143964,1965.9176005204597,0.8342033041814338,0.8342033041814338,35565.60355376888,35405.22815468563,1.0056653392579458,0.8,4292.391565873422,4273.035954225843,1.0056653392579458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4423.490785442811,4632.441516551485,5.73085458565032,3.6984263691655443,-4.084778105162864,7.783204474328409,3.2408580848417694,3.5,0.9259594528119341,0.6,0.0002334323654385558,0.9977836426354608,0.0002339508842037011,198.904770394887,0.0,0.0,0.0,0.0,7.884598384640224e-05,0.00015458638159215356,0.0006084554690389849,0.09320204197959327,0.09320204197959327,0.09320204197959327,0.09332453272755274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501260.2472536989,591.2320958311518,0.0,0.09320204197959327,0.09320204207421447,0.09320204207421447,0.375225462352909,0.375225462352909,0.5,7.245560344073729,0.6372418752058024,0.6372418752058024,1.5631940186722204e-11,0.001027697379527126,0.6551321493171827,1.5631940186722204e-11,27978.156616232165,21187.36055981611,0.7572822202133138,0.9844737371513334,0.6104866002394276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725513342447703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56253115867565,260.56253115867565,-12.587468841324323,244.9170408975106,276.20802141984024,123738.30502526757,123870.91595018386,-132.6109249162976,0.0,nan,276.20802141984024,3.0580214198402587,269.9498253153877,-3.20017468461225,263.69162921089577,-9.458370789104208,257.4334331064362,-15.716566893563765,251.17523700198342,-21.97476299801656,244.9170408975106,-28.23295910248939,1.0,1.0,26022.012520719443,26022.012520719443,275.403847623036,2.2538476230359947,275.403847623036,275.403847623036,77197.02779993799,77195.08010182525,1.947698112737271,0.0,8546.071908451686,8546.071908451686,0.8847260146360377,3955.702566332777,275.403847623036,2.2538476230359947,1.0,0.002,0.22765511874821828,0.004451909650023405,0.0003514528490935769,0.0016485471497211268,0.17572642454678844,0.17572642454678844,0.0,-1.1852962188141358e-12,1.0,1.0013220744573386,0.6551321493015507,0.09320204207421447,0.0,0.00012302642489368695,158.12980121895106,0.0,1599812.7089198788,266.372061072096,0.0010276973638951858,1.0,1285332.0037187021,2589.759202494789,,,,,,,,,,,,,,,,,,,3.0,15280.904203401451,1582.0274123594168,0.375225462352909,6.173730061729009,3.2408580848417694
1536.0,-29.980282692366874,3.7017542183165038,35.05918829345878,24.311926715914183,4.796656525383794,-26.502588770598802,-40.00242267558349,1.3189626034848632,-6.777786308584211,-6.778825638324805,40.11645176406744,41380.2696172595,25350.65810174421,25350.65810174421,66730.92771900371,77206.15564409876,77194.54762270943,25350.65810174421,102545.20572445364,102545.20572445364,102545.20572445364,130522.5512983432,127218.1794976585,3304.3718006846993,0.0,90964.58049910852,55138.69447175147,39806.54003039672,27977.34557388955,67783.88560428628,21186.79331075778,1581.9842972897986,0.0,0.8770995470769163,2.7005054710727476,0.001494314320929203,1.0,1.0,-6.119968720955001,330726.92068097374,1559560.4229074467,4.715553302090676,1559560.4229074467,4.715553302090676,0.7572838979595978,0.0931994175775281,3.936013297854264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936013297854264,1.2855686823239414,1.2858687912855573,3.0616904036111667,6487.3545724744945,15280.872754955446,6449.85820040647,0.0003235594857705555,23110.84176181475,2356.650004008989,19279.05778552571,1965.9167794838922,0.8341997225466636,0.8341997225466636,35565.53736590528,35405.22815468563,1.0056629998197606,0.8,4292.383577699481,4273.035954225843,1.0056629998197606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4422.532345913033,4632.441516551485,5.73215888973008,3.7017542183165038,-4.084346380151871,7.786100598468375,3.2396878393252577,3.5,0.9256250969500737,0.6,0.0002334323654385558,0.9979500797205456,0.00023391186611651307,198.9060814358377,0.0,0.0,0.0,0.0,7.883406084025063e-05,0.00015459830459830517,0.0006085009827246532,0.09319941745426914,0.09319941745426914,0.09319941745426914,0.09332259890967826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501241.83319054905,591.2381406850211,0.0,0.09319941745426914,0.0931994175775281,0.0931994175775281,0.3752139284821034,0.3752139284821034,0.5,7.249255790206115,0.641513103924126,0.641513103924126,-1.000444171950221e-11,0.0010393297405926205,0.6588569173698033,-1.000444171950221e-11,27977.34557388955,21186.79331075778,0.7572838979595978,0.9844659556486685,0.6104735550102905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272535449117942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56174129646007,260.56174129646007,-12.588258703539907,244.91549969224326,276.20798290067637,123744.18825111458,123876.2456013882,-132.0573502736082,0.0,nan,276.20798290067637,3.057982900676393,269.94948625900616,-3.200513740993813,263.69098961728577,-9.459010382714212,257.4324929756099,-15.717507024390102,251.17399633393893,-21.976003666061047,244.91549969224326,-28.23450030775672,1.0,1.0,26022.012520719443,26022.012520719443,275.4039263031101,2.25392630311012,275.4039263031101,275.4039263031101,77196.54103241689,77194.54762270943,1.9934097074583406,0.0,8546.071908451686,8546.071908451686,0.8847265939743276,3955.6933643435354,275.4039263031101,2.25392630311012,1.0,0.002,0.22753139836849284,0.004452448617199819,0.0003512619518245279,0.0016487380482449441,0.17563097591226395,0.17563097591226395,0.0,6.947220576591917e-14,1.0,1.001329580753118,0.6588569173798078,0.0931994175775281,0.0,0.000123720351480603,159.02166781684,0.0,1599812.9049621795,266.37221369141577,0.0010393297505970622,1.0,1285331.5231792852,2589.7151394200796,,,,,,,,,,,,,,,,,,,3.0,15280.872754955446,1581.9842972897986,0.3752139284821034,6.173730061729009,3.2396878393252577
1537.0,-29.981883458173645,3.7050796438216422,35.059118148135305,24.31190254809337,4.796711850501472,-26.504023927314638,-40.003758716024436,1.3188523195429271,-6.777632129114295,-6.778682752026287,40.11635223264734,41379.26686349823,25350.94893899797,25350.94893899797,66730.21580249621,77205.6749894919,77194.014156507,25350.94893899797,102544.96309550497,102544.96309550497,102544.96309550497,130521.49987973581,127215.54144734661,3305.958432389199,0.0,90964.7253927986,55138.317266411155,39807.120140430496,27976.536784230855,67783.65692466135,21186.227894693533,1581.9412250288278,0.0,0.8771007106064028,2.7005197343717104,0.001494314320929203,1.0,1.0,-6.116229325063159,330728.7904206457,1559556.1209204246,4.715513635619276,1559556.1209204246,4.715513635619276,0.757285580345144,0.09319682662155725,3.93600482086006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93600482086006,1.285569198876478,1.28586930795868,3.0616825794363525,6487.337993986938,15280.841356109406,6449.854698022342,0.0003235627216622105,23110.928348131907,2356.6588333561317,19279.047316665172,1965.9157119572099,0.8341961441900939,0.8341961441900938,35565.47608787672,35405.22815468563,1.0056608339227537,0.8,4292.376182090617,4273.035954225843,1.0056608339227537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4421.577746908247,4632.441516551485,5.733462214189137,3.7050796438216422,-4.083912155925526,7.788991799747167,3.238522451101073,3.5,0.9252921288860209,0.6,0.0002334323654385558,0.9981163349985195,0.00023387290364194075,198.9073908264702,0.0,0.0,0.0,0.0,7.882214230475442e-05,0.00015461022313380138,0.0006085465836088917,0.0931968265521171,0.0931968265521171,0.0931968265521171,0.0933206747260523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501223.331100563,591.2442144642149,0.0,0.0931968265521171,0.09319682662155725,0.09319682662155725,0.37520251270273014,0.37520251270273014,0.5,7.252971238663002,0.6456487011675449,0.6456487011675449,-2.5579538487363607e-12,0.0010506229119755517,0.6624534269631113,-2.5579538487363607e-12,27976.536784230855,21186.227894693533,0.757285580345144,0.9844587741358364,0.6104608211016046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725195752102565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5609545509598,260.5609545509598,-12.589045449040157,244.91396271315443,276.2079463887642,123750.07801857915,123881.6142864356,-131.536267856441,0.0,nan,276.2079463887642,3.0579463887642078,269.9491496536584,-3.2008503463415536,263.6903529185017,-9.459647081498304,257.4315561833953,-15.71844381660469,251.172759448285,-21.97724055171497,244.91396271315443,-28.236037286845544,1.0,1.0,26022.012520719443,26022.012520719443,275.4040067670223,2.254006767022304,275.4040067670223,275.4040067670223,77196.05539435562,77194.014156507,2.0412378486216767,0.0,8546.071908451686,8546.071908451686,0.8847271303367008,3955.6848449643603,275.4040067670223,2.254006767022304,1.0,0.002,0.2274070080848493,0.004452990692879701,0.0003510700216186686,0.0016489299788206408,0.17553501080933429,0.17553501080933429,0.0,4.393091793120085e-13,1.0,1.0013368285386859,0.6624534269656692,0.09319682662155725,0.0,0.00012439025512660617,159.88265551079195,0.0,1599813.1023569119,266.3723678708857,0.0010506229145335055,1.0,1285331.0361656635,2589.6726910933553,,,,,,,,,,,,,,,,,,,3.0,15280.841356109406,1581.9412250288278,0.37520251270273014,6.173730061729009,3.238522451101073
