time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1538.0,-29.983476041170597,3.7084025163895045,35.05904948450409,24.311883409414463,4.796768050925519,-26.505451631978005,-40.00508609516544,1.3187436416064808,-6.777476709546249,-6.778538322813826,40.11625470220971,41378.25241856663,25351.2552912328,25351.2552912328,66729.50770979944,77205.19392329591,77193.4820257225,25351.2552912328,102544.73731695529,102544.73731695529,102544.73731695529,130520.468786299,127212.91388087536,3307.554905423627,0.0,90964.86399581944,55137.922490590034,39807.71278358823,27975.73146934371,67783.44425293193,21185.665162776175,1581.8982628892018,0.0,0.8771018749004926,2.7005341573169495,0.001494314320929203,1.0,1.0,-6.112603094811163,330730.6803584,1559551.9054297102,4.715473943148196,1559551.9054297102,4.715473943148196,0.7572872647134103,0.09319426901244261,3.935995489858966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935995489858966,1.2855697079071453,1.285869817108178,3.061674108879405,6487.320045893206,15280.809944677998,6449.852158824233,0.00032356631370743683,23111.01835105987,2356.6680111006176,19279.0397268321,1965.9149380096262,0.8341925671115208,0.8341925671115208,35565.408636419714,35405.22815468563,1.0056584498244692,0.8,4292.368041414338,4273.035954225843,1.0056584498244692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4420.626955657994,4632.441516551485,5.7347646715101215,3.7084025163895045,-4.083475745104908,7.791878261494412,3.237361878158984,3.5,0.9249605366168526,0.6,0.0002334323654385558,0.9982817700604584,0.0002338341462695633,198.90869354085476,0.0,0.0,0.0,0.0,7.881030268458517e-05,0.00015462206275397062,0.0006085917416323184,0.09319426898303053,0.09319426898303053,0.09319426898303053,0.09331876260442341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501204.7449974031,591.2503158582489,0.0,0.09319426898303053,0.09319426901244261,0.09319426901244261,0.3751912123178783,0.3751912123178783,0.5,7.256706049669659,0.6496529813204575,0.6496529813204575,-8.29913915367797e-12,0.001061613267552275,0.6659352280026383,-8.29913915367797e-12,27975.73146934371,21185.665162776175,0.7572872647134103,0.9844514164963385,0.6104477704639041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272503713124865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56017117894584,260.56017117894584,-12.589828821054141,244.91243061320776,276.2079117446839,123755.9363458877,123886.90859788797,-130.97225200025883,0.0,nan,276.2079117446839,3.0579117446839064,269.9488155184019,-3.2011844815980908,263.68971929207635,-9.46028070792363,257.4306230657953,-15.71937693420466,251.1715268395098,-21.978473160490182,244.91243061320776,-28.237569386792217,1.0,1.0,26022.012520719443,26022.012520719443,275.4040889301094,2.2540889301094467,275.4040889301094,275.4040889301094,77195.56937645546,77193.4820257225,2.0873507329670247,0.0,8546.071908451686,8546.071908451686,0.8847277207341878,3955.675467308261,275.4040889301094,2.2540889301094467,1.0,0.002,0.22728196937878226,0.004453535729457033,0.0003508770913791897,0.0016491229086872687,0.17543854568959483,0.17543854568959483,0.0,6.645812372640947e-14,1.0,1.0013438451228835,0.6659352280109374,0.09319426901244261,0.0,0.00012503867647039896,160.71603003533667,0.0,1599813.300779416,266.3725232904537,0.001061613275851414,1.0,1285330.5438928234,2589.631684829575,,,,,,,,,,,,,,,,,,,3.0,15280.809944677998,1581.8982628892018,0.3751912123178783,6.173730061729009,3.237361878158984
1539.0,-29.98506353927545,3.7117227172950917,35.05898226114288,24.31186867123472,4.796827017293837,-26.506874483643653,-40.00640903888268,1.3186379614933557,-6.77731976221213,-6.77839203993762,40.116158940133595,41377.23544318375,25351.575891027303,25351.575891027303,66728.81133421106,77204.71097498121,77192.94978497796,25351.575891027303,102544.52567600526,102544.52567600526,102544.52567600526,130519.45413818365,127210.29326214429,3309.1608760393647,0.0,90964.99832243752,55137.522789972834,39808.30614718298,27974.92846217839,67783.23460936137,21185.104295429173,1581.855348250814,0.0,0.8771030425518109,2.7005487715612895,0.001494314320929203,1.0,1.0,-6.109095243549689,330732.5945615445,1559547.766379747,4.715434136291451,1559547.766379747,4.715434136291451,0.7572889533594719,0.09319174364014353,3.9359857372815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359857372815,1.2855702028968574,1.2858703122134427,3.0616653438390933,6487.301473824561,15280.778643816686,6449.850114788736,0.0003235700719767592,23111.109743315552,2356.6773305171037,19279.033617073215,1965.914314987607,0.8341890039550917,0.8341890039550917,35565.33813745909,35405.22815468563,1.0056559580121787,0.8,4292.359532936659,4273.035954225843,1.0056559580121787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4419.679938520928,4632.441516551485,5.736066014660635,3.7117227172950917,-4.083036962413901,7.794759679708993,3.2362060774566586,3.5,0.9246303078447596,0.6,0.0002334323654385558,0.9984467063491036,0.0002337955185331013,198.909992112839,0.0,0.0,0.0,0.0,7.879850426227491e-05,0.0001546338611762809,0.000608636672090609,0.09319174356533078,0.09319174356533078,0.09319174356533078,0.09331686021999248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501186.07700879965,591.256444155163,0.0,0.09319174356533078,0.09319174364014353,0.09319174364014353,0.37518002495285413,0.37518002495285413,0.5,7.260459551669813,0.6535280470838529,0.6535280470838529,2.3987922759260982e-11,0.0010722777254841276,0.6692967963879255,2.3987922759260982e-11,27974.92846217839,21185.104295429173,0.7572889533594719,0.9844441876929153,0.6104346551421322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724878634778622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5593912807663,260.5593912807663,-12.590608719233671,244.91090340873026,276.20787915280573,123761.78151573428,123892.17297399961,-130.39145826532402,0.0,nan,276.20787915280573,3.0578791528057536,269.94848400399366,-3.2015159960063215,263.68908885516424,-9.460911144835734,257.4296937063546,-15.720306293645365,251.1702985575493,-21.979701442450676,244.91090340873026,-28.239096591269714,1.0,1.0,26022.012520719443,26022.012520719443,275.40417293399355,2.2541729339935728,275.40417293399355,275.40417293399355,77195.0863768408,77192.94978497796,2.1365918628434883,0.0,8546.071908451686,8546.071908451686,0.8847283378057034,3955.6656659679074,275.40417293399355,2.2541729339935728,1.0,0.002,0.22715630476359547,0.004454083687162477,0.00035068319608303795,0.0016493168039228036,0.17534159804151897,0.17534159804151897,0.0,5.841681305351898e-15,1.0,1.001350619390359,0.6692967963639376,0.09319174364014353,0.0,0.0001256645849822962,161.52046670807806,0.0,1599813.50053513,266.37268023778785,0.0010722777014962048,1.0,1285330.0453014134,2589.5921925357843,,,,,,,,,,,,,,,,,,,3.0,15280.778643816686,1581.855348250814,0.37518002495285413,6.173730061729009,3.2362060774566586
1540.0,-29.986644207543403,3.715040067665458,35.058916415577805,24.311817855946742,4.796846472112574,-26.508295139577754,-40.007731633353956,1.3184974041659063,-6.777164696862087,-6.778247157323301,40.11606425587578,41376.25233009294,25351.91795753295,25351.91795753295,66728.1702876259,77204.2568721415,77192.39816847192,25351.91795753295,102544.31612600487,102544.31612600487,102544.31612600487,130518.44380165727,127207.6678849947,3310.775916662559,0.0,90965.14586870447,55137.14132673102,39808.89393552605,27974.1276756524,67783.02161117845,21184.54500792409,1581.812557353834,0.0,0.8771041983994164,2.700563250947267,0.001494314320929203,1.0,1.0,-6.105755991254853,330734.4904492799,1559543.673924109,4.715394731905877,1559543.673924109,4.715394731905877,0.7572906384624212,0.09318925027124417,3.935976760278139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935976760278139,1.2855708612467727,1.2858709707170461,3.0616567930459695,6487.283355719999,15280.747391736613,6449.847772963808,0.0003235737136349009,23111.19994069181,2356.6865280897973,19279.026617201787,1965.9136011993687,0.8341854454409903,0.8341854454409903,35565.27324490021,35405.22815468563,1.0056536643613585,0.8,4292.351701092275,4273.035954225843,1.0056536643613585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4418.736664265934,4632.441516551485,5.737367913900014,3.715040067665458,-4.0825982855884515,7.797638353253909,3.2350550089238266,3.5,0.9243014311210933,0.6,0.0002334323654385558,0.9986109622447288,0.00023375706282438016,198.9112851148692,0.0,0.0,0.0,0.0,7.878671058694711e-05,0.00015464565485160867,0.0006086817035739259,0.09318925012746083,0.09318925012746083,0.09318925012746083,0.09331495918689602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501167.32823281904,591.2625989582501,0.0,0.09318925012746083,0.09318925027124417,0.09318925027124417,0.37516894809944207,0.37516894809944207,0.5,7.264230826289287,0.6572674930616813,0.6572674930616813,2.9558577807620168e-12,0.0010824604611912036,0.6724911660684256,2.9558577807620168e-12,27974.1276756524,21184.54500792409,0.7572906384624212,0.9844378238314091,0.6104220695182075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272472026834905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5586112537696,260.5586112537696,-12.591388746230393,244.9093810301304,276.207841477412,123767.18491156543,123897.59790870173,-130.4129971362683,0.0,nan,276.207841477412,3.057841477412012,269.948149387957,-3.2018506120429606,263.6884572984905,-9.461542701509472,257.42876520903786,-15.721234790962114,251.16907311958977,-21.98092688041021,244.9093810301304,-28.240618969869587,1.0,1.0,26022.012520719443,26022.012520719443,275.4042532704033,2.2542532704032965,275.4042532704033,275.4042532704033,77194.5008840031,77192.39816847192,2.1027155311749084,0.0,8546.071908451686,8546.071908451686,0.8847289058043657,3955.6566440795295,275.4042532704033,2.2542532704032965,1.0,0.002,0.22703004554360048,0.004454633900376444,0.00035048838171386097,0.0016495116184634061,0.1752441908569305,0.1752441908569305,0.0,1.7726705520137997e-13,1.0,1.0013570566947623,0.6724911660654698,0.09318925027124417,0.0,0.00012625919214600696,162.28467081156236,0.0,1599813.6973922648,266.3728353031379,0.0010824604582353459,1.0,1285329.5514824402,2589.5547488688444,,,,,,,,,,,,,,,,,,,3.0,15280.747391736613,1581.812557353834,0.37516894809944207,6.173730061729009,3.2350550089238266
1541.0,-29.98822120799216,3.7183546679628336,35.05885174715339,24.311834095884137,4.796938269784794,-26.509705260216055,-40.0090413755737,1.3184223220047049,-6.776998108303303,-6.778089832131288,40.11596653588591,41375.21719306549,25352.24796463875,25352.24796463875,66727.46515770424,77203.75523080783,77191.81516389658,25352.24796463875,102544.06312853533,102544.06312853533,102544.06312853533,130517.36353190962,127204.96483696299,3312.3986949466384,0.0,90965.26828944468,55136.73025168659,39809.4867086201,27973.300403374287,67782.78711199439,21183.967596387363,1581.7681903181642,0.0,0.8771054339683778,2.7005789974269465,0.001494314320929203,1.0,1.0,-6.102705723508393,330736.5491669751,1559539.450266059,4.715352609785841,1559539.450266059,4.715352609785841,0.7572923927786527,0.09318677458945368,3.9359664236508762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359664236508762,1.2855712129208845,1.2858713224732543,3.0616479150214917,6487.264544251464,15280.716223564335,6449.84596246172,0.0003235775386690462,23111.2917383752,2356.695888848404,19279.021205489888,1965.9130493583323,0.834181897910881,0.8341818979108809,35565.19852391642,35405.22815468563,1.0056510233226235,0.8,4292.342683061129,4273.035954225843,1.0056510233226235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4417.7970866035075,4632.441516551485,5.73866283752975,3.7183546679628336,-4.082149424017599,7.800504091980432,3.2339086141477122,3.5,0.9239738897564892,0.6,0.0002334323654385558,0.9987748660449208,0.00023371870215650476,198.9125751333394,0.0,0.0,0.0,0.0,7.87750331242894e-05,0.0001546573323142664,0.0006087260671603683,0.0931867744693656,0.0931867744693656,0.0931867744693656,0.09331301740372643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501148.48718876665,591.2687838308519,0.0,0.0931867744693656,0.09318677458945368,0.09318677458945368,0.37515797825340846,0.37515797825340846,0.5,7.268018116999066,0.6608330918949719,0.6608330918949719,3.1661784305470064e-11,0.0010917238279830599,0.6753841086228931,3.1661784305470064e-11,27973.300403374287,21183.967596387363,0.7572923927786527,0.9844308267739642,0.6104089099302322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724562040484975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55783803143055,260.55783803143055,-12.592161968569428,244.90786389117886,276.2078121716834,123773.36959800334,123902.64492227737,-129.27532427403514,0.0,nan,276.2078121716834,3.057812171683395,269.94782251559064,-3.202177484409333,263.68783285946824,-9.462167140531733,257.4278432033773,-15.722156796622698,251.1678535472852,-21.982146452714773,244.90786389117886,-28.242136108821114,1.0,1.0,26022.012520719443,26022.012520719443,275.40434237658405,2.254342376584077,275.40434237658405,275.40434237658405,77194.100213134,77191.81516389658,2.2850492374273017,0.0,8546.071908451686,8546.071908451686,0.8847295598297581,3955.6462557691307,275.40434237658405,2.254342376584077,1.0,0.002,0.22690324813347537,0.004455188408950624,0.00035029274531777553,0.0016497072547528645,0.17514637265888777,0.17514637265888777,0.0,7.064010834612056e-14,1.0,1.0013628867732494,0.6753841085912313,0.09318677458945368,0.0,0.00012679737911290546,162.97635043191048,0.0,1599813.906494848,266.3730018916967,0.0010917237963212756,1.0,1285329.0152534605,2589.52119809702,,,,,,,,,,,,,,,,,,,3.0,15280.716223564335,1581.7681903181642,0.37515797825340846,6.173730061729009,3.2339086141477122
1542.0,-29.989796713421004,3.7216661559339856,35.058788581065365,24.311827110964828,4.797010212743493,-26.511116020792077,-40.01035495949907,1.318329520106246,-6.776841123916881,-6.777943329646539,40.11588055513367,41374.22046654981,25352.62144337786,25352.62144337786,66726.84190992767,77203.27164148267,77191.33396856641,25352.62144337786,102543.95541194428,102543.95541194428,102543.95541194428,130516.48464010382,127202.45318152673,3314.0314585770916,0.0,90965.40589931028,55136.354724344594,39810.05686107298,27972.529228159547,67782.58608923253,21183.429829474164,1581.7267373961163,0.0,0.8771065652997181,2.7005936363987733,0.001494314320929203,1.0,1.0,-6.099300048231896,330738.4662697893,1559535.7340082682,4.715314041325108,1559535.7340082682,4.715314041325108,0.7572940457650539,0.09318434921860533,3.9359576848540194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359576848540194,1.2855716475919787,1.2858717572458203,3.0616400822361896,6487.247947519318,15280.68507618176,6449.842594366089,0.00032358078760512393,23111.378013375186,2356.7046864500303,19279.011138026653,1965.9120227627839,0.8341783482953445,0.8341783482953445,35565.1353532324,35405.22815468563,1.005648790534267,0.8,4292.335059028799,4273.035954225843,1.005648790534267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4416.86122804608,4632.441516551485,5.739963321101054,3.7216661559339856,-4.081707744173492,7.803373900107478,3.2327669186835295,3.5,0.923647691052437,0.6,0.0002334323654385558,0.9989386434401281,0.00023368038364665256,198.91386394556176,0.0,0.0,0.0,0.0,7.876332301672817e-05,0.00015466904242182763,0.0006087708061292047,0.09318434911207457,0.09318434911207457,0.09318434911207457,0.09331119814123433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501129.61522950034,591.2749793601464,0.0,0.09318434911207457,0.09318434921860533,0.09318434921860533,0.3751471085411714,0.3751471085411714,0.5,7.271823586426455,0.6643413691028286,0.6643413691028286,3.183231456205249e-12,0.0011022057296372623,0.6786432814146224,3.183231456205249e-12,27972.529228159547,21183.429829474164,0.7572940457650539,0.9844245514929892,0.6103960154615911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724403946387757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55706870747116,260.55706870747116,-12.592931292528817,244.9063511169414,276.20778629800435,123779.28557146444,123907.90912363505,-128.6235521706099,0.0,nan,276.20778629800435,3.0577862980043733,269.94749926179065,-3.2025007382093236,263.6872122255753,-9.462787774424669,257.4269251893591,-15.723074810640867,251.16663815315613,-21.98336184684385,244.9063511169414,-28.24364888305857,1.0,1.0,26022.012520719443,26022.012520719443,275.4044325730448,2.2544325730448236,275.4044325730448,275.4044325730448,77193.63696427183,77191.33396856641,2.3029957054241095,0.0,8546.071908451686,8546.071908451686,0.8847301127560344,3955.6374732782897,275.4044325730448,2.2544325730448236,1.0,0.002,0.22677584398587114,0.004455743669089278,0.0003500961643384115,0.0016499038338962488,0.17504808216920575,0.17504808216920575,0.0,-1.7653396106043218e-12,1.0,1.0013694544935057,0.6786432814114391,0.09318434921860533,0.0,0.00012740411321903852,163.75613976497263,0.0,1599814.1060338628,266.3731588760831,0.0011022057264540308,1.0,1285328.5159124823,2589.482984829595,,,,,,,,,,,,,,,,,,,3.0,15280.68507618176,1581.7267373961163,0.3751471085411714,6.173730061729009,3.2327669186835295
1543.0,-29.991362337258803,3.7249744382281937,35.05872673972844,24.311784852203004,4.7970387567175115,-26.512522227869763,-40.01166410800067,1.3181986473126024,-6.776682942441198,-6.777794668241713,40.11579245394438,41373.243440535356,25353.00612470095,25353.00612470095,66726.2495652363,77202.81759945139,77190.80184294148,25353.00612470095,102543.80796764244,102543.80796764244,102543.80796764244,130515.55112264103,127199.87874572414,3315.6723769168925,0.0,90965.55152422251,55135.97736524386,39810.63795442072,27971.743154998596,67782.38110941932,21182.881593546088,1581.6845062728516,0.0,0.8771077165657852,2.700608505800048,0.001494314320929203,1.0,1.0,-6.096204589990066,330740.41163292446,1559531.9261083426,4.715274793330077,1559531.9261083426,4.715274793330077,0.7572957279124978,0.09318194857394724,3.9359488171482053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359488171482053,1.2855722605823134,1.285872370379254,3.0616317245095006,6487.230238499364,15280.653906182735,6449.840002412758,0.0003235843253403525,23111.46708206731,2356.7137689289725,19279.003390504695,1965.9112327354087,0.8341747982525823,0.8341747982525823,35565.07125066752,35405.22815468563,1.0056465248092923,0.8,4292.327322528323,4273.035954225843,1.0056465248092923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4415.928996806062,4632.441516551485,5.741262176778245,3.7249744382281937,-4.08126367054477,7.8062381087729635,3.2316298086680986,3.5,0.9233228024765996,0.6,0.0002334323654385558,0.999101422319321,0.00023364231120466658,198.9151446908812,0.0,0.0,0.0,0.0,7.875165405047562e-05,0.00015468071138808017,0.0006088153630235571,0.0931819485533051,0.0931819485533051,0.0931819485533051,0.09330934302063745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501110.6537589364,591.2812040973168,0.0,0.0931819485533051,0.09318194857394724,0.09318194857394724,0.3751363477863707,0.3751363477863707,0.5,7.275645421930514,0.6677365643605526,0.6677365643605526,-1.1993961379630491e-11,0.001111725800512886,0.6815900782516451,-1.1993961379630491e-11,27971.743154998596,21182.881593546088,0.7572957279124978,0.9844187895601051,0.6103834471932701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724246003328339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.556299526063,260.556299526063,-12.593700473936963,244.90484322612136,276.20775582600737,123784.6938107252,123913.29352986561,-128.5997191403808,0.0,nan,276.20775582600737,3.0577558260073943,269.9471733060311,-3.202826693968859,263.68659078605043,-9.463409213949546,257.4260082660681,-15.723991733931882,251.1654257461001,-21.984574253899865,244.90484322612136,-28.24515677387862,1.0,1.0,26022.012520719443,26022.012520719443,275.404518968928,2.254518968928039,275.404518968928,275.404518968928,77193.0617537937,77190.80184294148,2.2599108522263123,0.0,8546.071908451686,8546.071908451686,0.8847306738385123,3955.628561233946,275.404518968928,2.254518968928039,1.0,0.002,0.2266478915715971,0.004456301585286577,0.0003498987383778931,0.0016501012612977289,0.17494936918894655,0.17494936918894655,0.0,-3.2437811117724813e-13,1.0,1.0013753928319735,0.681590078263639,0.09318194857394724,0.0,0.00012795238366406463,164.4607825689319,0.0,1599814.3056130013,266.3733170575588,0.0011117258125068474,1.0,1285328.0092125447,2589.448658679868,,,,,,,,,,,,,,,,,,,3.0,15280.653906182735,1581.6845062728516,0.3751363477863707,6.173730061729009,3.2316298086680986
1544.0,-29.992924172265454,3.728279631289987,35.058665998617336,24.31180531801658,4.797132749775504,-26.51391848005143,-40.01296047409994,1.318127057545016,-6.776513163791094,-6.7776333684245005,40.11570052293962,41372.21120078318,25353.376832212576,25353.376832212576,66725.58803299576,77202.31853050235,77190.22947419235,25353.376832212576,102543.60630640492,102543.60630640492,102543.60630640492,130514.53373355547,127197.21350190364,3317.3202316518355,0.0,90965.67042306163,55135.563093277335,39811.23036642699,27970.927427150546,67782.15779357754,21182.31296067008,1581.6405455333052,0.0,0.8771089516668452,2.700624663663572,0.001494314320929203,1.0,1.0,-6.093429442399554,330742.5223912136,1559527.9526841014,4.715232687375583,1559527.9526841014,4.715232687375583,0.7572974838191828,0.09317956301961391,3.9359382078798424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359382078798424,1.2855725958992783,1.285872705774497,3.0616226733789325,6487.211060239795,15280.62288162807,6449.838520765274,0.00032358825061850265,23111.559587227814,2356.723201830168,19278.998961761212,1965.9107811292554,0.8341712678020831,0.8341712678020831,35564.994558717604,35405.22815468563,1.0056438141099524,0.8,4292.318066622444,4273.035954225843,1.0056438141099524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4415.00036706059,4632.441516551485,5.74255373144902,3.728279631289987,-4.0808093946127,7.809089025902687,3.230497250753408,3.5,0.9229992145009737,0.6,0.0002334323654385558,0.999263835780732,0.00023360433659262112,198.91642235321228,0.0,0.0,0.0,0.0,7.874010059383899e-05,0.0001546922648447168,0.0006088591956657886,0.09317956299868295,0.09317956299868295,0.09317956299868295,0.0933074392655384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501091.60373123013,591.2874576415404,0.0,0.09317956299868295,0.09317956301961391,0.09317956301961391,0.3751256888943101,0.3751256888943101,0.5,7.27948171331278,0.6709708695070731,0.6709708695070731,3.581135388230905e-12,0.0011202046334233273,0.6842039260249635,3.581135388230905e-12,27970.927427150546,21182.31296067008,0.7572974838191828,0.9844122731560208,0.6103702293865785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724088215751412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5555367556479,260.5555367556479,-12.594463244352085,244.90334058024985,276.2077329310454,123790.79074676246,123918.31861067786,-127.52786391540035,0.0,nan,276.2077329310454,3.05773293104545,269.9468544608926,-3.2031455391073678,263.6859759907238,-9.464024009276159,257.42509752056424,-15.724902479435741,251.16421905041142,-21.98578094958856,244.90334058024985,-28.24665941975013,1.0,1.0,26022.012520719443,26022.012520719443,275.40461329426205,2.2546132942620716,275.40461329426205,275.40461329426205,77192.65376720234,77190.22947419235,2.424293009986286,0.0,8546.071908451686,8546.071908451686,0.8847313451138505,3955.6178989192417,275.40461329426205,2.2546132942620716,1.0,0.002,0.22651945319116978,0.004456863611278356,0.00034970057113385434,0.0016502994292815936,0.17485028556692717,0.17485028556692717,0.0,4.1544805789994754e-13,1.0,1.0013806604816744,0.6842039260213824,0.09317956301961391,0.0,0.0001284383480986698,165.085335655698,0.0,1599814.5173512367,266.3734868362089,0.001120204629842192,1.0,1285327.4594350513,2589.4186151361805,,,,,,,,,,,,,,,,,,,3.0,15280.62288162807,1581.6405455333052,0.3751256888943101,6.173730061729009,3.230497250753408
1545.0,-29.99448457114304,3.7315814054321916,35.058606649942924,24.311807518266164,4.7972086117001504,-26.515315252843095,-40.01426068190483,1.3180392933344927,-6.776352064840751,-6.777481844607808,40.11561922533109,41371.207983981665,25353.787102333674,25353.787102333674,66724.99508631534,77201.83339156459,77189.7487816051,25353.787102333674,102543.53588393878,102543.53588393878,102543.53588393878,130513.69839191808,127194.72126998777,3318.9771219303134,0.0,90965.79807335215,55135.17266550914,39811.80600871446,27970.1625079793,67781.96851669377,21181.78023662758,1581.599223644464,0.0,0.8771100924997293,2.700639821192747,0.001494314320929203,1.0,1.0,-6.090337591635205,330744.5052312427,1559524.4388607885,4.715193795193769,1559524.4388607885,4.715193795193769,0.7572991479969007,0.09317722390306968,3.935928332338008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935928332338008,1.285573006975425,1.285873116946607,3.0616140125702307,6487.192709025425,15280.591880788863,6449.8364651254715,0.0003235919612696961,23111.650007945376,2356.7324221773365,19278.99281731628,1965.9101545702438,0.834167738378199,0.834167738378199,35564.92317067009,35405.22815468563,1.0056412908799035,0.8,4292.309450841397,4273.035954225843,1.0056412908799035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4414.075364742481,4632.441516551485,5.743850072168585,3.7315814054321916,-4.080361643477507,7.811943048909699,3.2293692747240956,3.5,0.9226769356354559,0.6,0.0002334323654385558,0.9994261283415679,0.0002335664025773569,198.9176988571058,0.0,0.0,0.0,0.0,7.872851447318704e-05,0.00015470385096536877,0.0006089032701363916,0.09317722388743854,0.09317722388743854,0.09317722388743854,0.09330564656229123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501072.5260827166,591.2937207019831,0.0,0.09317722388743854,0.09317722390306968,0.09317722390306968,0.3751151243618707,0.3751151243618707,0.5,7.283334396194544,0.6741499596465133,0.6741499596465133,3.041122909053229e-11,0.0011297797670408727,0.6871442529725869,3.041122909053229e-11,27970.1625079793,21181.78023662758,0.7572991479969007,0.9844062742126157,0.610357133162819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272393057809551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5547777128537,260.5547777128537,-12.595222287146271,244.90184230893283,276.2077131167695,123796.61676433343,123923.5214050766,-126.90464074316873,0.0,nan,276.2077131167695,3.0577131167695484,269.9465389552172,-3.2034610447827845,263.6853647936283,-9.464635206371668,257.4241906320695,-15.72580936793048,251.16301647050477,-21.986983529495205,244.90184230893283,-28.24815769106715,1.0,1.0,26022.012520719443,26022.012520719443,275.4047085708821,2.254708570882144,275.4047085708821,275.4047085708821,77192.18886844351,77189.7487816051,2.4400868384109344,0.0,8546.071908451686,8546.071908451686,0.8847319699641878,3955.607973999698,275.4047085708821,2.254708570882144,1.0,0.002,0.22639046774281285,0.004457426313623487,0.0003495015521826973,0.0016504984478866373,0.17475077609134865,0.17475077609134865,0.0,6.933472893044801e-14,1.0,1.0013865856880475,0.6871442529421756,0.09317722390306968,0.0,0.00012898541458635182,165.78842861899636,0.0,1599814.7204393677,266.3736479351592,0.0011297797366296436,1.0,1285326.942977774,2589.384414319245,,,,,,,,,,,,,,,,,,,3.0,15280.591880788863,1581.599223644464,0.3751151243618707,6.173730061729009,3.2293692747240956
1546.0,-29.99603666706585,3.734879723959175,35.05854855784174,24.311804968770616,4.797280861388526,-26.51670491423056,-40.01555229825897,1.3179491084916861,-6.77618719676542,-6.777325824285138,40.11553679172541,41370.20920569049,25354.201776172726,25354.201776172726,66724.41098186321,77201.35583241275,77189.24043541471,25354.201776172726,102543.44221158745,102543.44221158745,102543.44221158745,130512.82754273647,127192.18602910197,3320.6415136345017,0.0,90965.93073951906,55134.78411255336,39812.38514107299,27969.38533114902,67781.77047222201,21181.23908864213,1581.5571933684942,0.0,0.8771112622844417,2.700655441847992,0.001494314320929203,1.0,1.0,-6.087475575844508,330746.5469209415,1559520.8759444056,4.715153916080577,1559520.8759444056,4.715153916080577,0.7573008429703656,0.09317490808565136,3.9359190725626667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359190725626667,1.2855734293897723,1.2858735394595646,3.0616058037470046,6487.17531551404,15280.56085665894,6449.833720232333,0.00032359542165049195,23111.738087717178,2356.7414038144707,19278.984612647,1965.909317926815,0.834164204330997,0.8341642043309971,35564.856233826074,35405.22815468563,1.0056389249800088,0.8,4292.301372273456,4273.035954225843,1.0056389249800088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4413.153905563928,4632.441516551485,5.745143341637635,3.734879723959175,-4.079909861323509,7.814789585282684,3.228245775975811,3.5,0.9223559359930888,0.6,0.0002334323654385558,0.9995875855427322,0.0002335286760407416,198.9189685849159,0.0,0.0,0.0,0.0,7.871700647127526e-05,0.00015471535896728053,0.0006089471321776988,0.09317490807378397,0.09317490807378397,0.09317490807378397,0.09330383111561007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501053.3702851192,591.3000092840758,0.0,0.09317490807378397,0.09317490808565136,0.09317490808565136,0.37510466208764726,0.37510466208764726,0.5,7.287202090258137,0.6772327871984771,0.6772327871984771,-4.5645265345228836e-11,0.0011386275197082796,0.6898502484406208,-4.5645265345228836e-11,27969.38533114902,21181.23908864213,0.7573008429703656,0.9844005330195363,0.6103441812964243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272377310607679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55402214636973,260.55402214636973,-12.595977853630245,244.9003490180967,276.20769527463807,123802.39870330528,123928.72213956695,-126.32343626164791,0.0,nan,276.20769527463807,3.0576952746380925,269.9462260233488,-3.2037739766511777,263.6847567720174,-9.465243227982569,257.42328752070875,-15.726712479291223,251.16181826940868,-21.988181730591293,244.9003490180967,-28.249650981903272,1.0,1.0,26022.012520719443,26022.012520719443,275.40480510818196,2.2548051081819835,275.40480510818196,275.40480510818196,77191.71161338677,77189.24043541471,2.4711779720528284,0.0,8546.071908451686,8546.071908451686,0.8847325558532039,3955.59866792548,275.40480510818196,2.2548051081819835,1.0,0.002,0.22626097907285025,0.0044579918616183874,0.00034930175945773026,0.001650698240677853,0.17465087972886512,0.17465087972886512,0.0,1.3558338479713328e-13,1.0,1.0013920388036446,0.6898502484862661,0.09317490808565136,0.0,0.00012948863577618927,166.43516351266763,0.0,1599814.9269261449,266.37381280323456,0.001138627565353545,1.0,1285326.411194396,2589.3531681122895,,,,,,,,,,,,,,,,,,,3.0,15280.56085665894,1581.5571933684942,0.37510466208764726,6.173730061729009,3.228245775975811
1547.0,-29.997583797327433,3.738174506126592,35.05849166222584,24.311807203944795,4.797353221540927,-26.518090095415197,-40.01684325104577,1.3178595195686862,-6.776020539447643,-6.777167604487291,40.115455137324105,41369.216075348726,25354.626139571334,25354.626139571334,66723.84221492006,77200.87562175671,77188.72454029681,25354.626139571334,102543.35067986815,102543.35067986815,102543.35067986815,130511.95752833696,127189.6443477034,3322.313180633554,0.0,90966.05506049856,55134.39551385323,39812.95505182814,27968.606848468822,67781.56190029696,21180.697211430106,1581.5150346585601,0.0,0.8771124411101238,2.700671289812363,0.001494314320929203,1.0,1.0,-6.0847465491641515,330748.6174044937,1559517.3467121827,4.7151137288200635,1559517.3467121827,4.7151137288200635,0.7573025473233277,0.0931726182219396,3.9359087347787454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359087347787454,1.2855738490131816,1.2858739591809327,3.0615967630330885,6487.1561593261085,15280.52994685158,6449.832278184406,0.0003235993449157816,23111.830377746846,2356.7508147784256,19278.980302269247,1965.9088783906072,0.8341606868503133,0.8341606868503134,35564.781504262035,35405.22815468563,1.0056362836457442,0.8,4292.2923532067625,4273.035954225843,1.0056362836457442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4412.235977240256,4632.441516551485,5.746434748811876,3.738174506126592,-4.07945577963975,7.8176302857663424,3.2271267377405044,3.5,0.9220362107830012,0.6,0.0002334323654385558,0.9997485541913296,0.00023349107579092538,198.9202342665846,0.0,0.0,0.0,0.0,7.870550593555769e-05,0.00015472685950299812,0.000608990797822734,0.09317261817308481,0.09317261817308481,0.09317261817308481,0.09330201687280108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501034.14925500524,591.3063192400849,0.0,0.09317261817308481,0.0931726182219396,0.0931726182219396,0.37509429669333266,0.37509429669333266,0.5,7.29108405248131,0.6802124085027117,0.6802124085027117,-2.3874235921539366e-11,0.001147065039674544,0.692421055323166,-2.3874235921539366e-11,27968.606848468822,21180.697211430106,0.7573025473233277,0.9843951709620863,0.6103314074733277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723615801437036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.553269885593,260.553269885593,-12.596730114406967,244.8988606609207,276.20767911026246,123808.1151430021,123933.8858953979,-125.77075239583436,0.0,nan,276.20767911026246,3.057679110262484,269.94591542040615,-3.2040845795938253,263.6841517305254,-9.465848269474577,257.422388040652,-15.727611959347996,251.16062435079124,-21.98937564920874,244.8988606609207,-28.251139339079288,1.0,1.0,26022.012520719443,26022.012520719443,275.4049029616356,2.2549029616356506,275.4049029616356,275.4049029616356,77191.23130688348,77188.72454029681,2.5067665866663447,0.0,8546.071908451686,8546.071908451686,0.8847332099502426,3955.5882784526393,275.4049029616356,2.2549029616356506,1.0,0.002,0.22613101246955264,0.004458559768816089,0.0003491012303470333,0.001650898769033666,0.17455061517351667,0.17455061517351667,0.0,-6.193006177324101e-13,1.0,1.0013972195457281,0.6924210553470402,0.0931726182219396,0.0,0.0001299665675158659,167.04939171192999,0.0,1599815.1349335785,266.37397946055233,0.00114706506354878,1.0,1285325.8719134605,2589.3236218412244,,,,,,,,,,,,,,,,,,,3.0,15280.52994685158,1581.5150346585601,0.37509429669333266,6.173730061729009,3.2271267377405044
1548.0,-29.999125931741453,3.7414656621725233,35.05843592625969,24.311808810476236,4.797427904404,-26.51947054809964,-40.01812596162779,1.3177725207912498,-6.77585258713799,-6.7770077851539865,40.115374812780395,41368.216907441136,25355.061274225027,25355.061274225027,66723.27818166616,77200.3981719163,77188.20784793385,25355.061274225027,102543.26912215888,102543.26912215888,102543.26912215888,130511.09901200516,127187.10712970964,3323.991882295526,0.0,90966.18363151421,55134.002367154055,39813.53473817795,27967.829889846285,67781.36462802424,21180.156598436606,1581.4728964472208,0.0,0.8771136235826027,2.700687303187473,0.001494314320929203,1.0,1.0,-6.08211758569081,330750.70883102325,1559513.874964171,4.715073417305687,1559513.874964171,4.715073417305687,0.757304255705805,0.09317035459529008,3.9358991262536906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358991262536906,1.2855742565049324,1.2858743667678103,3.061588318479672,6487.138266330737,15280.49908478644,6449.82996515416,0.000323602940806984,23111.919465806688,2356.759899232326,19278.973388467053,1965.908173378988,0.834157172319229,0.834157172319229,35564.712046314584,35405.22815468563,1.0056338286392694,0.8,4292.283970368345,4273.035954225843,1.0056338286392694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4411.321556522126,4632.441516551485,5.747724564929447,3.7414656621725233,-4.078999876977779,7.820465539150302,3.2260121299009406,3.5,0.9217177514002687,0.6,0.0002334323654385558,0.9999090308818407,0.00023345360250690697,198.92149587726183,0.0,0.0,0.0,0.0,7.869408036457867e-05,0.00015473828507397714,0.0006090342810206611,0.0931703545425825,0.0931703545425825,0.0931703545425825,0.09330020990725324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501014.86841555906,591.3126488153104,0.0,0.0931703545425825,0.09317035459529008,0.09317035459529008,0.37508402534272517,0.37508402534272517,0.5,7.294979716923441,0.6830893517789605,0.6830893517789605,6.821210263296962e-11,0.001155198016022041,0.6948901994632024,6.821210263296962e-11,27967.829889846285,21180.156598436606,0.757304255705805,0.9843897146042319,0.6103184427528835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723458668018681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5525209948197,260.5525209948197,-12.597479005180276,244.8973772244042,276.20766476523266,123813.85036209783,123939.05768304889,-125.20732095105804,0.0,nan,276.20766476523266,3.057664765232687,269.94560725707964,-3.2043927429203336,263.6835497489061,-9.466450251093875,257.42149224072637,-15.728507759273612,251.1594347325693,-21.990565267430668,244.8973772244042,-28.252622775595768,1.0,1.0,26022.012520719443,26022.012520719443,275.4050023213369,2.2550023213369172,275.4050023213369,275.4050023213369,77190.7538064235,77188.20784793385,2.5459584896452725,0.0,8546.071908451686,8546.071908451686,0.8847338179050303,3955.578621884959,275.4050023213369,2.2550023213369172,1.0,0.002,0.2260005869492499,0.004459129864269726,0.00034889999377497573,0.001651100006589305,0.17444999688748786,0.17444999688748786,0.0,3.6428065425253564e-13,1.0,1.0014021954549344,0.6948901993949903,0.09317035459529008,0.0,0.00013042548534716072,167.63917962643592,0.0,1599815.344030661,266.374147412862,0.0011551979478099383,1.0,1285325.3271798948,2589.295353507414,,,,,,,,,,,,,,,,,,,3.0,15280.49908478644,1581.4728964472208,0.37508402534272517,6.173730061729009,3.2260121299009406
1549.0,-30.000662215449857,3.7447530958178206,35.0583813243968,24.311815411224984,4.7975028331747005,-26.520845710592916,-40.019404132012255,1.3176863282399487,-6.775683784087278,-6.7768468568761335,40.11529607042079,41367.03144282801,25355.50796259573,25355.50796259573,66722.53940542374,77199.91880190166,77187.69296735153,25355.50796259573,102543.20092994726,102543.20092994726,102543.20092994726,130510.2569953255,127184.57958677864,3325.6774085468596,0.0,90966.30439769538,55133.59699506176,39814.11933625957,27967.056065378238,67781.17540163781,21179.618370713244,1581.4308677405002,0.0,0.8771148060484345,2.7007034318548317,0.001494314320929203,1.0,1.0,-6.07957403355681,330752.8147774086,1559510.4716068911,4.7150331060868425,1559510.4716068911,4.7150331060868425,0.7573059646035648,0.09316811731443304,3.9358884699186762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358884699186762,1.2855746602206723,1.2858747705777955,3.0615790678723167,6487.118665403794,15280.468271233767,6449.8288842499005,0.00032360698305796716,23112.012724175325,2356.7694089393754,19278.970157571886,1965.9078439193697,0.8341536666517126,0.8341536666517126,35564.63501393612,35405.22815468563,1.0056311059142615,0.8,4292.274673376348,4273.035954225843,1.0056311059142615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4410.410617799327,4632.441516551485,5.7490129967189825,3.7447530958178206,-4.078542553694711,7.823295649512532,3.2249019194850073,3.5,0.9214005484242878,0.6,0.0002334323654385558,1.0000689263685973,0.0002334162769022174,198.92275786124847,0.0,0.0,0.0,0.0,7.868269676007652e-05,0.00015474966867847926,0.0006090774366753619,0.09316811721828651,0.09316811721828651,0.09316811721828651,0.09329841334954501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500995.5313213319,591.3189968539486,0.0,0.09316811721828651,0.09316811731443304,0.09316811731443304,0.37507384590255965,0.37507384590255965,0.5,7.298888603854712,0.6858670278181194,0.6858670278181194,-3.149125404888764e-11,0.0011630727888700676,0.6972728233193379,-3.149125404888764e-11,27967.056065378238,21179.618370713244,0.7573059646035648,0.9843815633184123,0.6103026570092269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723301710093953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55177541555787,260.55177541555787,-12.598224584442107,244.89589882668756,276.2076520044251,123819.52773070501,123944.18139917318,-124.65366846819225,0.0,nan,276.2076520044251,3.0576520044251083,269.9453013688908,-3.2046986311091814,263.68295073332587,-9.46704926667411,257.4206000977787,-15.729399902221303,251.1582494622395,-21.99175053776048,244.89589882668756,-28.25410117331242,1.0,1.0,26022.012520719443,26022.012520719443,275.4051030019843,2.2551030019843097,275.4051030019843,275.4051030019843,77190.27439665959,77187.69296735153,2.58142930806207,0.0,8546.071908451686,8546.071908451686,0.8847344921570279,3955.5679122682695,275.4051030019843,2.2551030019843097,1.0,0.002,0.22586971868885805,0.004459701991755892,0.0003486980743615387,0.001651301925721378,0.17434903718076936,0.17434903718076936,0.0,8.291674638560842e-14,1.0,1.001406997037206,0.6972728233508292,0.09316811731443304,0.0,0.0001308682246064104,168.20817182674216,0.0,1599815.5537611456,266.3743162159127,0.0011630728203613216,1.0,1285324.7786667284,2589.268169407564,,,,,,,,,,,,,,,,,,,3.0,15280.468271233767,1581.4308677405002,0.37507384590255965,6.173730061729009,3.2249019194850073
1550.0,-30.002146316686833,3.7480366211071328,35.05832776571795,24.311798472795658,4.797553618040301,-26.52217632320379,-40.020663547888375,1.3175836245719315,-6.775519262782382,-6.776689547779646,40.11521697191039,41365.7749565902,25355.976965090435,25355.976965090435,66721.75192168064,77199.48290242896,77187.13832365403,25355.976965090435,102543.11528874446,102543.11528874446,102543.11528874446,130509.39646334178,127182.02728009112,3327.369183250653,0.0,90966.44577010907,55133.14108585106,39814.78298250891,27966.281174597312,67781.06415710622,21179.079189525903,1581.3888655209225,0.0,0.8771159700665145,2.7007192042533905,0.001494314320929203,1.0,1.0,-6.077241638061764,330754.8733743142,1559507.052860985,4.714993423834139,1559507.052860985,4.714993423834139,0.7573076683775729,0.09316590504751114,3.9358800277541772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358800277541772,1.285575174515778,1.2858752643088607,3.061571276247348,6487.1021558854545,15280.43752348575,6449.825647307539,0.00032361022247646157,23112.098216574643,2356.7781267379423,19278.960482134553,1965.906857299338,0.8341501624594522,0.8341501624594522,35564.57398729558,35405.22815468563,1.005628948916347,0.8,4292.2673081073535,4273.035954225843,1.005628948916347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4409.503133705955,4632.441516551485,5.750302516233858,3.7480366211071328,-4.078087385230913,7.826124006338046,3.2237960714049594,3.5,0.9210845918299884,0.6,0.0002334162769022174,1.0001544799108124,0.00023338022434597506,198.92398355261287,0.0,3.2003760183849984e-06,9.069865636103085,3.2003760183849984e-06,7.867148167548722e-05,0.00015474479522673018,0.0006090569489317973,0.09316590501715553,0.09316590501715553,0.09316590501715553,0.09329660405010945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500976.1340779112,591.3253645368062,0.0,0.09316590501715553,0.09316590504751114,0.09316590504751114,0.37506375657984525,0.37506375657984525,0.5,7.302809573253246,0.6885255155178243,0.6885255155178243,1.0345502232667059e-11,0.0011702849972721197,0.6994479097178896,1.0345502232667059e-11,27966.281174597312,21179.079189525903,0.7573076683775729,0.9843715608688254,0.6102851212354915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723144932245622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.04417272579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.551035094671,260.551035094671,-12.598964905328955,244.89443334548133,276.2076368438582,123825.16578902536,123948.9403073546,-123.77451832923558,0.0,nan,276.2076368438582,3.0576368438582335,269.94499614419345,-3.205003855806524,263.6823554445094,-9.467644555490551,257.41971474482517,-15.730285255174806,251.15707404515842,-21.992925954841553,244.89443334548133,-28.255566654518645,1.0,1.0,26022.012520719443,26022.012520719443,275.40519541065595,2.255195410655972,275.40519541065595,275.40519541065595,77189.77275951068,77187.13832365403,2.634435856656637,0.0,8546.071908451686,8546.071908451686,0.8847350263129131,3955.559427892948,275.40519541065595,2.255195410655972,1.0,0.002,0.2257384465064029,0.004460275210036525,0.0003484955286503848,0.0016515044694882337,0.1742477643251924,0.1742477643251924,0.0,-1.8613817084900397e-12,1.0,1.0014113804591722,0.6994479097075441,0.09316590504751114,0.0,0.00013127214422157613,168.72726933141757,0.0,1599815.757513179,266.3744807372176,0.0011702849869266174,1.0,1285324.242488341,2589.243496817914,,,,,,,,,,,,,,,,,,,3.0,15280.43752348575,1581.3888655209225,0.37506375657984525,6.173730061729009,3.2237960714049594
