time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1551.0,-30.003568542827175,3.7513163782589154,35.058275175119434,24.311828438099496,4.797646453089443,-26.523447043242474,-40.02189600197596,1.3175249534625475,-6.775342429080752,-6.776519619176842,40.11513779316235,41364.65472175518,25356.429142356377,25356.429142356377,66721.08386411156,77199.03675120878,77186.60125474277,25356.429142356377,102543.03039709915,102543.03039709915,102543.03039709915,130508.52331992547,127179.45669889436,3329.06662103112,0.0,90966.56374657342,55132.56811094743,39815.550706251095,27965.492922826325,67781.04362907742,21178.531310168662,1581.3459088306668,0.0,0.877117203437987,2.700736253619336,0.001494314320929203,1.0,1.0,-6.074995534315349,330757.0971245265,1559503.630653904,4.714951377344951,1559503.630653904,4.714951377344951,0.7573094230311983,0.09316370925758792,3.935870216059529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935870216059529,1.2855755238182467,1.2858755673421698,3.061562812249044,6487.0842216887,15280.407769917121,6449.823900929178,0.0003236138670917083,23112.185807195216,2356.7870584955326,19278.955262092764,1965.9063250032136,0.8341467753383541,0.8341467753383541,35564.5030605753,35405.22815468563,1.0056264419994423,0.8,4292.2587480036145,4273.035954225843,1.0056264419994423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4408.599054519825,4632.441516551485,5.751584308026429,3.7513163782589154,-4.077622284931889,7.8289386631908044,3.2226945233602646,3.5,0.9207698638172185,0.6,0.00023338022434597506,1.0001480406253973,0.00023334567970561767,198.92515815499792,0.0,7.171718104981262e-06,20.324649109516898,1.0372094123366261e-05,7.866050811607634e-05,0.00015471971622989873,0.0006089567229464406,0.09316370911879829,0.09316370911879829,0.09316370911879829,0.09329478989426056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500956.6810689277,591.3317504369708,0.0,0.09316370911879829,0.09316370925758792,0.09316370925758792,0.3750537529295656,0.3750537529295656,0.5,7.306741998043586,0.6910629218878057,0.6910629218878057,-1.2960299500264227e-11,0.0011771900960866333,0.7015240848614894,-1.2960299500264227e-11,27965.492922826325,21178.531310168662,0.7573094230311983,0.9843620028814198,0.610268778806618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722988343332733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.29895619921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5503085238431,260.5503085238431,-12.599691476156863,244.8929895021147,276.20762754556915,123831.40000156338,123952.875641905,-121.47564034164347,0.0,nan,276.20762754556915,3.0576275455691757,269.9446999368873,-3.205300063112702,263.68177232818954,-9.468227671810439,257.4188447194908,-15.7311552805092,251.15591711080708,-21.994082889192896,244.8929895021147,-28.25701049788529,1.0,1.0,26022.012520719443,26022.012520719443,275.4053024953093,2.2553024953093086,275.4053024953093,275.4053024953093,77189.36460933121,77186.60125474277,2.763354588445509,0.0,8546.071908451686,8546.071908451686,0.8847356471220065,3955.5495671398266,275.4053024953093,2.2553024953093086,1.0,0.002,0.22560678889651944,0.004460852128869966,0.0003482923968055931,0.0016517076025670716,0.17414619840279655,0.17414619840279655,0.0,-6.273354231922657e-13,1.0,1.0014155647370808,0.7015240848744497,0.09316370925758792,0.0,0.0001316575725888988,169.22259350073352,0.0,1599815.9753091936,266.3746575709192,0.0011771901090469328,1.0,1285323.6632968436,2589.220217382593,,,,,,,,,,,,,,,,,,,3.0,15280.407769917121,1581.3459088306668,0.3750537529295656,6.173730061729009,3.2226945233602646
1552.0,-30.00498952952735,3.7545921471327954,35.058223735779414,24.311850091349356,4.79773516123435,-26.524717060466227,-40.02312395079059,1.3174626920949828,-6.775170360515972,-6.77635512780502,40.11506583597973,41363.5297738416,25356.907734875043,25356.907734875043,66720.43750871664,77198.58930911511,77186.12583083134,25356.907734875043,102543.03356570638,102543.03356570638,102543.03356570638,130507.7714994488,127177.00050649616,3330.7709929526463,0.0,90966.68105638132,55132.00752459436,39816.303924207736,27964.73793374242,67781.04185795016,21178.0070105624,1581.3046547777633,0.0,0.8771183793660517,2.700752745827894,0.001494314320929203,1.0,1.0,-6.072559540746511,330759.2497327692,1559500.520576068,4.714911289211224,1559500.520576068,4.714911289211224,0.7573111201950113,0.09316154911860547,3.9358611795979455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358611795979455,1.2855758868215235,1.2858758860181,3.0615549186513027,6487.067496102292,15280.379206442887,6449.821876602856,0.0003236172379340269,23112.268676527285,2356.7955088156796,19278.94921124592,1965.9057079885506,0.8341435226921506,0.8341435226921506,35564.43773782394,35405.22815468563,1.005624133156871,0.8,4292.250864239556,4273.035954225843,1.005624133156871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4407.698411005395,4632.441516551485,5.752868134435529,3.7545921471327954,-4.077160715906166,7.831752863038961,3.221597311136231,3.5,0.9204563746103517,0.6,0.00023334567970561767,1.0001479133241253,0.0002333111698749259,198.92633174596196,0.0,6.871798046500124e-06,19.47467566378135,1.7243892169866383e-05,7.864957607818942e-05,0.00015469610362742826,0.0006088623889022558,0.09316154910695894,0.09316154910695894,0.09316154910695894,0.09329305079640438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500937.2021009789,591.3381451306268,0.0,0.09316154910695894,0.09316154911860547,0.09316154911860547,0.3750438325525179,0.3750438325525179,0.5,7.3106870525709144,0.6935491393542179,0.6935491393542179,3.581135388230905e-12,0.0011847672890326066,0.7037955870584938,3.581135388230905e-12,27964.73793374242,21178.0070105624,0.7573111201950113,0.9843524926710887,0.6102521979601291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722831936659147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.44898275347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5495929405671,260.5495929405671,-12.600407059432882,244.89156353900367,276.2076223421294,123837.40855439233,123957.04718138606,-119.63862699373831,0.0,nan,276.2076223421294,3.0576223421294344,269.94441058151125,-3.205589418488728,263.6811988208862,-9.468801179113768,257.41798706024434,-15.732012939755634,251.15477529962757,-21.995224700372404,244.89156353900367,-28.258436460996307,1.0,1.0,26022.012520719443,26022.012520719443,275.4054113559871,2.255411355987121,275.4054113559871,275.4054113559871,77188.9320796885,77186.12583083134,2.8062488571595168,0.0,8546.071908451686,8546.071908451686,0.8847362188800532,3955.540485495935,275.4054113559871,2.255411355987121,1.0,0.002,0.22547470930528532,0.0044614299188823,0.0003480886094784357,0.001651911391027714,0.17404430473921784,0.17404430473921784,0.0,5.061498095648709e-13,1.0,1.0014201423964852,0.7037955870549126,0.09316154911860547,0.0,0.00013207955465790604,169.76490298783457,0.0,1599816.18845602,266.374829639484,0.0011847672854514713,1.0,1285323.1026371631,2589.19445772842,,,,,,,,,,,,,,,,,,,3.0,15280.379206442887,1581.3046547777633,0.3750438325525179,6.173730061729009,3.221597311136231
1553.0,-30.006404911516096,3.7578638628940517,35.05817339118639,24.31186706470328,4.7978203806362485,-26.525982382306502,-40.02434742925686,1.317397851378801,-6.77499661800141,-6.776188578865408,40.114994551148335,41362.416411406295,25357.394108666205,25357.394108666205,66719.8105200725,77198.14819998252,77185.64433717297,25357.394108666205,102543.03844583918,102543.03844583918,102543.03844583918,130507.01966203854,127174.5381659303,3332.481496108241,0.0,90966.80310090349,55131.45574037824,39817.05262280584,27963.981216199354,67781.03383900519,21177.481670394674,1581.2632553616118,0.0,0.8771195639666141,2.7007694506820648,0.001494314320929203,1.0,1.0,-6.070243163152043,330761.4292779855,1559497.4395628734,4.714870905495476,1559497.4395628734,4.714870905495476,0.7573128270493436,0.0931594124958007,3.9358527152119485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358527152119485,1.2855762618344433,1.2858762167512032,3.0615474414529973,6487.0516528163225,15280.350620391231,6449.81921681019,0.00032362037817855357,23112.349389833522,2356.803739282377,19278.941260947646,1965.9048972837459,0.8341402656982987,0.8341402656982987,35564.37655046395,35405.22815468563,1.005621970481298,0.8,4292.243479573427,4273.035954225843,1.005621970481298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4406.801144879585,4632.441516551485,5.75414984134917,3.7578638628940517,-4.076697150729297,7.834561013623349,3.2205043620436165,3.5,0.9201441034410333,0.6,0.0002333111698749259,1.0001473315872924,0.00023327680083358058,198.92750072014567,0.0,6.864914028686636e-06,19.455166357297927,2.410880619855302e-05,7.863868523533683e-05,0.00015467248463958908,0.000608768118637305,0.09315941243755542,0.09315941243755542,0.09315941243755542,0.09329131135541477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500917.66878442495,591.344557612665,0.0,0.09315941243755542,0.0931594124958007,0.0931594124958007,0.37503400026636596,0.37503400026636596,0.5,7.31464402535265,0.6959673262977617,0.6959673262977617,-1.8474111129762605e-11,0.0011919608639914259,0.7059454157133587,-1.8474111129762605e-11,27963.981216199354,21177.481670394674,0.7573128270493436,0.9843433589187599,0.6102358442872249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722675722713734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.42947344699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.548886539473,260.548886539473,-12.60111346052696,244.89015314156643,276.207619937377,123843.25179838015,123961.35525371162,-118.10345533143757,0.0,nan,276.207619937377,3.0576199373770123,269.94412657822767,-3.20587342177231,263.6806332190575,-9.469366780942494,257.41713985988116,-15.732860140118817,251.15364650072863,-21.99635349927135,244.89015314156643,-28.259846858433548,1.0,1.0,26022.012520719443,26022.012520719443,275.40552156399445,2.2555215639944777,275.40552156399445,275.40552156399445,77188.4865192852,77185.64433717297,2.842182112231967,0.0,8546.071908451686,8546.071908451686,0.8847367544413491,3955.531978788008,275.40552156399445,2.2555215639944777,1.0,0.002,0.22534223048128948,0.004462009718082634,0.00034788420714576817,0.0016521157939085851,0.1739421035728841,0.1739421035728841,0.0,1.0543532193152405e-12,1.0,1.0014244749410273,0.7059454157318328,0.0931594124958007,0.0,0.00013247878792720273,170.27797152754752,0.0,1599816.4030258653,266.37500338199857,0.001191960882465537,1.0,1285322.5349639785,2589.1702278363946,,,,,,,,,,,,,,,,,,,3.0,15280.350620391231,1581.2632553616118,0.37503400026636596,6.173730061729009,3.2205043620436165
1554.0,-30.007815045005575,3.761131464992381,35.05812408973134,24.311893816944234,4.797907908592849,-26.52724274964589,-40.02556633260099,1.3173356132068206,-6.774821075128898,-6.776019870480856,40.11492396608986,41361.28745630743,25357.887748002937,25357.887748002937,66719.17520431036,77197.70081297027,77185.15791227389,25357.887748002937,102543.04566027682,102543.04566027682,102543.04566027682,130506.26895778539,127172.07114942484,3334.1978083605477,0.0,90966.911268296,55130.88086139683,39817.811563221294,27963.22329750856,67781.03486072985,21176.95566398587,1581.2217353333847,0.0,0.8771207576922713,2.7007863781489103,0.001494314320929203,1.0,1.0,-6.068037938192731,330763.6370949205,1559494.3887992837,4.714830210769963,1559494.3887992837,4.714830210769963,0.7573145427005432,0.0931572983809051,3.9358424107974894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358424107974894,1.2855766243665943,1.285876535181605,3.0615385626949196,6487.032839793377,15280.322099254407,6449.818690013621,0.00032362429394052096,23112.4373828433,2356.812712072247,19278.939686317448,1965.9047367161518,0.834137021854237,0.834137021854237,35564.3020618693,35405.22815468563,1.0056193376730294,0.8,4292.2344895891865,4273.035954225843,1.0056193376730294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4405.907235991514,4632.441516551485,5.755429333794482,3.761131464992381,-4.0762315370343725,7.837363002026754,3.219415649876817,3.5,0.9198330428219477,0.6,0.00023327680083358058,1.0001467869131395,0.00023324256387761622,198.92866537160813,0.0,6.836947496973368e-06,19.375909206422524,3.094575369552639e-05,7.862783650454195e-05,0.00015464896432903862,0.0006086739525921383,0.09315729834305937,0.09315729834305937,0.09315729834305937,0.09328957342319155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500898.0843359597,591.3509868270954,0.0,0.09315729834305937,0.0931572983809051,0.0931572983809051,0.3750242533386867,0.3750242533386867,0.5,7.318612280778181,0.6983083894675701,0.6983083894675701,4.206412995699793e-12,0.001198795351967874,0.7079819322881349,4.206412995699793e-12,27963.22329750856,21176.95566398587,0.7573145427005432,0.9843339710200457,0.6102191791744217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722519704578694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.35021629611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54818833807684,260.54818833807684,-12.601811661923136,244.888756407226,276.2076202689238,123848.94449511393,123965.67704037161,-116.73254525770267,0.0,nan,276.2076202689238,3.057620268923813,269.9438474965969,-3.206152503403075,263.68007472424455,-9.469925275755429,257.41630195190163,-15.733698048098347,251.15252917956792,-21.997470820432056,244.888756407226,-28.26124359277398,1.0,1.0,26022.012520719443,26022.012520719443,275.40563335442835,2.255633354428369,275.40563335442835,275.40563335442835,77188.04371535126,77185.15791227389,2.8858030773699284,0.0,8546.071908451686,8546.071908451686,0.8847374064252557,3955.521622851477,275.40563335442835,2.255633354428369,1.0,0.002,0.22520937360529356,0.0044625914525791045,0.0003476792225760855,0.001652320777497977,0.17383961128804273,0.17383961128804273,0.0,7.40622840833538e-14,1.0,1.0014285792217625,0.7079819322839285,0.0931572983809051,0.0,0.00013285683802519813,170.76381144061673,0.0,1599816.6192021442,266.3751789248711,0.001198795347761461,1.0,1285321.959929748,2589.1474257190707,,,,,,,,,,,,,,,,,,,3.0,15280.322099254407,1581.2217353333847,0.3750242533386867,6.173730061729009,3.219415649876817
1555.0,-30.009219965303966,3.7643948752922536,35.05807581195393,24.311919905617856,4.79799799291258,-26.528498169478805,-40.02678069574756,1.3172761970554403,-6.77464459494513,-6.775850007328226,40.114854906316864,41360.170467892065,25358.39076471341,25358.39076471341,66718.56123260548,77197.256276731,77184.67559364655,25358.39076471341,102543.06635835997,102543.06635835997,102543.06635835997,130505.53491220146,127169.61510242852,3335.919809772932,0.0,90967.02401678474,55130.31968957025,39818.560363571654,27962.468553841496,67781.02891741315,21176.43206789841,1581.1803270980026,0.0,0.8771219518803973,2.7008034250207373,0.001494314320929203,1.0,1.0,-6.065901819602516,330765.86003449187,1559491.40396451,4.7147895003489415,1559491.40396451,4.7147895003489415,0.757316258653036,0.09315520806392419,3.9358329013014197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358329013014197,1.2855769734079359,1.2858768402878404,3.061530334405353,6487.015405035154,15280.293636083117,6449.817215839491,0.0003236278527285636,23112.521872233363,2356.821327592334,19278.935279912323,1965.904287387877,0.8341337819597009,0.8341337819597009,35564.23331954944,35405.22815468563,1.0056169079687525,0.8,4292.226193119439,4273.035954225843,1.0056169079687525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4405.016665147121,4632.441516551485,5.7567071119960165,3.7643948752922536,-4.075764649513506,7.84015952480576,3.2183311496146363,3.5,0.9195231856041818,0.6,0.00023324256387761622,1.0001462458960804,0.00023320845809768822,198.92982572937763,0.0,6.810711956377595e-06,19.301557684374103,3.775646565190398e-05,7.861702955927744e-05,0.0001546255343183388,0.0006085802653514296,0.09315520792089627,0.09315520792089627,0.09315520792089627,0.09328784622436391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500878.45462889667,591.3574308855827,0.0,0.09315520792089627,0.09315520806392419,0.09315520806392419,0.3750145893344915,0.3750145893344915,0.5,7.32259143552301,0.7005740692443965,0.7005740692443965,-5.2011728257639334e-11,0.00120541238311489,0.709948187725729,-5.2011728257639334e-11,27962.468553841496,21176.43206789841,0.757316258653036,0.984324999166032,0.6102027533144531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722363885131742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.27586477406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54749755184315,260.54749755184315,-12.602502448156827,244.88737177547563,276.2076233282097,123854.58714931064,123970.07995036688,-115.49280105628036,0.0,nan,276.2076233282097,3.057623328209729,269.94357301766905,-3.2064269823309246,263.6795227071111,-9.470477292888859,257.4154723965669,-15.734527603433094,251.15142208602632,-21.998577913973662,244.88737177547563,-28.26262822452435,1.0,1.0,26022.012520719443,26022.012520719443,275.4057467801168,2.2557467801167945,275.4057467801168,275.4057467801168,77187.60406880356,77184.67559364655,2.9284751570085064,0.0,8546.071908451686,8546.071908451686,0.8847380081126118,3955.512065807927,275.4057467801168,2.2557467801167945,1.0,0.002,0.22507615180853682,0.004463174911859306,0.00034747367532153356,0.0016525263258031408,0.17373683766076678,0.17373683766076678,0.0,1.1246741385417813e-12,1.0,1.0014325419544,0.7099481877777407,0.09315520806392419,0.0,0.00013322175984693477,171.23277634028597,0.0,1599816.8361713537,266.37535540505485,0.0012054124351266182,1.0,1285321.3809592666,2589.125506827163,,,,,,,,,,,,,,,,,,,3.0,15280.293636083117,1581.1803270980026,0.3750145893344915,6.173730061729009,3.2183311496146363
1556.0,-30.010619726143386,3.7676540167240633,35.058028539728554,24.31194536564874,4.798090438773032,-26.52974870966369,-40.02799048377199,1.3172194222468427,-6.774467250832004,-6.775679076062284,40.11478736973344,41359.064737616005,25358.903027754077,25358.903027754077,66717.96776537008,77196.81451571044,77184.19761247597,25358.903027754077,102543.10064023004,102543.10064023004,102543.10064023004,130504.81779180813,127167.17048545174,3337.6473063563876,0.0,90967.14104140326,55129.77129200312,39819.29972155571,27961.717151578086,67781.0168731338,21175.910993506954,1581.1390411358836,0.0,0.8771231460658446,2.7008205824074554,0.001494314320929203,1.0,1.0,-6.063830452497882,330768.0969655358,1559488.4849684793,4.71474879008954,1559488.4849684793,4.71474879008954,0.7573179743831233,0.09315314082138244,3.9358241370487246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358241370487246,1.2855773098066055,1.285877132917077,3.0615227159234837,6486.999262386265,15280.265230344972,6449.814855033221,0.00032363107696174324,23112.603072152233,2356.8296076797105,19278.928223304396,1965.9035678141258,0.8341305461405629,0.834130546140563,35564.16996442133,35405.22815468563,1.0056146686763543,0.8,4292.218546826661,4273.035954225843,1.0056146686763543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4404.129408697069,4632.441516551485,5.757983173173001,3.7676540167240633,-4.0752965823712115,7.842950599095275,3.217250830830085,3.5,0.9192145230943101,0.6,0.00023320845809768822,1.0001457104543954,0.0002331744821379425,198.93098183770073,0.0,6.784656857440724e-06,19.22771753398701,4.45411225093447e-05,7.860626469472531e-05,0.0001546021934029629,0.0006084870444360565,0.09315314080866247,0.09315314080866247,0.09315314080866247,0.0932861300205774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500858.7814683054,591.3638891944577,0.0,0.09315314080866247,0.09315314082138244,0.09315314082138244,0.37500500682428534,0.37500500682428534,0.5,7.326581115456239,0.7027663100788573,0.7027663100788573,1.2505552149377763e-11,0.0012118252302570909,0.7118486235643786,1.2505552149377763e-11,27961.717151578086,21175.910993506954,0.7573179743831233,0.9843164184191358,0.610186548470172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722208268088973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.20202462367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54681351629205,260.54681351629205,-12.60318648370793,244.88599795849953,276.2076290740839,123860.18773318252,123974.55188553732,-114.364152354803,0.0,nan,276.2076290740839,3.057629074083934,269.94330285097175,-3.20669714902823,263.67897662784566,-9.47102337215432,257.41465040473173,-15.735349595268247,251.15032418161974,-21.99967581838024,244.88599795849953,-28.264002041500447,1.0,1.0,26022.012520719443,26022.012520719443,275.4058617814566,2.2558617814566446,275.4058617814566,275.4058617814566,77187.16721043743,77184.19761247597,2.9695979614625685,0.0,8546.071908451686,8546.071908451686,0.884738562646525,3955.503257733968,275.4058617814566,2.2558617814566446,1.0,0.002,0.2249425773852739,0.004463760020009979,0.00034726758429837933,0.0016527324160147006,0.17363379214918967,0.17363379214918967,0.0,3.130798571782112e-13,1.0,1.0014363720879413,0.7118486235518731,0.09315314082138244,0.0,0.00013357438468825913,171.6859347662487,0.0,1599817.0538657657,266.375532749168,0.0012118252177515387,1.0,1285320.7983471958,2589.1044150807993,,,,,,,,,,,,,,,,,,,3.0,15280.265230344972,1581.1390411358836,0.37500500682428534,6.173730061729009,3.217250830830085
1557.0,-30.01201428573832,3.7709088125429564,35.05798225328729,24.31197054628285,4.798183084371978,-26.530994548718866,-40.02919576652346,1.3171633473556004,-6.7742891847955775,-6.775507202546493,40.11472127468066,41357.964956542004,25359.42450195039,25359.42450195039,66717.3894584924,77196.37498679227,77183.72283784054,25359.42450195039,102543.14733979093,102543.14733979093,102543.14733979093,130504.11621009075,127164.7360852314,3339.3801248593495,0.0,90967.25906537063,55129.22760039227,39820.03496108707,27960.968870299832,67781.0038313869,21175.392273449495,1581.097870178918,0.0,0.8771243398720598,2.700837837806611,0.001494314320929203,1.0,1.0,-6.061828164345172,330770.34623881057,1559485.628279833,4.714708092828584,1559485.628279833,4.714708092828584,0.7573196898746244,0.0931510966484919,3.935815585819647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935815585819647,1.2855776426588355,1.285877422165927,3.0615152715938505,6486.983488745068,15280.236881137313,6449.812260417193,0.0003236342069914281,23112.683275384305,2356.8377861333183,19278.920467823456,1965.9027769751606,0.8341273160765406,0.8341273160765406,35564.108149173524,35405.22815468563,1.0056124838121185,0.8,4292.211086381124,4273.035954225843,1.0056124838121185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4403.24544313165,4632.441516551485,5.7592575361673255,3.7709088125429564,-4.074827458851906,7.845736271394863,3.2161746632875015,3.5,0.9189070466535718,0.6,0.0002331744821379425,1.0001451706444162,0.0002331406369614352,198.93213366193442,0.0,6.758871031094765e-06,19.154640502122565,5.1299993540439466e-05,7.85955412738552e-05,0.00015457894086408732,0.0006083942046923684,0.09315109654987234,0.09315109654987234,0.09315109654987234,0.093284423911028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500839.06631965516,591.3703612676246,0.0,0.09315109654987234,0.0931510966484919,0.0931510966484919,0.37499550441178453,0.37499550441178453,0.5,7.330580936699394,0.7048858414743222,0.7048858414743222,2.1884716261411086e-11,0.0012180177508867018,0.7136790382012919,2.1884716261411086e-11,27960.968870299832,21175.392273449495,0.7573196898746244,0.984308075821061,0.6101704403703541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722052857115413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.12894759181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5461354950219,260.5461354950219,-12.603864504978105,244.8846338901869,276.20763709985505,123865.71563623949,123979.07425848221,-113.35862224273743,0.0,nan,276.20763709985505,3.0576370998550715,269.9430364579293,-3.206963542070696,263.67843581598225,-9.471564184017723,257.4138351740528,-15.736164825947185,251.14923453212495,-22.000765467875027,244.8846338901869,-28.265366109813073,1.0,1.0,26022.012520719443,26022.012520719443,275.405978100252,2.2559781002520367,275.405978100252,275.405978100252,77186.72776631851,77183.72283784054,3.0049284779670415,0.0,8546.071908451686,8546.071908451686,0.8847391037017651,3955.494663748745,275.405978100252,2.2559781002520367,1.0,0.002,0.22480866341583028,0.004464346705013881,0.00034706096960840176,0.0016529390292127626,0.17353048480420089,0.17353048480420089,0.0,-1.1788356749087292e-12,1.0,1.001440061160958,0.7136790381794071,0.0931510966484919,0.0,0.00013391392844157987,172.12227896433896,0.0,1599817.2720956574,266.3757108152044,0.0012180177290019856,1.0,1285320.212523132,2589.08420038351,,,,,,,,,,,,,,,,,,,3.0,15280.236881137313,1581.097870178918,0.37499550441178453,6.173730061729009,3.2161746632875015
1558.0,-30.013403607208833,3.7741591939427286,35.057936922269384,24.31200068620967,4.798275741788848,-26.53223567230324,-40.030396544001974,1.3171078068530588,-6.774110173808367,-6.775334122277987,40.11465627460217,41356.857254549905,25359.95423209709,25359.95423209709,66716.811486647,77195.9331334298,77183.2478381823,25359.95423209709,102543.2020702794,102543.2020702794,102543.2020702794,130503.42409459148,127162.30608945995,3341.1180051315387,0.0,90967.3687767199,55128.66998982382,39820.77642988453,27960.22202431208,67780.99845419661,21174.874713927657,1581.0567277994028,0.0,0.8771255360744652,2.7008552184420203,0.001494314320929203,1.0,1.0,-6.059906385658621,330772.6113158274,1559482.818921004,4.714667313951162,1559482.818921004,4.714667313951162,0.7573214080888055,0.09314907413977433,3.9358059138177097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9358059138177097,1.285577972737951,1.285877708809134,3.061506962067383,6486.965881855599,15280.208589469223,6449.81099089779,0.00032363781633365735,23112.76794858059,2356.846420396424,19278.916673145006,1965.9023900256466,0.8341240960855565,0.8341240960855565,35564.038232034385,35405.22815468563,1.0056100125871132,0.8,4292.202648123134,4273.035954225843,1.0056100125871132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4402.364744898755,4632.441516551485,5.760530010940816,3.7741591939427286,-4.074357109809517,7.848516303752246,3.215102616720741,3.5,0.9186007476344974,0.6,0.0002331406369614352,1.0001446269767382,0.0002331069234118454,198.93328117148613,0.0,6.732893176759917e-06,19.081019262937605,5.8032886717199384e-05,7.858485928134477e-05,0.00015455577768009042,0.0006083015438079951,0.09314907407248967,0.09314907407248967,0.09314907407248967,0.09328272403179967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500819.3097330659,591.3768469063187,0.0,0.09314907407248967,0.09314907413977433,0.09314907413977433,0.37498608065805905,0.37498608065805905,0.5,7.334590438549337,0.7069307651857457,0.7069307651857457,-4.007461029686965e-11,0.001223948469601055,0.7154277366193469,-4.007461029686965e-11,27960.22202431208,21174.874713927657,0.7573214080888055,0.9842996268597497,0.6101541464087024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27218976558604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.05532635262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54546287179477,260.54546287179477,-12.604537128205209,244.8832787029246,276.20764704066363,123871.13810646372,123983.59422768156,-112.45612121788051,0.0,nan,276.20764704066363,3.057647040663653,269.94277337312104,-3.207226626878935,263.67789970556856,-9.472100294431414,257.41302603801716,-15.736973961982812,251.14815237047347,-22.00184762952651,244.8832787029246,-28.266721297075378,1.0,1.0,26022.012520719443,26022.012520719443,275.40609559946955,2.2560955994695746,275.40609559946955,275.40609559946955,77186.28575424373,77183.2478381823,3.0379160614247667,0.0,8546.071908451686,8546.071908451686,0.8847397156705639,3955.4849433867985,275.40609559946955,2.2560955994695746,1.0,0.002,0.22467442517178057,0.004464934955965984,0.0003468538550144943,0.0016531461449974477,0.17342692750724714,0.17342692750724714,0.0,1.194183640862434e-14,1.0,1.0014435856220276,0.7154277366594215,0.09314907413977433,0.0,0.00013423820421049106,172.53899797239333,0.0,1599817.4910643722,266.3758898261916,0.0012239485096756653,1.0,1285319.622585572,2589.065010290274,,,,,,,,,,,,,,,,,,,3.0,15280.208589469223,1581.0567277994028,0.37498608065805905,6.173730061729009,3.215102616720741
1559.0,-30.014787746520277,3.777405097167345,35.057892516843005,24.31203023241835,4.798370510201774,-26.533471920845056,-40.03159274635834,1.3170546844956865,-6.773930084289248,-6.775159705026498,40.114592324336954,41355.76026880511,25360.491612828002,25360.491612828002,66716.25188163311,77195.49399455785,77182.77284674991,25360.491612828002,102543.26445957791,102543.26445957791,102543.26445957791,130502.74096397543,127159.88023762015,3342.860726355285,0.0,90967.4823831794,55128.12429208502,39821.50899010487,27959.476504397528,67780.9854945024,21174.358240792073,1581.0156064831417,0.0,0.8771267355595158,2.7008727374263257,0.001494314320929203,1.0,1.0,-6.058063464681368,330774.89390327287,1559480.0549402048,4.7146264232382675,1559480.0549402048,4.7146264232382675,0.7573231293319002,0.09314707277365405,3.935796926348032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935796926348032,1.2855782912188654,1.2858779840206391,3.0614992126356433,6486.9494617396485,15280.180356252904,6449.808909805892,0.0003236411185879965,23112.849591959715,2356.854745704162,19278.910452622054,1965.901755708836,0.8341208805048697,0.8341208805048697,35563.97326322338,35405.22815468563,1.0056077162621182,0.8,4292.194807075927,4273.035954225843,1.0056077162621182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4401.487292291682,4632.441516551485,5.761800484404848,3.777405097167345,-4.0738854636460555,7.851290560813401,3.2140346631305774,3.5,0.9182956180373079,0.6,0.0002331069234118454,1.000144089117222,0.00023307334008002532,198.9344244124494,0.0,6.7067470398380745e-06,19.006921110901104,6.473963375703745e-05,7.857421932318523e-05,0.00015453270408866018,0.0006082093417723986,0.093147072752161,0.093147072752161,0.093147072752161,0.09328103048640313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500799.51366553426,591.3833454648901,0.0,0.093147072752161,0.09314707277365405,0.09314707277365405,0.37497673381249264,0.37497673381249264,0.5,7.338609172330075,0.7088999161566676,0.7088999161566676,-1.2221335055073723e-11,0.0012296207372628487,0.7170962403451426,-1.2221335055073723e-11,27959.476504397528,21174.358240792073,0.7573231293319002,0.9842915589807167,0.6101380788002766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721742667594507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.98122820059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54479532816737,260.54479532816737,-12.60520467183261,244.88193169627036,276.2076589600626,123876.54455170142,123988.15141356186,-111.60686186047496,0.0,nan,276.2076589600626,3.0576589600626107,269.942513507312,-3.2074864926879627,263.67736805454706,-9.472631945452918,257.4122226017833,-15.737777398216679,251.14707714902895,-22.002922850971032,244.88193169627036,-28.26806830372962,1.0,1.0,26022.012520719443,26022.012520719443,275.4062144366326,2.256214436632604,275.4062144366326,275.4062144366326,77185.84662892274,77182.77284674991,3.073782172825304,0.0,8546.071908451686,8546.071908451686,0.8847402843272871,3955.475910979772,275.4062144366326,2.256214436632604,1.0,0.002,0.22453987763280203,0.004465524720078403,0.00034664626373308993,0.0016533537357337955,0.17332313186654497,0.17332313186654497,0.0,-5.331147849563234e-13,1.0,1.0014469485407047,0.717096240357364,0.09314707277365405,0.0,0.00013454749778483307,172.93645908475185,0.0,1599817.7109335416,266.37606991571073,0.0012296207494841838,1.0,1285319.028090065,2589.046827659323,,,,,,,,,,,,,,,,,,,3.0,15280.180356252904,1581.0156064831417,0.37497673381249264,6.173730061729009,3.2140346631305774
1560.0,-30.01617180290807,3.7806464906991875,35.05784904052669,24.312091629859083,4.798495277429566,-26.53470509487603,-40.03278468791393,1.3170285693585249,-6.773747193652866,-6.774982426480349,40.11453032717967,41354.62949684439,25361.03277597106,25361.03277597106,66715.66227281545,77195.03083350093,77182.31589664625,25361.03277597106,102543.34867261731,102543.34867261731,102543.34867261731,130502.08354962671,127157.47529993957,3344.608249687134,0.0,90967.57819983267,55127.55242447729,39822.25086150598,27958.734877009396,67780.98573851537,21173.84480087758,1580.9745906663702,0.0,0.8771279432052356,2.7008905459123884,0.001494314320929203,1.0,1.0,-6.056239154316074,330777.2139494003,1559477.3753766934,4.714585254397995,1559477.3753766934,4.714585254397995,0.757324853718218,0.09314509282044792,3.935786337753576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935786337753576,1.285578482931483,1.2858781326016921,3.0614905196444084,6486.931042334352,15280.152180541792,6449.808271248002,0.000323644943390606,23112.93611831432,2356.8635689368257,19278.90854392979,1965.901561076391,0.834117675281138,0.834117675281138,35563.89672012962,35405.22815468563,1.0056050108450225,0.8,4292.185569135409,4273.035954225843,1.0056050108450225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4400.613064745269,4632.441516551485,5.763068100475927,3.7806464906991875,-4.07341140258368,7.854057893282867,3.2129707759265744,3.5,0.9179916502647355,0.6,0.00023307334008002532,1.00014408211799,0.00023303976321736506,198.93556759651284,0.0,6.680880785480104e-06,18.933616146050614,7.142051454251755e-05,7.856361858864567e-05,0.00015450972149137966,0.0006081172508958821,0.09314509276289747,0.09314509276289747,0.09314509276289747,0.0932793539953839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500779.68311277183,591.3898553474562,0.0,0.09314509276289747,0.09314509282044792,0.09314509282044792,0.37496746216830446,0.37496746216830446,0.5,7.3426370135970345,0.7108035955549781,0.7108035955549781,4.780531526193954e-11,0.0012352328274687352,0.7187432721642608,4.780531526193954e-11,27958.734877009396,21173.84480087758,0.757324853718218,0.9842828567024723,0.6101213938726379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721587895347313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.90792323574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5441346752734,260.5441346752734,-12.605865324726551,244.88059166987568,276.20767768066673,123882.15845455992,123992.61325169167,-110.45479713176255,0.0,nan,276.20767768066673,3.0576776806667567,269.94226047852607,-3.2077395214739113,263.67684327634686,-9.47315672365312,257.41142607418726,-15.738573925812716,251.14600887203792,-22.003991127962053,244.88059166987568,-28.269408330124293,1.0,1.0,26022.012520719443,26022.012520719443,275.40633824615713,2.2563382461571564,275.40633824615713,275.40633824615713,77185.47900678177,77182.31589664625,3.1631101355160354,0.0,8546.071908451686,8546.071908451686,0.8847409542903846,3955.465269442344,275.40633824615713,2.2563382461571564,1.0,0.002,0.2244050247988485,0.004466116241088591,0.0003464382030209528,0.0016535617974917187,0.1732191015104764,0.1732191015104764,0.0,5.126715024728057e-13,1.0,1.0014502682238324,0.7187432721164555,0.09314509282044792,0.0,0.00013485279309443312,173.32877947072345,0.0,1599817.93401109,266.3762528063471,0.00123523277966342,1.0,1285318.4238412238,2589.0289495825464,,,,,,,,,,,,,,,,,,,3.0,15280.152180541792,1580.9745906663702,0.37496746216830446,6.173730061729009,3.2129707759265744
1561.0,-30.01754557730105,3.7838831616016293,35.05780658735048,24.31210783487188,4.798573176193729,-26.535933701941985,-40.03397596590219,1.3169613008452499,-6.773570503521398,-6.774811590910827,40.11447290241141,41353.55627306731,25361.59949281733,25361.59949281733,66715.15576588464,77194.60563804816,77181.88407088301,25361.59949281733,102543.48356370034,102543.48356370034,102543.48356370034,130501.49955528426,127155.13845848342,3346.3610968008397,0.0,90967.6949518697,55127.01830828246,39822.97404843026,27958.01599158392,67780.99004001418,21173.347315903047,1580.934802528244,0.0,0.8771290980615114,2.700907701392687,0.001494314320929203,1.0,1.0,-6.054353924351574,330779.4496871597,1559474.8934398412,4.714545885225764,1559474.8934398412,4.714545885225764,0.7573265328368353,0.09314314286515957,3.9357773441197397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357773441197397,1.285578867389507,1.2858784739813753,3.061482608306808,6486.914279159311,15280.12396035394,6449.8064389817,0.0003236483353075704,23113.01859790932,2356.871979514852,19278.9030671632,1965.9010026016224,0.8341144617478509,0.8341144617478509,35563.83170669433,35405.22815468563,1.0056027129450669,0.8,4292.177722702525,4273.035954225843,1.0056027129450669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4399.742049584664,4632.441516551485,5.764337819580006,3.7838831616016293,-4.072941908257791,7.85682506985942,3.2119109381372923,3.5,0.9176888394677978,0.6,0.00023303976321736506,1.0001430132876339,0.00023300644020031214,198.93670229945684,0.0,6.679632231429945e-06,18.930077743872463,7.81001467739475e-05,7.855302507676557e-05,0.0001544867381405995,0.0006080254039407304,0.09314314264347359,0.09314314264347359,0.09314314264347359,0.0932777217366708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500759.82874057605,591.3963731823916,0.0,0.09314314264347359,0.09314314286515957,0.09314314286515957,0.37495826531445414,0.37495826531445414,0.5,7.346674388960285,0.7126717782891774,0.7126717782891774,1.5973000699887052e-11,0.0012410873894168617,0.7204576665592413,1.5973000699887052e-11,27958.01599158392,21173.347315903047,0.7573265328368353,0.9842753215392646,0.6101055214545323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721433340611041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.90438483356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5434763342153,260.5434763342153,-12.606523665784664,244.87925870451437,276.2076939639166,123887.23633091296,123997.3046120256,-110.06828111263283,0.0,nan,276.2076939639166,3.05769396391662,269.94200691204503,-3.2079930879549465,263.67631986015186,-9.473680139848113,257.4106328082665,-15.739367191733493,251.14494575639782,-22.00505424360216,244.87925870451437,-28.270741295485607,1.0,1.0,26022.012520719443,26022.012520719443,275.40645855257503,2.2564585525750545,275.40645855257503,275.40645855257503,77184.98796604747,77181.88407088301,3.103895164458663,0.0,8546.071908451686,8546.071908451686,0.884741523336673,3955.4562308403383,275.40645855257503,2.2564585525750545,1.0,0.002,0.22426985405407535,0.004466708027987651,0.0003462296467855309,0.0016537703528263369,0.17311482339276543,0.17311482339276543,0.0,-3.8813223468547875e-13,1.0,1.0014537235041916,0.7204576665432683,0.09314314286515957,0.0,0.00013517070312710035,173.73731638450153,0.0,1599818.1501407176,266.3764294964786,0.001241087373443861,1.0,1285317.8415528191,2589.01015480685,,,,,,,,,,,,,,,,,,,3.0,15280.12396035394,1580.934802528244,0.37495826531445414,6.173730061729009,3.2119109381372923
1562.0,-30.01891767307655,3.7871152155476913,35.0577648905846,24.312142060976498,4.798666900654137,-26.537159215707618,-40.035159106459446,1.3169084432484637,-6.773385722444289,-6.774631350630834,40.11440982497431,41352.445266162445,25362.153526590875,25362.153526590875,66714.59879275333,77194.16656935964,77181.38518789622,25362.153526590875,102543.53871448709,102543.53871448709,102543.53871448709,130500.80174158199,127152.6844168019,3348.117324780095,0.0,90967.79942388921,55126.450336540634,39823.72120816509,27957.263027094898,67780.98423525998,21172.826020154323,1580.8931569624092,0.0,0.8771303260335128,2.7009258228560027,0.001494314320929203,1.0,1.0,-6.052847082833807,330781.8085182401,1559472.167193875,4.7145040236028635,1559472.167193875,4.7145040236028635,0.7573282835174027,0.09314119926957118,3.9357672054003756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357672054003756,1.285579183823731,1.2858787476477376,3.0614739682499548,6486.895971915618,15280.095900013504,6449.805776753767,0.0003236521347595873,23113.104682378005,2356.880757687692,19278.901087719587,1965.900800754548,0.834111269457378,0.834111269457378,35563.75841559668,35405.22815468563,1.0056001224723834,0.8,4292.168877243486,4273.035954225843,1.0056001224723834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4398.874189094103,4632.441516551485,5.765601023432296,3.7871152155476913,-4.072465190658148,7.85958040620584,3.2108550780106944,3.5,0.9173871651459127,0.6,0.00023300644020031214,1.0001428401335726,0.00023297316228269288,198.93783562730462,0.0,6.629171123175668e-06,18.787070963079845,8.472931789712317e-05,7.854250523457734e-05,0.0001544639349657348,0.0006079340896552355,0.09314119919069107,0.09314119919069107,0.09314119919069107,0.0932760209867715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500739.91176956985,591.402911190663,0.0,0.09314119919069107,0.09314119926957118,0.09314119926957118,0.37494914504818294,0.37494914504818294,0.5,7.350719044654582,0.7144282008487153,0.7144282008487153,5.4569682106375694e-12,0.0012456281865524943,0.7217842677970339,5.4569682106375694e-12,27957.263027094898,21172.826020154323,0.7573282835174027,0.9842671885848492,0.6100891825741697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272127901352799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.76137805277,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54282147595654,260.54282147595654,-12.607178524043434,244.8779319501705,276.2077110017426,123892.4263715704,124001.91236203638,-109.4859904659584,0.0,nan,276.2077110017426,3.057711001742632,269.9417551914336,-3.2082448085664055,263.67579938110634,-9.474200618893633,257.40984357079657,-15.74015642920341,251.14388776048958,-22.0061122395104,244.8779319501705,-28.27206804982947,1.0,1.0,26022.012520719443,26022.012520719443,275.40658041714835,2.2565804171483705,275.40658041714835,275.40658041714835,77184.53840349054,77181.38518789622,3.1532155943277758,0.0,8546.071908451686,8546.071908451686,0.8847421648347011,3955.4460414273776,275.40658041714835,2.2565804171483705,1.0,0.002,0.22413443790193846,0.004467302398783319,0.0003460207182210892,0.001653979281171498,0.1730103591105446,0.1730103591105446,0.0,-6.07412557751541e-13,1.0,1.0014563977490538,0.7217842677915769,0.09314119926957118,0.0,0.00013541610971749387,174.05265866138748,0.0,1599818.3739176234,266.3766142775557,0.001245628181095526,1.0,1285317.2272080292,2588.9962666547967,,,,,,,,,,,,,,,,,,,3.0,15280.095900013504,1580.8931569624092,0.37494914504818294,6.173730061729009,3.2108550780106944
1563.0,-30.020286044660796,3.7903425816326677,35.057724028038315,24.31220265515151,4.7987929472794155,-26.53837814545947,-40.03633753219617,1.316885048033587,-6.773200071850056,-6.774450516974234,40.114350506367536,41351.33423934433,25362.716069482805,25362.716069482805,66714.05030882714,77193.7106189971,77180.92401230747,25362.716069482805,102543.64008179028,102543.64008179028,102543.64008179028,130500.16435121612,127150.28652013115,3349.8778310849684,0.0,90967.89949034697,55125.89426657092,39824.45024864006,27956.524269425845,67780.97451806591,21172.315000248203,1580.852165252082,0.0,0.8771315428350497,2.7009440006486356,0.001494314320929203,1.0,1.0,-6.051261503572164,330784.1751282323,1559469.6034112237,4.714462542854952,1559469.6034112237,4.714462542854952,0.7573300170008233,0.09313927893797755,3.935757399536677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935757399536677,1.2855793621656109,1.2858788832475432,3.0614659159639377,6486.878910087796,15280.067827508892,6449.804227220021,0.0003236556094200392,23113.18769318857,2356.889222434631,19278.896456059527,1965.9003284566625,0.8341080733637184,0.8341080733637184,35563.687530620744,35405.22815468563,1.0055976170453034,0.8,4292.160322177849,4273.035954225843,1.0055976170453034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4398.009504247317,4632.441516551485,5.766862496542836,3.7903425816326677,-4.071987809443128,7.862330391075796,3.209803219553759,3.5,0.9170866341582169,0.6,0.00023297316228269288,1.0001424540033141,0.00023293997905014525,198.93896589038013,0.0,6.620236905359556e-06,18.761751389788984,9.134955480248273e-05,7.853202860869838e-05,0.00015444113367399452,0.0006078428346502569,0.09313927888594548,0.09313927888594548,0.09313927888594548,0.09327435953534143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500719.97560539446,591.4094555899022,0.0,0.09313927888594548,0.09313927893797755,0.09313927893797755,0.37494009242376636,0.37494009242376636,0.5,7.354771464946987,0.7161140713228065,0.7161140713228065,-4.149569576838985e-12,0.001250445124185262,0.7231890134020773,-4.149569576838985e-12,27956.524269425845,21172.315000248203,0.7573300170008233,0.9842592376869058,0.6100728786117232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721124909048607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.73605847947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5421727442015,260.5421727442015,-12.607827255798497,244.87661121467255,276.20773427373337,123897.94967498932,124006.4113727442,-108.46169775488328,0.0,nan,276.20773427373337,3.057734273733388,269.9415096619238,-3.2084903380761602,263.6752850501059,-9.474714949894064,257.40906043828704,-15.740939561712935,251.14283582648642,-22.00716417351356,244.87661121467255,-28.273388785327427,1.0,1.0,26022.012520719443,26022.012520719443,275.4067072873474,2.2567072873474103,275.4067072873474,275.4067072873474,77184.16829089954,77180.92401230747,3.244278592072078,0.0,8546.071908451686,8546.071908451686,0.8847427852720011,3955.4361865343603,275.4067072873474,2.2567072873474103,1.0,0.002,0.22399876170944796,0.004467897959277853,0.0003458113884705676,0.0016541886104591039,0.1729056942352838,0.1729056942352838,0.0,-1.07032872148638e-12,1.0,1.0014592293958475,0.7231890134062269,0.09313927893797755,0.0,0.00013567614814601365,174.38680690687352,0.0,1599818.5991093642,266.3767999281499,0.0012504451283348317,1.0,1285316.6108400996,2588.9814245354673,,,,,,,,,,,,,,,,,,,3.0,15280.067827508892,1580.852165252082,0.37494009242376636,6.173730061729009,3.209803219553759
