time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1564.0,-30.021644432665155,3.793565044716236,35.05768411051311,24.312222806643717,4.7988740007541795,-26.539592589335918,-40.03751518959177,1.3168221574030938,-6.773020985653488,-6.774276578513193,40.11429605390753,41350.27093918969,25363.304429575193,25363.304429575193,66713.57536876488,77193.28813732053,77180.49233654633,25363.304429575193,102543.79676612152,102543.79676612152,102543.79676612152,130499.60674158022,127147.96365290624,3351.643088673987,0.0,90968.01403907305,55125.36523999451,39825.16533230949,27955.809975458706,67780.9753077682,21171.82114026165,1580.812494438711,0.0,0.8771327032489755,2.7009614786645297,0.001494314320929203,1.0,1.0,-6.04958915791957,330786.45151180075,1559467.2499445889,4.714422984427931,1559467.2499445889,4.714422984427931,0.7573317016694401,0.09313738771434962,3.9357483830640096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357483830640096,1.2855797253050945,1.285879203809721,3.061458037641326,6486.862216867555,15280.03978387572,6449.802430745501,0.00032365898902973533,23113.269748269267,2356.8975897242453,19278.891086276966,1965.8997808912286,0.8341048798481046,0.8341048798481046,35563.62235199159,35405.22815468563,1.005595313309959,0.8,4292.152455807814,4273.035954225843,1.005595313309959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4397.147972371973,4632.441516551485,5.768126201105158,3.793565044716236,-4.071515402673059,7.865080447389295,3.208755333681973,3.5,0.9167872381948495,0.6,0.00023293997905014525,1.0001414161711382,0.00023290704222800226,198.94008791831286,0.0,6.601437967925305e-06,18.708475201100313,9.795099277040803e-05,7.852156010434286e-05,0.0001544184189458024,0.0006077520426812426,0.09313738769231351,0.09313738769231351,0.09313738769231351,0.09327274582168521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500700.02291268617,591.4160055604239,0.0,0.09313738769231351,0.09313738771434962,0.09313738771434962,0.3749311094522212,0.3749311094522212,0.5,7.3588322106126665,0.717764975439195,0.717764975439195,-1.6427748050773516e-11,0.0012555928597066668,0.7246874205936251,-1.6427748050773516e-11,27955.809975458706,21171.82114026165,0.7573317016694401,0.9842522192376748,0.6100571842088948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720971030542725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.68278229079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.541525842355,260.541525842355,-12.608474157644991,244.87529671909573,276.2077549656162,123902.94292818588,124011.09868311505,-108.15575492916831,0.0,nan,276.2077549656162,3.0577549656161978,269.9412633163152,-3.2087366836847764,263.6747716670059,-9.47522833299405,257.40828001769563,-15.741719982304346,251.1417883684011,-22.00821163159887,244.87529671909573,-28.274703280904248,1.0,1.0,26022.012520719443,26022.012520719443,275.406830714209,2.256830714209002,275.406830714209,275.406830714209,77183.67982170117,77180.49233654633,3.187485154834576,0.0,8546.071908451686,8546.071908451686,0.8847433557626769,3955.4271249793296,275.406830714209,2.256830714209002,1.0,0.002,0.2238628079473321,0.004468493550441949,0.00034560162515896194,0.0016543983742450061,0.17280081257948096,0.17280081257948096,0.0,-5.960319043873952e-13,1.0,1.0014622496108934,0.7246874206100529,0.09313738771434962,0.0,0.00013595371870946663,174.7434923603718,0.0,1599818.8170507054,266.3769790143465,0.0012555928761344148,1.0,1285316.0179737266,2588.965335420449,,,,,,,,,,,,,,,,,,,3.0,15280.03978387572,1580.812494438711,0.3749311094522212,6.173730061729009,3.208755333681973
1565.0,-30.022997799875778,3.796782710515233,35.05764488402511,24.312260874453955,4.798971181676293,-26.540800901714338,-40.03868055352939,1.3167742835256941,-6.772834088477964,-6.774093567373632,40.114236161803014,41349.168588340006,25363.880103996195,25363.880103996195,66713.0486923362,77192.85345330807,77179.99686550087,25363.880103996195,102543.87696949707,102543.87696949707,102543.87696949707,130498.93997520568,127145.52875656776,3353.4112186379257,0.0,90968.11734840141,55124.79947234384,39825.908751175084,27955.063005708613,67780.9717568837,21171.304450154184,1580.7710419112025,0.0,0.8771339341434081,2.70097988851282,0.001494314320929203,1.0,1.0,-6.048277388938345,330788.8466465071,1559464.6613820314,4.714381023398082,1559464.6613820314,4.714381023398082,0.7573334549748952,0.09313550239698554,3.9357383853248415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357383853248415,1.2855800175983516,1.2858794538259437,3.0614495647477216,6486.844263822725,15280.011894634543,6449.801600497243,0.0003236627019679622,23113.35471066714,2356.9062534777054,19278.888604609365,1965.89952783156,0.8341017063919278,0.8341017063919278,35563.550079909975,35405.22815468563,1.0055927588581313,0.8,4292.143733333215,4273.035954225843,1.0055927588581313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4396.289534902187,4632.441516551485,5.769383454531848,3.796782710515233,-4.071036089330439,7.867818799845672,3.207711347681571,3.5,0.9164889564804488,0.6,0.00023290704222800226,1.000140895005273,0.00023287423141193952,198.94120581017725,0.0,6.5524542928759805e-06,18.569655466010527,0.00010450344706328402,7.851120214974647e-05,0.0001543958400782558,0.000607661634330467,0.09313550237043382,0.09313550237043382,0.09313550237043382,0.09327106661871312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500680.0139803437,591.4225736247004,0.0,0.09313550237043382,0.09313550239698554,0.09313550239698554,0.3749221984559374,0.3749221984559374,0.5,7.3628991392731775,0.7193081275030409,0.7193081275030409,4.985167834092863e-11,0.0012594788956903358,0.7258161784353092,4.985167834092863e-11,27955.063005708613,21171.304450154184,0.7573334549748952,0.9842445005306517,0.6100409527418832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720817388256853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.5439625557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5408823602715,260.5408823602715,-12.609117639728481,244.8739883427506,276.20777637779344,123908.0776941866,124015.66169748681,-107.58400330020973,0.0,nan,276.20777637779344,3.0577763777934592,269.9410187707897,-3.2089812292102806,263.6742611637732,-9.475738836226753,257.40750355676073,-15.742496443239247,251.14074594976142,-22.009254050238553,244.8739883427506,-28.27601165724937,1.0,1.0,26022.012520719443,26022.012520719443,275.40695574888275,2.256955748882774,275.40695574888275,275.40695574888275,77183.23459841794,77179.99686550087,3.237732917070389,0.0,8546.071908451686,8546.071908451686,0.8847439883398469,3955.417077251466,275.40695574888275,2.256955748882774,1.0,0.002,0.22372664571639858,0.004469091513030516,0.000345391546293052,0.0016546084525874223,0.17269577314652598,0.17269577314652598,0.0,-1.1195259129459512e-12,1.0,1.0014645253505514,0.7258161783854575,0.09313550239698554,0.0,0.00013616218695290016,175.01135499610174,0.0,1599819.0423839127,266.377165911522,0.0012594788458386574,1.0,1285315.3941823798,2588.9539240197496,,,,,,,,,,,,,,,,,,,3.0,15280.011894634543,1580.7710419112025,0.3749221984559374,6.173730061729009,3.207711347681571
1566.0,-30.024346028370566,3.7999954741121424,35.05760640890257,24.312298034224682,4.799072406659037,-26.542004184868173,-40.03984514912588,1.316730563136573,-6.772648516495792,-6.7739120393622825,40.11417939291096,41348.09699196136,25364.46836833402,25364.46836833402,66712.56536029538,77192.42197550928,77179.52495753265,25364.46836833402,102543.99332586667,102543.99332586667,102543.99332586667,130498.32275232315,127143.13975024632,3355.183002076821,0.0,90968.2274875213,55124.268051169805,39826.62159594611,27954.32942645648,67780.95102240259,21170.797306285676,1580.7302560773483,0.0,0.8771351449418499,2.7009981467655058,0.001494314320929203,1.0,1.0,-6.046922949170721,330791.2223827198,1559462.20780654,4.7143397475108,1559462.20780654,4.7143397475108,0.7573351870944632,0.09313363911543947,3.935729546445645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935729546445645,1.285580290176749,1.2858796842846953,3.0614420402358054,6486.828320284892,15279.984060697001,6449.7993750704645,0.0003236658934733989,23113.434603166435,2356.914400245388,19278.881952659798,1965.8988495214776,0.8340985354906397,0.8340985354906397,35563.48618501396,35405.22815468563,1.005590500498442,0.8,4292.136021896171,4273.035954225843,1.005590500498442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4395.434212546932,4632.441516551485,5.770639973618577,3.7999954741121424,-4.07055773766651,7.8705532117786525,3.2066712852721286,3.5,0.9161917957920368,0.6,0.00023287423141193952,1.0001403615447393,0.00023284154941238453,198.94231946844423,0.0,6.527423311138255e-06,18.498717663765817,0.00011103087037442227,7.85008522862432e-05,0.0001543733791256963,0.0006075718694096583,0.09313363906408804,0.09313363906408804,0.09313363906408804,0.09326941934321098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500659.98898035416,591.4291470202868,0.0,0.09313363906408804,0.09313363911543947,0.09313363911543947,0.3749133509242868,0.3749133509242868,0.5,7.366972551007604,0.7207777757175791,0.7207777757175791,-1.48929757415317e-11,0.0012635228665089926,0.7269890901915801,-1.48929757415317e-11,27954.32942645648,21170.797306285676,0.7573351870944632,0.9842376708206102,0.6100253296578152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720663977139248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.47302475345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54024251097434,260.54024251097434,-12.60975748902564,244.87268589741058,276.2077991245387,123913.26284631409,124020.23948264752,-106.97663633341767,0.0,nan,276.2077991245387,3.0577991245387466,269.9407764791136,-3.2092235208863826,263.6737538336873,-9.476246166312706,257.4067311882589,-15.743268811741075,251.13970854283718,-22.010291457162793,244.87268589741058,-28.2773141025894,1.0,1.0,26022.012520719443,26022.012520719443,275.4070820576105,2.257082057610546,275.4070820576105,275.4070820576105,77182.79806928421,77179.52495753265,3.273111751565011,0.0,8546.071908451686,8546.071908451686,0.8847445475933886,3955.408194177873,275.4070820576105,2.257082057610546,1.0,0.002,0.2235902667435606,0.00446969014758335,0.00034518113160998996,0.0016548188684477392,0.17259056580499496,0.17259056580499496,0.0,5.772899519529417e-14,1.0,1.001466890004483,0.7269890902064731,0.09313363911543947,0.0,0.0001363789300655536,175.28985387278237,0.0,1599819.2663828782,266.3773514835042,0.0012635228814019683,1.0,1285314.7754460704,2588.941948970426,,,,,,,,,,,,,,,,,,,3.0,15279.984060697001,1580.7302560773483,0.3749133509242868,6.173730061729009,3.2066712852721286
1567.0,-30.025693675156635,3.803203155505779,35.05756861821292,24.312331072893016,4.799165140272151,-26.54320779361689,-40.04100974472237,1.316679258757687,-6.772469018024026,-6.773736023617489,40.11412219485023,41347.0198245953,25365.078232436234,25365.078232436234,66712.09805703153,77191.99281574706,77179.0144662358,25365.078232436234,102544.09269867204,102544.09269867204,102544.09269867204,130497.68973376068,127140.73184470092,3356.957889059762,0.0,90968.33367030419,55123.726020724425,39827.3418328664,27953.597035088635,67780.93886795503,21170.29067927702,1580.68965450036,0.0,0.8771363272160484,2.7010158564410998,0.001494314320929203,1.0,1.0,-6.045738446880591,330793.5259912744,1559459.7356856826,4.714299444079258,1559459.7356856826,4.714299444079258,0.7573369056119361,0.09313179459727244,3.9357199403492524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357199403492524,1.285580598011889,1.2858799501739941,3.061433834981426,6486.810934335465,15279.956284592827,6449.798198197291,0.000323669462523001,23113.517996463877,2356.9229039951338,19278.878434907125,1965.8984908105342,0.8340953738784631,0.8340953738784632,35563.41674399049,35405.22815468563,1.0055880461124977,0.8,4292.127641100299,4273.035954225843,1.0055880461124977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4394.581973901576,4632.441516551485,5.771897846728921,3.803203155505779,-4.070083407823784,7.873286563329563,3.205635106808055,3.5,0.9158957448023014,0.6,0.00023284154941238453,1.0001403025292912,0.00023280888573687416,198.94343265720477,0.0,6.5018327963364806e-06,18.426194144817586,0.00011753270317075876,7.849050368412828e-05,0.00015435104572825625,0.0006074824884864575,0.0931317945858281,0.0931317945858281,0.0931317945858281,0.09326776092649947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500639.9350072515,591.4357298062755,0.0,0.0931317945858281,0.09313179459727244,0.09313179459727244,0.3749045681193293,0.3749045681193293,0.5,7.371051545976461,0.7221572129291758,0.7221572129291758,-3.808509063674137e-12,0.0012670055934904667,0.7279975767369251,-3.808509063674137e-12,27953.597035088635,21170.29067927702,0.7573369056119361,0.984230952996893,0.6100095471551964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720510802180833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.40050123451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5396049148985,260.5396049148985,-12.610395085101459,244.87138832799155,276.2078215018076,123918.27618458332,124024.87610426902,-106.59991968568585,0.0,nan,276.2078215018076,3.0578215018076094,269.9405348670437,-3.209465132956268,263.67324823228324,-9.476751767716735,257.40596159751163,-15.744038402488343,251.1386749627533,-22.011325037246678,244.87138832799155,-28.278611672008424,1.0,1.0,26022.012520719443,26022.012520719443,275.4071983393275,2.2571983393275445,275.4071983393275,275.4071983393275,77182.37139783902,77179.0144662358,3.356931603208068,0.0,8546.071908451686,8546.071908451686,0.8847451553900659,3955.3985400509987,275.4071983393275,2.2571983393275445,1.0,0.002,0.22345370175536083,0.004470288654965682,0.00034497042569465254,0.001655029575020428,0.17248521284732626,0.17248521284732626,0.0,7.150803386923865e-13,1.0,1.0014689233957135,0.7279975767407336,0.09313179459727244,0.0,0.00013656494650179167,175.5288616147978,0.0,1599819.4824402968,266.37753098197595,0.0012670055972989758,1.0,1285314.1754974064,2588.931924559874,,,,,,,,,,,,,,,,,,,3.0,15279.956284592827,1580.68965450036,0.3749045681193293,6.173730061729009,3.205635106808055
1568.0,-30.027031492252274,3.8064058759059867,35.05753152791327,24.31237766230481,4.799271751101422,-26.544401167906763,-40.04216525992376,1.316641426773907,-6.772279848627818,-6.773550479703182,40.11406682634609,41345.945503069735,25365.6735516701,25365.6735516701,66711.61905473983,77191.55847263843,77178.54624427592,25365.6735516701,102544.21979594602,102544.21979594602,102544.21979594602,130497.08277588818,127138.34698282003,3358.7357930681437,0.0,90968.43560449567,55123.18526411683,39828.05593375426,27952.862979942158,67780.91891369641,21169.78352799961,1580.6487338760562,0.0,0.87713755460017,2.701034525482322,0.001494314320929203,1.0,1.0,-6.044504540788978,330795.9543132434,1559457.3426412258,4.714257602934635,1559457.3426412258,4.714257602934635,0.7573386505414558,0.0931299640646959,3.9357101444815896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357101444815896,1.285580842705614,1.2858801529307153,3.0614256324779654,6486.793554214906,15279.928475201266,6449.797000912909,0.0003236730288470171,23113.60142515729,2356.9314113542637,19278.874856143986,1965.8981258782549,0.8340922083721877,0.8340922083721877,35563.3459311042,35405.22815468563,1.0055855432394345,0.8,4292.119094735118,4273.035954225843,1.0055855432394345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.732768764161,4632.441516551485,5.773148911558586,3.8064058759059867,-4.069601898300752,7.876007774206738,3.2046027498186556,3.5,0.915600785662473,0.6,0.00023280888573687416,1.0001392806282488,0.0002327764644846592,198.94453773727602,0.0,6.498223729234194e-06,18.415966048649707,0.00012403092689999295,7.848023701698314e-05,0.00015432864871989103,0.0006073928283510108,0.09312996403828584,0.09312996403828584,0.09312996403828584,0.09326612157141795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500619.86231282435,591.4423187292907,0.0,0.09312996403828584,0.0931299640646959,0.0931299640646959,0.3748958464948807,0.3748958464948807,0.5,7.375136274507636,0.7234669438975629,0.7234669438975629,-1.48929757415317e-11,0.0012706310753856087,0.7290459389142256,-1.48929757415317e-11,27952.862979942158,21169.78352799961,0.7573386505414558,0.9842241758286268,0.6099938768271111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720357871951913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.390273138335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5389713175411,260.5389713175411,-12.61102868245888,244.8700965719785,276.2078460631067,123923.44384364695,124029.3752164664,-105.9313728194804,0.0,nan,276.2078460631067,3.0578460631066946,269.9402961648772,-3.2097038351227525,263.67274626665846,-9.477253733341513,257.40519636842316,-15.744803631576815,251.13764647020224,-22.012353529797736,244.8700965719785,-28.27990342802147,1.0,1.0,26022.012520719443,26022.012520719443,275.4073290952685,2.257329095268517,275.4073290952685,275.4073290952685,77181.93882132396,77178.54624427592,3.392577048041858,0.0,8546.071908451686,8546.071908451686,0.8847457751937008,3955.3886952039975,275.4073290952685,2.257329095268517,1.0,0.002,0.22331694327223497,0.004470889545439867,0.00034475942764954765,0.0016552405720421872,0.17237971382477382,0.17237971382477382,0.0,-3.0826513217063756e-13,1.0,1.0014710372131255,0.7290459389291186,0.0931299640646959,0.0,0.00013675843918960933,175.7774740197208,0.0,1599819.7100740946,266.37772015137216,0.0012706310902785845,1.0,1285313.543071469,2588.9215391206662,,,,,,,,,,,,,,,,,,,3.0,15279.928475201266,1580.6487338760562,0.3748958464948807,6.173730061729009,3.2046027498186556
1569.0,-30.02836804002773,3.809603535895066,35.05749518192049,24.312423692923062,4.799378489322398,-26.545593387087834,-40.04331672387195,1.3166038363849084,-6.7720921142918655,-6.773366454769294,40.1140141260343,41344.86150841579,25366.280801308494,25366.280801308494,66711.14230972428,77191.1240748287,77178.0957308567,25366.280801308494,102544.37653216519,102544.37653216519,102544.37653216519,130496.51697326696,127135.9999224767,3360.5170507902617,0.0,90968.53747416819,55122.63714551135,39828.77814295205,27952.14044110177,67780.91858405381,21169.28457311577,1580.6083920316942,0.0,0.8771387634370732,2.701053040299597,0.001494314320929203,1.0,1.0,-6.0432493774543445,330798.36276951263,1559455.0649199085,4.7142163941315385,1559455.0649199085,4.7142163941315385,0.757340376767274,0.09312815437878304,3.935700473929658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935700473929658,1.2855810857668917,1.2858803543662642,3.061417531342943,6486.776388881904,15279.900817809612,6449.795725281638,0.00032367654442554925,23113.684101915234,2356.939842037315,19278.871043196752,1965.8977370658433,0.8340890598915504,0.8340890598915504,35563.27602407232,35405.22815468563,1.0055830723849102,0.8,4292.110657696967,4273.035954225843,1.0055830723849102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4392.886621415142,4632.441516551485,5.774399156501993,3.809603535895066,-4.069121441121333,7.878724977016399,3.203574242398561,3.5,0.9153069263995889,0.6,0.0002327764644846592,1.0001391499940921,0.00023274407814756,198.9456417796652,0.0,6.450031034768249e-06,18.27938795253322,0.0001304809579347612,7.847000757992123e-05,0.00015430645690473797,0.0006073039955703835,0.09312815435830532,0.09312815435830532,0.09312815435830532,0.09326450903189838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500599.7740920705,591.4489127820455,0.0,0.09312815435830532,0.09312815437878304,0.09312815437878304,0.3748871867068579,0.3748871867068579,0.5,7.379226918558624,0.7247295130439966,0.7247295130439966,-6.707523425575346e-12,0.0012743404774369083,0.7301170773149579,-6.707523425575346e-12,27952.14044110177,21169.28457311577,0.757340376767274,0.9842171469983411,0.6099778871710748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720205180662008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.25369504222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53834111883276,260.53834111883276,-12.611658881167216,244.8688097927892,276.207872444879,123928.56119713263,124033.92434819807,-105.36315106544465,0.0,nan,276.207872444879,3.057872444879024,269.94005991445846,-3.2099400855415183,263.6722473840468,-9.477752615953193,257.40443485361834,-15.745565146381637,251.1366223232049,-22.013377676795074,244.8688097927892,-28.281190207210784,1.0,1.0,26022.012520719443,26022.012520719443,275.4074604043554,2.257460404355413,275.4074604043554,275.4074604043554,77181.50412016053,77178.0957308567,3.4083893038332462,0.0,8546.071908451686,8546.071908451686,0.884746387068122,3955.378976299306,275.4074604043554,2.257460404355413,1.0,0.002,0.2231799870195308,0.004471491020097908,0.00034454812305042924,0.0016554518762661673,0.17227406152521463,0.17227406152521463,0.0,-6.83403420659312e-13,1.0,1.0014731968848598,0.7301170773216654,0.09312815437878304,0.0,0.00013695620935773257,176.03158478955007,0.0,1599819.9361389815,266.3779078857081,0.0012743404841444317,1.0,1285312.9158222522,2588.910852830577,,,,,,,,,,,,,,,,,,,3.0,15279.900817809612,1580.6083920316942,0.3748871867068579,6.173730061729009,3.203574242398561
1570.0,-30.02969587257957,3.8127960880101655,35.05745955765544,24.312474333588057,4.799488861186998,-26.54677739919848,-40.04446315867824,1.3165703878074453,-6.771903641334518,-6.77318148315276,40.11396226290026,41343.7924329826,25366.8937463682,25366.8937463682,66710.6861793508,77190.69027328482,77177.6456171302,25366.8937463682,102544.53936349839,102544.53936349839,102544.53936349839,130495.95850621595,127133.65715264929,3362.301353566648,0.0,90968.63735797534,55122.09934654474,39829.486679367335,27951.41914271755,67780.90582208488,21168.78660546643,1580.5680790026047,0.0,0.8771399742349798,2.7010716534427672,0.001494314320929203,1.0,1.0,-6.042054838263368,330800.7836295191,1559452.8233833793,4.71417511855078,1559452.8233833793,4.71417511855078,0.7573421047919041,0.09312636177018511,3.9356906405825853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356906405825853,1.285581309356157,1.2858805363701413,3.0614093499489754,6486.759053489826,15279.873141252769,6449.794560543367,0.00032368010356769534,23113.767230574198,2356.948318801446,19278.867561716117,1965.8973820536185,0.8340859094667445,0.8340859094667445,35563.204940182506,35405.22815468563,1.0055805599357472,0.8,4292.102078624531,4273.035954225843,1.0055805599357472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4392.043501543839,4632.441516551485,5.775647198724588,3.8127960880101655,-4.06864022704892,7.881436315059085,3.2025495462884432,3.5,0.9150141560824123,0.6,0.00023274407814756,1.000138244085213,0.00023271190710284442,198.94673863363502,0.0,6.443120619094786e-06,18.259803834514624,0.00013692407855385598,7.845982404564758e-05,0.0001542842541019124,0.0006072150948581619,0.09312636169692771,0.09312636169692771,0.09312636169692771,0.09326290175873171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500579.66316078976,591.4555142313167,0.0,0.09312636169692771,0.09312636177018511,0.09312636177018511,0.37487858953942904,0.37487858953942904,0.5,7.383323124192726,0.7259411350360665,0.7259411350360665,-5.684341886080801e-13,0.0012778418182506357,0.7311266448894003,-5.684341886080801e-13,27951.41914271755,21168.78660546643,0.7573421047919041,0.9842106028275388,0.6099622295031598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720052733039289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.234110924204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5377148234639,260.5377148234639,-12.61228517653609,244.86752862393953,276.20790102298963,123933.69749671391,124038.40804712081,-104.71055040691523,0.0,nan,276.20790102298963,3.057901022989654,269.9398265431783,-3.2101734568216784,263.671752063371,-9.478247936628975,257.403677583556,-15.746322416444002,251.13560310374865,-22.014396896251327,244.86752862393953,-28.282471376060442,1.0,1.0,26022.012520719443,26022.012520719443,275.4075927068941,2.2575927068941155,275.4075927068941,275.4075927068941,77181.07978209606,77177.6456171302,3.4341649658599636,0.0,8546.071908451686,8546.071908451686,0.8847470092426575,3955.369093785498,275.4075927068941,2.2575927068941155,1.0,0.002,0.22304284448840694,0.004472093439643135,0.0003443365313817105,0.0016556634688047788,0.17216826569085525,0.17216826569085525,0.0,1.8648927888054168e-13,1.0,1.001475232545858,0.7311266448899687,0.09312636177018511,0.0,0.0001371424873793104,176.27092387148434,0.0,1599820.162776234,266.37809635866546,0.0012778418188190699,1.0,1285312.2853456205,2588.900938119272,,,,,,,,,,,,,,,,,,,3.0,15279.873141252769,1580.5680790026047,0.37487858953942904,6.173730061729009,3.2025495462884432
1571.0,-30.031018977331257,3.8159834717541607,35.05742464897216,24.312524555157893,4.799598643912109,-26.54795721520787,-40.04560519298536,1.3165368817873238,-6.771715113451364,-6.772996323576138,40.11391166561852,41342.72558891257,25367.513950825287,25367.513950825287,66710.23953973786,77190.25794922009,77177.19982511656,25367.513950825287,102544.71377594185,102544.71377594185,102544.71377594185,130495.41543076723,127131.32680502637,3364.0886257408606,0.0,90968.73673997782,55121.562880913334,39830.193176738314,27950.701654825378,67780.8948315637,21168.29141844976,1580.5279358463415,0.0,0.8771411811994829,2.7010902873909908,0.001494314320929203,1.0,1.0,-6.040899804887374,330803.2069632629,1559450.636561389,4.714133973721037,1559450.636561389,4.714133973721037,0.757343829141237,0.09312458677147831,3.93568084192582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93568084192582,1.2855815327696913,1.2858807184750225,3.0614011959604643,6486.741776166623,15279.845594739312,6449.793417690907,0.00032368365201754516,23113.850028414578,2356.9567618314695,19278.86414565363,1965.8970337121884,0.8340827738327246,0.8340827738327247,35563.13410702872,35405.22815468563,1.00557805635006,0.8,4292.093529813278,4273.035954225843,1.00557805635006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4391.2033915818865,4632.441516551485,5.776893413649625,3.8159834717541607,-4.068158843374249,7.884142315128409,3.2015286387363235,3.5,0.9147224682103782,0.6,0.00023271190710284442,1.000137753323719,0.00023267985467949985,198.94783159282844,0.0,6.400324424599642e-06,18.138519419315386,0.00014332440297845563,7.844968081485207e-05,0.00015426222628799237,0.0006071268886344771,0.09312458671455563,0.09312458671455563,0.09312458671455563,0.0932613047823356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500559.53266588633,591.4621220649584,0.0,0.09312458671455563,0.09312458677147831,0.09312458677147831,0.3748700536298149,0.3748700536298149,0.5,7.387424672244713,0.727104338549907,0.727104338549907,-8.071765478234738e-12,0.0012812101247732244,0.7320965186887634,-8.071765478234738e-12,27950.701654825378,21168.29141844976,0.757343829141237,0.9842041729533605,0.609946588808686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719900531334778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.112826509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.537092097978,260.537092097978,-12.61290790202196,244.86625285662876,276.20793133932773,123938.7880609122,124042.90176131573,-104.11370040351251,0.0,nan,276.20793133932773,3.0579313393277516,269.9395956427888,-3.210404357211189,263.6712599462499,-9.478740053750073,257.40292424970505,-15.747075750294925,251.13458855316765,-22.01541144683233,244.86625285662876,-28.283747143371215,1.0,1.0,26022.012520719443,26022.012520719443,275.4077257030887,2.257725703088738,275.4077257030887,275.4077257030887,77180.65203951893,77177.19982511656,3.452214402364916,0.0,8546.071908451686,8546.071908451686,0.8847476292220228,3955.3592461354488,275.4077257030887,2.257725703088738,1.0,0.002,0.22290552308226605,0.004472696644992007,0.00034412466353540545,0.0016558753376539513,0.17206233176770272,0.17206233176770272,0.0,1.1893567727905285e-12,1.0,1.0014771882535702,0.7320965186968351,0.09312458677147831,0.0,0.0001373213635167392,176.50074890250536,0.0,1599820.38928847,266.3782848865486,0.0012812101328449899,1.0,1285311.6542277143,2588.8915151518927,,,,,,,,,,,,,,,,,,,3.0,15279.845594739312,1580.5279358463415,0.3748700536298149,6.173730061729009,3.2015286387363235
1572.0,-30.032340481632886,3.8191656418283633,35.05739042751155,24.31257477672773,4.799707422550055,-26.54913569121159,-40.04674314111469,1.3165026321262132,-6.7715259744935,-6.772810316718897,40.11386168098258,41341.64729987967,25368.139590918978,25368.139590918978,66709.78689079864,77189.82588654757,77176.75159388686,25368.139590918978,102544.89118480583,102544.89118480583,102544.89118480583,130494.87593115159,127128.99729819033,3365.878632961263,0.0,90968.83470601538,55121.01414065849,39830.91173928543,27949.984746345748,67780.89648563118,21167.79673207915,1580.4877935206598,0.0,0.8771423904416771,2.701109010010297,0.001494314320929203,1.0,1.0,-6.039813167156922,330805.64140020567,1559448.4762197929,4.714092751317945,1559448.4762197929,4.714092751317945,0.7573455557912847,0.0931228278796243,3.9356708584073092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356708584073092,1.2855817594213461,1.2858809039712684,3.061392890467578,6486.7241778238285,15279.818098678368,6449.792526316423,0.00032368728574372205,23113.933552570685,2356.965278925085,19278.86148127565,1965.8967620212459,0.8340796445324856,0.8340796445324856,35563.06193749832,35405.22815468563,1.005575505531652,0.8,4292.084819715525,4273.035954225843,1.005575505531652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4390.3662706465675,4632.441516551485,5.778137409748053,3.8191656418283633,-4.067676819629921,7.886842461458285,3.2005114929791127,3.5,0.9144318551368894,0.6,0.00023267985467949985,1.000137588174044,0.00023264784508729905,198.94892324053728,0.0,6.3767601216978105e-06,18.071738184891593,0.00014970116310015344,7.843957508217174e-05,0.0001542402795973281,0.0006070389736037996,0.0931228278396865,0.0931228278396865,0.0931228278396865,0.09325971112118654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500539.3813222044,591.4687366718105,0.0,0.0931228278396865,0.0931228278796243,0.0931228278796243,0.3748615781522347,0.3748615781522347,0.5,7.391531172968421,0.7282147171707152,0.7282147171707152,-8.01492205937393e-12,0.001284342225403634,0.7329971495619816,-8.01492205937393e-12,27949.984746345748,21167.79673207915,0.7573455557912847,0.9841974708159902,0.6099306654736213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271974857842075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.046045274576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5364723475207,260.5364723475207,-12.613527652479263,244.86498177607396,276.2079629189675,123943.81377685795,124047.43008127085,-103.61630441293224,0.0,nan,276.2079629189675,3.057962918967519,269.93936669038897,-3.210633309611012,263.67077046181066,-9.479229538189315,257.40217423323077,-15.74782576676921,251.13357800465238,-22.0164219953476,244.86498177607396,-28.285018223926016,1.0,1.0,26022.012520719443,26022.012520719443,275.4078592611444,2.2578592611444037,275.4078592611444,275.4078592611444,77180.21972657942,77176.75159388686,3.468132692563813,0.0,8546.071908451686,8546.071908451686,0.8847482608976821,3955.3492126993456,275.4078592611444,2.2578592611444037,1.0,0.002,0.22276803572314885,0.004473300683646408,0.00034391253992560296,0.0016560874596096536,0.17195626996280147,0.17195626996280147,0.0,-4.647436949167805e-13,1.0,1.0014790044983535,0.7329971495699965,0.0931228278796243,0.0,0.00013748731379473785,176.71395956098104,0.0,1599820.6161830232,266.3784740255065,0.0012843422334185561,1.0,1285311.0202211582,2588.88295677328,,,,,,,,,,,,,,,,,,,3.0,15279.818098678368,1580.4877935206598,0.3748615781522347,6.173730061729009,3.2005114929791127
1573.0,-30.033653331685592,3.82234256053484,35.057356867172395,24.312629538495116,4.799819880572669,-26.550306010458463,-40.047876129951305,1.316472559334096,-6.77133590771308,-6.7726231640376,40.11381231774531,41340.58381861775,25368.76975523557,25368.76975523557,66709.35357385332,77189.39437231037,77176.30245098667,25368.76975523557,102545.07220622223,102545.07220622223,102545.07220622223,130494.34042207903,127126.66922558889,3367.6711964901388,0.0,90968.93072422403,55120.47580139313,39831.616580923226,27949.268215856788,67780.88479678001,21167.302421394237,1580.4476352045222,0.0,0.8771436035613596,2.7011278511812318,0.001494314320929203,1.0,1.0,-6.038789149989498,330808.0908480612,1559446.3427369774,4.714051396805844,1559446.3427369774,4.714051396805844,0.7573472857291177,0.09312108457293879,3.9356607245236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356607245236,1.2855819664203982,1.2858810698653909,3.0613845148140477,6486.706430819049,15279.790590576282,6449.791734140708,0.0003236909577073828,23114.017465322944,2356.9738356444805,19278.859113409424,1965.896520566088,0.8340765140604718,0.8340765140604718,35562.98868096041,35405.22815468563,1.0055729162944926,0.8,4292.075978427481,4273.035954225843,1.0055729162944926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4389.532121531704,4632.441516551485,5.779378998229831,3.82234256053484,-4.067193949899915,7.889536510434755,3.199498086737754,3.5,0.9141423104965012,0.6,0.00023264784508729905,1.0001366885520393,0.00023261604913636148,198.9500077497467,0.0,6.368273901718218e-06,18.04768823746943,0.00015606943700187165,7.842951458696693e-05,0.00015421833050033212,0.0006069510263517571,0.09312108451738298,0.09312108451738298,0.09312108451738298,0.09325812098422108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500519.21089878696,591.4753574711066,0.0,0.09312108451738298,0.09312108457293879,0.09312108457293879,0.3748531615948721,0.3748531615948721,0.5,7.395642270350224,0.729269973235489,0.729269973235489,1.2789769243681803e-11,0.001287256324530972,0.7338340140481137,1.2789769243681803e-11,27949.268215856788,21167.302421394237,0.7573472857291177,0.9841912476336162,0.6099150806686087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719596876444799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.02199532716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5358561524162,260.5358561524162,-12.614143847583762,244.86371605841106,276.20799624642217,123948.86553228988,124051.88741590572,-103.02188361581551,0.0,nan,276.20799624642217,3.057996246422192,269.93914020882016,-3.2108597911798142,263.67028417121634,-9.47971582878364,257.40142813361365,-15.748571866386328,251.13257209601375,-22.01742790398623,244.86371605841106,-28.28628394158892,1.0,1.0,26022.012520719443,26022.012520719443,275.40799385834697,2.2579938583469925,275.40799385834697,275.40799385834697,77179.79754747532,77176.30245098667,3.4950964886520524,0.0,8546.071908451686,8546.071908451686,0.884748902086962,3955.339028146218,275.40799385834697,2.2579938583469925,1.0,0.002,0.22263039431573048,0.0044739055682524375,0.0003437001791401368,0.0016562998208595398,0.1718500895700684,0.1718500895700684,0.0,-3.235259282696745e-16,1.0,1.0014806923157664,0.7338340140353239,0.09312108457293879,0.0,0.00013764136248183622,176.91187223296515,0.0,1599820.843858265,266.3786640922869,0.0012872563117412028,1.0,1285310.3823083069,2588.8751995369225,,,,,,,,,,,,,,,,,,,3.0,15279.790590576282,1580.4476352045222,0.3748531615948721,6.173730061729009,3.199498086737754
1574.0,-30.034961384859283,3.8255141705253055,35.05732396304229,24.31267899172383,4.799929688587391,-26.551472277513483,-40.04900464843956,1.3164405812486926,-6.771145899839098,-6.772435945822061,40.11376413474114,41339.53116651433,25369.406800795667,25369.406800795667,66708.93796730999,77188.9683432656,77175.85714292664,25369.406800795667,102545.26394372231,102545.26394372231,102545.26394372231,130493.81940318528,127124.35313846882,3369.4662647164464,0.0,90969.03214530347,55119.949254752166,39832.31432283478,27948.55545946296,67780.86978229774,21166.810851793034,1580.4076490544428,0.0,0.8771448125059356,2.701146700691599,0.001494314320929203,1.0,1.0,-6.037801719769675,330810.54116705083,1559444.2602652044,4.71401018469277,1559444.2602652044,4.71401018469277,0.7573490115613926,0.09311935778475638,3.9356514077991935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356514077991935,1.2855821819023279,1.2858812445190184,3.061376754596467,6486.689987849196,15279.763211797504,6449.790081971057,0.0003236942945068389,23114.097952128624,2356.9820430145487,19278.854174963773,1965.896016984778,0.8340733960240202,0.8340733960240202,35562.921331528385,35405.22815468563,1.0055705358439437,0.8,4292.067850064537,4273.035954225843,1.0055705358439437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4388.700928844022,4632.441516551485,5.78061873254096,3.8255141705253055,-4.066711059040266,7.892225229565572,3.1984883999505884,3.5,0.913853828557311,0.6,0.00023261604913636148,1.000136190548919,0.0002325843733428859,198.95108830676332,0.0,6.325804685439265e-06,17.927330478534877,0.00016239524168731092,7.841949497257783e-05,0.00015419655416378365,0.0006068638854724798,0.09311935776282966,0.09311935776282966,0.09311935776282966,0.09325654081262755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500499.02508308075,591.4819832798547,0.0,0.09311935776282966,0.09311935778475638,0.09311935778475638,0.37484480257745023,0.37484480257745023,0.5,7.399757764193286,0.7302741965681889,0.7302741965681889,-3.029754225281067e-11,0.0012900459829552346,0.7346342260523784,-3.029754225281067e-11,27948.55545946296,21166.810851793034,0.7573490115613926,0.9841853340266857,0.6098996855497852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719445427192044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.901637568226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5352430614068,260.5352430614068,-12.614756938593189,244.8624555330287,276.20803058978527,123953.87877641125,124056.38168516794,-102.50290875667994,0.0,nan,276.20803058978527,3.0580305897852895,269.93891557843557,-3.211084421564408,263.66980056708235,-9.48019943291763,257.40068555572907,-15.749314444270908,251.13157054438,-22.01842945561998,244.8624555330287,-28.28754446697127,1.0,1.0,26022.012520719443,26022.012520719443,275.4081289698093,2.25812896980932,275.4081289698093,275.4081289698093,77179.36650688732,77175.85714292664,3.5093639606784564,0.0,8546.071908451686,8546.071908451686,0.8847494915728503,3955.3296648381897,275.4081289698093,2.25812896980932,1.0,0.002,0.22249260569130777,0.00447451108378308,0.0003434875909618296,0.0016565124086018125,0.1717437954809148,0.1717437954809148,0.0,-4.36357980998503e-13,1.0,1.0014823063070313,0.7346342260826759,0.09311935778475638,0.0,0.00013778857851366966,177.10100259917695,0.0,1599821.0712868911,266.3788541001609,0.001290046013252777,1.0,1285309.7441716276,2588.8678947684175,,,,,,,,,,,,,,,,,,,3.0,15279.763211797504,1580.4076490544428,0.37484480257745023,6.173730061729009,3.1984883999505884
1575.0,-30.036264508597096,3.8286804418205502,35.057291681302836,24.3127329153009,4.800042776917569,-26.552633780045063,-40.05012862673027,1.316412048369946,-6.770954790664518,-6.77224737552885,40.11371628835308,41338.477628813496,25370.047444411295,25370.047444411295,66708.5250732248,77188.54072747646,77175.40828572176,25370.047444411295,102545.45573013305,102545.45573013305,102545.45573013305,130493.29752580589,127122.03395467278,3371.2635711331113,0.0,90969.13018853014,55119.41999589615,39833.01132514887,27947.84179567284,67780.85312082172,21166.318745701974,1580.3675813058287,0.0,0.8771460275478467,2.7011656899968695,0.001494314320929203,1.0,1.0,-6.0368857614945455,330813.00919726724,1559442.1923448234,4.713968764798218,1559442.1923448234,4.713968764798218,0.7573507428748631,0.09311764543828667,3.9356417657339096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356417657339096,1.285582380998919,1.285881402937963,3.0613687803311755,6486.673091337929,15279.735885354536,6449.788775957187,0.0003236977511572579,23114.17949178269,2356.9903577452737,19278.850271200918,1965.8956189117505,0.8340702847814577,0.8340702847814577,35562.85163021439,35405.22815468563,1.0055680722678417,0.8,4292.059437854356,4273.035954225843,1.0055680722678417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4387.872672246034,4632.441516551485,5.78185588767895,3.8286804418205502,-4.066227205228456,7.894907647049006,3.1974824065652703,3.5,0.9135664018757915,0.6,0.0002325843733428859,1.000135678727427,0.00023255282087209045,198.95216480196945,0.0,6.301933584944724e-06,17.859679779733348,0.00016869717527225565,7.840951684486399e-05,0.00015417485649802193,0.0006067770044596471,0.09311764541879788,0.09311764541879788,0.09311764541879788,0.09325496126291573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500478.82176994404,591.4886147466193,0.0,0.09311764541879788,0.09311764543828667,0.09311764543828667,0.37483650034105287,0.37483650034105287,0.5,7.403877242959904,0.7312225575288949,0.7312225575288949,-1.5575096767861396e-11,0.0012925848643590143,0.735361614034332,-1.5575096767861396e-11,27947.84179567284,21166.318745701974,0.7573507428748631,0.9841794843495779,0.6098842921780023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719294233384262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.833986869424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53463325645356,260.53463325645356,-12.615366743546417,244.86120013714716,276.20806637576044,123958.89108577855,124060.84459773429,-101.95351195577283,0.0,nan,276.20806637576044,3.058066375760461,269.93869312803895,-3.2113068719610283,263.6693198803151,-9.480680119684905,257.39994663259034,-15.750053367409635,251.13057338486965,-22.019426615130328,244.86120013714716,-28.288799862852812,1.0,1.0,26022.012520719443,26022.012520719443,275.4082650180538,2.2582650180538053,275.4082650180538,275.4082650180538,77178.94324831793,77175.40828572176,3.534962596168043,0.0,8546.071908451686,8546.071908451686,0.8847501016434045,3955.3199745625793,275.4082650180538,2.2582650180538053,1.0,0.002,0.22235468344558032,0.004475117391089472,0.0003432747972861429,0.0016567252027693312,0.17163739864307145,0.17163739864307145,0.0,5.5473854676524326e-14,1.0,1.0014837736311084,0.7353616140499071,0.09311764543828667,0.0,0.0001379222002884646,177.27265931939274,0.0,1599821.299653556,266.37904520933546,0.001292584879934111,1.0,1285309.101425489,2588.861505394749,,,,,,,,,,,,,,,,,,,3.0,15279.735885354536,1580.3675813058287,0.37483650034105287,6.173730061729009,3.1974824065652703
1576.0,-30.037561816765784,3.831841296814875,35.05726000260086,24.312768678087764,4.800136225956283,-26.553792012494547,-40.0512483092956,1.3163664217233328,-6.770765047944224,-6.772059951671849,40.11366912824292,41337.436428120884,25370.697400534027,25370.697400534027,66708.13382865491,77188.12853177813,77174.95320123958,25370.697400534027,102545.65060177361,102545.65060177361,102545.65060177361,130492.78153762613,127119.71852591253,3373.0630117136075,0.0,90969.23530904278,55118.89449201081,39833.71201892441,27947.130935852518,67780.84295477692,21165.82859940906,1580.3276699005733,0.0,0.8771472336774693,2.701184566643459,0.001494314320929203,1.0,1.0,-6.036034714405844,330815.46223729965,1559440.154087347,4.713927648789081,1559440.154087347,4.713927648789081,0.7573524684158568,0.09311594884064957,3.935632616709873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935632616709873,1.2855826599068363,1.2858816413453322,3.0613609995292568,6486.656604752334,15279.708614062825,6449.787206562731,0.000323701102910404,23114.259934427424,2356.998560612179,19278.845580175865,1965.8951405603204,0.8340671790863216,0.8340671790863216,35562.78549300387,35405.22815468563,1.0055657346652318,0.8,4292.051455793705,4273.035954225843,1.0055657346652318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4387.0473381064085,4632.441516551485,5.783091780241617,3.831841296814875,-4.065744273865517,7.897585570680393,3.196480088690211,3.5,0.9132800253400603,0.6,0.00023255282087209045,1.0001350746196385,0.00023252141313065405,198.95323650321382,0.0,6.277432369607196e-06,17.790243335466794,0.00017497460764186285,7.839957801955075e-05,0.0001541532428525397,0.0006066905305420533,0.09311594881221413,0.09311594881221413,0.09311594881221413,0.0932533860640395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500458.60432131117,591.4952507848309,0.0,0.09311594881221413,0.09311594884064957,0.09311594884064957,0.37482825327748087,0.37482825327748087,0.5,7.408000363846281,0.7321143913814012,0.7321143913814012,1.1027623258996755e-11,0.0012949037276257513,0.7360252372660057,1.1027623258996755e-11,27947.130935852518,21165.82859940906,0.7573524684158568,0.9841738597609695,0.6098690223681792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271914329643841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.764550425156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53402488339043,260.53402488339043,-12.615975116609548,244.85994976409683,276.2081000026835,123963.67329341073,124065.38740740958,-101.71411399884119,0.0,nan,276.2081000026835,3.0581000026835454,269.93846995496784,-3.2115300450321342,263.66883990724926,-9.481160092750713,257.39920985953063,-15.750790140469348,251.12957981181444,-22.02042018818554,244.85994976409683,-28.290050235903152,1.0,1.0,26022.012520719443,26022.012520719443,275.4083991911908,2.258399191190847,275.4083991911908,275.4083991911908,77178.46994670489,77174.95320123958,3.5167454653128516,0.0,8546.071908451686,8546.071908451686,0.8847506805181433,3955.310779793422,275.4083991911908,2.258399191190847,1.0,0.002,0.22221663947922082,0.0044757240237729085,0.00034306181472420826,0.0016569381852722775,0.17153090736210413,0.17153090736210413,0.0,-3.514116081460017e-15,1.0,1.0014851125066162,0.736025237254978,0.09311594884064957,0.0,0.00013804392120897834,177.42902013849456,0.0,1599821.5260998246,266.37923495205575,0.001294903716598128,1.0,1285308.4625862876,2588.85588577352,,,,,,,,,,,,,,,,,,,3.0,15279.708614062825,1580.3276699005733,0.37482825327748087,6.173730061729009,3.196480088690211
