time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1577.0,-30.038854914600595,3.834996800845657,35.0572288287068,24.312840622756653,4.800264840571503,-26.554942939083002,-40.05236310241742,1.3163528650562233,-6.770569790512013,-6.771866511186809,40.11362033933536,41336.37744966335,25371.33951609403,25371.33951609403,66707.71696575738,77187.69102390532,77174.48278896192,25371.33951609403,102545.82230505595,102545.82230505595,102545.82230505595,130492.2294615341,127117.36554410076,3374.863917433335,0.0,90969.32212225,55118.358650005415,39834.40385804954,27946.40715647815,67780.81101452769,21165.329591395,1580.286993690112,0.0,0.8771484789557686,2.701204056932021,0.001494314320929203,1.0,1.0,-6.035322040373842,330817.99403917056,1559438.0454350705,4.713885198307638,1559438.0454350705,4.713885198307638,0.7573542270706073,0.09311426047410536,3.9356219707998155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356219707998155,1.2855827883020596,1.2858817293910618,3.0613524127822287,6486.638410465763,15279.681415838892,6449.786880665596,0.0003237049018104761,23114.34451712922,2357.0071856474146,19278.84460604752,1965.895041226874,0.8340640848266606,0.8340640848266606,35562.70853494298,35405.22815468563,1.005563014603831,0.8,4292.042167771053,4273.035954225843,1.005563014603831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4386.22490090941,4632.441516551485,5.784322530026609,3.834996800845657,-4.065256924814599,7.9002537256602565,3.195481414016533,3.5,0.9129946897190094,0.6,0.00023252141313065405,1.000134637642482,0.00023249011121018035,198.95430473645735,0.0,6.248671810027731e-06,17.70873590961859,0.00018122327945189058,7.838968375230446e-05,0.0001541317293783496,0.0006066042205388041,0.0931142604431104,0.0931142604431104,0.0931142604431104,0.0932517910432019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500438.3655639866,591.5018936331072,0.0,0.0931142604431104,0.09311426047410536,0.09311426047410536,0.37482006005020585,0.37482006005020585,0.5,7.412126285370467,0.7329295005406493,0.7329295005406493,4.160938260611147e-11,0.0012967206748157878,0.7365444708129871,4.160938260611147e-11,27946.40715647815,21165.329591395,0.7573542270706073,0.9841681733707744,0.6098536861827101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718992620041685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.683042999306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53342126149903,260.53342126149903,-12.616578738500948,244.8587045475625,276.2081379754352,123968.79597801415,124069.71574155815,-100.91976354402581,0.0,nan,276.2081379754352,3.0581379754352156,269.9382512898621,-3.211748710137897,263.6683646042868,-9.48163539571317,257.3984779187106,-15.751522081289352,251.12859123313714,-22.021408766862834,244.8587045475625,-28.29129545243748,1.0,1.0,26022.012520719443,26022.012520719443,275.40853758740724,2.258537587407261,275.40853758740724,275.40853758740724,77178.08739207222,77174.48278896192,3.6046031103032874,0.0,8546.071908451686,8546.071908451686,0.8847513541032044,3955.3000806538143,275.40853758740724,2.258537587407261,1.0,0.002,0.2220785007629674,0.0044763320549716665,0.0003428486899558265,0.001657151310105735,0.17142434497791326,0.17142434497791326,0.0,6.156143303459594e-14,1.0,1.001486160625005,0.7365444707713777,0.09311426047410536,0.0,0.000138138670637196,177.5507112989855,0.0,1599821.758317507,266.37943020948796,0.0012967206332064052,1.0,1285307.803238532,2588.852126234871,,,,,,,,,,,,,,,,,,,3.0,15279.681415838892,1580.286993690112,0.37482006005020585,6.173730061729009,3.195481414016533
1578.0,-30.040143170160352,3.8381467935668607,35.0571983186391,24.312903521955036,4.800382713491816,-26.556090581795868,-40.05347356488926,1.3163301251292212,-6.770379317459344,-6.771678491832574,40.113577149648165,41335.32234348398,25372.00087412564,25372.00087412564,66707.32321760962,77187.26183362624,77174.06224381755,25372.00087412564,102546.06311794318,102546.06311794318,102546.06311794318,130491.77401676493,127115.10660598532,3376.6674107796075,0.0,90969.41135729154,55117.82061403759,39835.10082583772,27945.71089882175,67780.81172465946,21164.85001433539,1580.2477526837367,0.0,0.8771496731064083,2.701222992093212,0.001494314320929203,1.0,1.0,-6.034432855655552,330820.45490211365,1559436.1787831455,4.713844490796576,1559436.1787831455,4.713844490796576,0.7573559352618846,0.09311259637695603,3.9356114018401316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356114018401316,1.2855829594924564,1.2858818603779556,3.061343783985669,6486.62012708128,15279.654258718376,6449.786637597486,0.0003237087252721761,23114.429263711845,2357.0158273938446,19278.843879500673,1965.8949671397138,0.834060995387293,0.834060995387293,35562.63213310634,35405.22815468563,1.0055603142034777,0.8,4292.032946878772,4273.035954225843,1.0055603142034777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4385.405370534449,4632.441516551485,5.785554294387514,3.8381467935668607,-4.064773709578949,7.902920503145809,3.194486393227177,3.5,0.9127103980649077,0.6,0.00023249011121018035,1.00013413484833,0.00023245893036681265,198.9553689795448,0.0,6.2276518247613685e-06,17.649165271373718,0.00018745093127665196,7.837982906914334e-05,0.00015411028214103701,0.0006065181835350649,0.09311259624807486,0.09311259624807486,0.09311259624807486,0.09325025607485114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500418.1354146957,591.5085338318595,0.0,0.09311259624807486,0.09311259637695603,0.09311259637695603,0.37481191731997276,0.37481191731997276,0.5,7.4162560836571885,0.733723807567003,0.733723807567003,4.9396930990042165e-11,0.0012991743732300165,0.7372456361770219,4.9396930990042165e-11,27945.71089882175,21164.85001433539,0.7573559352618846,0.9841623539208916,0.6098381133497949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718842201067213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.62347236106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5328209906201,260.5328209906201,-12.617179009379868,244.8574642887365,276.2081776925033,123973.74853832151,124074.1080447568,-100.35950643529614,0.0,nan,276.2081776925033,3.058177692503307,269.93803501175137,-3.21196498824861,263.667892330997,-9.482107669002971,257.39774965024264,-15.752250349757333,251.12760696949,-22.02239303050999,244.8574642887365,-28.29253571126347,1.0,1.0,26022.012520719443,26022.012520719443,275.40867639758693,2.258676397586953,275.40867639758693,275.40867639758693,77177.67281947736,77174.06224381755,3.6105756598117296,0.0,8546.071908451686,8546.071908451686,0.8847520228191932,3955.2894588493323,275.40867639758693,2.258676397586953,1.0,0.002,0.22194023326958337,0.004476939735590462,0.0003426353623973437,0.0016573646375547485,0.17131768119867183,0.17131768119867183,0.0,-4.790785823605148e-14,1.0,1.0014875751244394,0.737245636127625,0.09311259637695603,0.0,0.00013826744742073276,177.71614049224357,0.0,1599821.985813454,266.37962068254063,0.0012991743238330855,1.0,1285307.1623682524,2588.846052638785,,,,,,,,,,,,,,,,,,,3.0,15279.654258718376,1580.2477526837367,0.37481191731997276,6.173730061729009,3.194486393227177
1579.0,-30.041431300806245,3.841291310584744,35.05716841662541,24.312988598272227,4.800525553403103,-26.557235615392226,-40.054579836409516,1.3163298679592428,-6.7701848337779325,-6.771486165935572,40.11353367762746,41334.247963475675,25372.657958300362,25372.657958300362,66706.90592177604,77186.81638257796,77173.6399414786,25372.657958300362,102546.29789977896,102546.29789977896,102546.29789977896,130491.30638906988,127112.83364697895,3378.472742090926,0.0,90969.49323305223,55117.273482888915,39835.79972240368,27945.00848929093,67780.80821169462,21164.36633338277,1580.2081082035475,0.0,0.8771508918892231,2.7012423656803004,0.001494314320929203,1.0,1.0,-6.033624643155463,330822.97214470536,1559434.299929215,4.71380294366953,1559434.299929215,4.71380294366953,0.7573576634085966,0.0931109436309944,3.9356005685751754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356005685751754,1.285583025124882,1.285881885937991,3.061335200962901,6486.60194068597,15279.627155501508,6449.786351918363,0.00032371252528108705,23114.51369313791,2357.0244367993055,19278.84302558666,1965.8948800647172,0.8340579119045035,0.8340579119045035,35562.5538205936,35405.22815468563,1.005557546272348,0.8,4292.023495388131,4273.035954225843,1.005557546272348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4384.588700867611,4632.441516551485,5.786781768898798,3.841291310584744,-4.064287396746281,7.905578707331026,3.1934949690328165,3.5,0.9124271340093761,0.6,0.00023245893036681265,1.0001341232568612,0.00023242775639913945,198.956433129486,0.0,6.203596197315378e-06,17.58099162319178,0.00019365452747396734,7.837001271702181e-05,0.00015408891764979082,0.0006064324319136501,0.09311094349791238,0.09311094349791238,0.09311094349791238,0.09324871501373516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500397.88783856784,591.5151796335003,0.0,0.09311094349791238,0.0931109436309944,0.0931109436309944,0.3748038294282021,0.3748038294282021,0.5,7.420389231998982,0.7344808519525827,0.7344808519525827,-2.1032064978498966e-12,0.0013013321576522685,0.737861522780122,-2.1032064978498966e-12,27945.00848929093,21164.36633338277,0.7573576634085966,0.9841562483798578,0.6098222941570655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718692047146132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.555298712876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53222574256006,260.53222574256006,-12.617774257439919,244.85622833477132,276.2082231503478,123978.92092893856,124078.44066816897,-99.51973923042388,0.0,nan,276.2082231503478,3.0582231503478283,269.93782418723544,-3.212175812764542,263.6674252241214,-9.482574775878561,257.39702626099904,-15.752973739000936,251.12662729788522,-22.023372702114756,244.85622833477132,-28.29377166522866,1.0,1.0,26022.012520719443,26022.012520719443,275.40881930869506,2.258819308695081,275.40881930869506,275.40881930869506,77177.3177798954,77173.6399414786,3.6778384167992044,0.0,8546.071908451686,8546.071908451686,0.884752708257925,3955.2785714180513,275.40881930869506,2.258819308695081,1.0,0.002,0.2218018529186162,0.004477548606970803,0.000342421863469329,0.0016575781361723061,0.1712109317346645,0.1712109317346645,0.0,-3.5836481351858573e-13,1.0,1.0014888179075485,0.7378615227822252,0.0931109436309944,0.0,0.00013838030338822309,177.86110436039823,0.0,1599822.2176049193,266.37981516622204,0.001301332159755475,1.0,1285306.5068184782,2588.841087917348,,,,,,,,,,,,,,,,,,,3.0,15279.627155501508,1580.2081082035475,0.3748038294282021,6.173730061729009,3.1934949690328165
1580.0,-30.042712987248418,3.8444301852513947,35.05713920089252,24.3130283424631,4.800622727519274,-26.558379415775367,-40.05568596823139,1.3162891560466512,-6.769996125686021,-6.771299832942951,40.113493678962264,41333.21889809586,25373.335039908852,25373.335039908852,66706.55393800471,77186.40737496091,77173.23575443882,25373.335039908852,102546.57079434767,102546.57079434767,102546.57079434767,130490.895593814,127110.61510033454,3380.28049347946,0.0,90969.59719859423,55116.75560296496,39836.490661810305,27944.324799466332,67780.81546127664,21163.895724975686,1580.1694941451997,0.0,0.8771520645651208,2.701261131963285,0.001494314320929203,1.0,1.0,-6.032760817958547,330825.4109648727,1559432.5711959873,4.713762968351815,1559432.5711959873,4.713762968351815,0.7573593520992807,0.09310931258350998,3.9355915236251318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355915236251318,1.2855832802306153,1.285882101024211,3.061327557806401,6486.585745754499,15279.600011845228,6449.784637609571,0.0003237158052678161,23114.593232684067,2357.0325475757845,19278.837901402956,1965.8943575433973,0.8340548201446458,0.8340548201446458,35562.48843558493,35405.22815468563,1.00555523526095,0.8,4292.015604110275,4273.035954225843,1.00555523526095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4383.774894250092,4632.441516551485,5.788010482287624,3.8444301852513947,-4.063805696895736,7.908235882147131,3.192507142989156,3.5,0.9121448979969017,0.6,0.00023242775639913945,1.0001334536310658,0.00023239674221004367,198.95749196571546,0.0,6.202261414752531e-06,17.577208849408674,0.00019985678888871986,7.836019874088368e-05,0.00015406755765825576,0.0006063469739854576,0.09310931252846476,0.09310931252846476,0.09310931252846476,0.09324720885500302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500377.6391853204,591.5218258585766,0.0,0.09310931252846476,0.09310931258350998,0.09310931258350998,0.3747957942999693,0.3747957942999693,0.5,7.424526123485198,0.735224182110187,0.735224182110187,1.460875864722766e-11,0.0013037072569090924,0.7385390149843829,1.460875864722766e-11,27944.324799466332,21163.895724975686,0.7573593520992807,0.9841509501477501,0.6098070466813672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718542156568688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.5515159391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5316310384854,260.5316310384854,-12.61836896151459,244.85499660090255,276.20826547606686,123983.58974412271,124083.01853507824,-99.42879095552102,0.0,nan,276.20826547606686,3.058265476066879,269.9376117010361,-3.2123882989639014,263.66695792600393,-9.483042073996046,257.3963041509683,-15.753695849031658,251.12565037593464,-22.024349624065337,244.85499660090255,-28.295003399097425,1.0,1.0,26022.012520719443,26022.012520719443,275.40895834662115,2.2589583466211707,275.40895834662115,275.40895834662115,77176.84285661126,77173.23575443882,3.6071021724346792,0.0,8546.071908451686,8546.071908451686,0.8847532805467592,3955.2694812432574,275.40895834662115,2.2589583466211707,1.0,0.002,0.22166334817724587,0.004478157014778669,0.0003422081681272576,0.0016577918310705013,0.1711040840636288,0.1711040840636288,0.0,-8.022410860619722e-13,1.0,1.0014901847043947,0.7385390149697741,0.09310931258350998,0.0,0.00013850469349443564,178.02089580569128,0.0,1599822.4429124165,266.38000387431396,0.0013037072423003337,1.0,1285305.871694833,2588.835283106097,,,,,,,,,,,,,,,,,,,3.0,15279.600011845228,1580.1694941451997,0.3747957942999693,6.173730061729009,3.192507142989156
1581.0,-30.043986405467873,3.8475635459742032,35.0571104212572,24.31308621251958,4.800735520423446,-26.55951421288115,-40.05678308950735,1.316263327835655,-6.769799854055236,-6.771104698342818,40.11344783310023,41332.17759719951,25373.996713305984,25373.996713305984,66706.17431050549,77185.98786995038,77172.76650869056,25373.996713305984,102546.76322199655,102546.76322199655,102546.76322199655,130490.37094829603,127108.28204539865,3382.0889028973756,0.0,90969.68991673258,55116.22424438421,39837.18408038707,27943.60772629948,67780.79180668655,21163.401739214107,1580.1290750492951,0.0,0.8771533077909192,2.701280802506846,0.001494314320929203,1.0,1.0,-6.032242324696824,330827.9649997213,1559430.5897498075,4.713720588134444,1559430.5897498075,4.713720588134444,0.7573611090774046,0.09310768208077794,3.935581433845247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935581433845247,1.285583465291919,1.2858822462551258,3.061319268719429,6486.568182173869,15279.572954350144,6449.783933232983,0.00032371944456322795,23114.676051271777,2357.040992721447,19278.8357959742,1965.8941428494134,0.8340517406867777,0.8340517406867777,35562.41549757389,35405.22815468563,1.0055526572924476,0.8,4292.00680126505,4273.035954225843,1.0055526572924476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4382.96390279524,4632.441516551485,5.789232418073006,3.8475635459742032,-4.063317580448597,7.910881126422801,3.1915228556979036,3.5,0.9118636730565439,0.6,0.00023239674221004367,1.0001325940459138,0.00023236593187100435,198.95854398119036,0.0,6.170505277846969e-06,17.48721195741831,0.00020602729416656682,7.835046583171217e-05,0.00015404627637833148,0.000606261665267555,0.09310768201493166,0.09310768201493166,0.09310768201493166,0.09324563485649863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500357.3540778465,591.5284836534499,0.0,0.09310768201493166,0.09310768208077794,0.09310768208077794,0.37478781354328067,0.37478781354328067,0.5,7.428664710563672,0.7358802925562031,0.7358802925562031,6.764366844436154e-12,0.0013048442875742694,0.7388623736459863,6.764366844436154e-12,27943.60772629948,21163.401739214107,0.7573611090774046,0.9841456927908734,0.6097918967231968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718392537265941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.46151904711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5310389510294,260.5310389510294,-12.618961048970561,244.85376988997945,276.2083080120782,123988.42503569288,124087.41635268765,-98.99131699477701,0.0,nan,276.2083080120782,3.0583080120782142,269.93740038765975,-3.2125996123402274,263.6664927632405,-9.483507236759465,257.3955851388195,-15.754414861180464,251.12467751439883,-22.02532248560115,244.85376988997945,-28.29623011002053,1.0,1.0,26022.012520719443,26022.012520719443,275.40909857345156,2.259098573451581,275.40909857345156,275.40909857345156,77176.41248150324,77172.76650869056,3.645972812679247,0.0,8546.071908451686,8546.071908451686,0.8847539189434428,3955.259341014473,275.40909857345156,2.259098573451581,1.0,0.002,0.22152478521941543,0.004478767130844729,0.00034199438892431184,0.0016580056103241297,0.17099719446215592,0.17099719446215592,0.0,-7.515585376260958e-13,1.0,1.0014908383177241,0.7388623736392219,0.09310768208077794,0.0,0.00013856291008824647,178.09562977390306,0.0,1599822.6753540232,266.38020014594474,0.0013048442808099026,1.0,1285305.2065699212,2588.833958821245,,,,,,,,,,,,,,,,,,,3.0,15279.572954350144,1580.1290750492951,0.37478781354328067,6.173730061729009,3.1915228556979036
1582.0,-30.04525519644512,3.8506913076049316,35.057082141211076,24.313148203678452,4.800852753063744,-26.560644401493178,-40.057875705510355,1.3162419581118794,-6.769605289632125,-6.770911474146785,40.113404692073864,41331.13730058107,25374.66860506746,25374.66860506746,66705.80590564854,77185.56662153643,77172.31893284367,25374.66860506746,102546.98753791113,102546.98753791113,102546.98753791113,130489.8909313499,127105.99213369099,3383.898797658913,0.0,90969.78075064479,55115.69473520871,39837.87335048453,27942.903393438773,67780.7767439233,21162.916786648082,1580.0893057700005,0.0,0.8771545301890227,2.701300277770566,0.001494314320929203,1.0,1.0,-6.031667865271459,330830.4940451767,1559428.7252072697,4.713678917984874,1559428.7252072697,4.713678917984874,0.7573628441065043,0.09310606839631684,3.935571324371463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935571324371463,1.2855836290487646,1.2858823704387004,3.0613110150472984,6486.550693633038,15279.546019772239,6449.783235277977,0.0003237230685059769,23114.75850718403,2357.049400884505,19278.833709739978,1965.8939301127275,0.8340486751677786,0.8340486751677786,35562.34241716012,35405.22815468563,1.005550074292096,0.8,4291.997981233324,4273.035954225843,1.005550074292096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4382.155751711235,4632.441516551485,5.790453384765851,3.8506913076049316,-4.06283103204032,7.913522339645251,3.19054213649137,3.5,0.9115834675689628,0.6,0.00023236593187100435,1.0001321135806782,0.00023233523723089608,198.9595921837033,0.0,6.129980194829306e-06,17.372363872146252,0.00021215727436139613,7.834077400100737e-05,0.00015402515786999699,0.0006061769945449477,0.09310606825223405,0.09310606825223405,0.09310606825223405,0.09324409021058569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500337.0722470362,591.5351404033034,0.0,0.09310606825223405,0.09310606839631684,0.09310606839631684,0.3747798789840761,0.3747798789840761,0.5,7.4328053722152765,0.7364821284054415,0.7364821284054415,-1.6370904631912708e-11,0.0013061845146467022,0.7392436088753129,-1.6370904631912708e-11,27942.903393438773,21162.916786648082,0.7573628441065043,0.9841404762542628,0.6097766842762907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718243183104545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.34667096184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5304498287165,260.5304498287165,-12.619550171283493,244.85254812835234,276.20835152907995,123993.28814847763,124091.78372210173,-98.49557362409618,0.0,nan,276.20835152907995,3.058351529079971,269.9371908489353,-3.2128091510646755,263.6660301687904,-9.48396983120955,257.3948694886433,-15.755130511356697,251.12370880849747,-22.02629119150251,244.85254812835234,-28.297451871647638,1.0,1.0,26022.012520719443,26022.012520719443,275.4092394255342,2.259239425534247,275.4092394255342,275.4092394255342,77175.99406311117,77172.31893284367,3.67513026749657,0.0,8546.071908451686,8546.071908451686,0.8847545585859274,3955.2491809933204,275.4092394255342,2.259239425534247,1.0,0.002,0.22138615320911587,0.004479377228967434,0.00034178050160541375,0.0016582194980576115,0.17089025080270687,0.17089025080270687,0.0,-3.369748056980537e-13,1.0,1.0014916084831709,0.7392436088916838,0.09310606839631684,0.0,0.0001386319630664318,178.18429262135805,0.0,1599822.9060763097,266.38039471036785,0.0013061845310176068,1.0,1285304.5479560364,2588.831895884697,,,,,,,,,,,,,,,,,,,3.0,15279.546019772239,1580.0893057700005,0.3747798789840761,6.173730061729009,3.19054213649137
1583.0,-30.046519076896416,3.8538134276612888,35.057054370227256,24.313209775742166,4.8009708996062885,-26.561770079246017,-40.05896762302143,1.3162219019568524,-6.769410642640253,-6.770718139766842,40.11336282277702,41330.11891340094,25375.3455929915,25375.3455929915,66705.46450639244,77185.14767813822,77171.8797210172,25375.3455929915,102547.22531400871,102547.22531400871,102547.22531400871,130489.42880569465,127103.71877654495,3385.7100291497068,0.0,90969.87363574289,55115.18680550541,39838.540922486085,27942.203491685945,67780.74441417203,21162.435043401736,1580.0497401318487,0.0,0.8771557483060781,2.701319764626105,0.001494314320929203,1.0,1.0,-6.0311013763188726,330833.0245483603,1559426.9156298644,4.713637393844614,1559426.9156298644,4.713637393844614,0.7573645739749375,0.0931044684658473,3.935561593777272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935561593777272,1.2855837864138984,1.2858824883778164,3.061303071311607,6486.53386181033,15279.519135446146,6449.782096994082,0.0003237265231221279,23114.839259428754,2357.057635321823,19278.830307333243,1965.8935831637964,0.8340456142029727,0.8340456142029727,35562.272075595036,35405.22815468563,1.0055475880965974,0.8,4291.9894917516185,4273.035954225843,1.0055475880965974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4381.35041329498,4632.441516551485,5.791672246983791,3.8538134276612888,-4.062344570194847,7.916157997856136,3.1895649504932635,3.5,0.9113042715695039,0.6,0.00023233523723089608,1.0001316036012013,0.000232304665100393,198.96063633911203,0.0,6.106993078168267e-06,17.30721838352887,0.0002182642674395644,7.833108947344053e-05,0.00015400414775745553,0.0006060928091966422,0.09310446843954293,0.09310446843954293,0.09310446843954293,0.09324255748856171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500316.78702019335,591.5417982268401,0.0,0.09310446843954293,0.0931044684658473,0.0931044684658473,0.37477199215803697,0.37477199215803697,0.5,7.436948048011495,0.7370381877480554,0.7370381877480554,-1.261923898709938e-11,0.0013074971265609747,0.7396167634479411,-1.261923898709938e-11,27942.203491685945,21162.435043401736,0.7573645739749375,0.9841359088473692,0.609761950397809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718094098130615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.28152547322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5298636619233,260.5298636619233,-12.62013633807669,244.8513312726389,276.2083960512073,123998.14814671244,124096.14958591957,-98.00143920711048,0.0,nan,276.2083960512073,3.0583960512072963,269.9369830954946,-3.2130169045053663,263.66557013978144,-9.48442986021854,257.39415718406565,-15.75584281593433,251.1227442283521,-22.027255771647873,244.8513312726389,-28.298668727361076,1.0,1.0,26022.012520719443,26022.012520719443,275.40938136649845,2.2593813664984737,275.40938136649845,275.40938136649845,77175.5757070801,77171.8797210172,3.6959860628994647,0.0,8546.071908451686,8546.071908451686,0.8847551742558484,3955.2394017461584,275.40938136649845,2.2593813664984737,1.0,0.002,0.22124745363844112,0.004479987636861873,0.00034156650989307553,0.0016584334904835509,0.17078325494653776,0.17078325494653776,0.0,3.766262475501936e-13,1.0,1.0014923623749585,0.7396167634605604,0.0931044684658473,0.0,0.00013869952410822258,178.27103773400125,0.0,1599823.1368558707,266.3805893573597,0.0013074971391802137,1.0,1285303.8889657785,2588.829933971731,,,,,,,,,,,,,,,,,,,3.0,15279.519135446146,1580.0497401318487,0.37477199215803697,6.173730061729009,3.1895649504932635
1584.0,-30.04777817567119,3.8569298752661934,35.05702709752209,24.3132762023248,4.801090165060291,-26.562891341598768,-40.060051263403125,1.3162033309859296,-6.7692155088918184,-6.770524189704164,40.11332166084539,41329.07826696681,25376.026287154677,25376.026287154677,66705.10455412148,77184.72651180027,77171.44254692641,25376.026287154677,102547.46883408108,102547.46883408108,102547.46883408108,130488.97413843837,127101.4516694101,3387.522469028265,0.0,90969.95983339802,55114.652187302585,39839.230717883824,27941.505304357284,67780.73602224111,21161.954588538436,1580.0102373045743,0.0,0.8771569670702082,2.7013393153973064,0.001494314320929203,1.0,1.0,-6.0305712287687925,330835.56312550243,1559425.1366263356,4.713595847719575,1559425.1366263356,4.713595847719575,0.7573663035698501,0.09310288140345506,3.935551002145715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935551002145715,1.2855839365694064,1.2858825992631266,3.061294474982141,6486.515647219722,15279.492307201224,6449.781963984712,0.0003237303396831464,23114.923370018583,2357.066212215036,19278.829909759334,1965.8935426225403,0.834042562077671,0.834042562077671,35562.195509630954,35405.22815468563,1.0055448819035135,0.8,4291.980251050896,4273.035954225843,1.0055448819035135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4380.547870318677,4632.441516551485,5.792888706706135,3.8569298752661934,-4.061857833186313,7.918787708452506,3.1885912755562726,3.5,0.9110260787303636,0.6,0.000232304665100393,1.0001311070238508,0.00023227421231969848,198.96167655375444,0.0,6.082650539136619e-06,17.23823162791318,0.000224346917978701,7.832147945237376e-05,0.00015398318564801923,0.0006060086805906518,0.09310288138967869,0.09310288138967869,0.09310288138967869,0.09324103070982251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500296.49664889683,591.5484576696507,0.0,0.09310288138967869,0.09310288140345506,0.09310288140345506,0.3747641528426315,0.3747641528426315,0.5,7.441092532787548,0.7375500491698972,0.7375500491698972,4.149569576838985e-12,0.0013086808123716764,0.7399529609353976,4.149569576838985e-12,27941.505304357284,21161.954588538436,0.7573663035698501,0.9841307201537812,0.6097466727626766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717945284356418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.2125387176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5292804496998,260.5292804496998,-12.62071955030018,244.85011926695248,276.2084416324466,124002.96786223714,124100.47532587902,-97.50746364188802,0.0,nan,276.2084416324466,3.058441632446602,269.9367771593488,-3.213222840651156,263.6651126862501,-9.48488731374988,257.3934482131497,-15.756551786850252,251.12178374005094,-22.028216259949033,244.85011926695248,-28.2998807330475,1.0,1.0,26022.012520719443,26022.012520719443,275.40952416158655,2.259524161586569,275.40952416158655,275.40952416158655,77175.15921815677,77171.44254692641,3.71667123035877,0.0,8546.071908451686,8546.071908451686,0.8847558444046727,3955.2287571564434,275.40952416158655,2.259524161586569,1.0,0.002,0.22110869339573685,0.004480598407760876,0.0003413524247755627,0.001658647575991483,0.17067621238778136,0.17067621238778136,0.0,7.670457151387478e-13,1.0,1.0014930418368875,0.7399529609312481,0.09310288140345506,0.0,0.00013876019655487262,178.34892853270966,0.0,1599823.3680240018,266.38078449110816,0.0013086808082221069,1.0,1285303.2278761705,2588.828435520099,,,,,,,,,,,,,,,,,,,3.0,15279.492307201224,1580.0102373045743,0.3747641528426315,6.173730061729009,3.1885912755562726
1585.0,-30.048988498654204,3.860040664364237,35.05700033837531,24.313373467326187,4.80124047925897,-26.563965601256548,-40.06109020030124,1.3162175814831498,-6.769017476425063,-6.770327392652569,40.113281936640654,41328.06237532638,25376.705307982767,25376.705307982767,66704.76768330915,77184.30442279053,77171.02491116946,25376.705307982767,102547.73021915223,102547.73021915223,102547.73021915223,130488.54037230198,127099.20422419967,3389.33614810232,0.0,90970.03806309853,55114.123378922144,39839.90520464043,27940.81015314975,67780.71535779018,21161.476519854317,1579.9708057371922,0.0,0.8771581958885417,2.7013591528140477,0.001494314320929203,1.0,1.0,-6.030023653381079,330838.1389816336,1559423.4197631134,4.7135539589336295,1559423.4197631134,4.7135539589336295,0.757368036354837,0.09310130698142441,3.9355404011051847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355404011051847,1.2855839327444505,1.2858825562856384,3.0612862380005295,6486.498194044098,15279.465532619874,6449.781318237632,0.00032373395977353467,23115.005511708685,2357.074588336352,19278.827979578098,1965.8933457988303,0.8340395147131846,0.8340395147131846,35562.118875608976,35405.22815468563,1.0055421733064092,0.8,4291.971002136306,4273.035954225843,1.0055421733064092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.7481083704015,4632.441516551485,5.79410155106496,3.860040664364237,-4.061369160194397,7.921409824558634,3.1876210929631874,3.5,0.9107488837037678,0.6,0.00023227421231969848,1.000126029069166,0.00023224494270575075,198.96267648093124,0.0,6.058936302704282e-06,17.171025481863936,0.0002304058542814053,7.831226689758509e-05,0.00015396194542211338,0.0006059234564414787,0.0931013069128882,0.0931013069128882,0.0931013069128882,0.09323951906055691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500276.2043305381,591.555117718669,0.0,0.0931013069128882,0.09310130698142441,0.09310130698142441,0.37475636023442893,0.37475636023442893,0.5,7.445238899277152,0.7380286504338187,0.7380286504338187,-9.094947017729282e-12,0.001309916227512531,0.7403037392714964,-9.094947017729282e-12,27940.81015314975,21161.476519854317,0.757368036354837,0.9841260501781152,0.609731870741852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271779674324099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.14533257155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5287069116304,260.5287069116304,-12.621293088369555,244.8489199366443,276.208493886616,124008.28587644237,124104.17591535,-95.89003890763027,0.0,nan,276.208493886616,3.05849388661602,269.9365790966245,-3.213420903375493,263.66466430663075,-9.485335693369223,257.39274951662935,-15.757250483370626,251.12083472663795,-22.029165273362025,244.8489199366443,-28.30108006335567,1.0,1.0,26022.012520719443,26022.012520719443,275.40967208989923,2.2596720898992544,275.40967208989923,275.40967208989923,77174.83255023246,77171.02491116946,3.807639063001261,0.0,8546.071908451686,8546.071908451686,0.8847565151485272,3955.2181031107107,275.40967208989923,2.2596720898992544,1.0,0.002,0.2209698697330141,0.0044812099182253585,0.0003411382435718582,0.0016588617557300972,0.1705691217859291,0.1705691217859291,0.0,-6.980444867965563e-13,1.0,1.0014937507020825,0.7403037392805913,0.09310130698142441,0.0,0.0001388236134356983,178.43034533223903,0.0,1599823.6026742018,266.3809825235749,0.001309916236607478,1.0,1285302.5570818048,2588.8267963192793,,,,,,,,,,,,,,,,,,,3.0,15279.465532619874,1579.9708057371922,0.37475636023442893,6.173730061729009,3.1876210929631874
1586.0,-30.05024143176831,3.8631456077538817,35.056974202492036,24.313418520055734,4.801341649747874,-26.56508312361341,-40.062172792945034,1.316183341587882,-6.768826526800069,-6.770138047704525,40.11324640534538,41327.0567174837,25377.406793078717,25377.406793078717,66704.46351056242,77183.89505914756,77170.63262333148,25377.406793078717,102548.03941641019,102548.03941641019,102548.03941641019,130488.17753486914,127097.02582135987,3391.1517135092704,0.0,90970.13088155548,55113.63138891888,39840.55499181844,27940.138118458955,67780.6931102774,21161.014583535707,1579.9326495227524,0.0,0.8771593678621912,2.701378233707083,0.001494314320929203,1.0,1.0,-6.029378469052006,330840.61731370096,1559421.8841158461,4.713514007976875,1559421.8841158461,4.713514007976875,0.757369719999897,0.09309975449289999,3.935531061972732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935531061972732,1.2855841536009922,1.285882739562971,3.06127844758283,6486.481687083818,15279.439693210257,6449.780456794072,0.000323737365717345,23115.083949040316,2357.082586718229,19278.82540466565,1965.8930832308333,0.8340365731384706,0.8340365731384706,35562.05136377915,35405.22815468563,1.0055397871305385,0.8,4291.962854173669,4273.035954225843,1.0055397871305385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4378.951124133483,4632.441516551485,5.795316292346253,3.8631456077538817,-4.0608862728179425,7.924031880571825,3.186654397466541,3.5,0.9104726849904402,0.6,0.00023224494270575075,1.0001304676025522,0.00023221464621758122,198.963711620476,0.0,5.823560730603365e-06,16.50397111052994,0.00023622941501200866,7.830266830049385e-05,0.00015394227440525688,0.0006058446026726183,0.09309975444982535,0.09309975444982535,0.09309975444982535,0.09323805048239794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500255.92037384823,591.5617751280658,0.0,0.09309975444982535,0.09309975449289999,0.09309975449289999,0.37474861464228526,0.37474861464228526,0.5,7.44938778337099,0.7385054305764811,0.7385054305764811,4.405364961712621e-11,0.0013115209044372023,0.7407595786525007,4.405364961712621e-11,27940.138118458955,21161.014583535707,0.757369719999897,0.9841218855941177,0.6097172339363021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717648474106957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.478278200215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5281329475138,260.5281329475138,-12.621867052486152,244.84772317040168,276.20854272462594,124012.77605895868,124108.73732824194,-95.96126928322755,0.0,nan,276.20854272462594,3.0585427246259655,269.9363788137827,-3.2136211862172672,263.66421490294067,-9.485785097059306,257.39205099208687,-15.757949007913112,251.11988708124522,-22.030112918754753,244.84772317040168,-28.3022768295983,1.0,1.0,26022.012520719443,26022.012520719443,275.40981553213993,2.259815532139953,275.40981553213993,275.40981553213993,77174.35665082942,77170.63262333148,3.724027497941279,0.0,8546.071908451686,8546.071908451686,0.8847571060493099,3955.2087172825954,275.40981553213993,2.259815532139953,1.0,0.002,0.22083096300083593,0.004481820556398425,0.0003409239287360938,0.0016590760710681446,0.1704619643680469,0.1704619643680469,0.0,-1.957618095405067e-13,1.0,1.0014946710911201,0.7407595786084471,0.09309975449289999,0.0,0.00013890668416675903,178.5370267057002,0.0,1599823.8295192095,266.3811734731999,0.0013115208603835526,1.0,1285301.91168745,2588.823762056981,,,,,,,,,,,,,,,,,,,3.0,15279.439693210257,1579.9326495227524,0.37474861464228526,6.173730061729009,3.186654397466541
1587.0,-30.051485893435792,3.8662448448640006,35.056948419905474,24.313475062977545,4.801453343411388,-26.566191969750715,-40.06324316198004,1.3161594197359963,-6.768627965199357,-6.769939758657809,40.11320432982273,41326.03630363314,25378.091547285996,25378.091547285996,66704.12785091913,77183.4873585515,77170.16745294134,25378.091547285996,102548.25900022734,102548.25900022734,102548.25900022734,130487.68884029475,127094.72161680133,3392.9672234934296,0.0,90970.22577484777,55113.11123687239,39841.2383755282,27939.429840067416,67780.66821559562,21160.527217773168,1579.8925500422524,0.0,0.8771606138325445,2.7013982344973493,0.001494314320929203,1.0,1.0,-6.0291039749074,330843.21272935387,1559420.0656317503,4.713471534649354,1559420.0656317503,4.713471534649354,0.7573714760430525,0.09309820007562405,3.9355216169780056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355216169780056,1.2855843282502444,1.2858828753020688,3.061270684852297,6486.46523878932,15279.412959833582,6449.779119938218,0.000323740725458732,23115.163535730153,2357.090702302025,19278.82140871404,1965.892675757169,0.8340335286364682,0.8340335286364682,35561.98308664696,35405.22815468563,1.0055373739065447,0.8,4291.954613847143,4273.035954225843,1.0055373739065447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4378.156864269937,4632.441516551485,5.7965240474584565,3.8662448448640006,-4.060396944653573,7.926641789517573,3.185691123163024,3.5,0.910197463760864,0.6,0.00023221464621758122,1.0001295867416693,0.00023218455817722113,198.96473977055064,0.0,6.027901735275648e-06,17.083073517771187,0.0002422573167472843,7.829317915097761e-05,0.0001539214670666036,0.0006057612609575866,0.09309819995501963,0.09309819995501963,0.09309819995501963,0.09323650680227646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500235.6032452209,591.568442993262,0.0,0.09309819995501963,0.09309820007562405,0.09309820007562405,0.3747409186337403,0.3747409186337403,0.5,7.453536987544613,0.7388988177734745,0.7388988177734745,1.0118128557223827e-11,0.0013117934584556679,0.7408357837504127,1.0118128557223827e-11,27939.429840067416,21160.527217773168,0.7573714760430525,0.9841172949010735,0.6097024032307261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271750048586403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.05738060746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5275603616006,260.5275603616006,-12.622439638399385,244.8465300609483,276.20859066225285,124017.42101111342,124113.1518582224,-95.73084710896211,0.0,nan,276.20859066225285,3.0585906622528682,269.9361785419927,-3.21382145800726,263.6637664217348,-9.486233578265171,257.3913543014671,-15.75864569853286,251.11894218120807,-22.031057818791908,244.8465300609483,-28.303469939051666,1.0,1.0,26022.012520719443,26022.012520719443,275.4099593902861,2.259959390286099,275.4099593902861,275.4099593902861,77173.91801394931,77170.16745294134,3.7505610079679172,0.0,8546.071908451686,8546.071908451686,0.8847577036479267,3955.1992250628955,275.4099593902861,2.259959390286099,1.0,0.002,0.22069204412812757,0.0044824327276028215,0.00034070960124565945,0.0016592903965670632,0.17035480062282973,0.17035480062282973,0.0,-2.1872772690278985e-12,1.0,1.0014948269370547,0.7408357837402946,0.09309820007562405,0.0,0.0001389188222337933,178.55253389382688,0.0,1599824.0634214452,266.3813720348006,0.0013117934483375393,1.0,1285301.2358061317,2588.8255239822083,,,,,,,,,,,,,,,,,,,3.0,15279.412959833582,1579.8925500422524,0.3747409186337403,6.173730061729009,3.185691123163024
1588.0,-30.05272587362944,3.8693383248520523,35.05692303787349,24.313544982019835,4.801577289620992,-26.567295557303204,-40.06431269282473,1.3161469732995634,-6.7684298150006725,-6.769742039046552,40.1131643241574,41325.0243447501,25378.782401230437,25378.782401230437,66703.80674598053,77183.07083776903,77169.72101361286,25378.782401230437,102548.50341484329,102548.50341484329,102548.50341484329,130487.23409012724,127092.4506539406,3394.7834361866444,0.0,90970.31256656123,55112.601337841326,39841.90136524434,27938.730675283954,67780.63204052829,21160.046364458238,1579.8528963095512,0.0,0.8771618487452235,2.7014181758874263,0.001494314320929203,1.0,1.0,-6.028785058705068,330845.8007080104,1559418.3366074755,4.713429438337493,1559418.3366074755,4.713429438337493,0.7573732182177306,0.09309665908652986,3.93551149885653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93551149885653,1.2855844487186026,1.2858829571156725,3.061262527544747,6486.447954433472,15279.386354403785,6449.778436458614,0.0003237443072677839,23115.24501783131,2357.0990111639867,19278.819365747764,1965.8924674325856,0.8340305002553903,0.8340305002553903,35561.9099434975,35405.22815468563,1.0055347886966826,0.8,4291.945786243884,4273.035954225843,1.0055347886966826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4377.365356415049,4632.441516551485,5.797729989350264,3.8693383248520523,-4.059908259756333,7.929246584608386,3.184731302370833,3.5,0.9099232292488094,0.6,0.00023218455817722113,1.0001291213664927,0.00023215458206034799,198.9657642274469,0.0,5.986459120450872e-06,16.965625147357773,0.00024824377586773517,7.828369849417166e-05,0.00015390085968304947,0.0006056786029665465,0.09309665905900638,0.09309665905900638,0.09309665905900638,0.0932349861627116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500215.29338586406,591.5751084705603,0.0,0.09309665905900638,0.09309665908652986,0.09309665908652986,0.37473326342174473,0.37473326342174473,0.5,7.457686806016918,0.739237975841263,0.739237975841263,8.29913915367797e-12,0.0013122240458756096,0.7409569803414797,8.29913915367797e-12,27938.730675283954,21160.046364458238,0.7573732182177306,0.9841130827180264,0.6096877987216244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271735277185383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.939932237045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5269904245819,260.5269904245819,-12.623009575418052,244.84534082887262,276.20864002029157,124022.17860550822,124117.46658293054,-95.28797742232612,0.0,nan,276.20864002029157,3.058640020291591,269.9359801820081,-3.2140198179918684,263.6633203437273,-9.486679656272656,257.390660505437,-15.759339494562994,251.11800066715526,-22.03199933284472,244.84534082887262,-28.304659171127355,1.0,1.0,26022.012520719443,26022.012520719443,275.4101048707712,2.2601048707712152,275.4101048707712,275.4101048707712,77173.51102409503,77169.72101361286,3.7900104821746936,0.0,8546.071908451686,8546.071908451686,0.8847583438360008,3955.1890563508123,275.4101048707712,2.2601048707712152,1.0,0.002,0.2205531046955098,0.004483044913037275,0.00034049524144202795,0.0016595047593761915,0.17024762072101396,0.17024762072101396,0.0,8.182196239991946e-13,1.0,1.0014950733975698,0.7409569803331806,0.09309665908652986,0.0,0.000138939386040086,178.57887094248858,0.0,1599824.2970639851,266.3815701849993,0.0013122240375764704,1.0,1285300.561864913,2588.826724179854,,,,,,,,,,,,,,,,,,,3.0,15279.386354403785,1579.8528963095512,0.37473326342174473,6.173730061729009,3.184731302370833
1589.0,-30.05396111736713,3.8724259814782327,35.05689810608504,24.313614761363738,4.801700472974008,-26.568394958330646,-40.06537398146463,1.316134313939952,-6.768232970701604,-6.769545784831176,40.11312655386299,41323.99870656425,25379.481204763633,25379.481204763633,66703.47991132789,77182.65612008634,77169.29290563091,25379.481204763633,102548.77411039454,102548.77411039454,102548.77411039454,130486.81582162807,127090.21530362716,3396.6005180009083,0.0,90970.39884510779,55112.075374760345,39842.58163371938,27938.041711233527,67780.62334495291,21159.57275329324,1579.8137602222955,0.0,0.8771630670647371,2.7014379674608384,0.001494314320929203,1.0,1.0,-6.028422200800378,330848.3695213848,1559416.7041960394,4.713387907735312,1559416.7041960394,4.713387907735312,0.7573749431688066,0.09309513280167735,3.9355013405064065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355013405064065,1.2855845699530344,1.2858830398394148,3.0612543371224348,6486.430599911416,15279.359797270792,6449.777825913936,0.0003237479089606827,23115.326606241742,2357.1073308664777,19278.817540788863,1965.8922813385677,0.8340274774911931,0.8340274774911931,35561.836509500296,35405.22815468563,1.0055321932082821,0.8,4291.936923538384,4273.035954225843,1.0055321932082821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4376.5765810640305,4632.441516551485,5.798934563277627,3.8724259814782327,-4.059420911303055,7.931846892781287,3.183774910242002,3.5,0.9096499743548577,0.6,0.00023215458206034799,1.0001286294234715,0.00023212472399092757,198.96678478039803,0.0,5.9642210022364265e-06,16.902602320338033,0.0002542079968699716,7.827429194798813e-05,0.00015388029011235987,0.000605596088014707,0.09309513278354399,0.09309513278354399,0.09309513278354399,0.09323348909881171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500194.990334857,591.5817717196995,0.0,0.09309513278354399,0.09309513280167735,0.09309513280167735,0.3747256501890246,0.3747256501890246,0.5,7.4618374997915335,0.739543160272774,0.739543160272774,-1.2278178473934531e-11,0.0013128141295624118,0.7411235840307882,-1.2278178473934531e-11,27938.041711233527,21159.57275329324,0.7573749431688066,0.9841083870217132,0.6096727452070758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271720533448681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.87690941003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5264230160769,260.5264230160769,-12.623576983923101,244.8441555803781,276.2086904517755,124026.90526770386,124121.7705019587,-94.86523425487114,0.0,nan,276.2086904517755,3.058690451775533,269.93578347749724,-3.2142165225027384,263.6628765032194,-9.487123496780555,257.389969528934,-15.760030471065988,251.11706255465666,-22.03293744534332,244.8441555803781,-28.305844419621877,1.0,1.0,26022.012520719443,26022.012520719443,275.41025103086304,2.26025103086306,275.41025103086304,275.41025103086304,77173.10060100093,77169.29290563091,3.8076953700219747,0.0,8546.071908451686,8546.071908451686,0.8847589865691331,3955.1788472089384,275.41025103086304,2.26025103086306,1.0,0.002,0.22041413619444863,0.0044836569769618455,0.0003402808355644186,0.001659719164799555,0.17014041778220929,0.17014041778220929,0.0,3.6397360819728775e-13,1.0,1.0014954112994892,0.7411235840430663,0.09309513280167735,0.0,0.0001389684537728747,178.61613875324468,0.0,1599824.529397041,266.3817670292984,0.0013128141418405903,1.0,1285299.8929179194,2588.827345329302,,,,,,,,,,,,,,,,,,,3.0,15279.359797270792,1579.8137602222955,0.3747256501890246,6.173730061729009,3.183774910242002
