time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1590.0,-30.055191675044608,3.875507795131433,35.05687360735968,24.313689360301964,4.801824936012442,-26.569490013939323,-40.0664346414618,1.3161232749117326,-6.7680354797167865,-6.769348736379327,40.113089188712465,41322.9814784895,25380.1823622452,25380.1823622452,66703.16384073469,77182.23919158445,77168.86461639857,25380.1823622452,102549.04697864378,102549.04697864378,102549.04697864378,130486.40013067721,127087.98191656148,3398.418214115743,0.0,90970.47867493596,55111.55359792753,39843.25008556493,27937.353152033444,67780.60323759838,21159.09949844408,1579.7746209948548,0.0,0.8771642881663917,2.701457841219585,0.001494314320929203,1.0,1.0,-6.028100610692434,330850.9487472977,1559415.0892959181,4.713346282367748,1559415.0892959181,4.713346282367748,0.7573766699836415,0.09309361759295577,3.935490357109811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935490357109811,1.2855846833540197,1.285883114879653,3.0612455235872393,6486.411925087932,15279.333293692127,6449.778175144574,0.00032375185624177155,23115.41140244182,2357.1159776724794,19278.81858466261,1965.8923877840662,0.8340244631175404,0.8340244631175404,35561.757111257626,35405.22815468563,1.0055293869180761,0.8,4291.927341011641,4273.035954225843,1.0055293869180761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4375.790514798028,4632.441516551485,5.800136518513538,3.875507795131433,-4.058933230861754,7.934441025993188,3.182821917198986,3.5,0.9093776906282818,0.6,0.00023212472399092757,1.0001281427140076,0.00023209498270993558,198.96780147093526,0.0,5.940764072330447e-06,16.836125380984488,0.00026014876094230204,7.82648920177115e-05,0.00015385983197321607,0.0006055138850771277,0.09309361746468801,0.09309361746468801,0.09309361746468801,0.09323199494329648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500174.6863710782,591.5884351834313,0.0,0.09309361746468801,0.09309361759295577,0.09309361759295577,0.3747180799879306,0.3747180799879306,0.5,7.465988826615297,0.7398119251986373,0.7398119251986373,2.9615421226480976e-11,0.0013132566625131403,0.7412481256868659,2.9615421226480976e-11,27937.353152033444,21159.09949844408,0.7573766699836415,0.9841040158187022,0.6096579184111974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717058176907128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.81043247067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5258582186969,260.5258582186969,-12.62414178130308,244.84297441222037,276.2087420251732,124031.60067306776,124126.02935246287,-94.42867939511302,0.0,nan,276.2087420251732,3.058742025173217,269.9355885025838,-3.2144114974161653,263.66243497999386,-9.487565020006116,257.3892814573997,-15.760718542600273,251.11612793481055,-22.033872065189428,244.84297441222037,-28.307025587779606,1.0,1.0,26022.012520719443,26022.012520719443,275.41039796398275,2.2603979639827685,275.41039796398275,275.41039796398275,77172.6927136254,77168.86461639857,3.8280972268257756,0.0,8546.071908451686,8546.071908451686,0.8847596815038187,3955.1678088953604,275.41039796398275,2.2603979639827685,1.0,0.002,0.22027514646719498,0.004484269268830705,0.00034006639729904434,0.0016599336021480646,0.17003319864952215,0.17003319864952215,0.0,-5.52891066263328e-13,1.0,1.0014956644908628,0.7412481256572505,0.09309361759295577,0.0,0.00013898967877983855,178.64332589928702,0.0,1599824.762280156,266.3819645202832,0.001313256632897719,1.0,1285299.2212627556,2588.8284951983433,,,,,,,,,,,,,,,,,,,3.0,15279.333293692127,1579.7746209948548,0.3747180799879306,6.173730061729009,3.182821917198986
1591.0,-30.056417409378746,3.8785837385047435,35.05684953418005,24.313758580852323,4.801948681399099,-26.570580800301332,-40.067490831110604,1.316112072324459,-6.767837734817704,-6.7691513357872655,40.1130524718963,41321.97990352645,25380.886795228347,25380.886795228347,66702.8666987548,77181.82858643295,77168.43838477548,25380.886795228347,102549.32518000383,102549.32518000383,102549.32518000383,130485.99166875424,127085.75521412288,3400.2364546313547,0.0,90970.5670664352,55111.049675974886,39843.90821162256,27936.666488750416,67780.57470037298,21158.62763987621,1579.7355606132837,0.0,0.877165508698793,2.7014777518970576,0.001494314320929203,1.0,1.0,-6.027806620231729,330853.5325969755,1559413.5024187795,4.71330467647857,1559413.5024187795,4.71330467647857,0.7573783954644839,0.0930921134508973,3.9354806381432774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354806381432774,1.2855847972798056,1.285883190594956,3.061237692348602,6486.395331632983,15279.306842816075,6449.7770775384615,0.00032375526332097484,23115.49094784881,2357.1240890465974,19278.81530384449,1965.8920532337231,0.8340214511272852,0.8340214511272852,35561.686853458734,35405.22815468563,1.0055269036934782,0.8,4291.918861639628,4273.035954225843,1.0055269036934782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4375.007145697173,4632.441516551485,5.801336077860009,3.8785837385047435,-4.058445559029886,7.93702929753463,3.181872307620165,3.5,0.9091063736057615,0.6,0.00023209498270993558,1.000127641693083,0.00023206536149428852,198.96881418552883,0.0,5.917557291905328e-06,16.770357365259702,0.00026606631823420735,7.825553274222223e-05,0.00015383944996771333,0.0006054321767305472,0.09309211343132222,0.09309211343132222,0.09309211343132222,0.09323050661607946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500154.3834505659,591.5950982318643,0.0,0.09309211343132222,0.0930921134508973,0.0930921134508973,0.37471055185547913,0.37471055185547913,0.5,7.4701406267882895,0.7400461261452733,0.7400461261452733,-3.0752289603697136e-11,0.00131360096958133,0.7413447155555559,-3.0752289603697136e-11,27936.666488750416,21158.62763987621,0.7573783954644839,0.9841000462686805,0.6096433983658606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716911300036515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.74466445495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52529593093533,260.52529593093533,-12.624704069064649,244.84179740911833,276.2087944527521,124036.30770893524,124130.31680413238,-94.00909519714727,0.0,nan,276.2087944527521,3.0587944527521245,269.9353950440265,-3.2146049559734706,263.66199563530046,-9.48800436469952,257.3885962265702,-15.761403773429777,251.11519681784455,-22.03480318215543,244.84179740911833,-28.30820259088165,1.0,1.0,26022.012520719443,26022.012520719443,275.41054549000927,2.2605454900092923,275.41054549000927,275.41054549000927,77172.28174772231,77168.43838477548,3.8433629468345316,0.0,8546.071908451686,8546.071908451686,0.8847602964360064,3955.158041333994,275.41054549000927,2.2605454900092923,1.0,0.002,0.2201361407225729,0.004484881698817618,0.00033985193437783504,0.0016601480655702588,0.1699259671889175,0.1699259671889175,0.0,-5.190639584817802e-14,1.0,1.0014958613871814,0.7413447155863082,0.0930921134508973,0.0,0.00013900569738532352,178.66382106964505,0.0,1599824.995321796,266.3821622651823,0.0013136010003336196,1.0,1285298.5484068994,2588.8299940254374,,,,,,,,,,,,,,,,,,,3.0,15279.306842816075,1579.7355606132837,0.37471055185547913,6.173730061729009,3.181872307620165
1592.0,-30.057638436897594,3.881653792874694,35.05682586936455,24.313832620997005,4.802073477659249,-26.57166724544455,-40.068538778554625,1.3161022862113043,-6.767639406841624,-6.768953205547179,40.11301611079828,41320.95559972439,25381.593476050308,25381.593476050308,66702.5490757747,77181.41571335978,77168.01144506497,25381.593476050308,102549.60492111527,102549.60492111527,102549.60492111527,130485.58514463133,127083.53002871062,3402.0551159207103,0.0,90970.64866043869,55110.518527511405,39844.58903658587,27935.980223516057,67780.56926010193,21158.15612495684,1579.6964990246165,0.0,0.8771667318495876,2.701497738234654,0.001494314320929203,1.0,1.0,-6.027553653076211,330856.1260142453,1559411.9309144975,4.713262981406473,1559411.9309144975,4.713262981406473,0.7573801225398293,0.09309061988695147,3.93547003906559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93547003906559,1.2855849043228287,1.2858832595802543,3.0612291929007727,6486.377322322938,15279.28044754908,6449.77700828218,0.0003237590409402187,23115.57393587428,2357.1325514701025,19278.81509683283,1965.8920321244086,0.8340184479223776,0.8340184479223776,35561.610233351996,35405.22815468563,1.005524195597886,0.8,4291.909614404461,4273.035954225843,1.005524195597886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4374.226459890222,4632.441516551485,5.8025330212755595,3.881653792874694,-4.057957624426898,7.939611417301592,3.1809260635296663,3.5,0.9088360181513332,0.6,0.00023206536149428852,1.000127152792888,0.0002320358574869589,198.96982302034957,0.0,5.8936981520296115e-06,16.70274056285192,0.00027196001638623695,7.824624752653037e-05,0.00015381911396775816,0.0006053505144557276,0.0930906198660532,0.0930906198660532,0.0930906198660532,0.09322902106847439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500134.08127050806,591.6017609497062,0.0,0.0930906198660532,0.09309061988695147,0.09309061988695147,0.3747030651573786,0.3747030651573786,0.5,7.474292669375924,0.7402441870493135,0.7402441870493135,-1.48929757415317e-11,0.0013137987055529265,0.7413995524709662,-1.48929757415317e-11,27935.980223516057,21158.15612495684,0.7573801225398293,0.9840954392077998,0.609628335241017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716764705163432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.67704765254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5247362199254,260.5247362199254,-12.62526378007459,244.84062463633845,276.20884780351224,124040.97956871417,124134.55785593075,-93.57828721656477,0.0,nan,276.20884780351224,3.058847803512265,269.9352031700777,-3.21479682992225,263.66155853664424,-9.488441463355741,257.3879139032067,-15.762086096793269,251.1142692697728,-22.035730730227186,244.84062463633845,-28.30937536366153,1.0,1.0,26022.012520719443,26022.012520719443,275.4106936628286,2.2606936628286007,275.4106936628286,275.4106936628286,77171.8729833717,77168.01144506497,3.8615383067226503,0.0,8546.071908451686,8546.071908451686,0.8847609670537416,3955.147389260918,275.4106936628286,2.2606936628286007,1.0,0.002,0.21999712674561364,0.004485494288884815,0.0003396374590823281,0.0016603625397671158,0.16981872954116403,0.16981872954116403,0.0,-1.1505562128033553e-12,1.0,1.0014959741942433,0.7413995524858592,0.09309061988695147,0.0,0.00013901393086995962,178.67430967328104,0.0,1599825.2288400535,266.38236059315835,0.0013137987204459023,1.0,1285297.8730629643,2588.832016890089,,,,,,,,,,,,,,,,,,,3.0,15279.28044754908,1579.6964990246165,0.3747030651573786,6.173730061729009,3.1809260635296663
1593.0,-30.058854782373814,3.8847179352566967,35.05680260539022,24.313906172197335,4.802199536064491,-26.572749350534156,-40.069586027506716,1.316094104215628,-6.767440711632389,-6.768754610402482,40.11298034920187,41319.953183799065,25382.302914257518,25382.302914257518,66702.25609805659,77181.00511057311,77167.58660256174,25382.302914257518,102549.88951681927,102549.88951681927,102549.88951681927,130485.18522332373,127081.31108692248,3403.8741364012462,0.0,90970.73278343283,55110.00953275289,39845.248056311044,27935.295706504454,67780.5437628155,21157.685904192727,1579.657507203391,0.0,0.8771679552357446,2.701517772876943,0.001494314320929203,1.0,1.0,-6.02732803202656,330858.7255332508,1559410.3853226847,4.713221278385074,1559410.3853226847,4.713221278385074,0.7573818486290937,0.09308913704892034,3.9354598998520802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354598998520802,1.285585003610078,1.285883320958662,3.061221069630428,6486.360110087843,15279.254105717473,6449.776401013269,0.00032376261280154714,23115.65486586513,2357.1408040324814,19278.813281665414,1965.8918470288443,0.834015449423171,0.834015449423171,35561.53693753763,35405.22815468563,1.0055216049989468,0.8,4291.900768376165,4273.035954225843,1.0055216049989468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4373.448445595264,4632.441516551485,5.803727477300302,3.8847179352566967,-4.05746963432831,7.942187569585007,3.1799831694954426,3.5,0.9085666198558408,0.6,0.0002320358574869589,1.0001266664581665,0.00023200647004912605,198.97082799576123,0.0,5.8704071167671956e-06,16.636733768918234,0.00027783042350300416,7.823696951728046e-05,0.00015379888796967844,0.000605269356246512,0.0930891370217756,0.0930891370217756,0.0930891370217756,0.09322754129173486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500113.7817621022,591.6084227152951,0.0,0.0930891370217756,0.09308913704892034,0.09308913704892034,0.3746956189721994,0.3746956189721994,0.5,7.478444800380599,0.7404078707463668,0.7404078707463668,2.751221472863108e-11,0.0013138987700926918,0.741426578375922,2.751221472863108e-11,27935.295706504454,21157.685904192727,0.7573818486290937,0.9840914869533628,0.6096137754277983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716618393167225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.6110408586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52417915754666,260.52417915754666,-12.625820842453322,244.83945614492131,276.2089021701724,124045.6597383673,124138.7951998663,-93.13546149901865,0.0,nan,276.2089021701724,3.0589021701724164,269.9350129651213,-3.214987034878675,263.6611237600727,-9.488876239927265,257.3872345550209,-15.762765444979095,251.11334534997133,-22.03665465002865,244.83945614492131,-28.310543855078663,1.0,1.0,26022.012520719443,26022.012520719443,275.4108425459526,2.2608425459526416,275.4108425459526,275.4108425459526,77171.46650283172,77167.58660256174,3.87990026998159,0.0,8546.071908451686,8546.071908451686,0.8847616085749873,3955.1371993513408,275.4108425459526,2.2608425459526416,1.0,0.002,0.2198581097126933,0.004486106980910048,0.0003394229792185011,0.001660577019626574,0.16971148960925053,0.16971148960925053,0.0,-1.1549251138776029e-12,1.0,1.0014960309904126,0.7414265783484097,0.09308913704892034,0.0,0.00013901698441422472,178.67814028254,0.0,1599825.4626506944,266.3825592883676,0.0013138987425804771,1.0,1285297.196133518,2588.83438852383,,,,,,,,,,,,,,,,,,,3.0,15279.254105717473,1579.657507203391,0.3746956189721994,6.173730061729009,3.1799831694954426
1594.0,-30.060066475202568,3.8877761422317887,35.05677973665455,24.313979339227103,4.80232677442107,-26.573827150241026,-40.07062880611045,1.3160874494648167,-6.767241719481774,-6.768555628546822,40.11294522856627,41318.95700651378,25383.015164676483,25383.015164676483,66701.97217119027,77180.59674412789,77167.16440550907,25383.015164676483,102550.17957018556,102550.17957018556,102550.17957018556,130484.79265990916,127079.09919913189,3405.6934607772714,0.0,90970.81930637753,55109.50694878899,39845.902619542816,27934.613089723596,67780.51570926642,21157.217083656196,1579.6185938809483,0.0,0.8771691782702746,2.7015378478220087,0.001494314320929203,1.0,1.0,-6.027127557433005,330861.33012940537,1559408.8674337924,4.713179587423776,1559408.8674337924,4.713179587423776,0.7573835734076938,0.09308766506524434,3.9354501993198245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354501993198245,1.2855850955029384,1.285883375090827,3.0612133051995465,6486.343658190512,15279.227816981871,6449.77528157391,0.0003237659884608255,23115.733829410492,2357.148856073225,19278.80993558626,1965.891505823728,0.8340124556659129,0.8340124556659129,35561.46681289047,35405.22815468563,1.0055191264843613,0.8,4291.892305074154,4273.035954225843,1.0055191264843613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4372.673089935035,4632.441516551485,5.8049194720508135,3.8877761422317887,-4.056981657716206,7.944757799947995,3.1790436087688043,3.5,0.9082981739339441,0.6,0.00023200647004912605,1.0001261831704762,0.00023197719843074985,198.97182913594781,0.0,5.847242838274682e-06,16.57108620367045,0.00028367766634127884,7.822773212327654e-05,0.00015377873792584953,0.0006051885648214356,0.09308766483046058,0.09308766483046058,0.09308766483046058,0.09322606746263903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500093.4857816741,591.6150832496661,0.0,0.09308766483046058,0.09308766506524434,0.09308766506524434,0.37468821268479313,0.37468821268479313,0.5,7.482596884685372,0.7405389746788273,0.7405389746788273,6.764366844436154e-12,0.0013139090650611251,0.7414280711138304,6.764366844436154e-12,27934.613089723596,21157.217083656196,0.7573835734076938,0.9840877053414231,0.6095993306357358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716472365130276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.54539329336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52362479246653,260.52362479246653,-12.626375207533442,244.83829197080408,276.20895761412953,124050.34542320504,124143.02992235766,-92.68449915261658,0.0,nan,276.20895761412953,3.058957614129554,269.93482448546257,-3.215175514537407,263.6606913567993,-9.489308643200673,257.38655822813456,-15.763441771865416,251.11242509946925,-22.03757490053073,244.83829197080408,-28.3117080291959,1.0,1.0,26022.012520719443,26022.012520719443,275.41099212533925,2.2609921253392713,275.41099212533925,275.41099212533925,77171.0624234011,77167.16440550907,3.8980178920319304,0.0,8546.071908451686,8546.071908451686,0.88476222234005,3955.1274503164236,275.41099212533925,2.2609921253392713,1.0,0.002,0.21971909438164755,0.004486719744016126,0.00033920850207651087,0.0016607914985626942,0.16960425103825544,0.16960425103825544,0.0,6.39204834895768e-13,1.0,1.0014960363627194,0.741428071107066,0.09308766506524434,0.0,0.00013901528395239272,178.67586039685887,0.0,1599825.6966824136,266.3827582805182,0.0013139090582967583,1.0,1285296.5178853883,2588.8370798165015,,,,,,,,,,,,,,,,,,,3.0,15279.227816981871,1579.6185938809483,0.37468821268479313,6.173730061729009,3.1790436087688043
1595.0,-30.061273359137104,3.8908283875522165,35.05675725435451,24.31405271580445,4.802450999917522,-26.574900923229716,-40.071667184215016,1.3160785640169486,-6.767042638699877,-6.768356459009606,40.11291064271526,41317.957077578925,25383.730561693705,25383.730561693705,66701.68763927263,77180.18962364511,77166.74295916005,25383.730561693705,102550.47352085376,102550.47352085376,102550.47352085376,130484.40571737097,127076.89273272925,3407.5129846417326,0.0,90970.90190868503,55108.99540471588,39846.56278218794,27933.93219651721,67780.49497870514,21156.74952054738,1579.5797560317496,0.0,0.8771704002718674,2.7015579431239543,0.001494314320929203,1.0,1.0,-6.026955096762663,330863.9371989033,1559407.3726593198,4.713137931747035,1559407.3726593198,4.713137931747035,0.7573852965528853,0.09308620314719145,3.935439907228788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935439907228788,1.2855851976049664,1.285883439583426,3.061205056312469,6486.326179788633,15279.201580909457,6449.774913626365,0.00032376963317505444,23115.815271778312,2357.1571608835143,19278.808835766424,1965.891393673316,0.8340094696683088,0.8340094696683088,35561.39241185759,35405.22815468563,1.0055164968247632,0.8,4291.883325657693,4273.035954225843,1.0055164968247632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4371.9003798832755,4632.441516551485,5.8061090958278925,3.8908283875522165,-4.056493854497079,7.947322242049296,3.178107364431718,3.5,0.9080306755519194,0.6,0.00023197719843074985,1.0001256835961243,0.00023194804636616855,198.97282631170935,0.0,5.8242274500813434e-06,16.505860593530528,0.0002895018937913602,7.821853471279619e-05,0.00015375866371795366,0.0006051079812778059,0.09308620307462528,0.09308620307462528,0.09308620307462528,0.0932245986419551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500073.19362300745,591.6217424511069,0.0,0.09308620307462528,0.09308620314719145,0.09308620314719145,0.3746808457542473,0.3746808457542473,0.5,7.4867487551957845,0.7406384474923016,0.7406384474923016,2.6261659513693303e-11,0.0013138203097469159,0.7414013622469611,2.6261659513693303e-11,27933.93219651721,21156.74952054738,0.7573852965528853,0.9840838084795419,0.6095847646223289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716326622155638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.48016768322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52307279754365,260.52307279754365,-12.62692720245633,244.83713213226133,276.2090134628266,124054.95724031053,124147.24547215116,-92.288231840637,0.0,nan,276.2090134628266,3.059013462826613,269.9346371967107,-3.215362803289281,263.6602609306016,-9.489739069398354,257.38588466448755,-15.764115335512429,251.11150839837393,-22.03849160162605,244.83713213226133,-28.312867867738646,1.0,1.0,26022.012520719443,26022.012520719443,275.4111419802494,2.2611419802494197,275.4111419802494,275.4111419802494,77170.64977838947,77166.74295916005,3.9068192294216715,0.0,8546.071908451686,8546.071908451686,0.8847628735335261,3955.1171067649316,275.4111419802494,2.2611419802494197,1.0,0.002,0.21958008600335147,0.004487332511729766,0.00033899403562389057,0.0016610059642998983,0.1694970178119453,0.1694970178119453,0.0,-7.621117278922007e-14,1.0,1.0014959849335852,0.7414013622206994,0.09308620314719145,0.0,0.00013900832972095338,178.6668277762131,0.0,1599825.93067689,266.3829573613001,0.0013138202834852564,1.0,1285295.838996631,2588.8401209217827,,,,,,,,,,,,,,,,,,,3.0,15279.201580909457,1579.5797560317496,0.3746808457542473,6.173730061729009,3.178107364431718
1596.0,-30.062475566926103,3.893874664455177,35.05673513175681,24.314130667503946,4.802578209710357,-26.575970189259426,-40.072701091971226,1.3160728320522819,-6.766842615975747,-6.768156163440505,40.112876058936145,41316.95451552541,25384.44677175483,25384.44677175483,66701.40128728024,77179.78071326116,77166.31793080941,25384.44677175483,102550.76470256424,102550.76470256424,102550.76470256424,130484.01466678195,127074.682128902,3409.3325378799545,0.0,90970.98063674767,55108.47917946612,39847.22384142394,27933.249964217714,67780.47380564165,21156.28107688234,1579.5408252738116,0.0,0.8771716284143316,2.701578154563253,0.001494314320929203,1.0,1.0,-6.026833909799507,330866.5590239288,1559405.8779759693,4.713096066814025,1559405.8779759693,4.713096066814025,0.7573870245669008,0.09308475034287228,3.935429211255391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935429211255391,1.2855852846892195,1.2858834892084654,3.0611965290243277,6486.308111488309,15279.175400785463,6449.7749899237615,0.0003237734333698245,23115.898102440566,2357.1656072604374,19278.80906382445,1965.8914169287627,0.8340064910473456,0.8340064910473456,35561.31509113726,35405.22815468563,1.0055137639720317,0.8,4291.873993865886,4273.035954225843,1.0055137639720317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4371.130301667845,4632.441516551485,5.807295829655124,3.893874664455177,-4.056005532030619,7.949880196485797,3.1771744186737663,3.5,0.9077641196210761,0.6,0.00023194804636616855,1.0001251978325825,0.00023191901060870565,198.97381963262427,0.0,5.8004686825628046e-06,16.438528246382987,0.000295302362473923,7.820937789161593e-05,0.00015373866847455262,0.0006050276468142627,0.09308475027847335,0.09308475027847335,0.09308475027847335,0.0932231289594988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500052.9041130028,591.6284006779705,0.0,0.09308475027847335,0.09308475034287228,0.09308475034287228,0.374673517510148,0.374673517510148,0.5,7.490900119777934,0.7407017915255665,0.7407017915255665,3.1889157980913296e-11,0.0013135474647469891,0.7413222536409876,3.1889157980913296e-11,27933.249964217714,21156.28107688234,0.7573870245669008,0.9840798911873113,0.6095701637318213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716181165481137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.41283533607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5225234382446,260.5225234382446,-12.627476561755373,244.83597667583328,276.20907020065624,124059.572465405,124151.42004657364,-91.84758116863236,0.0,nan,276.20907020065624,3.059070200656265,269.9344514956898,-3.2155485043101635,263.6598327907292,-9.490167209270794,257.38521408576224,-15.764785914237734,251.1105953807969,-22.039404619203083,244.83597667583328,-28.314023324166698,1.0,1.0,26022.012520719443,26022.012520719443,275.41129254205134,2.2612925420513648,275.41129254205134,275.41129254205134,77170.24497938663,77166.31793080941,3.927048577214009,0.0,8546.071908451686,8546.071908451686,0.8847635502808544,3955.106357311668,275.41129254205134,2.2612925420513648,1.0,0.002,0.21944109435480436,0.004487945408337717,0.0003387795956068751,0.0016612204046282998,0.16938979780343755,0.16938979780343755,0.0,2.3517472691469976e-13,1.0,1.0014958279740598,0.7413222536090984,0.09308475034287228,0.0,0.00013899160061210244,178.64523102880585,0.0,1599826.165516763,266.38315738402423,0.0013135474328578312,1.0,1285295.1562689657,2588.843822578726,,,,,,,,,,,,,,,,,,,3.0,15279.175400785463,1579.5408252738116,0.374673517510148,6.173730061729009,3.1771744186737663
1597.0,-30.063673216078843,3.896914949262268,35.056713374611725,24.314207781013124,4.802708941987554,-26.5770350002697,-40.073734301235504,1.3160707261870794,-6.766642387717127,-6.767955636263957,40.1128423605905,41315.9790702281,25385.16582334119,25385.16582334119,66701.14489356929,77179.37458715374,77165.89910808741,25385.16582334119,102551.0649314286,102551.0649314286,102551.0649314286,130483.63592238899,127072.48376113953,3411.1521612494594,0.0,90971.06529345311,55107.99324759937,39847.85782872637,27932.57099096039,67780.42881968676,21155.814995299825,1579.5020421565716,0.0,0.8771728544202287,2.7015983898272244,0.001494314320929203,1.0,1.0,-6.02671991277748,330869.1838965552,1559404.4215587846,4.713054274786513,1559404.4215587846,4.713054274786513,0.7573887488604727,0.09308330800539892,3.9354195294535015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354195294535015,1.285585354548691,1.2858835217542537,3.0611888316315206,6486.291801636612,15279.149274110787,6449.773848272534,0.00032377677748224293,23115.976482966216,2357.173599849716,19278.805651352533,1965.8910689534687,0.8340035155148547,0.8340035155148549,35561.24510178182,35405.22815468563,1.0055112902431098,0.8,4291.865546892154,4273.035954225843,1.0055112902431098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4370.362846323617,4632.441516551485,5.808480145920924,3.896914949262268,-4.05551736575815,7.952432315020419,3.176244759518746,3.5,0.9074985027196417,0.6,0.00023191901060870565,1.000124724293233,0.00023189008828133702,198.97480919568375,0.0,5.777355568320568e-06,16.37302568062049,0.00030107971804224355,7.820022824668756e-05,0.0001537187823620181,0.0006049478981512984,0.0930833079285593,0.0930833079285593,0.0930833079285593,0.09322166854691855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500032.62171811226,591.6350565086307,0.0,0.0930833079285593,0.09308330800539892,0.09308330800539892,0.37466622677914113,0.37466622677914113,0.5,7.495050942631184,0.740735076068745,0.740735076068745,2.8990143619012088e-12,0.0013132485468076993,0.7412357234864544,2.8990143619012088e-12,27932.57099096039,21155.814995299825,0.7573887488604727,0.9840767616122843,0.6095561770513308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716035995415993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.34733277031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5219769700098,260.5219769700098,-12.628023029990175,244.8348256241954,276.209128315825,124064.23731392082,124155.60153671388,-91.3642227930507,0.0,nan,276.209128315825,3.059128315825035,269.93426777749625,-3.215732222503732,263.6594072391755,-9.490592760824484,257.38454670084656,-15.765453299153421,251.1096861625202,-22.040313837479772,244.8348256241954,-28.315174375804588,1.0,1.0,26022.012520719443,26022.012520719443,275.41144406159884,2.2614440615988656,275.41144406159884,275.41144406159884,77169.84818663598,77165.89910808741,3.94907854856865,0.0,8546.071908451686,8546.071908451686,0.8847641628600552,3955.096627100769,275.41144406159884,2.2614440615988656,1.0,0.002,0.219302120805145,0.004488558276451436,0.0003385651835161628,0.0016614348167599308,0.16928259175808139,0.16928259175808139,0.0,2.760933842660407e-13,1.0,1.0014956560682744,0.7412357234835554,0.09308330800539892,0.0,0.00013897350123663656,178.6218729983297,0.0,1599826.4005607443,266.38335761228285,0.001313248543908685,1.0,1285294.4727511904,2588.847618791986,,,,,,,,,,,,,,,,,,,3.0,15279.149274110787,1579.5020421565716,0.37466622677914113,6.173730061729009,3.176244759518746
1598.0,-30.064866308953544,3.899949212465608,35.056691988666024,24.31429006336259,4.802838663927704,-26.578095811666767,-40.07475933814419,1.3160681666369425,-6.76644231431618,-6.767755234207773,40.11280955909257,41314.975072033834,25385.888416091468,25385.888416091468,66700.8634881253,77178.96562396282,77165.48564582407,25385.888416091468,102551.37406191553,102551.37406191553,102551.37406191553,130483.26962999,127070.29778886329,3412.9718411267063,0.0,90971.14002413087,55107.47167479747,39848.52038814823,27931.895568074473,67780.4159562227,21155.351462568124,1579.4634289903236,0.0,0.8771740762941577,2.701618612973691,0.001494314320929203,1.0,1.0,-6.0266145054774825,330871.80714730255,1559403.0039060663,4.713012623683068,1559403.0039060663,4.713012623683068,0.7573904682197156,0.09308187628873472,3.935408453120899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935408453120899,1.2855854262988298,1.2858835563369753,3.0611800449938573,6486.273183805772,15279.123198687195,6449.7743637639005,0.000323780724276502,23116.060532925872,2357.182170560372,19278.80719219072,1965.891226075237,0.8340005497359952,0.8340005497359952,35561.165031377845,35405.22815468563,1.00550846020748,0.8,4291.855883242663,4273.035954225843,1.00550846020748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.59800065564,4632.441516551485,5.809662218877439,3.899949212465608,-4.055029634193018,7.954978846658626,3.1753183698763108,3.5,0.9072338199646602,0.6,0.00023189008828133702,1.0001242509857589,0.00023186127928882607,198.97579500273724,0.0,5.754814569666498e-06,16.309144490434857,0.00030683453261191006,7.819115195043361e-05,0.0001536989363309034,0.0006048680932723281,0.09308187617694844,0.09308187617694844,0.09308187617694844,0.09322021726890439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500012.3467086701,591.6417098550457,0.0,0.09308187617694844,0.09308187628873472,0.09308187628873472,0.3746589734128649,0.3746589734128649,0.5,7.4992011793837055,0.7407427508667865,0.7407427508667865,-5.871925168321468e-11,0.001312919891574893,0.7411407287302723,-5.871925168321468e-11,27931.895568074473,21155.351462568124,0.7573904682197156,0.9840727966497778,0.609541480222221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715891113075524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.28345158012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5214331895512,260.5214331895512,-12.628566810448774,244.83367895428532,276.20918742481774,124068.82134980777,124159.73620237781,-90.91485257004487,0.0,nan,276.20918742481774,3.0591874248177646,269.9340857307091,-3.215914269290863,263.65898403660736,-9.491015963392613,257.38388234249703,-15.766117657502946,251.1087806483906,-22.041219351609385,244.83367895428532,-28.31632104571466,1.0,1.0,26022.012520719443,26022.012520719443,275.41159608326836,2.261596083268387,275.41159608326836,275.41159608326836,77169.44807526919,77165.48564582407,3.962429445120506,0.0,8546.071908451686,8546.071908451686,0.8847648636725871,3955.085495386503,275.41159608326836,2.261596083268387,1.0,0.002,0.2191631669199108,0.004489171050603297,0.000338350801520668,0.0016616491985933185,0.169175400760334,0.169175400760334,0.0,1.1398651120209102e-13,1.0,1.001495467110965,0.7411407287889915,0.09308187628873472,0.0,0.00013895383661192384,178.5965032466307,0.0,1599826.6353798,266.3835576856838,0.0013129199502941447,1.0,1285293.789659242,2588.8515175494554,,,,,,,,,,,,,,,,,,,3.0,15279.123198687195,1579.4634289903236,0.3746589734128649,6.173730061729009,3.1753183698763108
1599.0,-30.06605470433665,3.902977439702574,35.05667095581947,24.314367037173383,4.802967296685169,-26.57915250423688,-40.07577990470452,1.3160650965797067,-6.766241792599544,-6.76755424578528,40.11277697712044,41313.98528241214,25386.61273158786,25386.61273158786,66700.598014,77178.5628301393,77165.07044683433,25386.61273158786,102551.68317842219,102551.68317842219,102551.68317842219,130482.90341445274,127068.11200209672,3414.7914123560167,0.0,90971.22273199867,55106.96608083387,39849.174056849784,27931.220236030553,67780.39429288034,21154.88803958375,1579.4248042376912,0.0,0.8771753005241929,2.701638897219447,0.001494314320929203,1.0,1.0,-6.026547857036405,330874.43809099006,1559401.5957417805,4.712970892338764,1559401.5957417805,4.712970892338764,0.75739218912801,0.0930804535973879,3.935398545742719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935398545742719,1.285585500205985,1.2858835932229185,3.0611721624988486,6486.256481744721,15279.097174619403,6449.773549045,0.00032378417395424074,23116.13974407003,2357.190247849167,19278.80475694141,1965.8909777489162,0.833997586551491,0.833997586551491,35561.09341126454,35405.22815468563,1.0055059288431512,0.8,4291.847239453733,4273.035954225843,1.0055059288431512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4368.83574997503,4632.441516551485,5.810841648540563,3.902977439702574,-4.054541816297901,7.957519256000475,3.1743952308580887,3.5,0.906970065959454,0.6,0.00023186127928882607,1.0001237629572364,0.0002318325870022749,198.9767769370053,0.0,5.732292188095153e-06,16.245316061061665,0.0003125668248000052,7.818211620490792e-05,0.00015367916308391816,0.0006047887549114097,0.09308045357029403,0.09308045357029403,0.09308045357029403,0.09321876762711913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499992.07688986143,591.648361403696,0.0,0.09308045357029403,0.0930804535973879,0.0930804535973879,0.37465175722825006,0.37465175722825006,0.5,7.5033506036930655,0.7407218081050928,0.7407218081050928,-4.234834705130197e-11,0.0013124531857329202,0.7410063887488718,-4.234834705130197e-11,27931.220236030553,21154.88803958375,0.75739218912801,0.9840691944898621,0.6095270721485279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715746519852815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.21962315075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5208919362091,260.5208919362091,-12.629108063790852,244.83253667090895,276.2092472015098,124073.40819856823,124163.90054142608,-90.49234285782532,0.0,nan,276.2092472015098,3.0592472015098338,269.93390509538733,-3.216094904612646,263.6585629892723,-9.49143701072768,257.3832208831485,-15.766779116851467,251.1078787770278,-22.042121222972185,244.83253667090895,-28.317463329091026,1.0,1.0,26022.012520719443,26022.012520719443,275.4117484880849,2.2617484880849474,275.4117484880849,275.4117484880849,77169.04451863124,77165.07044683433,3.974071796910721,0.0,8546.071908451686,8546.071908451686,0.8847654905237353,3955.075538471433,275.4117484880849,2.2617484880849474,1.0,0.002,0.2190242400349636,0.004489783816403427,0.0003381364614398022,0.0016618635376571104,0.1690682307199011,0.1690682307199011,0.0,-9.030875006144079e-13,1.0,1.0014951989100684,0.7410063887912202,0.0930804535973879,0.0,0.0001389268359571183,178.56170429507296,0.0,1599826.8705290707,266.38375820740043,0.0013124532280812673,1.0,1285293.1045675618,2588.85590879413,,,,,,,,,,,,,,,,,,,3.0,15279.097174619403,1579.4248042376912,0.37465175722825006,6.173730061729009,3.1743952308580887
1600.0,-30.067242489407093,3.905999641585795,35.056650271746165,24.314462101925187,4.803113295085694,-26.580206910955283,-40.07680012201888,1.3160777166410904,-6.766039485552426,-6.767351426599911,40.11274497686754,41312.98778181539,25387.33577404021,25387.33577404021,66700.3235558556,77178.14655622804,77164.66269331725,25387.33577404021,102551.99846735747,102551.99846735747,102551.99846735747,130482.54402636246,127065.93318573403,3416.6108406284384,0.0,90971.29565583427,55106.45757583369,39849.82008888954,27930.545559004997,67780.36564789453,21154.425213778584,1579.3861645028087,0.0,0.8771765325286798,2.701659366895038,0.001494314320929203,1.0,1.0,-6.026492358876624,330877.09301637585,1559400.2127195187,4.712928896054888,1559400.2127195187,4.712928896054888,0.7573939137382246,0.09307903983427514,3.9353878018579516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353878018579516,1.2855855003802599,1.285883556508926,3.061163804891945,6486.238772978579,15279.071204888261,6449.773472571879,0.00032378788758692005,23116.221383032556,2357.1985727065367,19278.80452835813,1965.890954439909,0.8339946312553005,0.8339946312553006,35561.01574403167,35405.22815468563,1.0055031837489232,0.8,4291.837865841534,4273.035954225843,1.0055031837489232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4368.076083315672,4632.441516551485,5.8120177601781755,3.905999641585795,-4.054052985039367,7.960052626625162,3.1734753280953494,3.5,0.9067072365986713,0.6,0.0002318325870022749,1.0001237005978316,0.00023180391271969175,198.97775837554008,0.0,5.709098700905098e-06,16.179585718365047,0.0003182759235009103,7.817308451634505e-05,0.00015365950248592985,0.0006047097317226899,0.09307903980433659,0.09307903980433659,0.09307903980433659,0.09321732428663126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499971.81438799796,591.6550104749585,0.0,0.09307903980433659,0.09307903983427514,0.09307903983427514,0.3746445773121893,0.3746445773121893,0.5,7.507499139983476,0.7406749189630659,0.7406749189630659,-4.376943252282217e-12,0.001311941047504206,0.7408590677233065,-4.376943252282217e-12,27930.545559004997,21154.425213778584,0.7573939137382246,0.9840655611442178,0.6095126130836784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715602216419184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.153892808055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52035438468624,260.52035438468624,-12.629645615313734,244.83139823980167,276.2093105295726,124078.12648111784,124167.9999154205,-89.87343430263749,0.0,nan,276.2093105295726,3.059310529572599,269.9337280716125,-3.216271928387471,263.6581456136685,-9.491854386331454,257.38256315570845,-15.767436844291524,251.10698069775378,-22.043019302246194,244.83139823980167,-28.318601760198305,1.0,1.0,26022.012520719443,26022.012520719443,275.41190359488013,2.2619035948801525,275.41190359488013,275.41190359488013,77168.6830266143,77164.66269331725,4.020333297041361,0.0,8546.071908451686,8546.071908451686,0.8847661703013254,3955.064740867241,275.41190359488013,2.2619035948801525,1.0,0.002,0.21888534255861733,0.0044903967742908404,0.0003379221678539527,0.0016620778308918777,0.16896108392697634,0.16896108392697634,0.0,-1.254169511299974e-12,1.0,1.0014949045831876,0.7408590677276834,0.09307903983427514,0.0,0.00013889742615347454,178.52380805288226,0.0,1599827.10771266,266.38396051444755,0.0013119410518811492,1.0,1285292.41323466,2588.8604848461064,,,,,,,,,,,,,,,,,,,3.0,15279.071204888261,1579.3861645028087,0.3746445773121893,6.173730061729009,3.1734753280953494
1601.0,-30.068421505828866,3.909015714556639,35.05662999606043,24.31452996041628,4.803231313082234,-26.581256223937938,-40.077815764211095,1.3160660311925674,-6.7658410284544175,-6.767152645716856,40.11271539471804,41312.02014873364,25388.071243487433,25388.071243487433,66700.09139222107,77177.75429429168,77164.26957505054,25388.071243487433,102552.34081853797,102552.34081853797,102552.34081853797,130482.22497272931,127063.79447791948,3418.430494809831,0.0,90971.38177757364,55105.96592203295,39850.46206171188,27929.884154191346,67780.34621590322,21153.971662414162,1579.3482518377377,0.0,0.877177733167995,2.70167942678068,0.001494314320929203,1.0,1.0,-6.026387239203757,330879.6950958475,1559398.9342074923,4.71288796901174,1559398.9342074923,4.71288796901174,0.7573956105807784,0.09307764059093007,3.9353781206153813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353781206153813,1.285585614363147,1.285883633653075,3.061156002873358,6486.222241437408,15279.04520777054,6449.772550071471,0.00032379129369040715,23116.300134165584,2357.2066030872506,19278.80177094268,1965.8906732617845,0.8339916707712609,0.8339916707712609,35560.94575857224,35405.22815468563,1.005500710162909,0.8,4291.82941933801,4273.035954225843,1.005500710162909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4367.318995906543,4632.441516551485,5.813193693266624,3.909015714556639,-4.053567544123462,7.962583258680101,3.1725586547296256,3.5,0.9064453299227502,0.6,0.00023180391271969175,1.0001227885309592,0.00023177545335226223,198.97873257720195,0.0,5.70554447142095e-06,16.16951303200697,0.0003239814679723313,7.816409428813425e-05,0.0001536398184315575,0.0006046307799108712,0.0930776405371734,0.0930776405371734,0.0930776405371734,0.09321590634803205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499951.56652778946,591.6616547571216,0.0,0.0930776405371734,0.09307764059093007,0.09307764059093007,0.37463743335392224,0.37463743335392224,0.5,7.511647118241776,0.7406201559015813,0.7406201559015813,7.105427357601002e-12,0.0013116172624449973,0.7407654065131055,7.105427357601002e-12,27929.884154191346,21153.971662414162,0.7573956105807784,0.98406241803131,0.609498511812568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715458202255816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.143820121695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5198181154023,260.5198181154023,-12.630181884597675,244.83026422076804,276.209372010038,124082.54517958574,124172.2042360426,-89.65905645688423,0.0,nan,276.209372010038,3.0593720100380324,269.93355045217925,-3.21644954782073,263.6577288943339,-9.492271105666077,257.38190733647474,-15.768092663525238,251.10608577862024,-22.043914221379737,244.83026422076804,-28.319735779231934,1.0,1.0,26022.012520719443,26022.012520719443,275.412056375885,2.262056375885038,275.412056375885,275.412056375885,77168.24944391225,77164.26957505054,3.9798688617156586,0.0,8546.071908451686,8546.071908451686,0.884766782844101,3955.0550112184583,275.412056375885,2.262056375885038,1.0,0.002,0.21874646445118606,0.004491008995808948,0.00033770790119292055,0.0016622920989379493,0.16885395059646027,0.16885395059646027,0.0,1.308697074320353e-13,1.0,1.001494718290097,0.7407654065060001,0.09307764059093007,0.0,0.00013887805893747292,178.4988214176844,0.0,1599827.3406360566,266.38415897154556,0.00131161725533957,1.0,1285291.7356661065,2588.864345184777,,,,,,,,,,,,,,,,,,,3.0,15279.04520777054,1579.3482518377377,0.37463743335392224,6.173730061729009,3.1725586547296256
1602.0,-30.06959617283029,3.9120257446795876,35.05660997693664,24.314611334726237,4.803360614322604,-26.582300494113714,-40.07882683128116,1.3160649356133227,-6.7656378041405105,-6.766948348868562,40.1126822476723,41311.04268871967,25388.79638536926,25388.79638536926,66699.83907408893,77177.35287589322,77163.83764967017,25388.79638536926,102552.63403503943,102552.63403503943,102552.63403503943,130481.83663486982,127061.58736570182,3420.249269167996,0.0,90971.45828924714,55105.46518130861,39851.10345326503,27929.202599830387,67780.30605309541,21153.504004312825,1579.3092461827287,0.0,0.8771789776278974,2.7017000531318724,0.001494314320929203,1.0,1.0,-6.026489967049542,330882.36939675343,1559397.5016225118,4.7128455483002,1559397.5016225118,4.7128455483002,0.7573973488395007,0.09307624220145302,3.935367526667777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935367526667777,1.2855856782995425,1.285883661015432,3.0611476100707096,6486.204458095705,15279.019346725243,6449.7725788036505,0.00032379503039149096,23116.381804948236,2357.2149311893704,19278.801856825085,1965.8906820193527,0.8339887279720528,0.8339887279720528,35560.86917515159,35405.22815468563,1.005498003378068,0.8,4291.820176530464,4273.035954225843,1.005498003378068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4366.564454535525,4632.441516551485,5.814364278763382,3.9120257446795876,-4.05307836237775,7.965104107057337,3.1716451694784733,3.5,0.9061843341367066,0.6,0.00023177545335226223,1.0001223367130894,0.00023174710217351436,198.97970319338523,0.0,5.662808861074568e-06,16.048400312285324,0.00032964427683340584,7.81551455072641e-05,0.00015362030784499812,0.0006045523709299127,0.09307624213409763,0.09307624213409763,0.09307624213409763,0.09321444806214212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499931.3102353251,591.6683015229501,0.0,0.09307624213409763,0.09307624220145302,0.09307624220145302,0.37463032666808155,0.37463032666808155,0.5,7.515793300128125,0.7405129190329944,0.7405129190329944,-9.208633855450898e-12,0.0013105447280281624,0.7404583818189963,-9.208633855450898e-12,27929.202599830387,21153.504004312825,0.7573973488395007,0.984059278543828,0.6094844519639502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715314482284334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.02270740197,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5192843163745,260.5192843163745,-12.630715683625453,244.8291346654522,276.20943396729785,124087.05905997525,124176.3051136067,-89.24605363140923,0.0,nan,276.20943396729785,3.0594339672978776,269.93337410692567,-3.2166258930743084,263.65731424656195,-9.492685753438025,257.3812543861893,-15.768745613810665,251.10519452582017,-22.04480547417981,244.8291346654522,-28.32086533454779,1.0,1.0,26022.012520719443,26022.012520719443,275.41221013192524,2.262210131925258,275.41221013192524,275.41221013192524,77167.84688548815,77163.83764967017,4.009235817982699,0.0,8546.071908451686,8546.071908451686,0.8847674531344419,3955.044364301116,275.41221013192524,2.262210131925258,1.0,0.002,0.2186076455632402,0.004491621890875562,0.0003374937296031578,0.001662506270573106,0.16874686480157888,0.16874686480157888,0.0,1.7626395135139639e-13,1.0,1.001494102299136,0.7404583818282049,0.09307624220145302,0.0,0.00013881883970899225,178.4226107633005,0.0,1599827.5781003158,266.38436219585947,0.0013105447372367962,1.0,1285291.0392950275,2588.870907994945,,,,,,,,,,,,,,,,,,,3.0,15279.019346725243,1579.3092461827287,0.37463032666808155,6.173730061729009,3.1716451694784733
