time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1603.0,-30.070769690118144,3.915029677590579,35.05659026096016,24.31468750527131,4.803488522375002,-26.583343868865423,-40.07983395187182,1.3160627011460788,-6.76543598565155,-6.766745619837541,40.112650957915406,41310.064542414504,25389.52805038453,25389.52805038453,66699.59259279903,77176.95590320336,77163.42102601206,25389.52805038453,102552.94907639659,102552.94907639659,102552.94907639659,130481.47941897245,127059.41169704503,3422.067721927423,0.0,90971.54172978342,55104.96710152826,39851.74958695018,27928.530342575865,67780.27992952605,21153.04291828912,1579.270720591082,0.0,0.8771802063846046,2.7017205192972678,0.001494314320929203,1.0,1.0,-6.026548196110241,330885.0231912353,1559396.1493104822,4.712803662948588,1559396.1493104822,4.712803662948588,0.7573990703707814,0.09307485514733148,3.935357928102802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935357928102802,1.2855857473468935,1.2858836936290186,3.061139979362973,6486.188289541672,15278.993533512787,6449.771488568029,0.00032379834823147657,23116.459389918804,2357.2228426546076,19278.798598037854,1965.8903497155354,0.8339857879120289,0.8339857879120289,35560.79978729507,35405.22815468563,1.0054955509164232,0.8,4291.811802151279,4273.035954225843,1.0054955509164232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4365.812473087678,4632.441516551485,5.815533353045747,3.915029677590579,-4.052590726539748,7.967620404130327,3.170734888089824,3.5,0.9059242537399497,0.6,0.00023174710217351436,1.0001222181436933,0.00023171878193412748,198.98067286791866,0.0,5.641309132434311e-06,15.987470081318838,0.00033528558596584014,7.814623259765703e-05,0.00015360086957585733,0.0006044743998488346,0.09307485512812298,0.09307485512812298,0.09307485512812298,0.09321301087596483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499911.07045084576,591.6749428591822,0.0,0.09307485512812298,0.09307485514733148,0.09307485514733148,0.37462325228419957,0.37462325228419957,0.5,7.519937976501364,0.7403755129489582,0.7403755129489582,-3.0468072509393096e-11,0.001309634185986397,0.7401974237272952,-3.0468072509393096e-11,27928.530342575865,21153.04291828912,0.7573990703707814,0.9840560213405631,0.6094702557346514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715171052390501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.961777171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5187525163317,260.5187525163317,-12.63124748366829,244.8280089481909,276.2094960844736,124091.55586592163,124180.46770879808,-88.91184287643041,0.0,nan,276.2094960844736,3.059496084473608,269.9331986572141,-3.216801342785857,263.6569012299622,-9.493098770037761,257.38060380270275,-15.769396197297226,251.1043063754464,-22.045693624553564,244.8280089481909,-28.32199105180908,1.0,1.0,26022.012520719443,26022.012520719443,275.41236411064585,2.2623641106458763,275.41236411064585,275.41236411064585,77167.43936434526,77163.42102601206,4.018338333204156,0.0,8546.071908451686,8546.071908451686,0.8847680604456138,3955.034717743316,275.41236411064585,2.2623641106458763,1.0,0.002,0.21846887727210312,0.004492234324202545,0.0003372796348615576,0.0016627203653110326,0.1686398174307788,0.1686398174307788,0.0,1.725902407101465e-13,1.0,1.0014935790756587,0.7401974237577633,0.09307485514733148,0.0,0.00013876824294182193,178.3574832991323,0.0,1599827.814141127,266.3845640143484,0.0013096342164544694,1.0,1285290.348267276,2588.8768822707275,,,,,,,,,,,,,,,,,,,3.0,15278.993533512787,1579.270720591082,0.37462325228419957,6.173730061729009,3.170734888089824
1604.0,-30.071938829022184,3.918027531985396,35.05657084738633,24.314791720267408,4.803638338179458,-26.584381112303205,-40.08084012949837,1.3160806214642657,-6.765232103564301,-6.766540811752978,40.11262025318339,41309.07794200461,25390.257472473266,25390.257472473266,66699.33541447787,77176.5397256795,77163.01355492433,25390.257472473266,102553.2710273976,102553.2710273976,102553.2710273976,130481.1296306684,127057.24392829496,3423.8857023734254,0.0,90971.60511654294,55104.45884721868,39852.38474369362,27927.858603270794,67780.24334696442,21152.582346235045,1579.2321676959277,0.0,0.8771814442609421,2.701741195559795,0.001494314320929203,1.0,1.0,-6.026608868452115,330887.7042188465,1559394.8222825,4.712761466806058,1559394.8222825,4.712761466806058,0.7574007963416767,0.09307347608399208,3.935346109822119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935346109822119,1.2855857219262832,1.285883631792526,3.061130846977294,6486.168939112274,15278.96770417736,6449.772640693913,0.0003238024939631731,23116.5449182448,2357.231564116676,19278.80204181922,1965.8907008835047,0.833982851243629,0.833982851243629,35560.71435310645,35405.22815468563,1.005492531310872,0.8,4291.801491149805,4273.035954225843,1.005492531310872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4365.063030568386,4632.441516551485,5.816698933020248,3.918027531985396,-4.0521019212110225,7.970129453196419,3.169827784092439,3.5,0.9056650811692684,0.6,0.00023171878193412748,1.0001217632896915,0.00023169057052806948,198.98163893290115,0.0,5.635180288982298e-06,15.97010093897583,0.00034092076625482243,7.813732897158122e-05,0.00015358145296254626,0.0006043961734569852,0.0930734760627332,0.0930734760627332,0.0930734760627332,0.09321158025694427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499890.84119187185,591.6815806656142,0.0,0.0930734760627332,0.09307347608399208,0.09307347608399208,0.37461621135137346,0.37461621135137346,0.5,7.524081105964738,0.7402117303747104,0.7402117303747104,-6.366462912410498e-12,0.0013087081886737906,0.73993194330086,-6.366462912410498e-12,27927.858603270794,21152.582346235045,0.7574007963416767,0.9840527581620884,0.6094560288098267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271502791515171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.94440802866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5182247414664,260.5182247414664,-12.631775258533594,244.82688732658303,276.2095621563517,124096.21440498771,124184.45327635352,-88.23887136582812,0.0,nan,276.2095621563517,3.059562156351717,269.93302719039275,-3.2169728096072276,263.656492224447,-9.493507775552985,257.37995725848856,-15.770042741511418,251.10342229253524,-22.046577707464735,244.82688732658303,-28.323112673416944,1.0,1.0,26022.012520719443,26022.012520719443,275.4125212393881,2.2625212393881498,275.4125212393881,275.4125212393881,77167.08767984736,77163.01355492433,4.0741249230341054,0.0,8546.071908451686,8546.071908451686,0.8847688082001761,3955.0228403712294,275.4125212393881,2.2625212393881498,1.0,0.002,0.21833016040614658,0.004492846896990326,0.00033706562077225717,0.0016629343792352272,0.16853281038612858,0.16853281038612858,0.0,7.484464437101934e-15,1.0,1.0014930467653562,0.7399319433072264,0.09307347608399208,0.0,0.00013871681670090977,178.29128880769045,0.0,1599828.05258606,266.3847678964357,0.0013087081950402535,1.0,1285289.6501518488,2588.882940619405,,,,,,,,,,,,,,,,,,,3.0,15278.96770417736,1579.2321676959277,0.37461621135137346,6.173730061729009,3.169827784092439
1605.0,-30.073099544181115,3.92101919020308,35.05655181940867,24.314863595087104,4.80375800184721,-26.58541378957947,-40.081838064920134,1.316072247239984,-6.76503284388707,-6.766340927425664,40.11259255418879,41308.11272432913,25391.001013852154,25391.001013852154,66699.11373818127,77176.15098429742,77162.62686613975,25391.001013852154,102553.6278799919,102553.6278799919,102553.6278799919,130480.83139246312,127055.12766873893,3425.703723724186,0.0,90971.6871204784,55103.962065742526,39853.02783859541,27927.203512471227,67780.23135106664,21152.133413050502,1579.194524403257,0.0,0.8771826436784087,2.70176137120504,0.001494314320929203,1.0,1.0,-6.026588564519102,330890.3208085727,1559393.6251609991,4.712720581703393,1559393.6251609991,4.712720581703393,0.7574024876355688,0.09307211212614144,3.935336128666031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935336128666031,1.2855858194431575,1.2858836930619262,3.061122850881005,6486.151996343742,15278.941923438311,6449.772113493,0.0003238060144120999,23116.624386368556,2357.239667610097,19278.80046598041,1965.8905401926663,0.8339799160879544,0.8339799160879544,35560.64219942631,35405.22815468563,1.00548998109607,0.8,4291.792782965011,4273.035954225843,1.00548998109607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4364.3161241078515,4632.441516551485,5.817864767768754,3.92101919020308,-4.0516171993053325,7.972636389508413,3.1689238529641934,3.5,0.9054068151326267,0.6,0.00023169057052806948,1.0001208870757714,0.00023166256551795833,198.9825980454959,0.0,5.613551814023223e-06,15.908805840941813,0.00034653431806884563,7.81284992068281e-05,0.00015356207132124138,0.0006043183672632711,0.09307211209924786,0.09307211209924786,0.09307211209924786,0.09321018192910109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499870.6317264953,591.6882120222599,0.0,0.09307211209924786,0.09307211212614144,0.09307211212614144,0.37460920368928374,0.37460920368928374,0.5,7.528223203349033,0.7400465933839087,0.7400465933839087,5.115907697472721e-13,0.001308083538617666,0.7397523629065859,5.115907697472721e-13,27927.203512471227,21152.133413050502,0.7574024876355688,0.9840496618064678,0.609441896271708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271488506966401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.88311293063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51769828462335,260.51769828462335,-12.632301715376627,244.82577023686255,276.20962633238594,124100.56725327778,124188.58576412183,-88.01851084406466,0.0,nan,276.20962633238594,3.0596263323859603,269.9328551132761,-3.2171448867238723,263.6560838941794,-9.493916105820574,257.3793126750701,-15.770687324929895,251.1025414559658,-22.047458544034185,244.82577023686255,-28.324229763137424,1.0,1.0,26022.012520719443,26022.012520719443,275.4126758761691,2.262675876169112,275.4126758761691,275.4126758761691,77166.65743443971,77162.62686613975,4.030568299960578,0.0,8546.071908451686,8546.071908451686,0.8847694397177274,3955.0128093093613,275.4126758761691,2.262675876169112,1.0,0.002,0.21819147890109056,0.004493458513078789,0.00033685165769018025,0.001663148341521949,0.1684258288450901,0.1684258288450901,0.0,-7.878706367869803e-13,1.0,1.0014926874180998,0.7397523629060743,0.09307211212614144,0.0,0.00013868145577669897,178.24574528954818,0.0,1599828.2860231134,266.3849671561129,0.0013080835381060751,1.0,1285288.9688189784,2588.887874173576,,,,,,,,,,,,,,,,,,,3.0,15278.941923438311,1579.194524403257,0.37460920368928374,6.173730061729009,3.1689238529641934
1606.0,-30.074255897377892,3.924004747588713,35.05653301538518,24.31494902065026,4.803888884891988,-26.586441419157094,-40.082831390295155,1.3160744066433103,-6.764828554363021,-6.766135225892446,40.11256096151099,41307.137554682995,25391.733113589526,25391.733113589526,66698.87066827252,77175.75310714864,77162.19837549342,25391.733113589526,102553.93148908294,102553.93148908294,102553.93148908294,130480.45809536765,127052.93751980684,3427.520575560803,0.0,90971.75944121135,55103.4558813484,39853.67062206994,27926.526606284715,67780.19722835466,21151.669196052128,1579.1557016170443,0.0,0.8771838898223376,2.7017821442331575,0.001494314320929203,1.0,1.0,-6.026787166191298,330893.01356535684,1559392.2597593511,4.712678103889146,1559392.2597593511,4.712678103889146,0.7574042233842306,0.09307074783017255,3.9353252168612047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353252168612047,1.2855858671945664,1.2858837048196796,3.061114249372512,6486.133770779398,15278.916272483659,6449.772556334911,0.00032380987330915464,23116.706861083763,2357.2480776905227,19278.801789664518,1965.890675170881,0.8339769979139964,0.8339769979139963,35560.563318053624,35405.22815468563,1.005487193097772,0.8,4291.783262818998,4273.035954225843,1.005487193097772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4363.571716863341,4632.441516551485,5.819025046720632,3.924004747588713,-4.051128542717391,7.975133290306104,3.168023049079837,3.5,0.9051494425942391,0.6,0.00023166256551795833,1.0001204338986882,0.0002316346688517172,198.9835535618672,0.0,5.57250967020666e-06,15.792492405365675,0.0003521068277390523,7.811971114801332e-05,0.00015354285436994502,0.0006042410666708923,0.09307074780003578,0.09307074780003578,0.09307074780003578,0.0932087395192172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499850.41486231313,591.6948455071589,0.0,0.09307074780003578,0.09307074783017255,0.09307074783017255,0.37460223134742426,0.37460223134742426,0.5,7.5323629613557275,0.7398314913459672,0.7398314913459672,-5.4569682106375694e-12,0.001306671529448522,0.7393480597011717,-5.4569682106375694e-12,27926.526606284715,21151.669196052128,0.7574042233842306,0.9840465710591088,0.6094278158488874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714742521520688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.76679949505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51717432264473,260.51717432264473,-12.632825677355243,244.82465771047515,276.20969093481654,124105.01350661609,124192.6148996998,-87.60139308372341,0.0,nan,276.20969093481654,3.059690934816558,269.93268428994344,-3.217315710056539,263.65567764508364,-9.494322354916335,257.37867100020844,-15.771328999791535,251.1016643553413,-22.048335644658664,244.82465771047515,-28.325342289524826,1.0,1.0,26022.012520719443,26022.012520719443,275.41283143880213,2.262831438802152,275.41283143880213,275.41283143880213,77166.25825448961,77162.19837549342,4.059878996195039,0.0,8546.071908451686,8546.071908451686,0.8847701301180438,3955.001842945511,275.41283143880213,2.262831438802152,1.0,0.002,0.2180528747329055,0.004494070789032585,0.0003366378178475549,0.0016633621834245388,0.16831890892377746,0.16831890892377746,0.0,1.2720935416155044e-12,1.0,1.0014918754900737,0.7393480597066286,0.09307074783017255,0.0,0.00013860412141098206,178.1462510983888,0.0,1599828.5242548694,266.38517144563696,0.0013066715349054903,1.0,1285288.2676566187,2588.895654364813,,,,,,,,,,,,,,,,,,,3.0,15278.916272483659,1579.1557016170443,0.37460223134742426,6.173730061729009,3.168023049079837
1607.0,-30.075407642569743,3.9269841566326775,35.0565144843737,24.315028718579583,4.8040209606333635,-26.58746478224679,-40.08382031517101,1.3160781003232542,-6.764625465494703,-6.765930906384919,40.11253123254739,41306.18200558962,25392.470914758305,25392.470914758305,66698.65292034793,77175.36193691184,77161.78644515653,25392.470914758305,102554.25735991483,102554.25735991483,102554.25735991483,130480.11639106368,127050.77953513067,3429.336855933014,0.0,90971.84317798009,55102.97396104489,39854.299129928,27925.859031148848,67780.15816107685,21151.21158438994,1579.1173566910338,0.0,0.8771851212554167,2.701802775565357,0.001494314320929203,1.0,1.0,-6.026935571275999,330895.68824761873,1559390.9749043954,4.712636127604838,1559390.9749043954,4.712636127604838,0.7574059426711858,0.09306939425085338,3.935316033711574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935316033711574,1.2855859075356344,1.2858837093046656,3.061107010153262,6486.11843174249,15278.890670223145,6449.7709813151405,0.00032381298224595247,23116.782082729056,2357.25574816365,19278.797081825025,1965.890195104855,0.8339740805113418,0.8339740805113418,35560.49693308524,35405.22815468563,1.005484846775972,0.8,4291.775250856599,4273.035954225843,1.005484846775972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.8298249201425,4632.441516551485,5.820183672926801,3.9269841566326775,-4.0506413224490645,7.977625479081742,3.1671253908748414,3.5,0.9048929688213833,0.6,0.0002316346688517172,1.0001199550817101,0.000231606886428731,198.98450527861112,0.0,5.550977781191386e-06,15.731471031896387,0.0003576578055202437,7.811096292872471e-05,0.00015352370592299248,0.0006041643014735728,0.09306939419722904,0.09306939419722904,0.09306939419722904,0.09320731882390847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499830.2170034909,591.7014727439256,0.0,0.09306939419722904,0.09306939425085338,0.09306939425085338,0.3745952890743211,0.3745952890743211,0.5,7.536500704710944,0.7395893717989566,0.7395893717989566,-1.4097167877480388e-11,0.0013054408902348769,0.7389953351089389,-1.4097167877480388e-11,27925.859031148848,21151.21158438994,0.7574059426711858,0.9840439256845821,0.6094140693420502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714600266165523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.705778121584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5166529292616,260.5166529292616,-12.633347070738353,244.82354972449792,276.20975613402686,124109.50827708463,124196.6802265652,-87.1719494805446,0.0,nan,276.20975613402686,3.059756134026884,269.9325148521184,-3.2174851478815754,263.6552735702191,-9.494726429780883,257.3780322883058,-15.771967711694174,251.10079100640152,-22.049208993598455,244.82354972449792,-28.326450275502054,1.0,1.0,26022.012520719443,26022.012520719443,275.41298755717804,2.2629875571780644,275.41298755717804,275.41298755717804,77165.86144532918,77161.78644515653,4.075000172655564,0.0,8546.071908451686,8546.071908451686,0.8847707111444559,3954.9926138801316,275.41298755717804,2.2629875571780644,1.0,0.002,0.21791433824669168,0.004494682554973305,0.0003364240813600082,0.0016635759190565423,0.1682120406800041,0.1682120406800041,0.0,4.165504746689308e-13,1.0,1.0014911674341962,0.7389953351230361,0.09306939425085338,0.0,0.00013853643840340793,178.05916243880887,0.0,1599828.7613320127,266.3853745345053,0.0013054409043320447,1.0,1285287.5712042898,2588.9027806785084,,,,,,,,,,,,,,,,,,,3.0,15278.890670223145,1579.1173566910338,0.3745952890743211,6.173730061729009,3.1671253908748414
1608.0,-30.07655908019243,3.929957433695596,35.056496242166446,24.31513600694018,4.804177192397226,-26.588485452932108,-40.084808751102514,1.3161035651640827,-6.764420495184197,-6.765724779596052,40.11250250515631,41305.20765113767,25393.2067523885,25393.2067523885,66698.41440352617,77174.94991682099,77161.3892550206,25393.2067523885,102554.5960074091,102554.5960074091,102554.5960074091,130479.7900347497,127048.63752788371,3431.1525068659985,0.0,90971.90936694489,55102.477697575894,39854.92407707666,27925.194027340603,67780.11810441727,21150.755943079253,1579.0790888230517,0.0,0.8771863587248641,2.701823588404119,0.001494314320929203,1.0,1.0,-6.027061173039044,330898.3866061652,1559389.7333396398,4.712593945632087,1559389.7333396398,4.712593945632087,0.7574076628571057,0.0930680487530634,3.9353051016200324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353051016200324,1.2855858456655844,1.2858836117017345,3.061098653884613,6486.100725811948,15278.865121731224,6449.771106117687,0.00032381670927988286,23116.86311932836,2357.2640115970657,19278.79745486819,1965.8902331446711,0.8339711731367606,0.8339711731367606,35560.41790497926,35405.22815468563,1.0054820535943587,0.8,4291.765713001433,4273.035954225843,1.0054820535943587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4362.090428876834,4632.441516551485,5.821338912253322,3.929957433695596,-4.050153163647677,7.980110597343272,3.166230853849085,3.5,0.9046373868140243,0.6,0.000231606886428731,1.0001199241779062,0.0002315791144938051,198.98545674923741,0.0,5.528271693344977e-06,15.667121978939665,0.0003631860772135887,7.810221993978434e-05,0.00015350466648894666,0.0006040876971564334,0.0930680487333198,0.0930680487333198,0.0930680487333198,0.09320590954096818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499810.0334757656,591.7080952235622,0.0,0.0930680487333198,0.0930680487530634,0.0930680487530634,0.3745883781496916,0.3745883781496916,0.5,7.540636533334746,0.7393286685648377,0.7393286685648377,1.6370904631912708e-11,0.0013042844118444918,0.7386636065569974,1.6370904631912708e-11,27925.194027340603,21150.755943079253,0.7574076628571057,0.9840409882552181,0.6094000542682115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714458305849161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.64142906863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51613586141565,260.51613586141565,-12.633864138584329,244.82244572612555,276.20982599670515,124114.17960822706,124200.62836960195,-86.44876137492327,0.0,nan,276.20982599670515,3.0598259967051717,269.9323499425919,-3.2176500574080933,263.6548738884758,-9.4951261115242,257.3773978343554,-15.772602165644571,251.09992178024018,-22.050078219759797,244.82244572612555,-28.327554273874426,1.0,1.0,26022.012520719443,26022.012520719443,275.41314720762784,2.263147207627867,275.41314720762784,275.41314720762784,77165.52417997418,77161.3892550206,4.134924953585141,0.0,8546.071908451686,8546.071908451686,0.8847714028277639,3954.9816271281325,275.41314720762784,2.263147207627867,1.0,0.002,0.21777586550485645,0.004495294366155991,0.00033621044435143616,0.0016637895558008545,0.16810522217571808,0.16810522217571808,0.0,1.522905065942659e-13,1.0,1.0014905016877782,0.7386636065406265,0.0930680487530634,0.0,0.00013847269304128565,177.97713402434687,0.0,1599829.0007264884,266.3855795048158,0.0013042843954735872,1.0,1285286.8685906394,2588.9096731436925,,,,,,,,,,,,,,,,,,,3.0,15278.865121731224,1579.0790888230517,0.3745883781496916,6.173730061729009,3.166230853849085
1609.0,-30.077701713519804,3.932924446841402,35.056478378454415,24.31520732296633,4.804294380009286,-26.589502104166527,-40.08579278653485,1.3160947706592983,-6.764221023767902,-6.765524475564631,40.11247694398471,41304.26236917782,25393.958422274838,25393.958422274838,66698.22079145265,77174.56810206258,77161.01274057874,25393.958422274838,102554.97116285357,102554.97116285357,102554.97116285357,130479.51829374494,127046.55022676212,3432.9680669828213,0.0,90971.9900273871,55101.992481118614,39855.55282918721,27924.547130891362,67780.09996007857,21150.312928696985,1579.0418219141388,0.0,0.8771875522048025,2.701843809608943,0.001494314320929203,1.0,1.0,-6.027100152254036,330901.0087563278,1559388.6286153602,4.712553263213768,1559388.6286153602,4.712553263213768,0.7574093441715866,0.09306671867491374,3.935295080773245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935295080773245,1.2855859442429818,1.2858836745968962,3.061090624392713,6486.083712282125,15278.83954100943,6449.77072548838,0.00032382025486182994,23116.94248084493,2357.2721042195785,19278.796317141718,1965.8901171288583,0.8339682608596029,0.8339682608596029,35560.34546422438,35405.22815468563,1.0054794932384659,0.8,4291.756970169759,4273.035954225843,1.0054794932384659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4361.35352518361,4632.441516551485,5.822494846070926,3.932924446841402,-4.049669792409592,7.982594239250994,3.165339432690786,3.5,0.9043826950545103,0.6,0.0002315791144938051,1.0001190082596991,0.00023155155794586335,198.98640095252796,0.0,5.526211156042542e-06,15.661282416224564,0.0003687122883696312,7.809351677318517e-05,0.00015348559772061993,0.0006040111176794968,0.09306671863685338,0.09306671863685338,0.09306671863685338,0.09320453421807613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499789.87210340885,591.7147104872656,0.0,0.09306671863685338,0.09306671867491374,0.09306671867491374,0.37458149895498044,0.37458149895498044,0.5,7.544771003138293,0.7390743840517189,0.7390743840517189,2.1600499167107046e-12,0.0013034517967298598,0.7384243233105963,2.1600499167107046e-12,27924.547130891362,21150.312928696985,0.7574093441715866,0.9840383952035607,0.6093862710958732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714316639778964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.63558950591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51561958356695,260.51561958356695,-12.634380416433032,244.82134615613134,276.20989301100167,124118.41379466937,124204.73047599055,-86.31668132118293,0.0,nan,276.20989301100167,3.059893011001691,269.93218364003087,-3.217816359969106,263.654474269055,-9.495525730944962,257.3767648980782,-15.773235101921784,251.09905552710464,-22.05094447289534,244.82134615613134,-28.328653843868636,1.0,1.0,26022.012520719443,26022.012520719443,275.4133034546415,2.263303454641516,275.4133034546415,275.4133034546415,77165.08578807554,77161.01274057874,4.073047496800427,0.0,8546.071908451686,8546.071908451686,0.8847720368555216,3954.9715561771113,275.4133034546415,2.263303454641516,1.0,0.002,0.21763743922041642,0.004495905025130835,0.0003359968748691301,0.0016640031245632337,0.16799843743456502,0.16799843743456502,0.0,-5.676362158091308e-13,1.0,1.00149002207927,0.7384243233084362,0.09306671867491374,0.0,0.00013842623471713243,177.91732723757343,0.0,1599829.2341144807,266.3857789762321,0.0013034517945698099,1.0,1285286.1858240904,2588.9153479158012,,,,,,,,,,,,,,,,,,,3.0,15278.83954100943,1579.0418219141388,0.37458149895498044,6.173730061729009,3.165339432690786
1610.0,-30.07884356909015,3.935885322975985,35.056460686081465,24.315291980188363,4.804424333038349,-26.59051677887846,-40.086772735789395,1.316097542798057,-6.76401528139786,-6.7653169074189625,40.11244616127987,41303.29680530483,25394.69486354807,25394.69486354807,66697.9916688529,77174.17583025353,77160.58087578391,25394.69486354807,102555.27573933198,102555.27573933198,102555.27573933198,130479.14739044372,127044.36536148349,3434.78202896023,0.0,90972.06271668944,55101.49163389945,39856.19009198888,27923.871651111745,67780.06174310062,21149.849860547445,1579.0030192808456,0.0,0.8771888054112904,2.7018647769063695,0.001494314320929203,1.0,1.0,-6.027415884579057,330903.72601735196,1559387.298222916,4.712510544958762,1559387.298222916,4.712510544958762,0.7574110827036908,0.09306538507230123,3.935284415728136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935284415728136,1.2855859881977385,1.2858836831336762,3.06108222386976,6486.065912582022,15278.814098285768,6449.770967640313,0.00032382400986417177,23117.023601420457,2357.2803762161857,19278.79704095005,1965.8901909367673,0.8339653656695422,0.8339653656695422,35560.26836651589,35405.22815468563,1.0054767682880033,0.8,4291.74766529312,4273.035954225843,1.0054767682880033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4360.61907332094,4632.441516551485,5.823644403822713,3.935885322975985,-4.049181432735888,7.985066755711873,3.164451077379264,3.5,0.9041288792512183,0.6,0.00023155155794586335,1.0001189283626088,0.0002315240231728828,198.98734452103054,0.0,5.483378297606028e-06,15.539894095415482,0.0003741956666672373,7.808485063726979e-05,0.00015346670730859356,0.0006039351416046195,0.09306538504884497,0.09306538504884497,0.09306538504884497,0.09320310029284827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499769.700128122,591.7213288644239,0.0,0.09306538504884497,0.09306538507230123,0.09306538507230123,0.37457465370089116,0.37457465370089116,0.5,7.548902463150337,0.7387636343085546,0.7387636343085546,2.0463630789890885e-12,0.0013016260210747532,0.7379010228398784,2.0463630789890885e-12,27923.871651111745,21149.849860547445,0.7574110827036908,0.9840355696583906,0.6093723691467295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714175274228052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.514201185106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51510518327615,260.51510518327615,-12.634894816723829,244.8202504597464,276.20995990680495,124122.76121718802,124208.76398856462,-86.00277137656731,0.0,nan,276.20995990680495,3.059959906804977,269.93201801739764,-3.217981982602339,263.65407612798623,-9.495923872013748,257.3761342385658,-15.773865761434195,251.09819234915614,-22.05180765084384,244.8202504597464,-28.329749540253573,1.0,1.0,26022.012520719443,26022.012520719443,275.41346048906837,2.263460489068393,275.41346048906837,275.41346048906837,77164.68224873322,77160.58087578391,4.101372949313372,0.0,8546.071908451686,8546.071908451686,0.8847727116419863,3954.960837806777,275.41346048906837,2.263460489068393,1.0,0.002,0.21749911244605719,0.004496516487008428,0.00033578346384535246,0.0016642165357641484,0.16789173192267623,0.16789173192267623,0.0,-3.904992648684491e-13,1.0,1.0014889704648728,0.737901022837832,0.09306538507230123,0.0,0.00013832672530289853,177.7893312920341,0.0,1599829.4734638715,266.3859847186021,0.0013016260190283901,1.0,1285285.4782958464,2588.9246194832167,,,,,,,,,,,,,,,,,,,3.0,15278.814098285768,1579.0030192808456,0.37457465370089116,6.173730061729009,3.164451077379264
1611.0,-30.079977102010407,3.938840015001986,35.05644322602832,24.315380968060367,4.804559783250632,-26.591523413486048,-40.087747655902035,1.3161060947348755,-6.763810783582528,-6.765110829348738,40.11241748123777,41302.34930184723,25395.436957072343,25395.436957072343,66697.78625891957,77173.78445937706,77160.16927476169,25395.436957072343,102555.60623183404,102555.60623183404,102555.60623183404,130478.81296528247,127042.21780720825,3436.5951580742258,0.0,90972.13618636968,55101.00669249814,39856.81054874616,27923.206733448438,67780.0172821946,21149.394272593534,1578.9647561426834,0.0,0.8771900424010444,2.70188559077103,0.001494314320929203,1.0,1.0,-6.027663234903855,330906.4237901444,1559386.0587050552,4.712468379562172,1559386.0587050552,4.712468379562172,0.7574128027086251,0.0930640618388339,3.935274035747287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935274035747287,1.2855860050352106,1.2858836645748857,3.061074109654379,6486.048719533309,15278.78863305539,6449.770769727981,0.00032382760607887676,23117.103246177,2357.2884977211384,19278.796449376845,1965.8901306130888,0.8339624668400044,0.8339624668400044,35560.1933294994,35405.22815468563,1.005474116172299,0.8,4291.738609120173,4273.035954225843,1.005474116172299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.887097133718,4632.441516551485,5.82479233780339,3.938840015001986,-4.04869461244513,7.987534627447117,3.1635658157579325,3.5,0.9038759473594092,0.6,0.0002315240231728828,1.0001180625782042,0.00023149669207657048,198.98828121995413,0.0,5.479071357390159e-06,15.527688226843711,0.00037967473802462745,7.807622985861191e-05,0.00015344779331427088,0.0006038591168723664,0.09306406181736862,0.09306406181736862,0.09306406181736862,0.09320169115671899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499749.55103418644,591.7279397343453,0.0,0.09306406181736862,0.0930640618388339,0.0930640618388339,0.37456783575487407,0.37456783575487407,0.5,7.553031347993322,0.7384248955243038,0.7384248955243038,7.02584657119587e-11,0.001300045766186031,0.7374475944448591,7.02584657119587e-11,27923.206733448438,21149.394272593534,0.7574128027086251,0.9840331846070608,0.6093587897726473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271403420313673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.50199531653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5145935755197,260.5145935755197,-12.635406424480266,244.8191594202008,276.2100277308384,124127.18404010296,124212.71992672511,-85.5358866221475,0.0,nan,276.2100277308384,3.060027730838442,269.9318540687137,-3.218145931286301,263.65368040658655,-9.496319593413432,257.37550674445237,-15.774493255547611,251.09733308232657,-22.052666917673406,244.8191594202008,-28.330840579799172,1.0,1.0,26022.012520719443,26022.012520719443,275.413618404541,2.2636184045410346,275.413618404541,275.413618404541,77164.29479764523,77160.16927476169,4.125522883536178,0.0,8546.071908451686,8546.071908451686,0.8847733683919108,3954.9504059260234,275.413618404541,2.2636184045410346,1.0,0.002,0.21736087211460647,0.004497127350132443,0.0003355701850674671,0.0016644298145871345,0.16778509253373355,0.16778509253373355,0.0,-3.453981892165281e-13,1.0,1.001488059569111,0.7374475943746006,0.0930640618388339,0.0,0.00013824028376142276,177.6781321271473,0.0,1599829.7116981654,266.38618921641745,0.0013000456959275652,1.0,1285284.7758457079,2588.9330104196843,,,,,,,,,,,,,,,,,,,3.0,15278.78863305539,1578.9647561426834,0.37456783575487407,6.173730061729009,3.1635658157579325
1612.0,-30.081106492623466,3.941788497333277,35.05642602029824,24.31547453105452,4.8046963647418695,-26.592526206886717,-40.088718210440106,1.3161160790229116,-6.763606702781203,-6.764905234245672,40.112389901157385,41301.39251610071,25396.18212086526,25396.18212086526,66697.57463696596,77173.39026368796,77159.76714808072,25396.18212086526,102555.94926894597,102555.94926894597,102555.94926894597,130478.49610718251,127040.08866900083,3438.407438181676,0.0,90972.2026730134,55100.50943822155,39857.4369275465,27922.546838236536,67779.98376578304,21148.942260637836,1578.926742991897,0.0,0.8771912725226201,2.701906355138291,0.001494314320929203,1.0,1.0,-6.027892386513486,330909.1152544949,1559384.8667276006,4.71242644835671,1559384.8667276006,4.71242644835671,0.7574145146271876,0.09306274747825927,3.935262808796139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935262808796139,1.2855860147427716,1.2858836391463897,3.061065353595599,6486.030166495453,15278.763296493584,6449.771595823303,0.000323831560798895,23117.186092291322,2357.296945673734,19278.798918631044,1965.8903824069428,0.8339595849453222,0.8339595849453222,35560.11216967904,35405.22815468563,1.005471247653187,0.8,4291.728813989666,4273.035954225843,1.005471247653187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4359.157577240435,4632.441516551485,5.825938078829973,3.941788497333277,-4.048208595386626,7.9899970927199035,3.1626836233907363,3.5,0.9036238923973532,0.6,0.00023149669207657048,1.000117632203468,0.00023146946381350655,198.98921450361144,0.0,5.438567879042629e-06,15.412901369206809,0.0003851133059036701,7.806764855678054e-05,0.00015342904351978994,0.0006037836087525937,0.09306274736227071,0.09306274736227071,0.09306274736227071,0.09320029430049775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499729.419452912,591.7345448088194,0.0,0.09306274736227071,0.09306274747825927,0.09306274747825927,0.3745610468308936,0.3745610468308936,0.5,7.557157759953519,0.7380671326506558,0.7380671326506558,-1.0186340659856796e-10,0.0012985314644424761,0.73701284773216,-1.0186340659856796e-10,27922.546838236536,21148.942260637836,0.7574145146271876,0.9840305490104956,0.609344975041889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713893428735912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.387208458895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51408473198336,260.51408473198336,-12.635915268016618,244.81807291657233,276.21009654739464,124131.5670289453,124216.64076516185,-85.07373621655125,0.0,nan,276.21009654739464,3.0600965473946644,269.93169182123063,-3.218308178769348,263.65328709506986,-9.49671290493012,257.3748823688984,-15.77511763110158,251.09647764273433,-22.05352235726565,244.81807291657233,-28.331927083427644,1.0,1.0,26022.012520719443,26022.012520719443,275.4137769456659,2.2637769456659385,275.4137769456659,275.4137769456659,77163.90923319201,77159.76714808072,4.142085111292545,0.0,8546.071908451686,8546.071908451686,0.8847740787300289,3954.93912284012,275.4137769456659,2.2637769456659385,1.0,0.002,0.2172227147200811,0.004497737797530332,0.00033535703381794616,0.0016646429662249078,0.16767851690897306,0.16767851690897306,0.0,4.2853741388793054e-14,1.0,1.0014871862936001,0.7370128478340234,0.09306274747825927,0.0,0.00013815734638782134,177.57143716230664,0.0,1599829.9495355927,266.3863932972188,0.0012985315663058827,1.0,1285284.0750418443,2588.941164840605,,,,,,,,,,,,,,,,,,,3.0,15278.763296493584,1578.926742991897,0.3745610468308936,6.173730061729009,3.1626836233907363
1613.0,-30.08223167750137,3.944730767926576,35.05640907219063,24.31557214530187,4.804839132095799,-26.593524596543034,-40.08968425970522,1.3161320511376366,-6.763401956898917,-6.764698970098742,40.11236292421506,41300.43930434166,25396.92752897955,25396.92752897955,66697.36683332121,77172.9949143413,77159.3711467874,25396.92752897955,102556.29867576694,102556.29867576694,102556.29867576694,130478.1875616284,127037.96875984095,3440.2188017874387,0.0,90972.27008277054,55100.0178178995,39858.05807207894,27921.888885861452,67779.94695794038,21148.491688449947,1578.8888054437114,0.0,0.87719250398322,2.7019271872233492,0.001494314320929203,1.0,1.0,-6.028122337050945,330911.81549841067,1559383.7008179228,4.712384471582618,1559383.7008179228,4.712384471582618,0.7574162254889107,0.09306144048065555,3.935251950789957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935251950789957,1.2855859961911658,1.285883585584393,3.061056951809537,6486.012364118974,15278.738005131569,6449.771912868742,0.000323835321575952,23117.267006121143,2357.3051965881464,19278.79986630108,1965.8904790423928,0.833956706958323,0.833956706958323,35560.03367692406,35405.22815468563,1.0054684734006012,0.8,4291.719340745694,4273.035954225843,1.0054684734006012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4358.430499550406,4632.441516551485,5.827080994316502,3.944730767926576,-4.04772252814165,7.992453296068225,3.1618044822523457,3.5,0.9033727092149559,0.6,0.00023146946381350655,1.0001171952101144,0.00023144233987985497,198.99014431950263,0.0,5.418130679389608e-06,15.354982345390148,0.0003905314365830597,7.80591079549046e-05,0.00015341035585860195,0.0006037084021639448,0.09306144045262306,0.09306144045262306,0.09306144045262306,0.093198904346277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499709.3030607156,591.7411448256621,0.0,0.09306144045262306,0.09306144048065555,0.09306144048065555,0.37455428731454343,0.37455428731454343,0.5,7.561281680239973,0.7376934349528597,0.7376934349528597,1.2505552149377763e-11,0.001297013199803132,0.7365766330477754,1.2505552149377763e-11,27921.888885861452,21148.491688449947,0.7574162254889107,0.9840280175301561,0.6093312426161959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713752952231545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.329289435074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5135790947675,260.5135790947675,-12.636420905232455,244.81699090682767,276.2101672827078,124136.00564035852,124220.54331025525,-84.53766989673821,0.0,nan,276.2101672827078,3.0601672827078232,269.93153200753216,-3.218467992467822,263.6528967323589,-9.49710326764108,257.3742614571771,-15.775738542822864,251.09562618200175,-22.054373817998226,244.81699090682767,-28.333009093172308,1.0,1.0,26022.012520719443,26022.012520719443,275.4139368725836,2.2639368725835993,275.4139368725836,275.4139368725836,77163.53819485924,77159.3711467874,4.167048071845784,0.0,8546.071908451686,8546.071908451686,0.8847747657243957,3954.928210543907,275.4139368725836,2.2639368725835993,1.0,0.002,0.21708464052276497,0.004498348013696693,0.0003351440112922636,0.0016648559873185956,0.1675720056461318,0.1675720056461318,0.0,-1.3891409723909565e-12,1.0,1.0014863100638276,0.7365766330352699,0.09306144048065555,0.0,0.00013807414809721477,177.4644066462915,0.0,1599830.1881484753,266.38659804310106,0.0012970131872975799,1.0,1285283.3719556464,2588.9493466042527,,,,,,,,,,,,,,,,,,,3.0,15278.738005131569,1578.8888054437114,0.37455428731454343,6.173730061729009,3.1618044822523457
1614.0,-30.083352206272313,3.9476667874672406,35.05639239835375,24.31565544046464,4.8049714309321825,-26.594519842549428,-40.09064604816956,1.3161390671955833,-6.763198458686588,-6.764493980496674,40.112336943326625,41299.503463610825,25397.677654905794,25397.677654905794,66697.18111851662,77172.61230561197,77158.98058698021,25397.677654905794,102556.658241886,102556.658241886,102556.658241886,130477.89440548897,127035.86506154221,3442.029343946759,0.0,90972.34926986373,55099.54248442735,39858.674206040414,27921.236163602964,67779.91036964337,21148.044788861855,1578.851147056112,0.0,0.8771937246454482,2.70194789046559,0.001494314320929203,1.0,1.0,-6.028346065842925,330914.49907260074,1559382.5779568115,4.712342862966219,1559382.5779568115,4.712342862966219,0.7574179260884453,0.09306014265808378,3.9352425241152837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352425241152837,1.2855860193737263,1.2858835739003547,3.0610495640208804,6485.996710281321,15278.712760378094,6449.770733096143,0.0003238385244902481,23117.34250491106,2357.31289532216,19278.79633988183,1965.8901194477044,0.8339538307998089,0.8339538307998089,35559.96553125953,35405.22815468563,1.0054660648574352,0.8,4291.711116285922,4273.035954225843,1.0054660648574352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4357.705855803382,4632.441516551485,5.8282221185448755,3.9476667874672406,-4.047237873627765,7.994904661095005,3.1609283813768796,3.5,0.9031223946791085,0.6,0.00023144233987985497,1.000116711292363,0.00023141533109748995,198.99107029536472,0.0,5.397395471840794e-06,15.29621876719681,0.0003959288320549005,7.805060587982487e-05,0.0001533917340000301,0.0006036336744846986,0.09306014263015723,0.09306014263015723,0.09306014263015723,0.09319752524032815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499689.20350341144,591.7477392647659,0.0,0.09306014263015723,0.09306014265808378,0.09306014265808378,0.3745475571069296,0.3745475571069296,0.5,7.565403163123507,0.7373092008514277,0.7373092008514277,6.139089236967266e-12,0.0012955218101069477,0.7361479146537704,6.139089236967266e-12,27921.236163602964,21148.044788861855,0.7574179260884453,0.9840258087503804,0.609317764487745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713612773707887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.27052585688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5130755525051,260.5130755525051,-12.636924447494891,244.8159132829662,276.2102378220434,124140.34265462981,124224.53006832254,-84.1874136926939,0.0,nan,276.2102378220434,3.0602378220434048,269.93137291423096,-3.2186270857690147,263.6525080064157,-9.497491993584276,257.37364309859436,-15.77635690140562,251.09477819077975,-22.055221809220228,244.8159132829662,-28.334086717033784,1.0,1.0,26022.012520719443,26022.012520719443,275.41409616168,2.2640961616800155,275.41409616168,275.41409616168,77163.13945119819,77158.98058698021,4.158864217984956,0.0,8546.071908451686,8546.071908451686,0.8847753621570746,3954.91873673586,275.41409616168,2.2640961616800155,1.0,0.002,0.21694664811116524,0.004498957695319798,0.00033493111397413976,0.0016650688864766677,0.16746555698706989,0.16746555698706989,0.0,4.508073601916518e-13,1.0,1.0014854489144185,0.7361479146476313,0.09306014265808378,0.0,0.00013799236399989596,177.35919448484367,0.0,1599830.4253319367,266.3868015413134,0.0012955218039678584,1.0,1285282.673213551,2588.9574188211946,,,,,,,,,,,,,,,,,,,3.0,15278.712760378094,1578.851147056112,0.3745475571069296,6.173730061729009,3.1609283813768796
1615.0,-30.084468227065333,3.950596585127003,35.056375937130305,24.315748549439036,4.805106615497583,-26.595510742812454,-40.09160717306656,1.316149131263966,-6.762993107054456,-6.764286819183368,40.11230973160847,41298.5658581173,25398.424280679057,25398.424280679057,66696.99013879636,77172.22334498953,77158.57526894982,25398.424280679057,102556.99954962888,102556.99954962888,102556.99954962888,130477.57590943846,127033.73729091827,3443.8386185201744,0.0,90972.41542253229,55099.05874405248,39859.28519831089,27920.57635980958,67779.86155812046,21147.592942503157,1578.8130993275522,0.0,0.8771949618901319,2.7019688171350857,0.001494314320929203,1.0,1.0,-6.028659132521,330917.2110941475,1559381.4019004602,4.712300689179956,1559381.4019004602,4.712300689179956,0.7574196416999532,0.0930588488250457,3.9352313747557086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352313747557086,1.2855860280416245,1.2858835478463382,3.0610408707928913,6485.978290374371,15278.6875713958,6449.77153621074,0.00032384244949473074,23117.424811693487,2357.321288278208,19278.798740445105,1965.8903642370337,0.833950965450672,0.8339509654506722,35559.88493222105,35405.22815468563,1.0054632161631987,0.8,4291.701388835847,4273.035954225843,1.0054632161631987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4356.983628428667,4632.441516551485,5.829359586058148,3.950596585127003,-4.046752060151024,7.997348645278027,3.1600552985515242,3.5,0.9028729424432926,0.6,0.00023141533109748995,1.000116242791342,0.0002313884338600538,198.99199255351465,0.0,5.3745065101894305e-06,15.231351449876845,0.0004013033385650899,7.804211052584184e-05,0.00015337322057164813,0.0006035591096408774,0.09305884879341943,0.09305884879341943,0.09305884879341943,0.09319613258183083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499669.11251419183,591.7543307272813,0.0,0.09305884879341943,0.0930588488250457,0.0930588488250457,0.3745408564019221,0.3745408564019221,0.5,7.569521681508689,0.7368969726040859,0.7368969726040859,-3.7630343285854906e-11,0.001293712128926927,0.735627686662383,-3.7630343285854906e-11,27920.57635980958,21147.592942503157,0.7574196416999532,0.9840236997475194,0.609304370188249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713472895024902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.20565853956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.512574396454,260.512574396454,-12.637425603545978,244.814840052438,276.21030874046943,124144.64385685085,124228.43231951431,-83.7884626634559,0.0,nan,276.21030874046943,3.060308740469452,269.93121500286685,-3.2187849971331275,263.6521212652614,-9.49787873473855,257.3730275276465,-15.776972472353464,251.0939337900419,-22.05606620995809,244.814840052438,-28.335159947561976,1.0,1.0,26022.012520719443,26022.012520719443,275.41425589558634,2.264255895586359,275.41425589558634,275.41425589558634,77162.74921922498,77158.57526894982,4.173950275158859,0.0,8546.071908451686,8546.071908451686,0.8847760675850046,3954.907531629487,275.41425589558634,2.264255895586359,1.0,0.002,0.21680875456723925,0.004499567330121059,0.00033471837060500016,0.0016652816299171525,0.16735918530250007,0.16735918530250007,0.0,5.221526336307569e-13,1.0,1.0014844034567594,0.7356276867000133,0.0930588488250457,0.0,0.00013789349639332297,177.23202429030985,0.0,1599830.6642417074,266.3870068929455,0.0012937121665572704,1.0,1285281.9670681127,2588.9666478603986,,,,,,,,,,,,,,,,,,,3.0,15278.6875713958,1578.8130993275522,0.3745408564019221,6.173730061729009,3.1600552985515242
