time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1616.0,-30.085580080863902,3.953520198207799,35.05635972629561,24.315854685287945,4.805257627793971,-26.596496309998333,-40.0925598462112,1.31617385691849,-6.762784915294844,-6.764077027819523,40.112284035234495,41297.61369387637,25399.16643024407,25399.16643024407,66696.78012412044,77171.82666048806,77158.19537679231,25399.16643024407,102557.36180703639,102557.36180703639,102557.36180703639,130477.282767821,127031.6358443046,3445.6469235163963,0.0,90972.4790624006,55098.56574806901,39859.90368259065,27919.92096078461,67779.82464337526,21147.144431678455,1578.7751970691677,0.0,0.8771962077023121,2.701990006569457,0.001494314320929203,1.0,1.0,-6.028909699382041,330919.9575660346,1559380.2913379557,4.712258223430915,1559380.2913379557,4.712258223430915,0.7574213573663418,0.09305756240941047,3.935220396066665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935220396066665,1.2855859678048975,1.2858834530151595,3.0610324743867148,6485.960499397223,15278.66243537237,6449.771920141555,0.00032384621252259206,23117.50547779471,2357.3295139313336,19278.79988804,1965.8904812591459,0.8339481051084019,0.8339481051084019,35559.80556692009,35405.22815468563,1.005460411075786,0.8,4291.691810284819,4273.035954225843,1.005460411075786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4356.263816884119,4632.441516551485,5.830493169812474,3.953520198207799,-4.04626473396276,7.999784932170559,3.159185232157998,3.5,0.9026243520451424,0.6,0.0002313884338600538,1.0001158097964504,0.00023136163991562873,198.99291137564663,0.0,5.352334871604922e-06,15.168517026128349,0.0004066556734366948,7.803369072027983e-05,0.00015335474313977397,0.000603484713037203,0.09305756238785871,0.09305756238785871,0.09305756238785871,0.09319475844460587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499649.04182931717,591.7609155001121,0.0,0.09305756238785871,0.09305756240941047,0.09305756240941047,0.37453418306290576,0.37453418306290576,0.5,7.573637567079125,0.7364741552356691,0.7364741552356691,4.2234660213580355e-11,0.0012921125246521115,0.7351673284374556,4.2234660213580355e-11,27919.92096078461,21147.144431678455,0.7574213573663418,0.9840211371901111,0.6092906541314393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713333314779698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.142824115814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5120770104542,260.5120770104542,-12.637922989545757,244.81377128009743,276.2103827408106,124149.10760823099,124232.26575398409,-83.15814575308015,0.0,nan,276.2103827408106,3.06038274081061,269.93106044867227,-3.2189395513277077,263.6517381565313,-9.498261843468697,257.37241586437705,-15.77758413562293,251.0930935722369,-22.056906427763067,244.81377128009743,-28.33622871990255,1.0,1.0,26022.012520719443,26022.012520719443,275.4144212346964,2.2644212346964423,275.4144212346964,275.4144212346964,77162.38736252712,77158.19537679231,4.191985734811169,0.0,8546.071908451686,8546.071908451686,0.8847767622141742,3954.896498046998,275.4144212346964,2.2644212346964423,1.0,0.002,0.21667094869105072,0.0045001770440754076,0.0003345057642060713,0.001665494235695342,0.16725288210303563,0.16725288210303563,0.0,-9.858693722497591e-14,1.0,1.0014834786210685,0.7351673283952209,0.09305756240941047,0.0,0.00013780582775370207,177.1192468221706,0.0,1599830.9067892893,266.38721508470513,0.0012921124824174512,1.0,1285281.2519564317,2588.9751754939034,,,,,,,,,,,,,,,,,,,3.0,15278.66243537237,1578.7751970691677,0.37453418306290576,6.173730061729009,3.159185232157998
1617.0,-30.086691281070348,3.956437479786222,35.05634378794182,24.315946746524446,4.805396739056482,-26.59748247906052,-40.09351262412963,1.316187937055204,-6.762583597645289,-6.763874067431125,40.112259477294565,41296.67467236691,25399.926210421396,25399.926210421396,66696.6008827883,77171.44048771854,77157.80540335887,25399.926210421396,102557.73161378027,102557.73161378027,102557.73161378027,130477.007701137,127029.55328850441,3447.4544126325964,0.0,90972.55164269588,55098.08527087519,39860.51819091188,27919.276087356735,67779.79427826862,21146.703026718613,1578.7379614783108,0.0,0.8771974117827517,2.7020105074202077,0.001494314320929203,1.0,1.0,-6.02917967608596,330922.61462616205,1559379.2299766543,4.712217180256054,1559379.2299766543,4.712217180256054,0.7574230420786201,0.09305628789136877,3.9352103853953238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352103853953238,1.285585957217828,1.2858834079779282,3.061024712740034,6485.944053399279,15278.637345627036,6449.771375351216,0.00032384962690579336,23117.58272958434,2357.3373914215704,19278.798259625222,1965.8903152070507,0.8339452478720235,0.8339452478720235,35559.733199412054,35405.22815468563,1.0054578533197498,0.8,4291.683076293262,4273.035954225843,1.0054578533197498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4355.54642269439,4632.441516551485,5.831627939510911,3.956437479786222,-4.045782991138247,8.002220470924469,3.15831818307925,3.5,0.9023766237369285,0.6,0.00023136163991562873,1.000115742769142,0.0002313348645778034,198.99382966514418,0.0,5.331805008382354e-06,15.11033539375559,0.0004119874784450772,7.802527082869111e-05,0.00015333636908693762,0.0006034108720897274,0.09305628785424849,0.09305628785424849,0.09305628785424849,0.09319339543851879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499628.98972336703,591.7674941308097,0.0,0.09305628785424849,0.09305628789136877,0.09305628789136877,0.3745275383915406,0.3745275383915406,0.5,7.577750797847479,0.7360438180969595,0.7360438180969595,5.6274984672199935e-12,0.0012904697858289182,0.7346943913451582,5.6274984672199935e-12,27919.276087356735,21146.703026718613,0.7574230420786201,0.9840189335625116,0.6092770730879504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713194031182171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.084642483445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5115816865544,260.5115816865544,-12.638418313445584,244.81270616006861,276.2104572130409,124153.4144209262,124236.22780425401,-82.81338332783032,0.0,nan,276.2104572130409,3.0604572130409338,269.9309070024502,-3.219092997549751,263.65135679185977,-9.498643208140209,257.3718065812485,-15.77819341875147,251.09225637065853,-22.057743629341445,244.81270616006861,-28.337293839931363,1.0,1.0,26022.012520719443,26022.012520719443,275.41457856319244,2.264578563192458,275.41457856319244,275.41457856319244,77162.0179267847,77157.80540335887,4.212523425827385,0.0,8546.071908451686,8546.071908451686,0.8847773955959295,3954.8864373223005,275.41457856319244,2.264578563192458,1.0,0.002,0.21653323282122258,0.004500785258337825,0.0003342932918925588,0.0016657067079566558,0.1671466459462794,0.1671466459462794,0.0,-1.5078563397885603e-13,1.0,1.0014825283619906,0.7346943913395307,0.09305628789136877,0.0,0.00013771582139329838,177.00346805899562,0.0,1599831.1411914933,266.3874164023547,0.0012904697802014198,1.0,1285280.5601289403,2588.983765178066,,,,,,,,,,,,,,,,,,,3.0,15278.637345627036,1578.7379614783108,0.3745275383915406,6.173730061729009,3.15831818307925
1618.0,-30.08779404064414,3.959348495799555,35.056328071805396,24.31602997183802,4.805524958944356,-26.59846214068275,-40.09446065230293,1.316193059001952,-6.762378622640483,-6.7636672322428435,40.112234013622384,41295.75331447332,25400.67807806792,25400.67807806792,66696.43139254124,77171.06456794677,77157.41130288721,25400.67807806792,102558.08938095512,102558.08938095512,102558.08938095512,130476.7132380841,127027.45266613275,3449.2605719513517,0.0,90972.62722377841,55097.61310703114,39861.12679638586,27918.62385712899,67779.75065351486,21146.2565965091,1578.7002807597128,0.0,0.8771986405142678,2.702031402232827,0.001494314320929203,1.0,1.0,-6.029508578770674,330925.32243099797,1559378.1294714329,4.7121752968801065,1559378.1294714329,4.7121752968801065,0.7574247464603965,0.09305501672931107,3.9352004877246083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352004877246083,1.2855859885520329,1.2858834048955918,3.061016939175621,6485.92758214909,15278.61223191354,6449.770836665359,0.0003238530469859527,23117.660080485544,2357.3452790183746,19278.796649457145,1965.8901510156013,0.8339423878687046,0.8339423878687046,35559.661648753456,35405.22815468563,1.0054553244357065,0.8,4291.67444088678,4273.035954225843,1.0054553244357065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.831401443777,4632.441516551485,5.832758087866896,3.959348495799555,-4.045298847093122,8.004647342892676,3.1574540966857536,3.5,0.9021297419102153,0.6,0.0002313348645778034,1.0001148645831535,0.00023130829544686698,198.9947409867499,0.0,5.328127014440654e-06,15.099911958924814,0.00041731560545951783,7.801689374523489e-05,0.0001533179708325685,0.0006033369535972708,0.09305501670760433,0.09305501670760433,0.09305501670760433,0.0931920223251987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499608.94822258886,591.7740691334515,0.0,0.09305501670760433,0.09305501672931107,0.09305501672931107,0.37452092227459355,0.37452092227459355,0.5,7.581860969486379,0.7355909814037886,0.7355909814037886,1.0800249583553523e-12,0.0012886096023407845,0.73415865347215,1.0800249583553523e-12,27918.62385712899,21146.2565965091,0.7574247464603965,0.9840170662988794,0.6092638718247017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713055051218818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.07421904861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51108782702687,260.51108782702687,-12.638912172973107,244.81164538720913,276.21053026684575,124157.60600069174,124240.17455473794,-82.56855404618781,0.0,nan,276.21053026684575,3.060530266845774,269.93075329092005,-3.2192467090799255,263.65097631499793,-9.499023685002044,257.37119933905564,-15.778800660944341,251.09142236313247,-22.05857763686751,244.81164538720913,-28.33835461279085,1.0,1.0,26022.012520719443,26022.012520719443,275.414739283572,2.2647392835719984,275.414739283572,275.414739283572,77161.60729638615,77157.41130288721,4.195993498942698,0.0,8546.071908451686,8546.071908451686,0.8847780218278061,3954.876490163231,275.414739283572,2.2647392835719984,1.0,0.002,0.21639561867744506,0.004501393701843765,0.0003340809791083079,0.0016659190207027276,0.16704048955415393,0.16704048955415393,0.0,-1.8896472928076058e-13,1.0,1.0014814516410466,0.73415865347107,0.09305501672931107,0.0,0.00013761409540134566,176.87262459613623,0.0,1599831.3795846403,266.3876213773595,0.0012886096012607595,1.0,1285279.855092567,2588.9931813582125,,,,,,,,,,,,,,,,,,,3.0,15278.61223191354,1578.7002807597128,0.37452092227459355,6.173730061729009,3.1574540966857536
1619.0,-30.088892616011464,3.96225328178481,35.056312516126624,24.316127166990213,4.805661427185375,-26.599437211692603,-40.095404140278674,1.3162060229031394,-6.762171551974404,-6.763457986841111,40.11220721209712,41294.81378687788,25401.425681506844,25401.425681506844,66696.23946838472,77170.67868600963,77157.00209866208,25401.425681506844,102558.42778016892,102558.42778016892,102558.42778016892,130476.39203828917,127025.32687769405,3451.065160595109,0.0,90972.6886030306,55097.11968116217,39861.743246520484,27917.964258120242,67779.70750464073,21145.805020447926,1578.6621928794377,0.0,0.8771998875420293,2.702052544501527,0.001494314320929203,1.0,1.0,-6.029925907443783,330928.06180710986,1559376.971146635,4.712132789922055,1559376.971146635,4.712132789922055,0.7574264665195793,0.09305374857507816,3.9351889221512906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351889221512906,1.2855859827288378,1.285883364912369,3.0610079566971446,6485.9085493550665,15278.58725025404,6449.772173138666,0.0003238571385337342,23117.74362113665,2357.3537977940123,19278.800644265302,1965.8905583726657,0.8339395470515822,0.8339395470515821,35559.578040714456,35405.22815468563,1.0054523693976318,0.8,4291.664350282219,4273.035954225843,1.0054523693976318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4354.118761636116,4632.441516551485,5.833884437263703,3.96225328178481,-4.044813378679913,8.007066660464723,3.156592982316086,3.5,0.9018837092331674,0.6,0.00023130829544686698,1.0001144297590625,0.0002312818299227934,198.99564885785216,0.0,5.287117328935739e-06,14.983690510203886,0.00042260272278845355,7.800855760598153e-05,0.00015329973784088545,0.0006032634301201494,0.09305374854803858,0.09305374854803858,0.09305374854803858,0.09319063561614431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499588.91764404665,591.7806403824821,0.0,0.09305374854803858,0.09305374857507816,0.09305374857507816,0.37451433306562043,0.37451433306562043,0.5,7.5859675832176725,0.7351025145109134,0.7351025145109134,-4.433786671143025e-12,0.0012864348666994374,0.733532079397321,-4.433786671143025e-12,27917.964258120242,21145.805020447926,0.7574264665195793,0.9840148611414143,0.6092503981969901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712916371735254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.95799759989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5105962958559,260.5105962958559,-12.639403704144058,244.8105889688331,276.21060362287994,124161.83160651904,124244.01088166483,-82.17927514579705,0.0,nan,276.21060362287994,3.0606036228799667,269.93060069207246,-3.2193993079275174,263.6505977612662,-9.499402238733751,257.37059483044385,-15.779405169556128,251.09059189963983,-22.059408100360145,244.8105889688331,-28.33941103116689,1.0,1.0,26022.012520719443,26022.012520719443,275.4149006468321,2.2649006468321318,275.4149006468321,275.4149006468321,77161.21979903038,77157.00209866208,4.217700368302758,0.0,8546.071908451686,8546.071908451686,0.8847787535886126,3954.864866762047,275.4149006468321,2.2649006468321318,1.0,0.002,0.21625812321725726,0.0045020020589445825,0.00033386885102456036,0.0016661311481510857,0.1669344255122802,0.1669344255122802,0.0,-8.243540398911176e-13,1.0,1.0014801919662009,0.7335320794017548,0.09305374857507816,0.0,0.00013749541120075057,176.71998411499712,0.0,1599831.6199941805,266.3878284480256,0.001286434871133224,1.0,1285279.1418396982,2589.003749480717,,,,,,,,,,,,,,,,,,,3.0,15278.58725025404,1578.6621928794377,0.37451433306562043,6.173730061729009,3.156592982316086
1620.0,-30.089986834877614,3.9651518072831116,35.05629715900881,24.316218390036397,4.805800979670492,-26.600408053433682,-40.09634315790606,1.3162221981953142,-6.76196528314955,-6.763249691978419,40.11218183113646,41293.89766070605,25402.17693992597,25402.17693992597,66696.07460063201,77170.29985669866,77156.60633229824,25402.17693992597,102558.7832722242,102558.7832722242,102558.7832722242,130476.0950077077,127023.22649500506,3452.8685127026415,0.0,90972.76420687986,55096.65678246705,39862.3415826809,27917.3117354835,67779.6533181644,21145.358458654988,1578.624465259564,0.0,0.8772011239177568,2.7020735890367353,0.001494314320929203,1.0,1.0,-6.030301908026729,330930.7887568823,1559375.874218228,4.712090646131511,1559375.874218228,4.712090646131511,0.7574281742815081,0.09305248877696325,3.935179544816745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935179544816745,1.2855859616495744,1.285883309802752,3.061000712676884,6485.893200145393,15278.562315659494,6449.770927737812,0.0003238602725649035,23117.817921854516,2357.3613743586766,19278.796921678804,1965.890178774485,0.8339367057413114,0.8339367057413114,35559.51025151386,35405.22815468563,1.0054499734610138,0.8,4291.656168843867,4273.035954225843,1.0054499734610138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4353.408504276646,4632.441516551485,5.835008801717481,3.9651518072831116,-4.044329099607334,8.009480906890445,3.1557348402479706,3.5,0.9016385257851345,0.6,0.0002312818299227934,1.000113976975581,0.00023125547212349422,198.99655313598012,0.0,5.266524135385921e-06,14.9253293996837,0.0004278692469238395,7.800026178191029e-05,0.0001532815681408831,0.0006031904915454371,0.09305248874997414,0.09305248874997414,0.09305248874997414,0.09318926563220249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499568.91016433993,591.7872040211851,0.0,0.09305248874997414,0.09305248877696325,0.09305248877696325,0.37450776873562386,0.37450776873562386,0.5,7.590070892038841,0.7345952309992754,0.7345952309992754,-1.0231815394945443e-12,0.0012844088288943567,0.7329477839517153,-1.0231815394945443e-12,27917.3117354835,21145.358458654988,0.7574281742815081,0.9840132154048359,0.609237369020883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712777991025521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.89963648937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51010734613124,260.51010734613124,-12.639892653868742,244.80953689374545,276.2106777985186,124166.14288348319,124247.89056472467,-81.74768124147039,0.0,nan,276.2106777985186,3.0606777985186113,269.9304496175652,-3.219550382434761,263.65022143661645,-9.49977856338353,257.3699932556452,-15.78000674435475,251.08976507469646,-22.06023492530352,244.80953689374545,-28.340463106254532,1.0,1.0,26022.012520719443,26022.012520719443,275.41506263195527,2.2650626319552885,275.41506263195527,275.41506263195527,77160.84006148242,77156.60633229824,4.233729184183176,0.0,8546.071908451686,8546.071908451686,0.8847793468979768,3954.8554425408283,275.41506263195527,2.2650626319552885,1.0,0.002,0.2161207385311424,0.004502609808062547,0.00033365689312569926,0.0016663431063482519,0.16682844656284962,0.16682844656284962,0.0,-5.260488225578008e-13,1.0,1.0014790174366317,0.7329477839527385,0.09305248877696325,0.0,0.00013738463753469628,176.57751148758626,0.0,1599831.8596716411,266.3880347168504,0.0012844088299175382,1.0,1285278.431826061,2589.0137841119763,,,,,,,,,,,,,,,,,,,3.0,15278.562315659494,1578.624465259564,0.37450776873562386,6.173730061729009,3.1557348402479706
1621.0,-30.09107663583428,3.9680440554352936,35.05628200932336,24.316314851772063,4.805939194975871,-26.601375052741677,-40.09727784488348,1.3162376119269172,-6.761759323257138,-6.763041718047662,40.112157103334816,41292.96692954893,25402.930221521667,25402.930221521667,66695.89715107059,77169.91807051937,77156.21523989111,25402.930221521667,102559.14546141279,102559.14546141279,102559.14546141279,130475.80775676918,127021.1371732757,3454.670583493479,0.0,90972.82938788644,55096.171797104755,39862.95287864631,27916.662295356396,67779.61517400271,21144.91408728332,1578.5868920211178,0.0,0.8772023560252176,2.7020946011590854,0.001494314320929203,1.0,1.0,-6.0306752180615035,330933.5115225845,1559374.8055169384,4.7120486479064825,1559374.8055169384,4.7120486479064825,0.7574298769520353,0.09305123610207217,3.9351686879449144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351686879449144,1.2855859439148403,1.2858832581769355,3.0609923098269247,6485.875395514644,15278.537431721008,6449.771442937725,0.00032386404761588686,23117.89826610856,2357.369567192524,19278.79846164582,1965.8903358074185,0.8339338740801122,0.8339338740801121,35559.43176662701,35405.22815468563,1.0054471994982583,0.8,4291.646696549496,4273.035954225843,1.0054471994982583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4352.70061393701,4632.441516551485,5.836130824202211,3.9680440554352936,-4.043845550817533,8.011889606252826,3.1548796509095993,3.5,0.9013941859741712,0.6,0.00023125547212349422,1.0001135177831957,0.00023122922349463304,198.99745377029802,0.0,5.24511120878489e-06,14.864645165696379,0.0004331143581326244,7.79920050273037e-05,0.00015326346709619053,0.0006031175967228047,0.09305123608360855,0.09305123608360855,0.09305123608360855,0.0931879031515939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499548.92198629933,591.7937612572887,0.0,0.09305123608360855,0.09305123610207217,0.09305123610207217,0.37450123026511845,0.37450123026511845,0.5,7.5941709099445776,0.7340732657884246,0.7340732657884246,-7.503331289626658e-12,0.0012823947905076238,0.7323664999861421,-7.503331289626658e-12,27916.662295356396,21144.91408728332,0.7574298769520353,0.9840111511381405,0.6092239801530638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712639910527697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.838952255384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50962078857816,260.50962078857816,-12.640379211421816,244.8084891231954,276.2107524539626,124170.37113067819,124251.71886554254,-81.3477348643431,0.0,nan,276.2107524539626,3.060752453962607,269.9302997878065,-3.219700212193459,263.64984712166114,-9.500152878338838,257.3693944554972,-15.780605544502805,251.08894178934588,-22.061058210654096,244.8084891231954,-28.34151087680459,1.0,1.0,26022.012520719443,26022.012520719443,275.41522484305943,2.265224843059457,275.41522484305943,275.41522484305943,77160.45701788513,77156.21523989111,4.241777994015138,0.0,8546.071908451686,8546.071908451686,0.8847800338182339,3954.844531384639,275.41522484305943,2.265224843059457,1.0,0.002,0.21598346404641552,0.004503217057168204,0.0003334451049599517,0.0016665548960971726,0.16672255247997583,0.16672255247997583,0.0,1.0571240063872445e-12,1.0,1.0014778489624003,0.7323664999936454,0.09305123610207217,0.0,0.00013727443852580402,176.43577776158799,0.0,1599832.0990022707,266.38824067674284,0.0012823947980109551,1.0,1285277.7229055841,2589.023777502553,,,,,,,,,,,,,,,,,,,3.0,15278.537431721008,1578.5868920211178,0.37450123026511845,6.173730061729009,3.1548796509095993
1622.0,-30.09216213704131,3.970930029759793,35.056267054658065,24.316415923554473,4.8060803477909095,-26.60233788855651,-40.098211833368964,1.3162560993195693,-6.761552760366158,-6.762833059642704,40.112132432154276,41292.04726393189,25403.68308098101,25403.68308098101,66695.7303449129,77169.53433226228,77155.82357013036,25403.68308098101,102559.50665111137,102559.50665111137,102559.50665111137,130475.51936064543,127019.04810533431,3456.471255311112,0.0,90972.89057929565,55095.695871520715,39863.54967530548,27916.012709534058,67779.56238483955,21144.469649814568,1578.5492960099944,0.0,0.8772035916480863,2.702115683547401,0.001494314320929203,1.0,1.0,-6.031071776164367,330936.2432670235,1559373.7392642892,4.712006529928704,1559373.7392642892,4.712006529928704,0.7574315812871504,0.09304998916724995,3.9351574037097996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351574037097996,1.2855859115576658,1.2858831920656537,3.060983609365951,6485.856960281867,15278.512599814014,6449.772429099481,0.0003238679886046939,23117.980107614647,2357.3779127035887,19278.801409349304,1965.890636389522,0.8339310493220475,0.8339310493220475,35559.35019226301,35405.22815468563,1.0054443163429239,0.8,4291.636851387962,4273.035954225843,1.0054443163429239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4351.995078534125,4632.441516551485,5.837249956067892,3.970930029759793,-4.043361985509523,8.014292015269316,3.1540273987809795,3.5,0.9011506853659942,0.6,0.00023122922349463304,1.0001130708875456,0.00023120308115704335,198.9983508583694,0.0,5.223410308336661e-06,14.803144813826098,0.00043833776844096105,7.7983755250124e-05,0.00015324546824450904,0.0006030450389473548,0.09304998913551119,0.09304998913551119,0.09304998913551119,0.09318654208462866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499528.95087932906,591.8003127930305,0.0,0.09304998913551119,0.09304998916724995,0.09304998916724995,0.3744947176787409,0.3744947176787409,0.5,7.598267498998083,0.7335344002593729,0.7335344002593729,-1.3926637620897964e-11,0.001280299276572805,0.7317612834783631,-1.3926637620897964e-11,27916.012709534058,21144.469649814568,0.7574315812871504,0.9840094565117895,0.6092108861589198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712502131031957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.777451903516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5091368461809,260.5091368461809,-12.640863153819055,244.8074456439252,276.2108280484372,124174.59965638454,124255.51016239646,-80.91050601192016,0.0,nan,276.2108280484372,3.0608280484372017,269.9301515675339,-3.2198484324660512,263.64947508664176,-9.50052491335822,257.36879860572446,-15.781201394275513,251.08812212482314,-22.061877875176833,244.8074456439252,-28.34255435607477,1.0,1.0,26022.012520719443,26022.012520719443,275.41538767107994,2.2653876710799636,275.41538767107994,275.41538767107994,77160.08192582501,77155.82357013036,4.258355694648344,0.0,8546.071908451686,8546.071908451686,0.8847807477776782,3954.8331907283487,275.41538767107994,2.2653876710799636,1.0,0.002,0.21584630421659087,0.004503823940736599,0.0003332334940911933,0.0016667665045960647,0.16661674704559665,0.16661674704559665,0.0,-1.312742015785462e-12,1.0,1.0014766322799264,0.7317612834922897,0.09304998916724995,0.0,0.00013715978044445812,176.28831272837527,0.0,1599832.3389254827,266.3884472396338,0.0012802992904994426,1.0,1285277.0116511085,2589.0340752657085,,,,,,,,,,,,,,,,,,,3.0,15278.512599814014,1578.5492960099944,0.3744947176787409,6.173730061729009,3.1540273987809795
1623.0,-30.093243334821253,3.973809715965694,35.05625230375701,24.316511616949015,4.806220411985977,-26.60329696013334,-40.099137684423454,1.316274037318144,-6.761346429646153,-6.762624647947531,40.11210840343477,41291.12491481591,25404.437655180856,25404.437655180856,66695.56256999676,77169.1565672016,77155.43678485083,25404.437655180856,102559.87444003168,102559.87444003168,102559.87444003168,130475.24056579084,127016.9699774543,3458.270588336537,0.0,90972.95967357444,55095.21919172311,39864.15609094592,27915.36612575916,67779.52221670508,21144.027349309217,1578.5118488665494,0.0,0.8772048234495788,2.7021367409822705,0.001494314320929203,1.0,1.0,-6.03146487397521,330938.97179948137,1559372.7007787344,4.711964542282954,1559372.7007787344,4.711964542282954,0.757433280797932,0.09304874914800794,3.9351472776247136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351472776247136,1.285585881554207,1.285883128445287,3.0609758041736765,6485.840422016035,15278.487817718638,6449.772098044873,0.0003238714373580897,23118.05715400986,2357.385769249424,19278.800419804928,1965.8905354840774,0.8339282272455577,0.8339282272455577,35559.27699019023,35405.22815468563,1.0054417290983355,0.8,4291.628016673283,4273.035954225843,1.0054417290983355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4351.291891043751,4632.441516551485,5.838366694606429,3.973809715965694,-4.042879104379253,8.016688820344946,3.153178074461262,3.5,0.9009080212746463,0.6,0.00023120308115704335,1.0001126235970619,0.00023117704516665855,198.99924439707038,0.0,5.202282067930763e-06,14.743267380515782,0.0004435400505088918,7.797557814589009e-05,0.00015322750301115327,0.0006029727913315724,0.09304874911328971,0.09304874911328971,0.09304874911328971,0.09318518850053567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499508.99956575554,591.8068577648745,0.0,0.09304874911328971,0.09304874914800794,0.09304874914800794,0.37448823039208823,0.37448823039208823,0.5,7.602360684721157,0.7329830971874571,0.7329830971874571,-2.7853275241795927e-12,0.0012782183013655413,0.7311597739723084,-2.7853275241795927e-12,27915.36612575916,21144.027349309217,0.757433280797932,0.9840075643607714,0.6091976391158334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712364652357735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.7175744702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50865533570976,260.50865533570976,-12.641344664290216,244.80640640912762,276.2109042622927,124178.83020682955,124259.33411781411,-80.50391098457702,0.0,nan,276.2109042622927,3.060904262292695,269.9300046916585,-3.219995308341481,263.64910512103404,-9.500894878965937,257.368205550389,-15.78179444961097,251.08730597975688,-22.0626940202431,244.80640640912762,-28.34359359087236,1.0,1.0,26022.012520719443,26022.012520719443,275.4155508239377,2.2655508239377014,275.4155508239377,275.4155508239377,77159.70319633462,77155.43678485083,4.266411483797128,0.0,8546.071908451686,8546.071908451686,0.8847813884600854,3954.823014012837,275.4155508239377,2.2655508239377014,1.0,0.002,0.21570925834277593,0.0045044303281583115,0.0003330220588032679,0.0016669779414624935,0.16651102940163395,0.16651102940163395,0.0,2.657613712431228e-13,1.0,1.0014754230543343,0.7311597739750937,0.09304874914800794,0.0,0.00013704582669620411,176.14175323602268,0.0,1599832.5785957007,266.3886535703538,0.0012782183041508688,1.0,1285276.3012366975,2589.044324243064,,,,,,,,,,,,,,,,,,,3.0,15278.487817718638,1578.5118488665494,0.37448823039208823,6.173730061729009,3.153178074461262
1624.0,-30.09432017158158,3.976683114916664,35.05623774444081,24.31660696109759,4.806361141352123,-26.60425204028804,-40.1000629417598,1.31629301006934,-6.761139687837726,-6.7624157431339516,40.112084431033075,41290.221656377675,25405.192126533675,25405.192126533675,66695.41378291135,77168.78077872179,77155.04898338694,25405.192126533675,102560.24110992061,102560.24110992061,102560.24110992061,130474.96062902291,127014.89215527917,3460.068473743735,0.0,90973.03034473972,55094.76118773049,39864.74350778803,27914.719519102306,67779.46302689033,21143.58505900603,1578.4743893036823,0.0,0.8772060577211481,2.7021578493806113,0.001494314320929203,1.0,1.0,-6.031881635680634,330941.70680538315,1559371.6647273023,4.711922470516301,1559371.6647273023,4.711922470516301,0.7574349813737973,0.09304751487258502,3.935137454258778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935137454258778,1.2855858464842862,1.2858830598940143,3.060968246515988,6485.824408246287,15278.463085651878,6449.771420307118,0.0003238747512328802,23118.132823107546,2357.393485349997,19278.798394001424,1965.8903289096097,0.833925410045722,0.833925410045722,35559.205976456244,35405.22815468563,1.0054392191993826,0.8,4291.619446067913,4273.035954225843,1.0054392191993826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4350.591039992218,4632.441516551485,5.839480634470097,3.976683114916664,-4.042396359205001,8.019079474121664,3.152331663182975,3.5,0.90066618948085,0.6,0.00023117704516665855,1.0001121702953124,0.0002311511168776166,199.0001343387195,0.0,5.181142413704932e-06,14.683357600439777,0.00044872119292259675,7.796740707731432e-05,0.00015320963808934424,0.0006029009851988107,0.09304751476230369,0.09304751476230369,0.09304751476230369,0.09318383616451471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499489.06585523544,591.813396862355,0.0,0.09304751476230369,0.09304751487258502,0.09304751487258502,0.374481768474835,0.374481768474835,0.5,7.606450331297542,0.7324167415360989,0.7324167415360989,-9.094947017729282e-12,0.0012760552962163274,0.7305341074533089,-9.094947017729282e-12,27914.719519102306,21143.58505900603,0.7574349813737973,0.9840062285009709,0.6091848446777528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271222747517288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.65766469013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081762719258,260.5081762719258,-12.6418237280742,244.8053714063891,276.2109811374614,124183.05836993604,124263.15321860157,-80.09484866551088,0.0,nan,276.2109811374614,3.060981137461397,269.92985919124874,-3.220140808751239,263.6487372450381,-9.501262754961886,257.36761529881693,-15.782384701183048,251.0864933526004,-22.063506647399578,244.8053714063891,-28.344628593610878,1.0,1.0,26022.012520719443,26022.012520719443,275.4157143510072,2.2657143510072046,275.4157143510072,275.4157143510072,77159.32620127904,77155.04898338694,4.2772178921004524,0.0,8546.071908451686,8546.071908451686,0.8847820099890487,3954.813141530072,275.4157143510072,2.2657143510072046,1.0,0.002,0.2155723309242063,0.0045050363091436885,0.00033281080654822963,0.001667189193847518,0.16640540327411482,0.16640540327411482,0.0,3.9574767074501693e-13,1.0,1.0014741651652943,0.7305341074624039,0.09304751487258502,0.0,0.00013692737180274166,175.98940846324456,0.0,1599832.8186320574,266.38886031216225,0.0012760553053112744,1.0,1285275.589140613,2589.054877780221,,,,,,,,,,,,,,,,,,,3.0,15278.463085651878,1578.4743893036823,0.374481768474835,6.173730061729009,3.152331663182975
1625.0,-30.09539274591616,3.9795502221729717,35.05622337382084,24.316707264538877,4.8065026360203715,-26.60520320771432,-40.10098376367239,1.3163130978659339,-6.760932776992604,-6.762206634173981,40.11206075784997,41289.308496168494,25405.947129343254,25405.947129343254,66695.25562551175,77168.40248434036,77154.66279671618,25405.947129343254,102560.60992605943,102560.60992605943,102560.60992605943,130474.68414281351,127012.81925053279,3461.8648922807142,0.0,90973.09374263667,55094.28854162829,39865.33911223154,27914.07421675407,67779.41332898561,21143.143712337318,1578.436987620851,0.0,0.8772072919520255,2.702178978972171,0.001494314320929203,1.0,1.0,-6.032308862039088,330944.4445020342,1559370.6416081197,4.711880400211808,1559370.6416081197,4.711880400211808,0.757436680441552,0.09304628650870381,3.9351266661634443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351266661634443,1.2855858059690206,1.2858829860346062,3.0609599514030967,6485.8068318974565,15278.438404910952,6449.77187213014,0.00032387847367795845,23118.212311912943,2357.401590952358,19278.799744530672,1965.8904666252668,0.8339226011258751,0.8339226011258751,35559.127988591536,35405.22815468563,1.0054364628092247,0.8,4291.610033758848,4273.035954225843,1.0054364628092247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.892517664803,4632.441516551485,5.840591928690272,3.9795502221729717,-4.041913969122802,8.021464191295774,3.1514881547264606,3.5,0.900425187064703,0.6,0.0002311511168776166,1.0001117272526237,0.00023112529388351916,199.00102076471455,0.0,5.159733002520989e-06,14.622683329144483,0.00045388092592511776,7.795927596448627e-05,0.00015319184091313034,0.0006028292982159274,0.09304628644299291,0.09304628644299291,0.09304628644299291,0.09318248793320649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499469.1512265168,591.8199296127704,0.0,0.09304628644299291,0.09304628650870381,0.09304628650870381,0.37447533135001004,0.37447533135001004,0.5,7.610536377011428,0.7318363159994306,0.7318363159994306,3.637978807091713e-12,0.0012738571813883937,0.7298977721349047,3.637978807091713e-12,27914.07421675407,21143.143712337318,0.757436680441552,0.984004616590415,0.6091718188199672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712090599423325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.59699041883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5076996670407,260.5076996670407,-12.64230033295928,244.80434060944424,276.2110587246368,124187.24462976758,124266.92837397575,-79.68374420817031,0.0,nan,276.2110587246368,3.061058724636837,269.9297151015982,-3.220284898401758,263.6483714785659,-9.5016285214341,257.3670278555191,-15.78297214448088,251.0856842324796,-22.064315767520384,244.80434060944424,-28.34565939055574,1.0,1.0,26022.012520719443,26022.012520719443,275.41587827117456,2.2658782711745857,275.41587827117456,275.41587827117456,77158.95159137718,77154.66279671618,4.288794660998974,0.0,8546.071908451686,8546.071908451686,0.8847826925566051,3954.8022994942617,275.41587827117456,2.2658782711745857,1.0,0.002,0.21543552394042317,0.004505641826793465,0.00033259974018452857,0.001667400258677465,0.16629987009226427,0.16629987009226427,0.0,-1.138006355816401e-12,1.0,1.0014728857794002,0.7298977721312667,0.09304628650870381,0.0,0.0001368069351015542,175.83451659616523,0.0,1599833.0588165948,266.3890672230074,0.0012738571777504148,1.0,1285274.8763477537,2589.065565792607,,,,,,,,,,,,,,,,,,,3.0,15278.438404910952,1578.436987620851,0.37447533135001004,6.173730061729009,3.1514881547264606
1626.0,-30.096461070450967,3.9824110335124208,35.05620919039702,24.316807148885005,4.806645015278078,-26.606150461877604,-40.10189644815398,1.316334406733234,-6.7607257066142665,-6.761997336143508,40.112037419087265,41288.383895980216,25406.702639524454,25406.702639524454,66695.08653550467,77168.02617176973,77154.27877234101,25406.702639524454,102560.98141186548,102560.98141186548,102560.98141186548,130474.41171785165,127010.75188888254,3463.659828969105,0.0,90973.15903198441,55093.80436875523,39865.9496258102,27913.430305986163,67779.37993179637,21142.703372758668,1578.399647993363,0.0,0.8772085259248996,2.7022001281638848,0.001494314320929203,1.0,1.0,-6.032744986035368,330947.18469221785,1559369.6329430337,4.7118383387767855,1559369.6329430337,4.7118383387767855,0.7574383779060118,0.09304506422074066,3.9351162316694475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351162316694475,1.2855857595167668,1.2858829063722126,3.0609519454762792,6485.789868299215,15278.413773666063,6449.771914604936,0.000323882038247382,23118.29020445214,2357.409533780867,19278.79987149068,1965.8904795715846,0.8339197968791806,0.8339197968791806,35559.05255689393,35405.22815468563,1.0054337967652507,0.8,4291.600929952072,4273.035954225843,1.0054337967652507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4349.196315017175,4632.441516551485,5.841700580817339,3.9824110335124208,-4.04143194948626,8.02384298299868,3.1506475372736413,3.5,0.9001850106496118,0.6,0.00023112529388351916,1.0001112855137493,0.0002310995758484936,199.0019036854073,0.0,5.138802184592966e-06,14.563365391136466,0.0004590197281097107,7.795121748105233e-05,0.00015317407640246683,0.0006027577943223233,0.09304506414041244,0.09304506414041244,0.09304506414041244,0.09318114397512886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499449.2560847775,591.8264558852485,0.0,0.09304506414041244,0.09304506422074066,0.09304506422074066,0.37446891873645616,0.37446891873645616,0.5,7.614618773432899,0.7312428227665464,0.7312428227665464,4.32578417530749e-11,0.001271629529242091,0.7292523501081405,4.32578417530749e-11,27913.430305986163,21142.703372758668,0.7574383779060118,0.9840026067310916,0.6091584776598287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711954025307677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.53767248082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5072255407446,260.5072255407446,-12.64277445925535,244.80331399569883,276.2111370857905,124191.43169721456,124270.70104496772,-79.26934775316565,0.0,nan,276.2111370857905,3.061137085790506,269.9295724677704,-3.2204275322295643,263.64800784975614,-9.501992150243836,257.3664432317362,-15.783556768263793,251.08487861371572,-22.06512138628426,244.80331399569883,-28.346686004301148,1.0,1.0,26022.012520719443,26022.012520719443,275.4160426334288,2.2660426334288104,275.4160426334288,275.4160426334288,77158.57895089785,77154.27877234101,4.300178556833998,0.0,8546.071908451686,8546.071908451686,0.8847833527513624,3954.7918128277947,275.4160426334288,2.2660426334288104,1.0,0.002,0.21529883907958383,0.004506246880624521,0.00033238886230811795,0.001667611136711159,0.16619443115405896,0.16619443115405896,0.0,-9.80723315058274e-13,1.0,1.001471588083142,0.7292523500648826,0.09304506422074066,0.0,0.00013668481233098078,175.67745775113983,0.0,1599833.2991460497,266.3892742933857,0.0012716294859842492,1.0,1285274.1629094738,2589.076368594241,,,,,,,,,,,,,,,,,,,3.0,15278.413773666063,1578.399647993363,0.37446891873645616,6.173730061729009,3.1506475372736413
1627.0,-30.09752506966983,3.985265542462957,35.05619519185942,24.316907033231132,4.806786081679438,-26.607093954525688,-40.10281227584926,1.3163549665697964,-6.7605186236002055,-6.76178799051511,40.11201438819492,41287.488559056874,25407.45892667813,25407.45892667813,66694.947485735,77167.65133131882,77153.8961573105,25407.45892667813,102561.35508398863,102561.35508398863,102561.35508398863,130474.14290022213,127008.6896445751,3465.453255647017,0.0,90973.22290846647,55093.34655428022,39866.52928242917,27912.7878162335,67779.31709866266,21142.264051416274,1578.3623753892884,0.0,0.8772097589675647,2.702221282745098,0.001494314320929203,1.0,1.0,-6.033191725641359,330949.9255230439,1559368.63758436,4.711796309124058,1559368.63758436,4.711796309124058,0.7574400733673894,0.0930438479410403,3.9351056104740896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9351056104740896,1.2855857163560702,1.2858828301370802,3.0609437864850846,6485.772580375926,15278.389191806351,6449.77221020619,0.0003238856889197574,23118.368835215657,2357.417551887307,19278.80075506261,1965.8905696708468,0.8339169987501746,0.8339169987501746,35558.97577547785,35405.22815468563,1.0054310830185287,0.8,4291.591663248576,4273.035954225843,1.0054310830185287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4348.502423046967,4632.441516551485,5.842806661902533,3.985265542462957,-4.0409504106061505,8.026215953069107,3.1498097990646636,3.5,0.8999456568756182,0.6,0.0002310995758484936,1.0001108358965303,0.00023107396455846697,199.00278303830407,0.0,5.1179379291322265e-06,14.50423609116073,0.00046413766603884294,7.794313201893683e-05,0.00015315644382955676,0.0006026867813939485,0.09304384782067317,0.09304384782067317,0.09304384782067317,0.09317980402220805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499429.3805789796,591.8329756298851,0.0,0.09304384782067317,0.0930438479410403,0.0930438479410403,0.37446253040569855,0.37446253040569855,0.5,7.618697463088338,0.7306367945731722,0.7306367945731722,5.474021236295812e-11,0.0012693669149257403,0.7285962648737723,5.474021236295812e-11,27912.7878162335,21142.264051416274,0.7574400733673894,0.9840014674188999,0.6091458327760506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711817753014187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.47854318085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5067537162479,260.5067537162479,-12.643246283752092,244.80229153973585,276.2112158927593,124195.57800044322,124274.46250986363,-78.88450942039792,0.0,nan,276.2112158927593,3.0612158927593214,269.9294310221553,-3.220568977844664,263.64764615155485,-9.502353848445125,257.36586128094365,-15.78413871905633,251.08407641033824,-22.065923589661736,244.80229153973585,-28.34770846026413,1.0,1.0,26022.012520719443,26022.012520719443,275.4162072081923,2.266207208192327,275.4162072081923,275.4162072081923,77158.20293670683,77153.8961573105,4.306779396327329,0.0,8546.071908451686,8546.071908451686,0.8847840247585028,3954.78113852646,275.4162072081923,2.266207208192327,1.0,0.002,0.21516227832380747,0.004506851436449144,0.00033217817588259075,0.0016678218241112247,0.16608908794129537,0.16608908794129537,0.0,-6.1847228727263115e-15,1.0,1.00147026889897,0.7285962648190321,0.0930438479410403,0.0,0.00013656070879390297,175.5178532315126,0.0,1599833.539440043,266.3894813763998,0.001269366860185528,1.0,1285273.449308202,2589.087303689252,,,,,,,,,,,,,,,,,,,3.0,15278.389191806351,1578.3623753892884,0.37446253040569855,6.173730061729009,3.1498097990646636
1628.0,-30.098584934143055,3.9881137541150546,35.056181366593286,24.317011527624004,4.806929938541789,-26.608033446874344,-40.10371993118895,1.3163784512604033,-6.760310995157056,-6.761578027858665,40.11199139165982,41286.57261530635,25408.214602478576,25408.214602478576,66694.78721778493,77167.27443130122,77153.51298420924,25408.214602478576,102561.72758668782,102561.72758668782,102561.72758668782,130473.87276315443,127006.62767906114,3467.2450840932925,0.0,90973.2825499984,55092.86600900728,39867.12948999013,27912.145176466613,67779.27466645674,21141.824655575376,1578.3250816190493,0.0,0.8772109952417897,2.70224250065335,0.001494314320929203,1.0,1.0,-6.0336591456614315,330952.6744492652,1559367.6437088277,4.711754169395231,1559367.6437088277,4.711754169395231,0.7574417703086664,0.09304263682980583,3.9350945207109986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350945207109986,1.2855856592749624,1.285882740115559,3.0609352961593332,6485.75459039447,15278.364660986319,6449.773026779011,0.00032388952409953726,23118.449143010985,2357.4257410033993,19278.803195853416,1965.8908185622427,0.8339142075056386,0.8339142075056386,35558.895606706326,35405.22815468563,1.0054282495513696,0.8,4291.581987727163,4273.035954225843,1.0054282495513696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4347.810832177511,4632.441516551485,5.843909862507382,3.9881137541150546,-4.040468929279369,8.028582683394424,3.1489749276539296,3.5,0.899707122186837,0.6,0.00023107396455846697,1.0001104061206412,0.00023104845539482667,199.00365898082185,0.0,5.096717992502759e-06,14.444098790752818,0.0004692343840313457,7.793511947217112e-05,0.00015313884508629585,0.0006026158302070932,0.09304263670580522,0.09304263670580522,0.09304263670580522,0.09317846530802491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499409.5239737855,591.8394890745026,0.0,0.09304263670580522,0.09304263682980583,0.09304263682980583,0.3744561660925402,0.3744561660925402,0.5,7.622772323371268,0.7300162702393891,0.7300162702393891,-1.7621459846850485e-12,0.0012670327016053307,0.7279188821972298,-1.7621459846850485e-12,27912.145176466613,21141.824655575376,0.7574417703086664,0.9839997188814931,0.609132700496995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271168178283831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.41840588044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5062844045962,260.5062844045962,-12.643715595403762,244.80127322514588,276.21129558404596,124199.72234555673,124278.18672988313,-78.46438432640386,0.0,nan,276.21129558404596,3.061295584045979,269.9292911122662,-3.2207088877337924,263.64728664049005,-9.502713359509926,257.3652821687049,-15.784717831295097,251.08327769692423,-22.06672230307575,244.80127322514588,-28.3487267748541,1.0,1.0,26022.012520719443,26022.012520719443,275.4163723346825,2.266372334682501,275.4163723346825,275.4163723346825,77157.83452142912,77153.51298420924,4.321537219875609,0.0,8546.071908451686,8546.071908451686,0.8847847264117934,3954.7699933145536,275.4163723346825,2.266372334682501,1.0,0.002,0.2150258456385221,0.00450745556599169,0.00033196768741814234,0.001668032311956259,0.16598384370907115,0.16598384370907115,0.0,-6.255985313119439e-13,1.0,1.0014689068113272,0.7279188821989919,0.09304263682980583,0.0,0.00013643263763591688,175.35314912698774,0.0,1599833.7802730412,266.3896890048429,0.0012670327033674766,1.0,1285272.7336030388,2589.098509868766,,,,,,,,,,,,,,,,,,,3.0,15278.364660986319,1578.3250816190493,0.3744561660925402,6.173730061729009,3.1489749276539296
