time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1629.0,-30.099640500972217,3.9909556567853586,35.05616772283697,24.317110678553604,4.8070726302663,-26.608969187839158,-40.10462322095407,1.3164013171861315,-6.760103608284567,-6.761368324620592,40.11196897909425,41285.66908748054,25408.971679542818,25408.971679542818,66694.64076702336,77166.90348919472,77153.13433513744,25408.971679542818,102562.10601468026,102562.10601468026,102562.10601468026,130473.61142517248,127004.57605319924,3469.035371973235,0.0,90973.3499819964,55092.39966925141,39867.72256971666,27911.505410492224,67779.22798020887,21141.38730121106,1578.2879314354416,0.0,0.877212227849325,2.702263692285998,0.001494314320929203,1.0,1.0,-6.0341222701947,330955.41999755235,1559366.675074414,4.711712154724483,1559366.675074414,4.711712154724483,0.7574434624820986,0.09304143197496731,3.935084569225899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935084569225899,1.285585604881108,1.2858826529132141,3.0609276848505305,6485.738462944449,15278.340177532384,6449.772549413192,0.00032389287593549866,23118.524743648006,2357.4334501229273,19278.801768975038,1965.8906730611411,0.8339114187756309,0.8339114187756309,35558.823666597666,35405.22815468563,1.0054257069175925,0.8,4291.573305318184,4273.035954225843,1.0054257069175925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4347.121535706645,4632.441516551485,5.845010651493659,3.9909556567853586,-4.039988164760062,8.03094382154542,3.148142914073084,3.5,0.8994694040208812,0.6,0.00023104845539482667,1.000109959363437,0.0002310230522470623,199.0045313782495,0.0,5.076416901960337e-06,14.386565500155594,0.00047431080093330604,7.792714621960834e-05,0.00015312130917521835,0.0006025453009550698,0.09304143193601914,0.09304143193601914,0.09304143193601914,0.09317713373653731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499389.68880558823,591.8459954148583,0.0,0.09304143193601914,0.09304143197496731,0.09304143197496731,0.37444982527008497,0.37444982527008497,0.5,7.626843381813556,0.7293853812434463,0.7293853812434463,-1.4551915228366852e-11,0.0012647163360384184,0.7272460544259047,-1.4551915228366852e-11,27911.505410492224,21141.38730121106,0.7574434624820986,0.9839982359565647,0.6091197896136514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711546114524739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.360872589845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5058174337041,260.5058174337041,-12.644182566295854,244.80025903068355,276.21137583672385,124203.86877414475,124281.94180893873,-78.07303479397046,0.0,nan,276.21137583672385,3.061375836723869,269.92915247551446,-3.220847524485521,263.64692911430905,-9.503070885690931,257.36470575310324,-15.78529424689674,251.0824823918907,-22.067517608109284,244.80025903068355,-28.34974096931643,1.0,1.0,26022.012520719443,26022.012520719443,275.4165377311237,2.2665377311237194,275.4165377311237,275.4165377311237,77157.46250312387,77153.13433513744,4.328167986430344,0.0,8546.071908451686,8546.071908451686,0.8847853560455561,3954.7599920720286,275.4165377311237,2.2665377311237194,1.0,0.002,0.21488954016409084,0.004508059135772767,0.00033175739499032036,0.0016682426054338243,0.16587869749516018,0.16587869749516018,0.0,4.2414466036588827e-13,1.0,1.001467553887252,0.7272460544404566,0.09304143197496731,0.0,0.00013630542817604738,175.18955284266022,0.0,1599834.0208466589,266.3898963917154,0.0012647163505903336,1.0,1285272.0187811702,2589.1096566843016,,,,,,,,,,,,,,,,,,,3.0,15278.340177532384,1578.2879314354416,0.37444982527008497,6.173730061729009,3.148142914073084
1630.0,-30.10069187256544,3.993791253518885,35.056154248635224,24.317214788775914,4.807215929683943,-26.6099010923371,-40.105525917001046,1.3164251494822088,-6.759895834793554,-6.761158158184975,40.11194658498283,41284.770311752014,25409.728392233937,25409.728392233937,66694.49870398596,77166.52997632927,77152.75454435902,25409.728392233937,102562.48293659296,102562.48293659296,102562.48293659296,130473.34848464433,127002.52446424034,3470.8240204039967,0.0,90973.40989591373,55091.933161752546,39868.30748240132,27910.865548051373,67779.17303045269,21140.94990072821,1578.2507663555923,0.0,0.8772134629084645,2.702284931800036,0.001494314320929203,1.0,1.0,-6.034607769612535,330958.1716286126,1559365.7072375347,4.711670056563491,1559365.7072375347,4.711670056563491,0.7574451556986626,0.09304023236863668,3.9350736119638525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350736119638525,1.2855855457417846,1.2858825611006062,3.0609193024905315,6485.720701729467,15278.315744845768,6449.773251582158,0.00032389665485132334,23118.604343086787,2357.441567006754,19278.803867805065,1965.8908870822418,0.8339086383287689,0.8339086383287689,35558.7444556022,35405.22815468563,1.0054229073048409,0.8,4291.5637453901945,4273.035954225843,1.0054229073048409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4346.434522741254,4632.441516551485,5.846108634395868,3.993791253518885,-4.039507580714314,8.0332988342332,3.1473137443021506,3.5,0.899232498372043,0.6,0.0002310230522470623,1.0001095232634887,0.00023099775261933687,199.00540031514316,0.0,5.055341516381306e-06,14.326837857424621,0.00047936614244968736,7.79191789611459e-05,0.0001531038732859164,0.0006024750116568671,0.09304023229855157,0.09304023229855157,0.09304023229855157,0.09317580315847773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499369.8729429998,591.8524953221398,0.0,0.09304023229855157,0.09304023236863668,0.09304023236863668,0.37444350801225235,0.37444350801225235,0.5,7.630910511128194,0.728741368088663,0.728741368088663,7.389644451905042e-13,0.0012623233914155207,0.7265503885724343,7.389644451905042e-13,27910.865548051373,21140.94990072821,0.7574451556986626,0.983996937732194,0.6091070230851455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711410748617193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.30114494711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50535281458855,260.50535281458855,-12.64464718541143,244.79924893738817,276.2114566917875,124207.97157854584,124285.65141772527,-77.67983917943738,0.0,nan,276.2114566917875,3.061456691787498,269.9290151409111,-3.220984859088901,263.6465735900242,-9.50342640997576,257.3641320391513,-15.785867960848691,251.08169048826923,-22.068309511730746,244.79924893738817,-28.350751062611806,1.0,1.0,26022.012520719443,26022.012520719443,275.4167034571682,2.266703457168205,275.4167034571682,275.4167034571682,77157.092513648,77152.75454435902,4.33796928897209,0.0,8546.071908451686,8546.071908451686,0.8847860493148633,3954.7489800236717,275.4167034571682,2.266703457168205,1.0,0.002,0.21475336615406262,0.004508662239859185,0.00033154730565831925,0.0016684526943431045,0.16577365282915962,0.16577365282915962,0.0,1.4237742929079644e-15,1.0,1.0014661549534043,0.7265503885716953,0.09304023236863668,0.0,0.00013617396329602442,175.02048715565155,0.0,1599834.261765308,266.3901041652064,0.0012623233906765563,1.0,1285271.3023794414,2589.121091501723,,,,,,,,,,,,,,,,,,,3.0,15278.315744845768,1578.2507663555923,0.37444350801225235,6.173730061729009,3.1473137443021506
1631.0,-30.10173905890986,3.9966205421799086,35.05614094180777,24.31731851482766,4.807360027231858,-26.610829150301615,-40.10642421254886,1.3164501186019484,-6.759687905195335,-6.760947808364236,40.111924466757124,41283.87494039135,25410.485360856877,25410.485360856877,66694.36030124823,77166.15839576318,77152.37648092305,25410.485360856877,102562.86184177993,102562.86184177993,102562.86184177993,130473.08878147308,127000.4777640571,3472.611017415977,0.0,90973.47156139075,55091.46988085622,39868.89075614948,27910.22693969315,67779.11769584264,21140.513405696878,1578.2136574277833,0.0,0.8772146979024708,2.702306190306327,0.001494314320929203,1.0,1.0,-6.035101646799376,330960.92567828344,1559364.7513242408,4.711627960697842,1559364.7513242408,4.711627960697842,0.7574468474002777,0.09303903820917754,3.9350629849848016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350629849848016,1.2855854810637561,1.2858824638811073,3.0609111902296364,6485.703512822075,15278.291361018151,6449.773572711209,0.00032390028640239823,23118.682447656454,2357.449531456354,19278.80482768129,1965.8909849623767,0.833905862556436,0.833905862556436,35558.66763220895,35405.22815468563,1.005420192080368,0.8,4291.554473620498,4273.035954225843,1.005420192080368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4345.7497860470685,4632.441516551485,5.847203960624359,3.9966205421799086,-4.039027388718793,8.035647930898701,3.14648740874474,3.5,0.8989964024984971,0.6,0.00023099775261933687,1.0001090881928991,0.00023097255624056728,199.0062657996771,0.0,5.0347625433218495e-06,14.268517047774122,0.0004844009049930092,7.791125128939289e-05,0.00015308650132994398,0.0006024050248842892,0.09303903818056833,0.09303903818056833,0.09303903818056833,0.09317447650483886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499350.0778705476,591.8589883225427,0.0,0.09303903818056833,0.09303903820917754,0.09303903820917754,0.374437213772474,0.374437213772474,0.5,7.63497366295327,0.728085245908801,0.728085245908801,-1.2676082405960187e-11,0.001259903168886467,0.7258461615648457,-1.2676082405960187e-11,27910.22693969315,21140.513405696878,0.7574468474002777,0.9839956990962581,0.6090943102217983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271127568495786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.24282413746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5048905726907,260.5048905726907,-12.64510942730925,244.79824292975104,276.21153821562933,124212.07485890455,124289.3572494503,-77.28239054573368,0.0,nan,276.21153821562933,3.061538215629355,269.92887915845574,-3.2211208415442343,263.6462201012752,-9.503779898724758,257.3635610441052,-15.786438955894766,251.0809019869277,-22.069098013072278,244.79824292975104,-28.351757070248937,1.0,1.0,26022.012520719443,26022.012520719443,275.416869568719,2.2668695687190166,275.416869568719,275.416869568719,77156.72448521202,77152.37648092305,4.348004288971424,0.0,8546.071908451686,8546.071908451686,0.884786721686768,3954.7382999097254,275.416869568719,2.2668695687190166,1.0,0.002,0.2146173251970044,0.004509264827238945,0.0003313374216839744,0.00166866257723989,0.16566871084198717,0.16566871084198717,0.0,-1.0761357083222123e-12,1.0,1.0014647387663105,0.7258461615775218,0.09303903820917754,0.0,0.00013604090962587737,174.84937954665034,0.0,1599834.5028281298,266.39031209480464,0.0012599031815625494,1.0,1285270.585351856,2589.132634611995,,,,,,,,,,,,,,,,,,,3.0,15278.291361018151,1578.2136574277833,0.374437213772474,6.173730061729009,3.14648740874474
1632.0,-30.102782075154224,3.999443520244527,35.0561278012441,24.317421961482637,4.807504858499222,-26.61175338180263,-40.107318142522104,1.3164761651243293,-6.759479857654355,-6.760737317150994,40.11190265138706,41282.982750257914,25411.24263220944,25411.24263220944,66694.22538246735,77165.78872440226,77152.00045157883,25411.24263220944,102563.24308378827,102563.24308378827,102563.24308378827,130472.83281242057,126998.43646240882,3474.3963500117466,0.0,90973.5348785155,55091.00952826041,39869.472611394536,27909.589728632305,67779.06234002684,21140.07791641436,1578.1766124468625,0.0,0.877215932498761,2.7023274635246777,0.001494314320929203,1.0,1.0,-6.035602872615925,330963.6815976424,1559363.8084998701,4.711585878463887,1559363.8084998701,4.711585878463887,0.7574485372935046,0.09303784961445599,3.935052671986095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935052671986095,1.2855854111259108,1.2858823615333224,3.060903334722654,6485.686867945415,15278.267025989298,6449.773532778451,0.00032390377795038755,23118.759127714406,2357.4573506461848,19278.804708319603,1965.890972790872,0.8339030915032318,0.8339030915032319,35558.593078568345,35405.22815468563,1.0054175570787987,0.8,4291.5454757859015,4273.035954225843,1.0054175570787987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4345.067317093412,4632.441516551485,5.848296649453989,3.999443520244527,-4.038547623590334,8.037991143834862,3.1456638962466803,3.5,0.8987611132133372,0.6,0.00023097255624056728,1.0001086546894786,0.00023094746271572,199.00712784429197,0.0,5.0142372506117115e-06,14.210348368233591,0.000489415142243621,7.790336288515208e-05,0.0001530691933554152,0.0006023353383119829,0.09303784958136882,0.09303784958136882,0.09303784958136882,0.09317315405296439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499330.30391273403,591.8654743112863,0.0,0.09303784958136882,0.09303784961445599,0.09303784961445599,0.3744309423194215,0.3744309423194215,0.5,7.639032797241597,0.7274179539440411,0.7274179539440411,6.991740519879386e-12,0.0012574594966281438,0.7251344445350583,6.991740519879386e-12,27909.589728632305,21140.07791641436,0.7574485372935046,0.9839945121678256,0.6090816444635042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711140923635726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.184655457924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.504430721597,260.504430721597,-12.645569278403002,244.79724099189278,276.21162045129813,124216.17693490311,124293.0596065331,-76.88267163001676,0.0,nan,276.21162045129813,3.061620451298154,269.92874455942086,-3.221255440579114,263.6458686675358,-9.50413133246417,257.36299277565996,-15.787007224340016,251.08011688377417,-22.06988311622581,244.79724099189278,-28.3527590081072,1.0,1.0,26022.012520719443,26022.012520719443,275.4170360596771,2.267036059677139,275.4170360596771,275.4170360596771,77156.35857607302,77152.00045157883,4.358124494188814,0.0,8546.071908451686,8546.071908451686,0.8847873741927699,3954.7279353460253,275.4170360596771,2.267036059677139,1.0,0.002,0.21448141868112655,0.004509866888731749,0.00033112774518200667,0.0016688722533403397,0.16556387259100333,0.16556387259100333,0.0,-1.477653936710066e-12,1.0,1.0014633074828614,0.7251344445280665,0.09303784961445599,0.0,0.00013590646734064105,174.6764873176884,0.0,1599834.743995598,266.3905201423456,0.0012574594896364033,1.0,1285269.8678413348,2589.1442722553056,,,,,,,,,,,,,,,,,,,3.0,15278.267025989298,1578.1766124468625,0.3744309423194215,6.173730061729009,3.1456638962466803
1633.0,-30.103820843448904,4.002260183221723,35.05611482476233,24.31752533828842,4.807648327851436,-26.612673926319957,-40.10820767199618,1.3165014107283721,-6.759271822967435,-6.7605268093787725,40.11188110580185,41282.08874821256,25412.000443002922,25412.000443002922,66694.08919121549,77165.4204810173,77151.62570720931,25412.000443002922,102563.62615021224,102563.62615021224,102563.62615021224,130472.57995667247,126996.39996303548,3476.1799936369903,0.0,90973.5966987948,55090.54441844171,39870.05808928122,27908.953806460235,67779.01189574145,21139.643348272137,1578.1396289994457,0.0,0.8772171661409784,2.7023487389279635,0.001494314320929203,1.0,1.0,-6.036113307081678,330966.4377513382,1559362.8773356345,4.7115438288253735,1559362.8773356345,4.7115438288253735,0.7574502252885893,0.09303666651749228,3.935042157765499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935042157765499,1.2855853447270138,1.285882262857541,3.0608953142671997,6485.669873562734,15278.24273959524,6449.773763395024,0.00032390736213167335,23118.836609987902,2357.465251639235,19278.80539764797,1965.8910430828032,0.833900326512064,0.833900326512064,35558.51707023549,35405.22815468563,1.0054148706644437,0.8,4291.536302385361,4273.035954225843,1.0054148706644437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4344.387107243728,4632.441516551485,5.849386764045857,4.002260183221723,-4.038068382608661,8.040328565830384,3.1448431955331397,3.5,0.8985266272951827,0.6,0.00023094746271572,1.0001082130647185,0.0002309224738871083,199.00798638456615,0.0,4.993790307346075e-06,14.152401731018776,0.000494408932550967,7.789551404568748e-05,0.00015305194867003253,0.0006022658703447391,0.09303666645744633,0.09303666645744633,0.09303666645744633,0.09317183516944008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499310.5511474239,591.8719532614894,0.0,0.09303666645744633,0.09303666651749228,0.09303666651749228,0.37442469345464374,0.37442469345464374,0.5,7.6430878646439835,0.7267399268366717,0.7267399268366717,-1.2960299500264227e-11,0.0012549864113111653,0.7244135022970681,-1.2960299500264227e-11,27908.953806460235,21139.643348272137,0.7574502252885893,0.9839932351596568,0.6090689078163783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711006464758294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.12670882071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5039730889787,260.5039730889787,-12.646026911021295,244.7962431052023,276.21170307275327,124220.23826232505,124296.75002595772,-76.51176363268775,0.0,nan,276.21170307275327,3.0617030727532892,269.9286110792487,-3.2213889207512807,263.64551908573753,-9.504480914262444,257.3624270922205,-15.787572907779463,251.07933509870963,-22.070664901290343,244.7962431052023,-28.35375689479767,1.0,1.0,26022.012520719443,26022.012520719443,275.41720271755275,2.2672027175527774,275.41720271755275,275.41720271755275,77155.9890037445,77151.62570720931,4.363296535186237,0.0,8546.071908451686,8546.071908451686,0.8847880394298475,3954.7173685543266,275.41720271755275,2.2672027175527774,1.0,0.002,0.21434564832426392,0.004510468402717752,0.0003309182787197469,0.0016690817224306474,0.16545913935987344,0.16545913935987344,0.0,1.1503944498392205e-12,1.0,1.001461857606012,0.7244135023100284,0.09303666651749228,0.0,0.00013577031212712074,174.50139370001338,0.0,1599834.9851055297,266.39072817703254,0.0012549864242714648,1.0,1285269.1502736548,2589.156024119688,,,,,,,,,,,,,,,,,,,3.0,15278.24273959524,1578.1396289994457,0.37442469345464374,6.173730061729009,3.1448431955331397
1634.0,-30.104859153773013,4.005070537462473,35.056102000389046,24.317633464839332,4.807794203570876,-26.613593818023777,-40.10909713162107,1.3165288678640807,-6.7590633049804865,-6.760315749027685,40.11185954244195,41281.189182127826,25412.75749119583,25412.75749119583,66693.94667332366,77165.04837172909,77151.2499190258,25412.75749119583,102564.00741022162,102564.00741022162,102564.00741022162,130472.32507216108,126994.36321266634,3477.961859494745,0.0,90973.65309209123,55090.073203272186,39870.644320910054,27908.317661939465,67778.96198284952,21139.208647138927,1578.1026229575014,0.0,0.8772184028621604,2.7023700711407592,0.001494314320929203,1.0,1.0,-6.0366440839171105,330969.201158589,1559361.9454048409,4.71150167431334,1559361.9454048409,4.71150167431334,0.7574519146300227,0.09303548805226217,3.935030979045262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935030979045262,1.2855852677531165,1.2858821537389236,3.0608868021043194,6485.651837311023,15278.218503534565,6449.774754824738,0.00032391121926696447,23118.9166175672,2357.473410141812,19278.808361097734,1965.8913452705801,0.8338975688181032,0.8338975688181032,35558.43625812495,35405.22815468563,1.0054120144684715,0.8,4291.526549219744,4273.035954225843,1.0054120144684715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4343.709147360177,4632.441516551485,5.850474014043976,4.005070537462473,-4.037589266915627,8.0426598043781,3.144025294731668,3.5,0.8982929413519052,0.6,0.0002309224738871083,1.0001081662739386,0.00023089749856502678,199.00884455286663,0.0,4.972976464125385e-06,14.093415299331342,0.0004993819090150924,7.788766655355384e-05,0.00015303480733355445,0.0006021967077297598,0.09303548803361465,0.09303548803361465,0.09303548803361465,0.09317051719914703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499290.8187642039,591.8784254249077,0.0,0.09303548803361465,0.09303548805226217,0.09303548805226217,0.3744184669420118,0.3744184669420118,0.5,7.647138743964039,0.7260489362475369,0.7260489362475369,1.2448708730516955e-11,0.0012524440472247989,0.7236716651106008,1.2448708730516955e-11,27908.317661939465,21139.208647138927,0.7574519146300227,0.9839918570927598,0.6090560842842861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271087230852678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.067722389016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5035175318737,260.5035175318737,-12.646482468126294,244.79524863409472,276.2117864296504,124224.27356694524,124300.43832502143,-76.16475807618325,0.0,nan,276.2117864296504,3.0617864296503967,269.92847887054694,-3.2215211294530377,263.64517131143515,-9.504828688564828,257.36186375231244,-15.788136247687532,251.07855619320225,-22.07144380679773,244.79524863409472,-28.35475136590526,1.0,1.0,26022.012520719443,26022.012520719443,275.41736980586757,2.267369805867588,275.41736980586757,275.41736980586757,77155.62518268324,77151.2499190258,4.3752636574499775,0.0,8546.071908451686,8546.071908451686,0.8847887467096516,3954.706133940488,275.41736980586757,2.267369805867588,1.0,0.002,0.2142100180149397,0.004511069424446399,0.0003307090286646764,0.0016692909715414434,0.16535451433233822,0.16535451433233822,0.0,2.0611984341556422e-13,1.0,1.0014603656328842,0.7236716650981521,0.09303548805226217,0.0,0.0001356302636756435,174.32129616628214,0.0,1599835.2266845289,266.3909366950195,0.0012524440347760901,1.0,1285268.4308213638,2589.168041328559,,,,,,,,,,,,,,,,,,,3.0,15278.218503534565,1578.1026229575014,0.3744184669420118,6.173730061729009,3.144025294731668
1635.0,-30.10588939835196,4.007874575108052,35.05608933508432,24.317741661239438,4.807939152177867,-26.614506543294763,-40.10998170180244,1.3165562971160265,-6.758854963955628,-6.760104879252507,40.111838484430784,41280.30392496192,25413.515482551134,25413.515482551134,66693.81940751305,77164.67991306841,77150.87818555976,25413.515482551134,102564.39366811089,102564.39366811089,102564.39366811089,130472.07777065533,126992.3357638077,3479.7420068476385,0.0,90973.70951177337,55089.610626342976,39871.220983811545,27907.68410254444,67778.90508635598,21138.775782283396,1578.0657455870723,0.0,0.8772196365943205,2.7023913840727554,0.001494314320929203,1.0,1.0,-6.0371718068556675,330971.9620883574,1559361.0353137718,4.711459621759379,1559361.0353137718,4.711459621759379,0.7574535996828236,0.09303431539493928,3.9350197817230974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350197817230974,1.2855851908819362,1.2858820447404151,3.06087827522624,6485.63376987957,15278.194242022957,6449.775755791878,0.00032391508359020646,23118.996741596326,2357.481580518967,19278.8113530555,1965.8916503653643,0.8338948081760199,0.8338948081760199,35558.35531149314,35405.22815468563,1.0054091535196519,0.8,4291.516779818836,4273.035954225843,1.0054091535196519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4343.0334310041335,4632.441516551485,5.851558797850513,4.007874575108052,-4.037110835330218,8.044985410438269,3.1432101852329972,3.5,0.8980600529237135,0.6,0.00023089749856502678,1.0001073268872864,0.00023087271971466048,199.00969606125233,0.0,4.970309989776118e-06,14.085858511025519,0.0005043522190048685,7.787986292473001e-05,0.00015301763564029677,0.0006021274231970651,0.09303431534375019,0.09303431534375019,0.09303431534375019,0.09316920580485787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499271.1091879113,591.8848900326444,0.0,0.09303431534375019,0.09303431539493928,0.09303431539493928,0.3744122622568536,0.3744122622568536,0.5,7.6511854591632495,0.7253484960868377,0.7253484960868377,7.219114195322618e-12,0.0012499152968530325,0.7229330723968133,7.219114195322618e-12,27907.68410254444,21138.775782283396,0.7574535996828236,0.9839908054362866,0.6090435345977833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710738454626025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.06016560071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5030643218753,260.5030643218753,-12.646935678124692,244.79425834228965,276.2118703014605,124228.29895720187,124304.07130045876,-75.77234325693136,0.0,nan,276.2118703014605,3.0618703014605444,269.9283479096324,-3.22165209036757,263.6448255177943,-9.505174482205689,257.36130312595293,-15.788696874047048,251.077780734122,-22.072219265877976,244.79425834228965,-28.355741657710325,1.0,1.0,26022.012520719443,26022.012520719443,275.4175371780605,2.267537178060536,275.4175371780605,275.4175371780605,77155.26035108077,77150.87818555976,4.382165521004936,0.0,8546.071908451686,8546.071908451686,0.884789455166079,3954.6948806317127,275.4175371780605,2.267537178060536,1.0,0.002,0.2140745271358286,0.004511669841781189,0.00033049999355910266,0.0016695000055048687,0.16524999677955132,0.16524999677955132,0.0,-9.360285983806005e-13,1.0,1.0014588801833586,0.7229330723895941,0.09303431539493928,0.0,0.00013549083154158802,174.14199105486617,0.0,1599835.4680741988,266.39114503604435,0.0012499152896339183,1.0,1285267.7120179487,2589.1800162961867,,,,,,,,,,,,,,,,,,,3.0,15278.194242022957,1578.0657455870723,0.3744122622568536,6.173730061729009,3.1432101852329972
1636.0,-30.106915780004528,4.010672300161051,35.05607681930908,24.317844060156517,4.8080847504883355,-26.615415726939233,-40.11086190640924,1.3165846974851632,-6.758646289053502,-6.759893617830375,40.11181746920394,41279.43412478498,25414.272993700946,25414.272993700946,66693.70711848592,77164.31729485485,77150.50593805673,25414.272993700946,102564.77893175767,102564.77893175767,102564.77893175767,130471.82955167224,126990.30920559996,3481.5203460722823,0.0,90973.77613921186,55089.16900518588,39871.7857044733,27907.05061991457,67778.83632438787,21138.342990826364,1578.028863342947,0.0,0.8772208722932224,2.702412737417499,0.001494314320929203,1.0,1.0,-6.037716732715978,330974.72816398594,1559360.1270719233,4.711417502243003,1559360.1270719233,4.711417502243003,0.7574552853586745,0.09303314745669211,3.9350101904428607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350101904428607,1.285585109056157,1.2858819310387621,3.06087100941286,6485.618374492891,15278.170107484766,6449.7749293234165,0.0003239182565744615,23119.070024307443,2357.4890532758327,19278.80888268596,1965.8913984577773,0.8338920580462872,0.8338920580462872,35558.28597507247,35405.22815468563,1.0054067029192792,0.8,4291.508411647413,4273.035954225843,1.0054067029192792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4342.359948186735,4632.441516551485,5.8526407983090705,4.010672300161051,-4.036632655564668,8.04730495572572,3.142397854151851,3.5,0.8978279583291002,0.6,0.00023087271971466048,1.0001069253421901,0.00023084803620939488,199.01054438328705,0.0,4.931231480145906e-06,13.975110014733497,0.0005092834504850144,7.787209852626579e-05,0.0001530006211883947,0.000602059003520421,0.09303314739969056,0.09303314739969056,0.09303314739969056,0.09316789568656887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499251.4206623706,591.891347637936,0.0,0.09303314739969056,0.09303314745669211,0.09303314745669211,0.37440607945535676,0.37440607945535676,0.5,7.655227908758008,0.7246367640267408,0.7246367640267408,-8.640199666842818e-12,0.0012473287768557384,0.7221768851143793,-8.640199666842818e-12,27907.05061991457,21138.342990826364,0.7574552853586745,0.9839901470023984,0.6090313195585508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710604903417704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.94941710442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5026134424929,260.5026134424929,-12.647386557507104,244.79327214306036,276.21195474192376,124232.36222662985,124307.74491560437,-75.38268897452554,0.0,nan,276.21195474192376,3.0619547419237847,269.9282182221599,-3.2217817778400786,263.64448170237665,-9.505518297623325,257.3607451826039,-15.789254817396056,251.07700866283278,-22.072991337167196,244.79327214306036,-28.356727856939614,1.0,1.0,26022.012520719443,26022.012520719443,275.41770488175143,2.267704881751456,275.41770488175143,275.41770488175143,77154.89670345896,77150.50593805673,4.390765402233228,0.0,8546.071908451686,8546.071908451686,0.8847900620077096,3954.685241395075,275.41770488175143,2.267704881751456,1.0,0.002,0.21393917896567113,0.00451226974123217,0.00033029117886019177,0.0016697088200391444,0.16514558943009588,0.16514558943009588,0.0,-1.1006638309107863e-12,1.0,1.0014573592836462,0.7221768851230195,0.09303314745669211,0.0,0.0001353481225661421,173.95847434701392,0.0,1599835.709773675,266.3913537109465,0.001247328785495938,1.0,1285266.9918786916,2589.192213770455,,,,,,,,,,,,,,,,,,,3.0,15278.170107484766,1578.028863342947,0.37440607945535676,6.173730061729009,3.142397854151851
1637.0,-30.107937934154695,4.013463709145001,35.056064450269076,24.31795169776308,4.808228812713346,-26.61632125947649,-40.11173778036607,1.3166121380350486,-6.758437651010183,-6.75968236332913,40.1117966723158,41278.54844357013,25415.030921870777,25415.030921870777,66693.5793654409,77163.95163187508,77150.134459129,25415.030921870777,102565.16538099977,102565.16538099977,102565.16538099977,130471.58371751265,126988.28684879147,3483.2968687211887,0.0,90973.83204793539,55088.70373070429,39872.36479692344,27906.41833651288,67778.78313343631,21137.91105199972,1577.992039442141,0.0,0.8772221071071382,2.7024340905942816,0.001494314320929203,1.0,1.0,-6.038271191185345,330977.49416765367,1559359.2282669533,4.711375412967124,1559359.2282669533,4.711375412967124,0.7574569691139039,0.0930319845842486,3.934999061945474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934999061945474,1.2855850315291246,1.285881821759433,3.060862537630073,6485.600423801752,15278.14601599238,6449.775929974263,0.0003239220962929479,23119.149614983056,2357.497169266065,19278.811873698305,1965.8917034561555,0.8338893166383635,0.8338893166383635,35558.20552589744,35405.22815468563,1.0054038595553934,0.8,4291.498702284268,4273.035954225843,1.0054038595553934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4341.688691868921,4632.441516551485,5.853720228598573,4.013463709145001,-4.036155028296003,8.049618737441005,3.141588292168019,3.5,0.8975966549051483,0.6,0.00023084803620939488,1.0001064858041784,0.0002308234567879756,199.01138921756706,0.0,4.912277820193868e-06,13.921395342429422,0.0005141957283052083,7.786437303941782e-05,0.00015298366316997706,0.0006019905710668421,0.09303198454781086,0.09303198454781086,0.09303198454781086,0.09316658887468648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499231.7542892799,591.8977978885163,0.0,0.09303198454781086,0.0930319845842486,0.0930319845842486,0.37439991809096207,0.37439991809096207,0.5,7.659266041276695,0.7239142393839302,0.7239142393839302,1.1596057447604835e-11,0.0012447123189645026,0.721411172143803,1.1596057447604835e-11,27906.41833651288,21137.91105199972,0.7574569691139039,0.9839890343581565,0.6090187302758876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710471654698576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.89570243211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5021647146352,260.5021647146352,-12.64783528536475,244.79229000853547,276.2120394207321,124236.34144461423,124311.36441813038,-75.02297351614003,0.0,nan,276.2120394207321,3.0620394207321056,269.9280895383064,-3.2219104616935965,263.64413965584737,-9.505860344152609,257.36018977341337,-15.78981022658661,251.0762398909768,-22.07376010902317,244.79229000853547,-28.357709991464503,1.0,1.0,26022.012520719443,26022.012520719443,275.4178726684546,2.267872668454629,275.4178726684546,275.4178726684546,77154.5294369248,77150.134459129,4.394977795804152,0.0,8546.071908451686,8546.071908451686,0.884790766108984,3954.674057255201,275.4178726684546,2.267872668454629,1.0,0.002,0.2138039752754758,0.004512869048936623,0.00033008258703189525,0.0016699174126593012,0.16504129351594762,0.16504129351594762,0.0,-3.0880376380992836e-13,1.0,1.0014558191834504,0.721411172132207,0.0930319845842486,0.0,0.00013520364387303226,173.77268328933508,0.0,1599835.9513865274,266.3915623489898,0.0012447123073684452,1.0,1285266.2717620423,2589.2045288994677,,,,,,,,,,,,,,,,,,,3.0,15278.14601599238,1577.992039442141,0.37439991809096207,6.173730061729009,3.141588292168019
1638.0,-30.108955993211897,4.016248810572576,35.056052216465844,24.3180587067269,4.808375636308568,-26.61722283027478,-40.11260921889914,1.316642473395171,-6.758228487492886,-6.759470518753188,40.11177583713002,41277.67077974589,25415.787828666955,25415.787828666955,66693.45860841284,77163.58833413014,77149.76209285713,25415.787828666955,102565.54992152409,102565.54992152409,102565.54992152409,130471.33562800504,126986.26413177227,3485.0714962327656,0.0,90973.89264803332,55088.24883609429,39872.937568821144,27905.785706480958,67778.7232753021,21137.47889347596,1577.9551861117443,0.0,0.877223345283014,2.70245550429223,0.001494314320929203,1.0,1.0,-6.0388447277316,330980.26791461534,1559358.3278069696,4.711333209172594,1559358.3278069696,4.711333209172594,0.7574586544813502,0.09303082606724422,3.934988746614097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934988746614097,1.2855849402279322,1.2858816988365838,3.0608547311673,6485.5838828438855,15278.12197497824,6449.775958440776,0.0003239255706790123,23119.22562073723,2357.5049196960463,19278.811958786617,1965.8917121327486,0.8338865788607608,0.8338865788607608,35558.130955151464,35405.22815468563,1.0054012239578198,0.8,4291.489702385233,4273.035954225843,1.0054012239578198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4341.019653141013,4632.441516551485,5.854796766533172,4.016248810572576,-4.035677508401076,8.051926318973653,3.140781487711779,3.5,0.8973661393462226,0.6,0.0002308234567879756,1.0001060600503389,0.00023079897823672567,199.0122306734546,0.0,4.891584802816954e-06,13.862751331183249,0.0005190873131080253,7.785668737762877e-05,0.00015296676941034683,0.0006019225162356283,0.09303082602807713,0.09303082602807713,0.09303082602807713,0.0931652827303042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499212.10936275055,591.9042410034011,0.0,0.09303082602807713,0.09303082606724422,0.09303082606724422,0.374393777916668,0.374393777916668,0.5,7.6632997449567615,0.7231789282554928,0.7231789282554928,-3.956301952712238e-11,0.0012420312602898775,0.7206257910215754,-3.956301952712238e-11,27905.785706480958,21137.47889347596,0.7574586544813502,0.9839881217224887,0.6090063191672285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710338708621645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.83705842087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50171837043905,260.50171837043905,-12.648281629560927,244.79131193211913,276.21212480875636,124240.36097881176,124314.98542752407,-74.62444871232961,0.0,nan,276.21212480875636,3.06212480875638,269.9279622334464,-3.2220377665535693,263.64379965809366,-9.506200341906322,257.35963708277006,-15.790362917229913,251.07547450744863,-22.074525492551345,244.79131193211913,-28.35868806788085,1.0,1.0,26022.012520719443,26022.012520719443,275.4180409414019,2.268040941401921,275.4180409414019,275.4180409414019,77154.16972736588,77149.76209285713,4.4076345087523805,0.0,8546.071908451686,8546.071908451686,0.8847914187608676,3954.6636903471676,275.4180409414019,2.268040941401921,1.0,0.002,0.21366891972838484,0.004513467844249471,0.00032987422413404067,0.0016701257755087167,0.16493711206702033,0.16493711206702033,0.0,-3.5724288111049773e-13,1.0,1.0014542394571966,0.7206257910611384,0.09303082606724422,0.0,0.00013505550076383052,173.5821824202327,0.0,1599836.1935248459,266.3917715125071,0.001242031299852897,1.0,1285265.5496333556,2589.2170948289586,,,,,,,,,,,,,,,,,,,3.0,15278.12197497824,1577.9551861117443,0.374393777916668,6.173730061729009,3.140781487711779
1639.0,-30.10997070743047,4.01902761974315,35.05604014082017,24.318189080245816,4.808539755634596,-26.6181196611235,-40.11347618708385,1.3166887093287156,-6.758018263719407,-6.7592577342923095,40.11175593382601,41276.7672451796,25416.542899377233,25416.542899377233,66693.31014455683,77163.20842056711,77149.4036313116,25416.542899377233,102565.94653068883,102565.94653068883,102565.94653068883,130471.10307683152,126984.25871156693,3486.844365264592,0.0,90973.93487922341,55087.76651935956,39873.52039984872,27905.156546142687,67778.6769459914,21137.049282335607,1577.9184758636218,0.0,0.8772245850176114,2.7024770114036674,0.001494314320929203,1.0,1.0,-6.039382931864566,330983.0539871657,1559357.467622327,4.711290952324082,1559357.467622327,4.711290952324082,0.7574603370306973,0.0930296730570276,3.9349763595466904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349763595466904,1.2855847742410447,1.2858815013404894,3.0608454910099065,6485.564304059158,15278.097981930654,6449.778157420223,0.0003239298375903167,23119.309130920323,2357.513435364811,19278.81853168334,1965.892382381684,0.833883851048965,0.8338838510489651,35558.04140752996,35405.22815468563,1.0053980590255842,0.8,4291.478894935988,4273.035954225843,1.0053980590255842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4340.352826082277,4632.441516551485,5.855870229406883,4.01902761974315,-4.0351998319629,8.05422745170605,3.139977432824339,3.5,0.8971364093783826,0.6,0.00023079897823672567,1.0001057124516055,0.00023077458248984244,199.01306937098835,0.0,4.8715310879015205e-06,13.80591910311291,0.0005239588441959269,7.784904183810491e-05,0.00015294993639862074,0.0006018543839227425,0.09302967303936856,0.09302967303936856,0.09302967303936856,0.09316398838112802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499192.489675855,591.9106757873741,0.0,0.09302967303936856,0.0930296730570276,0.0930296730570276,0.374387658443245,0.374387658443245,0.5,7.6673292096034045,0.7224401384807493,0.7224401384807493,-1.6086687537608668e-11,0.0012394705728979716,0.7198748024277393,-1.6086687537608668e-11,27905.156546142687,21137.049282335607,0.7574603370306973,0.9839866038946226,0.6089934047852613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710206064768945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.7802261928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5012758529227,260.5012758529227,-12.648724147077303,244.79033791095574,276.2122137948875,124244.48534163366,124318.47000595163,-73.9846643179608,0.0,nan,276.2122137948875,3.062213794887498,269.9278386181155,-3.2221613818844617,263.64346344130774,-9.506536558692233,257.35908826452555,-15.790911735474424,251.07471308774402,-22.07528691225596,244.79033791095574,-28.359662089044235,1.0,1.0,26022.012520719443,26022.012520719443,275.41821178126537,2.268211781265393,275.41821178126537,275.41821178126537,77153.85359932618,77149.4036313116,4.4499680145818274,0.0,8546.071908451686,8546.071908451686,0.8847922024913002,3954.651241344424,275.41821178126537,2.268211781265393,1.0,0.002,0.2135340058893165,0.004514066216807019,0.00032966608046812907,0.0016703339199180167,0.16483304023406453,0.16483304023406453,0.0,3.861459763054853e-13,1.0,1.0014527290158801,0.719874802443826,0.0930296730570276,0.0,0.00013491379221990812,173.39995145312585,0.0,1599836.437080342,266.39198173628057,0.0012394705889846591,1.0,1285264.8242996957,2589.229250049946,,,,,,,,,,,,,,,,,,,3.0,15278.097981930654,1577.9184758636218,0.374387658443245,6.173730061729009,3.139977432824339
1640.0,-30.110984347166255,4.021800076922647,35.05602830363546,24.318299756292276,4.808694398929613,-26.61901647256532,-40.114343085419364,1.3167265243178068,-6.75781063658286,-6.7590478939292815,40.11173866442066,41275.89816911829,25417.305138228698,25417.305138228698,66693.203307347,77162.84430101037,77149.07049503614,25417.305138228698,102566.37563326483,102566.37563326483,102566.37563326483,130470.91683027521,126982.30089743326,3488.615932841942,0.0,90973.99878116889,55087.32514870554,39874.08181384817,27904.541197010378,67778.62301085854,21136.629396181088,1577.882493915693,0.0,0.877225798553374,2.702498216977556,0.001494314320929203,1.0,1.0,-6.039822968130693,330985.8015293222,1559356.7212698255,4.711249588546719,1559356.7212698255,4.711249588546719,0.7574619932631472,0.09302853034967376,3.9349668360174994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349668360174994,1.2855846475262864,1.2858813432320535,3.0608383847684686,6485.549246786276,15278.074021956034,6449.777176159908,0.0003239329284053761,23119.381324504844,2357.520797061672,19278.815598630594,1965.89208329354,0.8338811202614868,0.8338811202614868,35557.97256073723,35405.22815468563,1.0053956257358032,0.8,4291.47058585747,4273.035954225843,1.0053956257358032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4339.688206477301,4632.441516551485,5.8569426947059275,4.021800076922647,-4.034724916919178,8.056524993841824,3.139176121608416,3.5,0.8969074633166904,0.6,0.00023077458248984244,1.0001056013843246,0.00023075021494771075,199.01390718665775,0.0,4.855072466829959e-06,13.759275370996102,0.0005288139166627568,7.78413976086089e-05,0.00015293318488123354,0.0006017870106341868,0.09302853033809291,0.09302853033809291,0.09302853033809291,0.09316272381716316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499172.9006647515,591.9171005430352,0.0,0.09302853033809291,0.09302853034967376,0.09302853034967376,0.37438156038954207,0.37438156038954207,0.5,7.671355019682623,0.7217202114085239,0.7217202114085239,-7.048583938740194e-12,0.001237257346417664,0.719224925798585,-7.048583938740194e-12,27904.541197010378,21136.629396181088,0.7574619932631472,0.9839858106391796,0.6089810671206118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271007372239933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.733582460685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50083570254714,260.50083570254714,-12.649164297452842,244.78936730716913,276.21230409792435,124248.54056110859,124322.12946149414,-73.58890038556086,0.0,nan,276.21230409792435,3.0623040979243683,269.92771673978325,-3.2222832602167273,263.6431293816166,-9.506870618383402,257.3585420234684,-15.791457976531603,251.07395466532114,-22.076045334678838,244.78936730716913,-28.360632692830848,1.0,1.0,26022.012520719443,26022.012520719443,275.41838264041235,2.2683826404123693,275.41838264041235,275.41838264041235,77153.5088291936,77149.07049503614,4.438334157457575,0.0,8546.071908451686,8546.071908451686,0.884792805045243,3954.641670197587,275.41838264041235,2.2683826404123693,1.0,0.002,0.21339921486224553,0.004514663595393589,0.0003294581242338236,0.0016705418768010335,0.1647290621169118,0.1647290621169118,0.0,1.0348570958496062e-12,1.0,1.001451422226184,0.7192249258056336,0.09302853034967376,0.0,0.00013479098214496676,173.2420115679196,0.0,1599836.6780760863,266.3921893634171,0.0012372573534662479,1.0,1285264.1090009941,2589.2401192499697,,,,,,,,,,,,,,,,,,,3.0,15278.074021956034,1577.882493915693,0.37438156038954207,6.173730061729009,3.139176121608416
1641.0,-30.11199058388692,4.024566198964983,35.056016638800344,24.31840725420045,4.808835648191775,-26.61990796067874,-40.115209215413756,1.3167530249863717,-6.757602440481605,-6.758837152504721,40.111719964016785,41275.03810609286,25418.0653546105,25418.0653546105,66693.10346070337,77162.48484143625,77148.71758749592,25418.0653546105,102566.78294210642,102566.78294210642,102566.78294210642,130470.7019878353,126980.31635825236,3490.3856295829432,0.0,90974.0527319127,55086.87647890267,39874.64028112226,27903.919045728875,67778.55932685113,21136.204676982976,1577.8461672917,0.0,0.8772270224872704,2.702519517975551,0.001494314320929203,1.0,1.0,-6.040360106548292,330988.5608876619,1559355.913072617,4.711207870419018,1559355.913072617,4.711207870419018,0.7574636610128138,0.0930273903876036,3.934955493629395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934955493629395,1.2855845737488343,1.2858812381094074,3.060829737677119,6485.530924637328,15278.05004968308,6449.778496631694,0.00032393686876984825,23119.461676046314,2357.5289906386292,19278.819545609127,1965.8924857733405,0.833878392834016,0.833878392834016,35557.89056514071,35405.22815468563,1.0053927277222086,0.8,4291.460689857635,4273.035954225843,1.0053927277222086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4339.025771351165,4632.441516551485,5.85801207322522,4.024566198964983,-4.034249896950863,8.058816095915846,3.1383775255571367,3.5,0.8966792930163248,0.6,0.00023075021494771075,1.0001048309625715,0.00023072602771613497,199.01473888958805,0.0,4.8494797681618275e-06,13.743425662970619,0.0005336633964309187,7.783376084731392e-05,0.00015291645410039684,0.0006017194411286837,0.09302739036025089,0.09302739036025089,0.09302739036025089,0.09316144325889562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499153.32532036136,591.923520646138,0.0,0.09302739036025089,0.0930273903876036,0.0930273903876036,0.3743754860586178,0.3743754860586178,0.5,7.675376609813426,0.7209943647719115,0.7209943647719115,8.640199666842818e-12,0.001234712023119755,0.7184770459564334,8.640199666842818e-12,27903.919045728875,21136.204676982976,0.7574636610128138,0.9839852620514796,0.6089689500045387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709941684345183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.71773275266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5003969442943,260.5003969442943,-12.649603055705654,244.78840065636027,276.212393232228,124252.38278223015,124325.73893417805,-73.35615194790307,0.0,nan,276.212393232228,3.0623932322280325,269.9275947170618,-3.222405282938155,263.642796201876,-9.507203798123953,257.3579976867053,-15.792002313294688,251.07319917153478,-22.076800828465196,244.78840065636027,-28.36159934363971,1.0,1.0,26022.012520719443,26022.012520719443,275.41855208712934,2.2685520871293647,275.41855208712934,275.41855208712934,77153.13225346588,77148.71758749592,4.4146659699617885,0.0,8546.071908451686,8546.071908451686,0.8847935226781308,3954.630271097542,275.41855208712934,2.2685520871293647,1.0,0.002,0.21326456494036786,0.004515260540128774,0.0003292503862759456,0.0016707496135916734,0.1646251931379728,0.1646251931379728,0.0,-1.323810852604801e-13,1.0,1.0014499180042484,0.7184770459477932,0.0930273903876036,0.0,0.0001346498748688767,173.06055472186412,0.0,1599836.9192678605,266.3923975595184,0.0012347120144795554,1.0,1285263.3906298992,2589.2522089685126,,,,,,,,,,,,,,,,,,,3.0,15278.05004968308,1577.8461672917,0.3743754860586178,6.173730061729009,3.1383775255571367
