time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1642.0,-30.112992493727912,4.027326020202782,35.056005064785396,24.318504554126434,4.80897194792522,-26.620796049563214,-40.116067173052556,1.3167755037478293,-6.757392821532733,-6.758624589916611,40.11169925541772,41274.17936484311,25418.821451351043,25418.821451351043,66693.00081619415,77162.13455420037,77148.34008950448,25418.821451351043,102567.16154085552,102567.16154085552,102567.16154085552,130470.44871400585,126978.29563681062,3492.1530771952184,0.0,90974.11753037534,55086.43163359681,39875.206551976145,27903.287173150322,67778.49372512646,21135.773080745283,1577.809336295118,0.0,0.8772282640608525,2.702541008120075,0.001494314320929203,1.0,1.0,-6.041013171599445,330991.34410948894,1559355.0180852795,4.711165551113201,1559355.0180852795,4.711165551113201,0.7574653462722838,0.09302625115251384,3.934945673216915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934945673216915,1.2855845184371801,1.2858811516886401,3.060822230498255,6485.515017826153,15278.026191929202,6449.778165233615,0.0003239401842130673,23119.53584253725,2357.5365535159563,19278.818555038095,1965.892384763206,0.8338756749418523,0.8338756749418522,35557.81957206544,35405.22815468563,1.005390218577872,0.8,4291.452121745551,4273.035954225843,1.005390218577872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4338.36551680257,4632.441516551485,5.859077883802892,4.027326020202782,-4.033774075918236,8.061100096121018,3.1375816391681126,3.5,0.896451896905175,0.6,0.00023072602771613497,1.0001043810184205,0.00023070194681197513,199.0155670222456,0.0,4.813615576516285e-06,13.641786543847152,0.000538477012007435,7.782619682545867e-05,0.00015289983089067632,0.0006016525279988648,0.09302625112068412,0.09302625112068412,0.09302625112068412,0.09316014127615296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499133.76404473174,591.9299359360697,0.0,0.09302625112068412,0.09302625115251384,0.09302625115251384,0.3743694331487583,0.3743694331487583,0.5,7.679393318173836,0.7202398955601552,0.7202398955601552,-3.524291969370097e-12,0.0012317683838887206,0.7176114183171762,-3.524291969370097e-12,27903.287173150322,21135.773080745283,0.7574653462722838,0.9839847000239561,0.6089568695968554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709809949791326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.61609363354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49995926844,260.49995926844,-12.650040731559955,244.78743794217584,276.2124805947042,124256.21414734624,124329.3893324254,-73.17518507913394,0.0,nan,276.2124805947042,3.0624805947041978,269.9274720642048,-3.222527935795199,263.64246353369106,-9.50753646630892,257.3574550031832,-15.792544996816787,251.07244647268115,-22.077553527318827,244.78743794217584,-28.362562057824135,1.0,1.0,26022.012520719443,26022.012520719443,275.41872047761177,2.2687204776117937,275.41872047761177,275.41872047761177,77152.74513572278,77148.34008950448,4.405046218307689,0.0,8546.071908451686,8546.071908451686,0.8847941440153528,3954.6204015829994,275.41872047761177,2.2687204776117937,1.0,0.002,0.2131300781141534,0.004515857121609532,0.00032904290116524284,0.0016709570989857415,0.1645214505826214,0.1645214505826214,0.0,1.5098425981685537e-13,1.0,1.0014481765805423,0.7176114183207005,0.09302625115251384,0.0,0.00013448678096905363,172.85083865678098,0.0,1599837.1615655697,266.39260717846724,0.0012317683874130125,1.0,1285262.6660500944,2589.265775233278,,,,,,,,,,,,,,,,,,,3.0,15278.026191929202,1577.809336295118,0.3743694331487583,6.173730061729009,3.1375816391681126
1643.0,-30.11399016470437,4.030079561573963,35.055993554506045,24.31861103922131,4.809115013193463,-26.62167964691221,-40.116920695267595,1.3168044954163176,-6.757182164487574,-6.758410855977956,40.111677946718586,41273.312281513914,25419.575035276215,25419.575035276215,66692.88731679013,77161.77878608306,77147.9561917951,25419.575035276215,102567.53122707132,102567.53122707132,102567.53122707132,130470.18354503978,126976.26529221288,3493.9182528269007,0.0,90974.17513114878,55085.97675351833,39875.77597514494,27902.652317968463,67778.42829311341,21135.339403268546,1577.7723376062172,0.0,0.8772295143270611,2.7025626183649667,0.001494314320929203,1.0,1.0,-6.0417052850167465,330994.14268763,1559354.0971630167,4.71112293559415,1559354.0971630167,4.71112293559415,0.7574670379868522,0.09302511439540485,3.9349350789427775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349350789427775,1.2855844323998094,1.28588103467177,3.060814194519614,6485.497990551703,15278.002387315926,6449.778651487742,0.0003239437931652062,23119.61272702658,2357.5443935519856,19278.820008484217,1965.8925329734639,0.8338729647468309,0.8338729647468309,35557.74298460102,35405.22815468563,1.0053875117096012,0.8,4291.442878449966,4273.035954225843,1.0053875117096012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4337.707443324661,4632.441516551485,5.860140492968155,4.030079561573963,-4.033297931780101,8.063377493354064,3.13678846223979,3.5,0.8962252749256543,0.6,0.00023070194681197513,1.000103940233573,0.00023067797008988384,199.01639165730154,0.0,4.792474795777872e-06,13.58187357123449,0.0005432694868032128,7.78186725820297e-05,0.00015288327422994543,0.0006015857587510406,0.09302511437829851,0.09302511437829851,0.09302511437829851,0.09315883441650633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499114.22475059825,591.9363438882812,0.0,0.09302511437829851,0.09302511439540485,0.09302511439540485,0.37436339896618254,0.37436339896618254,0.5,7.683404923366976,0.7194547224522125,0.7194547224522125,2.2282620193436742e-11,0.0012286914903825163,0.71670557096121,2.2282620193436742e-11,27902.652317968463,21135.339403268546,0.7574670379868522,0.9839839753788807,0.60894466456236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709678517090262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.55618066092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49952347858783,260.49952347858783,-12.650476521412145,244.78647924254048,276.2125677146347,124260.09721738081,124332.95708150358,-72.85986412277279,0.0,nan,276.2125677146347,3.0625677146347243,269.9273500202212,-3.2226499797787937,263.64213232579624,-9.507867674203737,257.3569146313751,-15.793085368624872,251.07169693695914,-22.078303063040835,244.78647924254048,-28.363520757459497,1.0,1.0,26022.012520719443,26022.012520719443,275.4188892905957,2.268889290595723,275.4188892905957,275.4188892905957,77152.3777755973,77147.9561917951,4.42158380219189,0.0,8546.071908451686,8546.071908451686,0.8847948143145002,3954.6097543374913,275.4188892905957,2.268889290595723,1.0,0.002,0.21299576188710928,0.004516453196032585,0.00032883568004552004,0.00167116432028246,0.16441784002276003,0.16441784002276003,0.0,3.27979830794245e-13,1.0,1.0014463541308245,0.7167055709389274,0.09302511439540485,0.0,0.0001343161822134069,172.63147658603737,0.0,1599837.4048936937,266.3928178355124,0.0012286914680998962,1.0,1285261.9374764063,2589.2798536792243,,,,,,,,,,,,,,,,,,,3.0,15278.002387315926,1577.7723376062172,0.37436339896618254,6.173730061729009,3.13678846223979
1644.0,-30.114983791571678,4.0328268065057955,35.05598214252197,24.31872709365564,4.809262924332677,-26.62255911998211,-40.1177735539153,1.3168382527857831,-6.75697211876178,-6.758197879152501,40.11165776348763,41272.446540761535,25420.330609286644,25420.330609286644,66692.77715004818,77161.41698426472,77147.58418487711,25420.330609286644,102567.91479416375,102567.91479416375,102567.91479416375,130469.93818816345,126974.2567731182,3495.6814150452456,0.0,90974.22261425269,55085.51918463193,39876.33714402307,27902.023393999694,67778.36053802277,21134.90992418947,1577.73564133099,0.0,0.8772307561305408,2.702584150412359,0.001494314320929203,1.0,1.0,-6.042356298784853,330996.9313693544,1559353.2248818758,4.711080608604849,1559353.2248818758,4.711080608604849,0.757468719230395,0.09302398365722946,3.9349232308643005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349232308643005,1.2855843238249671,1.2858808952461753,3.0608052369188985,6485.47901047067,15277.978634224239,6449.7805428943575,0.0003239479122680139,23119.694407423125,2357.5527226344498,19278.825662025163,1965.8931094742002,0.8338702632607133,0.8338702632607133,35557.65733316378,35405.22815468563,1.0053844844906257,0.8,4291.4325412288845,4273.035954225843,1.0053844844906257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4337.051548103158,4632.441516551485,5.861200939703937,4.0328268065057955,-4.032822909691066,8.065649716196862,3.135997990587101,3.5,0.8959994258820289,0.6,0.00023067797008988384,1.0001035197295538,0.00023065409284057253,199.017212955658,0.0,4.7717607143786095e-06,13.52316986454898,0.0005480412475175915,7.781115486005442e-05,0.00015286681522982943,0.0006015191824760964,0.09302398350288847,0.09302398350288847,0.09302398350288847,0.09315754177971036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499094.71461900463,591.9427422342881,0.0,0.09302398350288847,0.09302398365722946,0.09302398365722946,0.3743573825767014,0.3743573825767014,0.5,7.687411673299776,0.718654064245186,0.718654064245186,-6.474465408246033e-11,0.0012257603906959957,0.7158415803676235,-6.474465408246033e-11,27902.023393999694,21134.90992418947,0.757468719230395,0.9839833336280598,0.6089325001835687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270954738523251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.49747695424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4990900400059,260.4990900400059,-12.650909959994067,244.7855245701211,276.21265550988943,124263.98240715126,124336.4491614815,-72.46675433026849,0.0,nan,276.21265550988943,3.062655509889453,269.9272293219389,-3.2227706780610674,263.6418031339855,-9.508196866014487,257.3563769460273,-15.79362305397268,251.07095075807317,-22.07904924192681,244.7855245701211,-28.364475429878865,1.0,1.0,26022.012520719443,26022.012520719443,275.4190587378415,2.269058737841533,275.4190587378415,275.4190587378415,77152.02401379554,77147.58418487711,4.4398289184318855,0.0,8546.071908451686,8546.071908451686,0.8847955639414355,3954.597847018622,275.4190587378415,2.269058737841533,1.0,0.002,0.21286160843017718,0.004517048470971474,0.00032862870952768945,0.0016713712896273768,0.16431435476384473,0.16431435476384473,0.0,-8.449339318483684e-13,1.0,1.0014446159834474,0.7158415804323681,0.09302398365722946,0.0,0.0001341534109714586,172.42217550976278,0.0,1599837.647709854,266.3930278812382,0.0012257604554406498,1.0,1285261.2114830678,2589.2934063082653,,,,,,,,,,,,,,,,,,,3.0,15277.978634224239,1577.73564133099,0.3743573825767014,6.173730061729009,3.135997990587101
1645.0,-30.115974199209408,4.035567766056148,35.05597086508327,24.318855895567708,4.809428507170029,-26.623433928571384,-40.11861813543362,1.3168882365313745,-6.7567612529896905,-6.757984272230099,40.11163882192258,41271.567130323056,25421.08485399607,25421.08485399607,66692.65198431912,77161.04748605637,77147.23005460473,25421.08485399607,102568.3149086008,102568.3149086008,102568.3149086008,130469.71444807098,126972.27177551486,3497.4426725561148,0.0,90974.27021671263,55085.05598351948,39876.90470354794,27901.399539470174,67778.30424301811,21134.484121275967,1577.6991717597434,0.0,0.8772319966124831,2.702605743708655,0.001494314320929203,1.0,1.0,-6.042951747367397,330999.7283218726,1559352.4062636178,4.711038326736219,1559352.4062636178,4.711038326736219,0.7574703946796102,0.09302285828853618,3.9349119808946287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349119808946287,1.2855841390413765,1.2858806797221458,3.060796926001888,6485.4614006348065,15277.954928893841,6449.781488787975,0.0003239516762330763,23119.772604425325,2357.560696509545,19278.828489364485,1965.8933977825748,0.8338675651885239,0.833867565188524,35557.576005492054,35405.22815468563,1.0053816100902129,0.8,4291.422725840496,4273.035954225843,1.0053816100902129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4336.397818958833,4632.441516551485,5.862258472424852,4.035567766056148,-4.032347975119299,8.067915741175447,3.13521020874416,3.5,0.8957743453554743,0.6,0.00023065409284057253,1.0001031851599218,0.00023063029521667777,199.01803159906694,0.0,4.751983610985473e-06,13.46712155353283,0.000552793231128577,7.780371076047427e-05,0.00015285038208009825,0.0006014527997313002,0.09302285825412136,0.09302285825412136,0.09302285825412136,0.09315626446109124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499075.23279773386,591.9491312598761,0.0,0.09302285825412136,0.09302285828853618,0.09302285828853618,0.37435138492570214,0.37435138492570214,0.5,7.691413860229482,0.7178514970839842,0.7178514970839842,-9.379164112033322e-12,0.0012230192403990259,0.7150325248626928,-9.379164112033322e-12,27901.399539470174,21134.484121275967,0.7574703946796102,0.9839823042074585,0.6089200311407093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709416554995006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.44142864322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49866042436486,260.49866042436486,-12.65133957563512,244.7845739093916,276.2127469393369,124268.06092957342,124339.88852477258,-71.82759519919101,0.0,nan,276.2127469393369,3.0627469393369324,269.9271123333508,-3.2228876666491715,263.64147772736135,-9.50852227263863,257.3558431213691,-15.794156878630872,251.07020851537936,-22.079791484620614,244.7845739093916,-28.365426090608366,1.0,1.0,26022.012520719443,26022.012520719443,275.419230906981,2.269230906981022,275.419230906981,275.419230906981,77151.71375929225,77147.23005460473,4.483704687518184,0.0,8546.071908451686,8546.071908451686,0.8847962757257404,3954.586540799102,275.419230906981,2.269230906981022,1.0,0.002,0.21272760747151928,0.004517643224103117,0.0003284219746900879,0.0016715780231827122,0.16421098734504394,0.16421098734504394,0.0,-2.1271998919270008e-12,1.0,1.0014429885031124,0.7150325248720719,0.09302285828853618,0.0,0.00013400091025319113,172.22607468008377,0.0,1599837.8917595868,266.3932387470103,0.00122301924977819,1.0,1285260.4833405027,2589.3062907522235,,,,,,,,,,,,,,,,,,,3.0,15277.954928893841,1577.6991717597434,0.37435138492570214,6.173730061729009,3.13521020874416
1646.0,-30.116959952416472,4.038302354348735,35.05595979066547,24.318952217604988,4.809565444660136,-26.624307412707093,-40.11946247247977,1.316912904978086,-6.756554532278358,-6.757775071544032,40.1116221261244,41270.72851538171,25421.84940478464,25421.84940478464,66692.57792016634,77160.70406697731,77146.89168692651,25421.84940478464,102568.74109171116,102568.74109171116,102568.74109171116,130469.53015840746,126970.32774285389,3499.202415553583,0.0,90974.33809889504,55084.627393591596,39877.456339226046,27900.78906669631,67778.24540592235,21134.06763730694,1577.6634458526087,0.0,0.877233204389025,2.7026268890230694,0.001494314320929203,1.0,1.0,-6.043475374679986,331002.4675966968,1559351.6847034427,4.710997159705174,1559351.6847034427,4.710997159705174,0.7574720409084614,0.09302174300279085,3.9349028308090963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349028308090963,1.2855840726684307,1.285880582738451,3.060789966572618,6485.446654439293,15277.931254934445,6449.78042572323,0.00032395469569429514,23119.843617634862,2357.567937841655,19278.825311792825,1965.8930737604408,0.8338648665031512,0.8338648665031512,35557.50985815478,35405.22815468563,1.0053792722163875,0.8,4291.414742557653,4273.035954225843,1.0053792722163875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.746250600444,4632.441516551485,5.863315778976698,4.038302354348735,-4.031876915521943,8.070179269870678,3.1344251095526925,3.5,0.8955500313007693,0.6,0.00023063029521667777,1.0001027010469885,0.00023060661167621617,199.0188464011603,0.0,4.7361562642697015e-06,13.422266852940334,0.0005575293873928467,7.779626947379592e-05,0.00015283402574288186,0.0006013870405396161,0.09302174298697911,0.09302174298697911,0.09302174298697911,0.09315501210038589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499055.7819646215,591.9555101375261,0.0,0.09302174298697911,0.09302174300279085,0.09302174300279085,0.37434540713875647,0.37434540713875647,0.5,7.695411938091714,0.7170644934024608,0.7170644934024608,-1.5575096767861396e-11,0.0012205392656596814,0.7142996968640318,-1.5575096767861396e-11,27900.78906669631,21134.06763730694,0.7574720409084614,0.9839820656428331,0.6089081868114505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709286025838855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.39657394263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49823175559277,260.49823175559277,-12.651768244407208,244.78362707449094,276.21283643669443,124271.84682234685,124343.51611005912,-71.66928771226192,0.0,nan,276.21283643669443,3.062836436694454,269.926994564251,-3.2230054357489735,263.64115269181684,-9.508847308183135,257.3553108193736,-15.794689180626392,251.06946894692996,-22.08053105307002,244.78362707449094,-28.36637292550904,1.0,1.0,26022.012520719443,26022.012520719443,275.4194005143098,2.2694005143098366,275.4194005143098,275.4194005143098,77151.32840921225,77146.89168692651,4.436722285739961,0.0,8546.071908451686,8546.071908451686,0.8847968546503722,3954.577344963142,275.4194005143098,2.2694005143098366,1.0,0.002,0.21259374476922532,0.004518236685214022,0.00032821545015149803,0.0016717845503731608,0.164107725075749,0.164107725075749,0.0,5.246588753726744e-13,1.0,1.0014415145306068,0.7142996968796069,0.09302174300279085,0.0,0.00013386265814424686,172.0482892471464,0.0,1599838.131306236,266.3934454677216,0.0012205392812347782,1.0,1285259.7702172603,2589.318175812035,,,,,,,,,,,,,,,,,,,3.0,15277.931254934445,1577.6634458526087,0.37434540713875647,6.173730061729009,3.1344251095526925
1647.0,-30.117942357402736,4.041030697174248,35.05594878219302,24.319081124290847,4.8097277606496505,-26.625175345598258,-40.12030219947917,1.3169607488429864,-6.756341990643932,-6.757559456348931,40.111601880791305,41269.85745460913,25422.598861191884,25422.598861191884,66692.45631580101,77160.33709233458,77146.52180249667,25422.598861191884,102569.12066368856,102569.12066368856,102569.12066368856,130469.27903971796,126968.3194264136,3500.9596133043724,0.0,90974.38182871685,55084.166111886996,39878.017463144286,27900.158376029398,67778.17583917368,21133.637039832563,1577.6266045621376,0.0,0.8772344608234738,2.702648689625429,0.001494314320929203,1.0,1.0,-6.0441687013506,331005.2908819613,1559350.809739076,4.710954334247035,1559350.809739076,4.710954334247035,0.7574737302563008,0.09302062397201101,3.9348910285404926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348910285404926,1.2855838975077387,1.2858803770885963,3.0607812031317123,6485.428085759598,15277.907641205224,6449.782093497751,0.0003239587123725658,23119.924076388095,2357.5761423511694,19278.830296882476,1965.8935820981146,0.8338621802210653,0.8338621802210653,35557.42453774386,35405.22815468563,1.0053762567019697,0.8,4291.4044452879425,4273.035954225843,1.0053762567019697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4335.096813475873,4632.441516551485,5.864367038393334,4.041030697174248,-4.031401625737226,8.072432322911475,3.13364265663105,3.5,0.8953264733231572,0.6,0.00023060661167621617,1.0001023530190856,0.00023058301080891005,199.01965844155106,0.0,4.713470901363049e-06,13.357976534462882,0.0005622428582942098,7.778886946885685e-05,0.00015281774220735932,0.000601321162813552,0.09302062386813037,0.09302062386813037,0.09302062386813037,0.09315372159630292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499036.33897225786,591.9618861690205,0.0,0.09302062386813037,0.09302062397201101,0.09302062397201101,0.37433945099247296,0.37433945099247296,0.5,7.69940487360321,0.7162507531637061,0.7162507531637061,-8.526512829121202e-12,0.0012174657049968118,0.7133907549983292,-8.526512829121202e-12,27900.158376029398,21133.637039832563,0.7574737302563008,0.983981281438602,0.6088959601470484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709155801841314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.33228362415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4978064730532,260.4978064730532,-12.652193526946803,244.7826841788563,276.21292876725,124275.83123566252,124346.93437811884,-71.10314245632223,0.0,nan,276.21292876725,3.062928767250014,269.9268798495685,-3.223120150431498,263.6408309318952,-9.509169068104768,257.3547820142152,-15.795217985784802,251.06873309653383,-22.081266903466144,244.7826841788563,-28.367315821143677,1.0,1.0,26022.012520719443,26022.012520719443,275.41957284828356,2.2695728482835875,275.41957284828356,275.41957284828356,77151.01016336976,77146.52180249667,4.488360873088823,0.0,8546.071908451686,8546.071908451686,0.8847976013779357,3954.565483683195,275.41957284828356,2.2695728482835875,1.0,0.002,0.21246005320579817,0.004518830503969324,0.00032800919396941256,0.0016719908060935237,0.1640045969847063,0.1640045969847063,0.0,6.293620138930756e-14,1.0,1.0014396858158392,0.7133907550068557,0.09302062397201101,0.0,0.00013369151719567444,171.82823040898845,0.0,1599838.3768524802,266.39365800935605,0.0012174657135233247,1.0,1285259.0352273146,2589.3323198159765,,,,,,,,,,,,,,,,,,,3.0,15277.907641205224,1577.6266045621376,0.37433945099247296,6.173730061729009,3.13364265663105
1648.0,-30.11892011878442,4.0437526848373055,35.05593794892096,24.319182440545433,4.809863670616184,-26.626041739846517,-40.1211416470818,1.3169852917005724,-6.75613461167319,-6.757349450486294,40.111584919733104,41269.01928396915,25423.361480457814,25423.361480457814,66692.38076442697,77159.99228944494,77146.17871405557,25423.361480457814,102569.54019451338,102569.54019451338,102569.54019451338,130469.08708336887,126966.37184126668,3502.715242102194,0.0,90974.44023509225,55083.72987772998,39878.56706373585,27899.546888855486,67778.11395259133,21133.219856828207,1577.5908144818625,0.0,0.8772356739968661,2.7026699183901317,0.001494314320929203,1.0,1.0,-6.044736599303519,331008.0407356653,1559350.0767154465,4.710912983412099,1559350.0767154465,4.710912983412099,0.7574753791169957,0.09301951629459904,3.934880589470719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934880589470719,1.2855838313165378,1.2858802805396574,3.060773240622586,6485.411214158234,15277.884061693585,6449.782578238619,0.00032396228835914853,23120.000255796636,2357.583910488968,19278.831745805368,1965.8937298471312,0.8338594953506451,0.8338594953506451,35557.349072063815,35405.22815468563,1.0053735894888711,0.8,4291.395337379847,4273.035954225843,1.0053735894888711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4334.449530906238,4632.441516551485,5.865418734069871,4.0437526848373055,-4.030931106214977,8.074683791052284,3.132862877307328,3.5,0.8951036792306651,0.6,0.00023058301080891005,1.0001018700133195,0.00023055952370715905,199.02046664942412,0.0,4.697036550187567e-06,13.311401583231564,0.0005669398948443974,7.778147257651701e-05,0.00015280153823239305,0.0006012558068319114,0.09301951627258585,0.09301951627258585,0.09301951627258585,0.09315246882091407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499016.9332082718,591.9682500586995,0.0,0.09301951627258585,0.09301951629459904,0.09301951629459904,0.3743335123047437,0.3743335123047437,0.5,7.703393453049615,0.715446236477078,0.715446236477078,-5.076117304270156e-11,0.0012148388130981402,0.7126128511827687,-5.076117304270156e-11,27899.546888855486,21133.219856828207,0.7574753791169957,0.9839810652016107,0.6088841497247258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709025876999838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.28570867292,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49738198266533,260.49738198266533,-12.652618017334646,244.78174506828293,276.21301889704745,124279.53133091216,124350.50203332621,-70.97070241405135,0.0,nan,276.21301889704745,3.0630188970474705,269.9267641312912,-3.223235868708798,263.6405093655416,-9.50949063445836,257.3542545997927,-15.795745400207295,251.06799983403624,-22.082000165963734,244.78174506828293,-28.368254931717047,1.0,1.0,26022.012520719443,26022.012520719443,275.41974270839916,2.2697427083991784,275.41974270839916,275.41974270839916,77150.62324278083,77146.17871405557,4.44452872526017,0.0,8546.071908451686,8546.071908451686,0.8847982618558363,3954.5549924180727,275.41974270839916,2.2697427083991784,1.0,0.002,0.21232650829907698,0.004519422784357848,0.00032780316024843447,0.001672196839474168,0.16390158012421724,0.16390158012421724,0.0,-2.7739746263910625e-13,1.0,1.001438121018691,0.7126128512335299,0.09301951629459904,0.0,0.0001335448621213182,171.6396450489138,0.0,1599838.6169629311,266.3938653883268,0.0012148388638593133,1.0,1285258.3193577945,2589.3447723097684,,,,,,,,,,,,,,,,,,,3.0,15277.884061693585,1577.5908144818625,0.3743335123047437,6.173730061729009,3.132862877307328
1649.0,-30.119893986437912,4.046468499541755,35.055927203866304,24.319310194719606,4.810030428884328,-26.626901544904474,-40.12197257308287,1.3170379873614149,-6.755918174312512,-6.7571301026098745,40.11156579911044,41268.162891442305,25424.10223544157,25424.10223544157,66692.26512688387,77159.62996046312,77145.8330835896,25424.10223544157,102569.93531903118,102569.93531903118,102569.93531903118,130468.85389927181,126964.3854393271,3504.4684599447023,0.0,90974.49178941142,55083.28629734341,39879.1172134089,27898.918580240635,67778.03579364953,21132.791198795585,1577.5539983628828,0.0,0.8772369465091827,2.7026920938471255,0.001494314320929203,1.0,1.0,-6.0453800425470945,331010.9129357893,1559349.25035959,4.710869610096746,1559349.25035959,4.710869610096746,0.7574770734577092,0.09301840526028946,3.934870154031051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934870154031051,1.2855836330245864,1.2858800520057754,3.0607655954467163,6485.3950149479615,15277.860542461991,6449.782616863807,0.0003239656913338698,23120.074672912197,2357.591498922894,19278.831861258637,1965.8937416200883,0.8338568163815658,0.8338568163815658,35557.273632586366,35405.22815468563,1.0053709232032755,0.8,4291.386232634127,4273.035954225843,1.0053709232032755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.804367417372,4632.441516551485,5.86646283034517,4.046468499541755,-4.030454152290735,8.07692265183249,3.132085728080974,3.5,0.8948816365945641,0.6,0.00023055952370715905,1.0001014651284126,0.00023053613232888853,199.0212716445441,0.0,4.6744139507279025e-06,13.247289136362875,0.0005716143087951253,7.777415141369888e-05,0.00015278537229346017,0.0006011906014100592,0.09301840524228683,0.09301840524228683,0.09301840524228683,0.09315119435292811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498997.5408710706,591.9746093404027,0.0,0.09301840524228683,0.09301840526028946,0.09301840526028946,0.37432759417922506,0.37432759417922506,0.5,7.707377130640913,0.7146266438851399,0.7146266438851399,2.6147972675971687e-12,0.0012119282973799272,0.7117500600627977,2.6147972675971687e-12,27898.918580240635,21132.791198795585,0.7574770734577092,0.9839804937683456,0.6088722166142934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708896256525946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.22159622605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49696129876736,260.49696129876736,-12.653038701232617,244.78081000756137,276.2131125899728,124283.57943778213,124353.91373173926,-70.33429395712041,0.0,nan,276.2131125899728,3.0631125899728318,269.92665207348733,-3.223347926512645,263.6401915570066,-9.509808442993403,257.3537310405312,-15.796268959468762,251.067270524045,-22.082729475954977,244.78081000756137,-28.369189992438606,1.0,1.0,26022.012520719443,26022.012520719443,275.419921613079,2.2699216130790205,275.419921613079,275.419921613079,77150.29723286978,77145.8330835896,4.464149280174752,0.0,8546.071908451686,8546.071908451686,0.8847989221037789,3954.5445048012066,275.419921613079,2.2699216130790205,1.0,0.002,0.2121931258945916,0.004520015958078025,0.00032759738351338007,0.0016724026166545858,0.16379869175669004,0.16379869175669004,0.0,1.6796590160406133e-13,1.0,1.0014363852979078,0.7117500600601829,0.09301840526028946,0.0,0.0001333823599795418,171.43068808717342,0.0,1599838.8673204612,266.39408182568746,0.00121192829476513,1.0,1285257.5716419131,2589.3583990866982,,,,,,,,,,,,,,,,,,,3.0,15277.860542461991,1577.5539983628828,0.37432759417922506,6.173730061729009,3.132085728080974
1650.0,-30.120863741889963,4.049177936893752,35.05591663885864,24.319416260719322,4.810166755649335,-26.627760692137123,-40.122803289536364,1.3170637059092347,-6.755711910791888,-6.756921194302124,40.11154950545638,41267.31358159484,25424.867518418294,25424.867518418294,66692.18110001314,77159.28408573213,77145.49214135527,25424.867518418294,102570.35965977356,102570.35965977356,102570.35965977356,130468.67127283047,126962.4510886952,3506.2201841352694,0.0,90974.54286631168,55082.83280958807,39879.677840804005,27898.31161305691,67777.98945386091,21132.37716863683,1577.5184532333606,0.0,0.8772381511041647,2.7027132123552895,0.001494314320929203,1.0,1.0,-6.045956094451867,331013.6484553886,1559348.546180154,4.710828551803085,1559348.546180154,4.710828551803085,0.7574787127528714,0.09301730775812672,3.934858787362799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934858787362799,1.285583560893727,1.2858799497851476,3.0607569255376275,6485.376644450963,15277.837068642706,6449.784211986116,0.00032396966112023436,23120.154440735132,2357.599632977126,19278.836629185967,1965.8942278133684,0.8338541456807402,0.8338541456807403,35557.19146106166,35405.22815468563,1.0053680189860315,0.8,4291.376315401622,4273.035954225843,1.0053680189860315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4333.16136047944,4632.441516551485,5.867509977889485,4.049177936893752,-4.029985580739627,8.07916351763338,3.131311253324878,3.5,0.8946603580928223,0.6,0.00023053613232888853,1.0001010374702943,0.00023051284189447315,199.02207324625104,0.0,4.655381848916226e-06,13.193352159828585,0.0005762696906440415,7.776683273403082e-05,0.0001527692995948577,0.0006011256209500859,0.09301730765332215,0.09301730765332215,0.09301730765332215,0.09314995125516992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498978.1835852445,591.9809571722111,0.0,0.09301730765332215,0.09301730775812672,0.09301730775812672,0.37432169438607255,0.37432169438607255,0.5,7.711356442673562,0.7138178034043108,0.7138178034043108,3.609557097661309e-11,0.0012092835102635036,0.7109650998502843,3.609557097661309e-11,27898.31161305691,21132.37716863683,0.7574787127528714,0.9839799267786349,0.6088601021381299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708766931731028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.16765924951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4965413366061,260.4965413366061,-12.653458663393906,244.77987869399854,276.2132039792119,124287.21728654699,124357.43091298173,-70.21362643472783,0.0,nan,276.2132039792119,3.0632039792119485,269.9265389221708,-3.2234610778291994,263.63987386512673,-9.510126134873246,257.3532088080866,-15.796791191913371,251.06654375104148,-22.0834562489585,244.77987869399854,-28.370121306001437,1.0,1.0,26022.012520719443,26022.012520719443,275.4200906267734,2.270090626773424,275.4200906267734,275.4200906267734,77149.91682429916,77145.49214135527,4.424682943892549,0.0,8546.071908451686,8546.071908451686,0.8847996412700254,3954.533081299613,275.4200906267734,2.270090626773424,1.0,0.002,0.21205989144656023,0.004520606780025131,0.00032739182800225065,0.0016726081722649444,0.16369591400112532,0.16369591400112532,0.0,2.6719512019601765e-13,1.0,1.0014348062487186,0.7109650998141888,0.09301730775812672,0.0,0.00013323440428175714,171.24043202609298,0.0,1599839.106092444,266.3942880892081,0.0012092834741679326,1.0,1285256.8595117722,2589.3709243972226,,,,,,,,,,,,,,,,,,,3.0,15277.837068642706,1577.5184532333606,0.37432169438607255,6.173730061729009,3.131311253324878
1651.0,-30.121829464878854,4.051881110287145,35.055906100328336,24.3195257493295,4.810313262008589,-26.628615192189137,-40.123629570566095,1.317098989357795,-6.755500640421417,-6.756706598930467,40.111529140006375,41266.47727413837,25425.61919449779,25425.61919449779,66692.09646863615,77158.93791937706,77145.11077510244,25425.61919449779,102570.72996960023,102570.72996960023,102570.72996960023,130468.41253801272,126960.4434073009,3507.969130711822,0.0,90974.60083157245,55082.39952612136,39880.223672723434,27897.682568412485,67777.90624113592,21131.947644965232,1577.4817211385496,0.0,0.877239402378395,2.7027349138791874,0.001494314320929203,1.0,1.0,-6.046729181742194,331016.4584611398,1559347.6660260232,4.710785902535675,1559347.6660260232,4.710785902535675,0.7574803961993659,0.09301620562865948,3.934848773218943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934848773218943,1.2855834437530231,1.2858798026740816,3.0607494148585794,6485.360730223317,15277.81364474227,6449.784095188864,0.0003239729931133949,23120.22801251133,2357.6071352104263,19278.836280071162,1965.8941922135657,0.8338514771410807,0.8338514771410807,35557.11906712017,35405.22815468563,1.0053654603427575,0.8,4291.367578219828,4273.035954225843,1.0053654603427575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4332.520450986541,4632.441516551485,5.86855145454841,4.051881110287145,-4.029513338675226,8.08139444896237,3.1305393810919666,3.5,0.8944398231691333,0.6,0.00023051284189447315,1.0001006181104881,0.00023048965046135666,199.0228715203851,0.0,4.635310544154419e-06,13.136470082133624,0.000580905001188196,7.775955376244284e-05,0.00015275328813203033,0.0006010610884114793,0.09301620542918695,0.09301620542918695,0.09301620542918695,0.0931486630817753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498958.83370725287,591.9873022747865,0.0,0.09301620542918695,0.09301620562865948,0.09301620562865948,0.37431581502889527,0.37431581502889527,0.5,7.715330177627195,0.7129711120178968,0.7129711120178968,1.0402345651527867e-11,0.0012059585090469227,0.70997741718827,1.0402345651527867e-11,27897.682568412485,21131.947644965232,0.7574803961993659,0.9839798861794765,0.6088485107126669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708637912336032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.11077717182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4961232569628,260.4961232569628,-12.653876743037188,244.77895123535208,276.21329527857205,124291.01676078672,124360.91564845051,-69.89888766380136,0.0,nan,276.21329527857205,3.0632952785720704,269.92642646993255,-3.2235735300674264,263.63955766129124,-9.510442338708742,257.3526888526359,-15.797311147364098,251.06582004399309,-22.084179956006892,244.77895123535208,-28.371048764647895,1.0,1.0,26022.012520719443,26022.012520719443,275.4202605974032,2.270260597403251,275.4202605974032,275.4202605974032,77149.564100603,77145.11077510244,4.4533255005662795,0.0,8546.071908451686,8546.071908451686,0.8848002748621157,3954.5230170850377,275.4202605974032,2.270260597403251,1.0,0.002,0.21192684281556348,0.0045211977870883,0.000327186563010869,0.0016728134378370446,0.1635932815054345,0.1635932815054345,0.0,8.479137530992276e-13,1.0,1.001432818831658,0.7099774171778677,0.09301620562865948,0.0,0.00013304858847441395,171.00151365779942,0.0,1599839.349783602,266.39449935957856,0.001205958498644577,1.0,1285256.1279948042,2589.3860271719063,,,,,,,,,,,,,,,,,,,3.0,15277.81364474227,1577.4817211385496,0.37431581502889527,6.173730061729009,3.1305393810919666
1652.0,-30.122792099362588,4.054578021093534,35.05589565564567,24.31965779922905,4.810481798830978,-26.629464709543278,-40.12445127647368,1.3171544090160017,-6.755288984472315,-6.756491949905236,40.11151077109611,41265.62605967788,25426.370703819335,25426.370703819335,66691.99676349721,77158.57618560267,77144.75648825089,25426.370703819335,102571.12719207023,102571.12719207023,102571.12719207023,130468.18993316672,126958.47392709741,3509.7160060693077,0.0,90974.64752688231,55081.955886586155,39880.76848921795,27897.062741096495,67777.83123031445,21131.52473033552,1577.4454287844771,0.0,0.8772406462872079,2.702756616602244,0.001494314320929203,1.0,1.0,-6.047404913371906,331019.26918851776,1559346.8721586026,4.710743504392621,1559346.8721586026,4.710743504392621,0.7574820663540919,0.0930151095621426,3.934837849264579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934837849264579,1.2855832320913116,1.2858795611475071,3.0607414215131095,6485.343793283441,15277.790269300329,6449.78472458111,0.000323976592997486,23120.30406637607,2357.61489054632,19278.838161366708,1965.8943840523225,0.8338488155700332,0.8338488155700332,35557.040095962446,35405.22815468563,1.0053626692402167,0.8,4291.358047237713,4273.035954225843,1.0053626692402167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.881659136771,4632.441516551485,5.869590331534155,4.054578021093534,-4.0290416238372,8.083619644930735,3.1297701349604625,3.5,0.8942200385601321,0.6,0.00023048965046135666,1.0001002970974013,0.0002304665353368142,199.02366724716683,0.0,4.615625613517405e-06,13.080682988708325,0.0005855206268017134,7.775231571923049e-05,0.00015273733474212617,0.0006009966457391118,0.09301510941077586,0.09301510941077586,0.09301510941077586,0.09314740009522696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498939.51796703093,591.993636186219,0.0,0.09301510941077586,0.0930151095621426,0.0930151095621426,0.37430995120849675,0.37430995120849675,0.5,7.719298902645351,0.7121156643797235,0.7121156643797235,7.901235221652314e-12,0.0012029654329239747,0.709087036533333,7.901235221652314e-12,27897.062741096495,21131.52473033552,0.7574820663540919,0.983979504107656,0.6088366256431843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708509192929156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.054990078395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4957090011028,260.4957090011028,-12.654290998897181,244.77802766447837,276.21339033772614,124295.01716361604,124364.27675139325,-69.25958777718378,0.0,nan,276.21339033772614,3.0633903377261618,269.9263178030801,-3.2236821969198672,263.63924526843334,-9.510754731566635,257.3521727337737,-15.79782726622625,251.06510019912534,-22.084899800874638,244.77802766447837,-28.371972335521605,1.0,1.0,26022.012520719443,26022.012520719443,275.4204337903238,2.270433790323807,275.4204337903238,275.4204337903238,77149.26622447593,77144.75648825089,4.509736225038068,0.0,8546.071908451686,8546.071908451686,0.8848009660173669,3954.512038510902,275.4204337903238,2.270433790323807,1.0,0.002,0.21179396181443294,0.004521788110554362,0.00032698155667287994,0.0016730184437568454,0.16349077833643996,0.16349077833643996,0.0,4.2972526578810566e-13,1.0,1.0014310274331375,0.7090870365254318,0.0930151095621426,0.0,0.00013288095597168207,170.78596572730723,0.0,1599839.5943995607,266.39471101552766,0.0012029654250227395,1.0,1285255.3962939805,2589.3999314440407,,,,,,,,,,,,,,,,,,,3.0,15277.790269300329,1577.4454287844771,0.37430995120849675,6.173730061729009,3.1297701349604625
1653.0,-30.12375032240453,4.057268641208439,35.05588543750092,24.319781467225425,4.810636223570285,-26.63031166781304,-40.1252725632861,1.3171975689677629,-6.755078184499496,-6.756278798644297,40.11149641896349,41264.78377062877,25427.125585925223,25427.125585925223,66691.909356554,77158.22180119365,77144.45246682047,25427.125585925223,102571.5780527457,102571.5780527457,102571.5780527457,130468.03952591606,126956.57804697522,3511.461478940835,0.0,90974.69153624256,55081.510782226214,39881.31194890705,27896.46147317036,67777.77342207741,21131.11504953612,1577.4100551015574,0.0,0.8772418666104255,2.702778159881096,0.001494314320929203,1.0,1.0,-6.047892303438289,331022.060322445,1559346.251889038,4.710701910229474,1559346.251889038,4.710701910229474,0.7574837070235283,0.09301402413063413,3.9348261539105875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348261539105875,1.285583077695527,1.285879376998174,3.0607326917867987,6485.325296040927,15277.766923540676,6449.786470953717,0.00032398060007705367,23120.38397066876,2357.6230385165945,19278.843381391296,1965.894916346693,0.8338461595555263,0.8338461595555263,35556.95554817464,35405.22815468563,1.0053596810427974,0.8,4291.347843215427,4273.035954225843,1.0053596810427974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4331.244977224559,4632.441516551485,5.87062743382823,4.057268641208439,-4.028571605982989,8.085840247191427,3.129003504904202,3.5,0.8940010014012005,0.6,0.0002304665353368142,1.00009983823126,0.00023044352826254714,199.02445933297318,0.0,4.6004568553134125e-06,13.037694727958211,0.0005901210836570268,7.774508199005532e-05,0.00015272145334675887,0.0006009323688920624,0.09301402411302488,0.09301402411302488,0.09301402411302488,0.09314618331862985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498920.2410192599,591.9999574817873,0.0,0.09301402411302488,0.09301402413063413,0.09301402413063413,0.3743041051457374,0.3743041051457374,0.5,7.723263682433878,0.7112917484658396,0.7112917484658396,4.3371528590796515e-11,0.0012006141448068774,0.7083864952060139,4.3371528590796515e-11,27896.46147317036,21131.11504953612,0.7574837070235283,0.9839790537413889,0.6088247177088218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708380773433066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.012001817646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4952969919146,260.4952969919146,-12.654703008085392,244.77710790818978,276.21348607563954,124298.79540437073,124367.6793697595,-68.88396538874211,0.0,nan,276.21348607563954,3.0634860756395597,269.9262104421476,-3.223789557852399,263.63893480866534,-9.511065191334637,257.3516591751679,-15.798340824832053,251.0643835416772,-22.08561645832279,244.77710790818978,-28.3728920918102,1.0,1.0,26022.012520719443,26022.012520719443,275.4206113671789,2.270611367178901,275.4206113671789,275.4206113671789,77148.91281253353,77144.45246682047,4.4603457130579045,0.0,8546.071908451686,8546.071908451686,0.8848017059784942,3954.5002846801403,275.4206113671789,2.270611367178901,1.0,0.002,0.2116612129760708,0.004522377642312697,0.0003267767531914495,0.0016732232469625194,0.16338837659572475,0.16338837659572475,0.0,1.5396885155727347e-13,1.0,1.0014296184746116,0.7083864951626424,0.09301402413063413,0.0,0.00013274879417286988,170.61600760742834,0.0,1599839.8389211912,266.3949218155005,0.0012006141014353489,1.0,1285254.669697764,2589.4114748646657,,,,,,,,,,,,,,,,,,,3.0,15277.766923540676,1577.4100551015574,0.3743041051457374,6.173730061729009,3.129003504904202
1654.0,-30.12470441029765,4.0599529380979416,35.05587531819748,24.319881456345342,4.810772136064843,-26.631156755668883,-40.12608976392073,1.3172244814149732,-6.7548698701044145,-6.756067448443822,40.111478835563446,41263.96351696053,25427.884373853703,25427.884373853703,66691.84789081424,77157.88673906207,77144.09532505147,25427.884373853703,102571.97969890517,102571.97969890517,102571.97969890517,130467.82779413427,126954.62317493443,3513.204619199837,0.0,90974.75299240056,55081.085912427865,39881.85231108078,27895.848095229096,67777.70040630987,21130.696537299253,1577.374151251923,0.0,0.8772430894530397,2.7027995304957266,0.001494314320929203,1.0,1.0,-6.048585962431673,331024.8278893966,1559345.4919697298,4.710660230267516,1559345.4919697298,4.710660230267516,0.757485360013598,0.09301293970872353,3.9348164752161843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348164752161843,1.2855829991785683,1.2858792688840754,3.0607253500788056,6485.309739842671,15277.743634069091,6449.786165969252,0.0003239838433840442,23120.456459764693,2357.6304303472334,19278.84246977232,1965.894823387428,0.8338435057855484,0.8338435057855483,35556.88557913859,35405.22815468563,1.0053572081078475,0.8,4291.339398694029,4273.035954225843,1.0053572081078475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4330.61039015541,4632.441516551485,5.871662902684068,4.0599529380979416,-4.028103527152783,8.088056465250725,3.1282394720073543,3.5,0.8937827062878155,0.6,0.00023044352826254714,1.0000994081435364,0.00023042062257622436,199.02524800611894,0.0,4.578970516837501e-06,12.976802444717478,0.0005947000541738643,7.773788486868323e-05,0.0001527056433938639,0.0006008686814846631,0.09301293961235253,0.09301293961235253,0.09301293961235253,0.09314492951539588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498900.9731427178,592.0062755456876,0.0,0.09301293961235253,0.09301293970872353,0.09301293970872353,0.3742982810618671,0.3742982810618671,0.5,7.72722338424692,0.7104522746760153,0.7104522746760153,-2.3305801732931286e-12,0.0011975783394291284,0.7074814860121705,-2.3305801732931286e-12,27895.848095229096,21130.696537299253,0.757485360013598,0.9839792068927358,0.6088132714682511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708252655173997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.951109534406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49488551390897,260.49488551390897,-12.655114486091009,244.77619181888915,276.2135792089284,124302.41333614502,124371.20849349264,-68.79515734760669,0.0,nan,276.2135792089284,3.063579208928445,269.92610173091845,-3.2238982690815305,263.6386242529152,-9.511375747084799,257.35114677490617,-15.798853225093808,251.06366929689636,-22.086330703103613,244.77619181888915,-28.37380818111083,1.0,1.0,26022.012520719443,26022.012520719443,275.4207809272127,2.2707809272127406,275.4207809272127,275.4207809272127,77148.53301506239,77144.09532505147,4.4376900109200506,0.0,8546.071908451686,8546.071908451686,0.8848023183459771,3954.4905575922653,275.4207809272127,2.2707809272127406,1.0,0.002,0.2115286344868127,0.00452296617384708,0.0003265722113199863,0.0016734277893070567,0.16328610565999316,0.16328610565999316,0.0,6.270431222865636e-13,1.0,1.0014277975412484,0.7074814860145011,0.09301293970872353,0.0,0.000132578446572536,170.39697204151892,0.0,1599840.0795459915,266.39513012989556,0.0011975783417597086,1.0,1285253.9492404729,2589.425515406427,,,,,,,,,,,,,,,,,,,3.0,15277.743634069091,1577.374151251923,0.3742982810618671,6.173730061729009,3.1282394720073543
