time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1655.0,-30.125654477644566,4.062630986816191,35.055865205166725,24.31999541530388,4.8109183016728005,-26.63199719971633,-40.126902459282405,1.3172610237843487,-6.754658242084929,-6.755852378296033,40.11145877763351,41263.12933946529,25428.634153755378,25428.634153755378,66691.76349322067,77157.5425289467,77143.71419933264,25428.634153755378,102572.34835308802,102572.34835308802,102572.34835308802,130467.56997087115,126952.62498008691,3514.944990784233,0.0,90974.80351601052,55080.645365515134,39882.397944994875,27895.22161778313,67777.61956277801,21130.26884145281,1577.3375371152754,0.0,0.8772443421008808,2.7028212820263087,0.001494314320929203,1.0,1.0,-6.049398237514595,331027.64418727584,1559344.62510824,4.7106175344861985,1559344.62510824,4.7106175344861985,0.7574870395717638,0.0930118531184217,3.934805586315771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934805586315771,1.285582875346341,1.2858791155746192,3.0607171748890316,6485.292417596535,15277.720395497552,6449.787133657377,0.00032398754818517117,23120.53328184681,2357.638264019498,19278.845362256885,1965.8951183387687,0.8338408602968409,0.8338408602968409,35556.80686126278,35405.22815468563,1.0053544259616944,0.8,4291.32989828036,4273.035954225843,1.0053544259616944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.977881678052,4632.441516551485,5.872693775493534,4.062630986816191,-4.027633247453439,8.090264234269629,3.127478015971035,3.5,0.8935651474202958,0.6,0.00023042062257622436,1.000098989987258,0.00023039781549940376,199.0260333612668,0.0,4.558809901141744e-06,12.919667259835702,0.000599258864075006,7.773072803634221e-05,0.00015268989453988215,0.0006008050500094942,0.09301185309113284,0.09301185309113284,0.09301185309113284,0.09314365002312804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498881.72147573397,592.0125880750453,0.0,0.09301185309113284,0.0930118531184217,0.0930118531184217,0.37429247437754065,0.37429247437754065,0.5,7.731177293284489,0.7095738648542351,0.7095738648542351,3.069544618483633e-12,0.0011941362110974296,0.7064541407814318,3.069544618483633e-12,27895.22161778313,21130.26884145281,0.7574870395717638,0.9839791353464165,0.60880169008069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270812483968907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.89397434952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4944757681108,260.4944757681108,-12.65552423188916,244.7752795175129,276.21367201870544,124306.11558816403,124374.62113729898,-68.50554913495715,0.0,nan,276.21367201870544,3.0636720187054607,269.9259935184702,-3.224006481529784,263.63831501823046,-9.51168498176952,257.3506365179951,-15.799363482004878,251.06295801775082,-22.08704198224916,244.7752795175129,-28.374720482487078,1.0,1.0,26022.012520719443,26022.012520719443,275.42095140076424,2.270951400764261,275.42095140076424,275.42095140076424,77148.18184963617,77143.71419933264,4.467650303529808,0.0,8546.071908451686,8546.071908451686,0.8848030072824652,3954.4796142473497,275.42095140076424,2.270951400764261,1.0,0.002,0.21139624918840383,0.004523554524721392,0.00032636797002450374,0.001673632029015557,0.16318398501225187,0.16318398501225187,0.0,-9.599391594117268e-13,1.0,1.001425730161711,0.7064541407783622,0.0930118531184217,0.0,0.00013238525381226553,170.14857322662124,0.0,1599840.3234883614,266.39534175791505,0.001194136208027885,1.0,1285253.2161014518,2589.4411157619243,,,,,,,,,,,,,,,,,,,3.0,15277.720395497552,1577.3375371152754,0.37429247437754065,6.173730061729009,3.127478015971035
1656.0,-30.126600626654653,4.065302763225905,35.05585515345218,24.32010860592129,4.811067688380428,-26.632833795155445,-40.12771078906951,1.3173008569149034,-6.7544476952246555,-6.755638632210463,40.11144032130964,41262.30363621628,25429.386831105752,25429.386831105752,66691.69046732204,77157.20071059998,77143.35067103438,25429.386831105752,102572.73750214014,102572.73750214014,102572.73750214014,130467.34122099454,126950.65809143177,3516.6831295627653,0.0,90974.8593916077,55080.216280598805,39882.93679000987,27894.603718854407,67777.54050886427,21129.847206104503,1577.30136558441,0.0,0.8772455813641266,2.7028428968719664,0.001494314320929203,1.0,1.0,-6.05014073396984,331030.4431654344,1559343.8274637843,4.710575294987274,1559343.8274637843,4.710575294987274,0.7574887035166054,0.09301077261433305,3.934795618814173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934795618814173,1.285582735896735,1.2858789467709688,3.0607097535963153,6485.2766927678,15277.697205668026,6449.786995951822,0.0003239908387586457,23120.606050442013,2357.6456843511305,19278.844950645765,1965.8950763661155,0.8338382181066226,0.8338382181066226,35556.734804311316,35405.22815468563,1.005351879235655,0.8,4291.3212017696915,4273.035954225843,1.005351879235655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4329.347462451389,4632.441516551485,5.873722784243095,4.065302763225905,-4.027164536781163,8.092467300007067,3.12671914889787,3.5,0.8933483282565343,0.6,0.00023039781549940376,1.0000985824715007,0.00023037510455222474,199.02681548283775,0.0,4.539202032169262e-06,12.864098559167688,0.0006037980661071752,7.772361025278556e-05,0.0001526742052466182,0.0006007417939103291,0.09301077255484888,0.09301077255484888,0.09301077255484888,0.0931423904972622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498862.50375633116,592.018889457472,0.0,0.09301077255484888,0.09301077261433305,0.09301077261433305,0.3742866821783889,0.3742866821783889,0.5,7.735125835038653,0.7086803746418013,0.7086803746418013,2.6716406864579767e-12,0.0011909369857789898,0.7054978982405942,2.6716406864579767e-12,27894.603718854407,21129.847206104503,0.7574887035166054,0.9839792055983468,0.6087902176211277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707997323392521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.83840564886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4940680886101,260.4940680886101,-12.655931911389871,244.77437102143693,276.21376515578095,124309.87238295069,124378.03246665672,-68.16008370602816,0.0,nan,276.21376515578095,3.0637651557809704,269.92588632891744,-3.2241136710825344,263.63800750204075,-9.511992497959227,257.3501286751776,-15.79987132482239,251.0622498483069,-22.087750151693086,244.77437102143693,-28.375628978563043,1.0,1.0,26022.012520719443,26022.012520719443,275.4211226093774,2.2711226093774144,275.4211226093774,275.4211226093774,77147.83840681668,77143.35067103438,4.4877357822988415,0.0,8546.071908451686,8546.071908451686,0.8848036379221398,3954.469596908244,275.4211226093774,2.2711226093774144,1.0,0.002,0.21126404379572508,0.004524141920342999,0.0003261640054131928,0.0016738359946938395,0.1630820027065964,0.1630820027065964,0.0,1.07032438467769e-13,1.0,1.0014238060038367,0.7054978982379225,0.09301077261433305,0.0,0.00013220534966791275,169.91725451819767,0.0,1599840.5665043183,266.3955523047753,0.001190936983107349,1.0,1285252.4874750804,2589.455821799711,,,,,,,,,,,,,,,,,,,3.0,15277.697205668026,1577.30136558441,0.3742866821783889,6.173730061729009,3.12671914889787
1657.0,-30.127542938555226,4.067968264757083,35.055845179811456,24.320226720906817,4.811217994745459,-26.63366684522857,-40.12851856006307,1.317341901457608,-6.754237338845371,-6.7554251514629815,40.1114224711274,41261.482042724776,25430.13981668622,25430.13981668622,66691.621859411,77156.8562665207,77142.99400150713,25430.13981668622,102573.13381819335,102573.13381819335,102573.13381819335,130467.12287259167,126948.7038592326,3518.4190133590714,0.0,90974.90818535716,55079.786871402066,39883.46812661677,27893.98905439832,67777.45718101508,21129.427865456808,1577.2653560945773,0.0,0.8772468168439664,2.7028644840922174,0.001494314320929203,1.0,1.0,-6.050862369228582,331033.2386876575,1559343.0560169222,4.710533184518736,1559343.0560169222,4.710533184518736,0.7574903619647446,0.09300969646579953,3.9347847109107033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347847109107033,1.2855825905743883,1.2858787722168201,3.0607016147851476,6485.2594476035665,15277.674062666936,6449.787955262437,0.00032399452671410785,23120.682545373893,2357.6534846633554,19278.84781808939,1965.895368763991,0.8338355833680526,0.8338355833680525,35556.65594897527,35405.22815468563,1.0053490922341652,0.8,4291.311684766027,4273.035954225843,1.0053490922341652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.719118378888,4632.441516551485,5.874749347610671,4.067968264757083,-4.026696610454115,8.094664875211198,3.1259628530928274,3.5,0.8931322437408078,0.6,0.00023037510455222474,1.0000981834102713,0.00023035248775941204,199.02759443791058,0.0,4.520087493640174e-06,12.809927956976255,0.0006083181536008154,7.77164979916735e-05,0.00015265860656055123,0.0006006787510833894,0.09300969639482626,0.09300969639482626,0.09300969639482626,0.09314113914852085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498843.3146041481,592.0251814079697,0.0,0.09300969639482626,0.09300969646579953,0.09300969646579953,0.37428090611526305,0.37428090611526305,0.5,7.739069121823928,0.7077786577549432,0.7077786577549432,6.707523425575346e-12,0.0011878126176156911,0.7045627822344045,6.707523425575346e-12,27893.98905439832,21129.427865456808,0.7574903619647446,0.9839794030822945,0.608778844159447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707870107421764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.78423504667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49366253215544,260.49366253215544,-12.656337467844537,244.77346630992258,276.2138587543896,124313.59379937687,124381.39893099791,-67.80513162103207,0.0,nan,276.2138587543896,3.063858754389628,269.9257802654916,-3.224219734508381,263.63770177660507,-9.512298223394907,257.34962328771013,-15.800376712289847,251.06154479881374,-22.088455201186235,244.77346630992258,-28.376533690077395,1.0,1.0,26022.012520719443,26022.012520719443,275.42129435521656,2.2712943552165825,275.42129435521656,275.42129435521656,77147.49706447945,77142.99400150713,4.50306297231873,0.0,8546.071908451686,8546.071908451686,0.8848043280603541,3954.4586344652566,275.42129435521656,2.2712943552165825,1.0,0.002,0.21113201435429982,0.004524728544832576,0.0003259603120912744,0.001674039688318084,0.1629801560456372,0.1629801560456372,0.0,4.0935831113753096e-13,1.0,1.0014219243925084,0.704562782227697,0.09300969646579953,0.0,0.00013202939901991816,169.6910174293906,0.0,1599840.809402108,266.3957626611546,0.0011878126109081677,1.0,1285251.7597523166,2589.4702641959843,,,,,,,,,,,,,,,,,,,3.0,15277.674062666936,1577.2653560945773,0.37428090611526305,6.173730061729009,3.1259628530928274
1658.0,-30.128481252846253,4.070627495206127,35.05583528703777,24.320344800967746,4.811367208110511,-26.634496406730314,-40.12932200040666,1.3173823620453964,-6.754026931718556,-6.755211629139132,40.111404857791996,41260.65831647124,25430.892346913686,25430.892346913686,66691.55066338493,77156.51321824169,77142.63982945263,25430.892346913686,102573.53217636631,102573.53217636631,102573.53217636631,130466.9080194489,126946.75539713647,3520.1526223124456,0.0,90974.95585939467,55079.35277116524,39884.00343136603,27893.3758430826,67777.37927444863,21129.009558399222,1577.2294167924554,0.0,0.8772480516331206,2.7028860755267554,0.001494314320929203,1.0,1.0,-6.051582427187668,331036.03477312386,1559342.2948057733,4.71049109766697,1559342.2948057733,4.71049109766697,0.7574920180785181,0.09300862411867615,3.934773659990726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934773659990726,1.2855824477927367,1.2858786003250078,3.0606933586768257,6485.241953900739,15277.65096499764,6449.789112060779,0.0003239982808990641,23120.759596527616,2357.6613416944233,19278.85127583705,1965.8957213561257,0.8338329541185332,0.8338329541185332,35556.576059700754,35405.22815468563,1.005346268691536,0.8,4291.302042976941,4273.035954225843,1.005346268691536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4328.092840729385,4632.441516551485,5.875773298483122,4.070627495206127,-4.026229241243621,8.096856736449748,3.125209117326776,3.5,0.8929168906647932,0.6,0.00023035248775941204,1.0000977676157818,0.00023032996894750492,199.02837009374207,0.0,4.501365867412409e-06,12.756870868246768,0.0006128195194682278,7.770942445794112e-05,0.0001526430633014709,0.0006006159048589247,0.09300862399964978,0.09300862399964978,0.09300862399964978,0.09313989197859254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498824.1521857544,592.031464509681,0.0,0.09300862399964978,0.09300862411867615,0.09300862411867615,0.3742751465873739,0.3742751465873739,0.5,7.743007161664805,0.7068705543026681,0.7068705543026681,2.950173438875936e-11,0.0011846974205695915,0.7036292019514576,2.950173438875936e-11,27893.3758430826,21129.009558399222,0.7574920180785181,0.9839794836760081,0.6087673905093891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707743191887275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.73117795793,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49325897679176,260.49325897679176,-12.656741023208212,244.7725653754322,276.21395257815254,124317.28236234515,124384.75293116107,-67.4705688159046,0.0,nan,276.21395257815254,3.0639525781525663,269.92567513760497,-3.224324862395008,263.6373976970658,-9.51260230293417,257.34912025652073,-15.800879743479243,251.06084281597435,-22.089157184025623,244.7725653754322,-28.37743462456777,1.0,1.0,26022.012520719443,26022.012520719443,275.4214664348685,2.2714664348685005,275.4214664348685,275.4214664348685,77147.15241725143,77142.63982945263,4.512587798802997,0.0,8546.071908451686,8546.071908451686,0.8848050272468452,3954.4475282906797,275.4214664348685,2.2714664348685005,1.0,0.002,0.21100016056739943,0.004525314447392781,0.0003257568898065613,0.0016742431089161714,0.16287844490328066,0.16287844490328066,0.0,-1.2772673543826052e-12,1.0,1.0014200458609896,0.7036292019219559,0.09300862411867615,0.0,0.00013185374252694908,169.46515864090924,0.0,1599841.0523719238,266.3959730682814,0.001184697391067857,1.0,1285251.0318868873,2589.4846887242174,,,,,,,,,,,,,,,,,,,3.0,15277.65096499764,1577.2294167924554,0.3742751465873739,6.173730061729009,3.125209117326776
1659.0,-30.129415759681258,4.07328046763373,35.05582546964687,24.32046221746134,4.811519240806829,-26.63532225963838,-40.13012104025108,1.3174257407829528,-6.753816033999783,-6.754997594883297,40.111387247644124,41259.84160726459,25431.643309209518,25431.643309209518,66691.48491647412,77156.17241156552,77142.28641743862,25431.643309209518,102573.92972664814,102573.92972664814,102573.92972664814,130466.69235883192,126944.808452067,3521.883906764931,0.0,90975.00826124349,55078.92822538387,39884.53337317736,27892.76263218377,67777.29600536113,21128.591273501035,1577.1934669288598,0.0,0.8772492891975651,2.7029077190415594,0.001494314320929203,1.0,1.0,-6.0523095622157825,331038.83758038067,1559341.5337327204,4.710448916296993,1559341.5337327204,4.710448916296993,0.7574936750482375,0.09300755485749229,3.9347634282566344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347634282566344,1.2855822911403074,1.2858784146851985,3.0606857727998973,6485.225880337807,15277.62791600339,6449.789288754563,0.0003240016670103496,23120.833036092226,2357.668830445894,19278.851803986592,1965.8957752123908,0.8338303284268261,0.8338303284268261,35556.502092442155,35405.22815468563,1.0053436544533154,0.8,4291.29311591244,4273.035954225843,1.0053436544533154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4327.468622358856,4632.441516551485,5.8767943868642085,4.07328046763373,-4.025762076390965,8.099042544024694,3.1244579322868327,3.5,0.8927022663676665,0.6,0.00023032996894750492,1.0000973716260746,0.0002303075435274944,199.02914260745575,0.0,4.48188243032007e-06,12.70165480752708,0.0006173014018985479,7.770239025679636e-05,0.00015262757869070857,0.0006005534147755616,0.09300755477202352,0.09300755477202352,0.09300755477202352,0.09313864623645933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498805.01559224696,592.0377390493394,0.0,0.09300755477202352,0.09300755485749229,0.09300755485749229,0.37426940357684846,0.37426940357684846,0.5,7.746939907750394,0.7059556515030181,0.7059556515030181,4.206412995699793e-12,0.0011815608835377134,0.7026880326675382,4.206412995699793e-12,27892.76263218377,21128.591273501035,0.7574936750482375,0.9839797225194536,0.6087560885285387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707616576596432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.675961897214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4928576611123,260.4928576611123,-12.657142338887695,244.77166821450157,276.21404710772293,124321.01322244196,124388.10933648194,-67.09611403996438,0.0,nan,276.21404710772293,3.0640471077229563,269.9255713290771,-3.224428670922862,263.637095550436,-9.512904449563962,257.3486197717915,-15.801380228208473,251.06014399314478,-22.0898560068552,244.77166821450157,-28.378331785498403,1.0,1.0,26022.012520719443,26022.012520719443,275.4216391153868,2.271639115386847,275.4216391153868,275.4216391153868,77146.81488857482,77142.28641743862,4.528471136203734,0.0,8546.071908451686,8546.071908451686,0.8848056746035498,3954.4372453979176,275.4216391153868,2.271639115386847,1.0,0.002,0.2108684838487161,0.004525899712791864,0.00032555374105619115,0.001674446258450005,0.16277687052809556,0.16277687052809556,0.0,-4.938037825863439e-13,1.0,1.001418152030442,0.7026880326633318,0.09300755485749229,0.0,0.00013167667549759908,169.23748698594125,0.0,1599841.2958876311,266.3961839660002,0.0011815608793313004,1.0,1285250.302275645,2589.4992143346885,,,,,,,,,,,,,,,,,,,3.0,15277.62791600339,1577.1934669288598,0.37426940357684846,6.173730061729009,3.1244579322868327
1660.0,-30.13034643863428,4.075927178689893,35.055815739647485,24.320579633954935,4.81166999362691,-26.636144795387043,-40.130915854219325,1.317468350434017,-6.753605426188415,-6.754783899551184,40.111370135108665,41259.021617013605,25432.394674165836,25432.394674165836,66691.41629117944,77155.83287720595,77141.93798870343,25432.394674165836,102574.33266286927,102574.33266286927,102574.33266286927,130466.48495142683,126942.87199559763,3523.6129558291946,0.0,90975.05923433154,55078.49769253589,39885.068379772936,27892.15228855756,67777.2206683305,21128.175013713237,1577.1576636235586,0.0,0.8772505229922837,2.7029293278444544,0.001494314320929203,1.0,1.0,-6.053023549308193,331041.6359682362,1559340.7941658164,4.710406863490237,1559340.7941658164,4.710406863490237,0.7574953268264217,0.0930064899497184,3.934753002600058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934753002600058,1.2855821378972934,1.2858782325756657,3.0606780279599763,6485.20946995137,15277.604912008033,6449.789725180432,0.0003240051423253023,23120.907252428762,2357.6763984060576,19278.85310849272,1965.8959082349957,0.8338277083165735,0.8338277083165736,35556.426723239434,35405.22815468563,1.0053409906673285,0.8,4291.284019648136,4273.035954225843,1.0053409906673285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.846458446579,4632.441516551485,5.8778130720396655,4.075927178689893,-4.02529575412388,8.101222932813773,3.1237092914611697,3.5,0.8924883689889056,0.6,0.0002303075435274944,1.0000969734990088,0.00023028521196472018,199.02991196210164,0.0,4.4633121173057974e-06,12.64902654044463,0.0006217647140158536,7.769539384139857e-05,0.00015261214968609582,0.000600491114210615,0.09300648983413165,0.09300648983413165,0.09300648983413165,0.0931374075149574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498785.9068280163,592.0440043948342,0.0,0.09300648983413165,0.0930064899497184,0.0930064899497184,0.3742636768460265,0.3742636768460265,0.5,7.75086744193318,0.7050383183305939,0.7050383183305939,-1.9895196601282805e-12,0.0011784733627564492,0.7017603502429779,-1.9895196601282805e-12,27892.15228855756,21128.175013713237,0.7574953268264217,0.9839798037387153,0.6087446668684696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707490260915557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.62333363013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4924584095404,260.4924584095404,-12.657541590459573,244.77077479058778,276.2141420284951,124324.70507752175,124391.45609187473,-66.7510143529833,0.0,nan,276.2141420284951,3.064142028495098,269.9254685809091,-3.2245314190908516,263.6367951333343,-9.51320486666566,257.3481216857476,-15.801878314252349,251.05944823816873,-22.09055176183125,244.77077479058778,-28.379225209412198,1.0,1.0,26022.012520719443,26022.012520719443,275.42181204008904,2.27181204008906,275.42181204008904,275.42181204008904,77146.4737735693,77141.93798870343,4.53578486587503,0.0,8546.071908451686,8546.071908451686,0.8848063342293542,3954.4267676130585,275.42181204008904,2.27181204008906,1.0,0.002,0.2107369816716401,0.004526484202453735,0.00032535086137092974,0.0016746491388479519,0.16267543068546486,0.16267543068546486,0.0,2.188813366665876e-13,1.0,1.0014162853543704,0.7017603502449674,0.0930064899497184,0.0,0.00013150213499253083,169.01306295541283,0.0,1599841.5391314898,266.39639457381156,0.0011784733647459689,1.0,1285249.5738188021,2589.5135694866176,,,,,,,,,,,,,,,,,,,3.0,15277.604912008033,1577.1576636235586,0.3742636768460265,6.173730061729009,3.1237092914611697
1661.0,-30.13127322374993,4.078567639775179,35.05580608853249,24.320701974816643,4.811821395991846,-26.636963761780816,-40.1317062676884,1.3175119340629733,-6.753394450590861,-6.754569799747284,40.11135295130094,41258.189957479386,25433.14466980278,25433.14466980278,66691.33462728217,77155.49068690673,77141.58893151458,25433.14466980278,102574.73360131736,102574.73360131736,102574.73360131736,130466.27533923248,126940.93565926858,3525.3396799638995,0.0,90975.10273480313,55078.05065605676,39885.61342082931,27891.541737915115,67777.15515874443,21127.758619356566,1577.1218426238343,0.0,0.8772517592602642,2.7029509780896137,0.001494314320929203,1.0,1.0,-6.05374935244447,331044.4396714362,1559340.0515189942,4.710364726459836,1559340.0515189942,4.710364726459836,0.7574969794744613,0.09300542803743132,3.9347415708284608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347415708284608,1.285581979898368,1.285878045829801,3.0606695118264824,6485.191425286404,15277.581953547684,6449.791338436117,0.00032400904463502625,23120.985482065167,2357.684375608915,19278.85793062192,1965.8963999553287,0.8338250956290957,0.8338250956290957,35556.34408057964,35405.22815468563,1.0053380698159877,0.8,4291.274045554617,4273.035954225843,1.0053380698159877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4326.226340071382,4632.441516551485,5.878828954054017,4.078567639775179,-4.024829718921255,8.103397358696434,3.1229631834091682,3.5,0.8922751952597624,0.6,0.00023028521196472018,1.0000965684902445,0.00023026297581678636,199.0306781030918,0.0,4.444648972928984e-06,12.59613518928074,0.0006262093629887826,7.768843673935386e-05,0.00015259677522536634,0.0006004288750536155,0.0930054280152713,0.0930054280152713,0.0930054280152713,0.09313616940142731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498766.82349451544,592.0502613045787,0.0,0.0930054280152713,0.09300542803743132,0.09300542803743132,0.37425796667268085,0.37425796667268085,0.5,7.754789688779097,0.704116324454219,0.704116324454219,-5.172751116333529e-12,0.001175349156426364,0.7008204473028172,-5.172751116333529e-12,27891.541737915115,21127.758619356566,0.7574969794744613,0.9839795499100087,0.6087329847475365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270736424499237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.57044227897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49206125982846,260.49206125982846,-12.657938740171517,244.76988510271048,276.2142374169487,124328.35672145545,124394.7563263102,-66.39960485477516,0.0,nan,276.2142374169487,3.0642374169487425,269.92536695409785,-3.2246330459021237,263.63649649125904,-9.51350350874094,257.347626028399,-15.802373971600957,251.05875556555557,-22.091244434444405,244.76988510271048,-28.380114897289502,1.0,1.0,26022.012520719443,26022.012520719443,275.42198529572585,2.2719852957258695,275.42198529572585,275.42198529572585,77146.13455480107,77141.58893151458,4.545623286496266,0.0,8546.071908451686,8546.071908451686,0.8848070575112026,3954.415278682603,275.42198529572585,2.2719852957258695,1.0,0.002,0.2106056563120254,0.004527068031426978,0.00032514825476133495,0.0016748517461967632,0.16257412738066748,0.16257412738066748,0.0,9.580981841228464e-13,1.0,1.0014143940462896,0.70082044730799,0.09300542803743132,0.0,0.00013132531866847248,168.7857140042595,0.0,1599841.7827549404,266.3966055494091,0.0011753491615991152,1.0,1285248.8439822854,2589.5280813875197,,,,,,,,,,,,,,,,,,,3.0,15277.581953547684,1577.1218426238343,0.37425796667268085,6.173730061729009,3.1229631834091682
1662.0,-30.13219620502904,4.081201856652969,35.05579651770978,24.320824001356982,4.81197356386033,-26.637779228117246,-40.13249612236393,1.3175565870122652,-6.753183360245373,-6.754355588670201,40.11133596628967,41257.37541935363,25433.893974731018,25433.893974731018,66691.26939408465,77155.15024566412,77141.24208212845,25433.893974731018,102575.13605685947,102575.13605685947,102575.13605685947,130466.06850775616,126939.00439805069,3527.064109705483,0.0,90975.14787594607,55077.62065719907,39886.14135416334,27890.93245089669,67777.07380506003,21127.343126327214,1577.0860812508745,0.0,0.877252995364445,2.702972639661772,0.001494314320929203,1.0,1.0,-6.054475234804272,331047.24485099025,1559339.3174631733,4.710322595087772,1559339.3174631733,4.710322595087772,0.757498630191834,0.09300436981873339,3.9347304503171676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347304503171676,1.2855818166937414,1.2858778539997129,3.060661250200711,6485.173919892763,15277.559042071245,6449.792593254666,0.0003240128081358746,23121.06230011584,2357.692208870087,19278.861681358536,1965.8967824240221,0.8338224875273982,0.8338224875273982,35556.2636880394,35405.22815468563,1.0053352284925725,0.8,4291.264343026691,4273.035954225843,1.0053352284925725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4325.608262001044,4632.441516551485,5.879842194254824,4.081201856652969,-4.024364189884018,8.105566046536987,3.1222196011343795,3.5,0.8920627431812512,0.6,0.00023026297581678636,1.0000961728508027,0.00023024083289951522,199.03144110476194,0.0,4.425675601670768e-06,12.542364655134955,0.0006306350385904534,7.768148513106831e-05,0.00015258149068571805,0.00060036703755588,0.09300436978301055,0.09300436978301055,0.09300436978301055,0.09313493514431116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498747.7668854616,592.0565093682629,0.0,0.09300436978301055,0.09300436981873339,0.09300436981873339,0.37425227270471956,0.37425227270471956,0.5,7.758706651880943,0.7031906713363014,0.7031906713363014,3.1093350116861984e-11,0.001172228424820787,0.6998803538659217,3.1093350116861984e-11,27890.93245089669,21127.343126327214,0.757498630191834,0.983979768526178,0.6087216975170368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707238528272324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.51667174482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4916662452055,260.4916662452055,-12.658333754794455,244.76899913556537,276.21433335484755,124332.01014650332,124398.05278441565,-66.04263791232273,0.0,nan,276.21433335484755,3.0643333548475766,269.92526651098984,-3.2247334890101342,263.63619966713065,-9.513800332869323,257.3471328232757,-15.802867176724305,251.05806597942382,-22.09193402057616,244.76899913556537,-28.38100086443461,1.0,1.0,26022.012520719443,26022.012520719443,275.4221589209771,2.2721589209771196,275.4221589209771,275.4221589209771,77145.79732901124,77141.24208212845,4.555246882795473,0.0,8546.071908451686,8546.071908451686,0.8848077610994594,3954.4041025687534,275.4221589209771,2.2721589209771196,1.0,0.002,0.21047450779549517,0.004527651144840582,0.00032494592107127723,0.001675054078529972,0.16247296053563862,0.16247296053563862,0.0,-3.987509107628018e-13,1.0,1.0014125023406728,0.6998803538348284,0.09300436981873339,0.0,0.00013114847393966641,168.55832875417192,0.0,1599842.0265175297,266.3968166397546,0.001172228393727437,1.0,1285248.1137654376,2589.542597666456,,,,,,,,,,,,,,,,,,,3.0,15277.559042071245,1577.0860812508745,0.37425227270471956,6.173730061729009,3.1222196011343795
1663.0,-30.13311580415728,4.0838299403773535,35.055787090312414,24.32097274521368,4.812154920496335,-26.638588731695545,-40.13328133206812,1.3176278480059451,-6.752966268342448,-6.7541357858619575,40.11132096394846,41256.5517144773,25434.629953172138,25434.629953172138,66691.18166764943,77154.79170359553,77140.93962953416,25434.629953172138,102575.56958270629,102575.56958270629,102575.56958270629,130465.89694031584,126937.11038658839,3528.786553727455,0.0,90975.18362618446,55077.19031441559,39886.65923529874,27890.32735760955,67776.98659290829,21126.931008445637,1577.0503843131382,0.0,0.8772542544315097,2.702994860367649,0.001494314320929203,1.0,1.0,-6.055073267289117,331050.12327469356,1559338.6690951467,4.710279681126303,1559338.6690951467,4.710279681126303,0.7575002880947327,0.09300331526549871,3.9347189037615022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9347189037615022,1.2855815286668477,1.2858775374384865,3.0606529543418524,6485.156341963318,15277.536175905496,6449.79392116212,0.00032401659204529674,23121.13923543922,2357.7000540897475,19278.86565056278,1965.8971871702142,0.8338198846626405,0.8338198846626405,35556.18021548572,35405.22815468563,1.005332278313564,0.8,4291.254268773772,4273.035954225843,1.005332278313564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.992217601547,4632.441516551485,5.880849877523498,4.0838299403773535,-4.023895041261899,8.107724981639253,3.1214785359588046,3.5,0.8918510102739442,0.6,0.00023024083289951522,1.0000958211439508,0.00023021877307332036,199.03220131564703,0.0,4.407136734738056e-06,12.489825506247652,0.0006350421753251914,7.767457497377777e-05,0.00015256625792573744,0.0006003053391365523,0.0930033151959501,0.0930033151959501,0.0930033151959501,0.09313372635798903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498728.7424894383,592.0627468759582,0.0,0.0930033151959501,0.09300331526549871,0.09300331526549871,0.3742465949061925,0.3742465949061925,0.5,7.762618986755015,0.7022845356874541,0.7022845356874541,-2.5920599000528455e-11,0.0011695175194859075,0.6990625185728163,-2.5920599000528455e-11,27890.32735760955,21126.931008445637,0.7575002880947327,0.9839797403242406,0.608710327626075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707113110469328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.46413259594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4912759384717,260.4912759384717,-12.65872406152829,244.76811706220627,276.21443481473875,124335.95700119308,124401.2125259074,-65.2555247142962,0.0,nan,276.21443481473875,3.0644348147387745,269.9251712642292,-3.224828735770757,263.6359077137204,-9.51409228627955,257.3466441632197,-15.80335583678027,251.05738061271563,-22.092619387284344,244.76811706220627,-28.381882937793705,1.0,1.0,26022.012520719443,26022.012520719443,275.42234333295346,2.272343332953483,275.42234333295346,275.42234333295346,77145.50983986037,77140.93962953416,4.5702103262156015,0.0,8546.071908451686,8546.071908451686,0.8848084916429556,3954.3924982803096,275.42234333295346,2.272343332953483,1.0,0.002,0.21034351327540296,0.0045282345613006335,0.00032474382868182374,0.0016752561698677327,0.16237191434091186,0.16237191434091186,0.0,-1.4504434979467629e-12,1.0,1.0014108570125662,0.6990625185987369,0.09300331526549871,0.0,0.00013099447520884398,168.36030402446337,0.0,1599842.277919198,266.39703373165753,0.0011695175454065065,1.0,1285247.3644865341,2589.5556825581816,,,,,,,,,,,,,,,,,,,3.0,15277.536175905496,1577.0503843131382,0.3742465949061925,6.173730061729009,3.1214785359588046
1664.0,-30.13403137936633,4.086451669556831,35.05577787436909,24.321075563225918,4.812292870706184,-26.639398954366058,-40.13406280484048,1.3176604457005796,-6.75276059357509,-6.75392753698448,40.11130821166164,41255.75424344351,25435.39249870553,25435.39249870553,66691.14674214904,77154.46859779181,77140.63059646802,25435.39249870553,102576.02309517356,102576.02309517356,102576.02309517356,130465.76483096759,126935.25731493322,3530.5075160343677,0.0,90975.24417534616,55076.775396854515,39887.187531657386,27889.74173579403,67776.92926745141,21126.532109401087,1577.0158952275776,0.0,0.8772554417081992,2.7030159132612583,0.001494314320929203,1.0,1.0,-6.055642468505255,331052.8504134791,1559338.1179687488,4.710239214135035,1559338.1179687488,4.710239214135035,0.7575018911805498,0.09300227390272778,3.934709669360097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934709669360097,1.2855814215637495,1.2858774019495485,3.0606460262734765,6485.141662217774,15277.513346729458,6449.7932189542225,0.0003240196227009645,23121.20888709471,2357.707156581984,19278.863551616385,1965.8969731372472,0.8338172820356742,0.8338172820356742,35556.11345796109,35405.22815468563,1.0053299188967846,0.8,4291.246211847781,4273.035954225843,1.0053299188967846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4324.378226650428,4632.441516551485,5.881861198438059,4.086451669556831,-4.023435142032167,8.109886811588996,3.120740010976749,3.5,0.8916400031362139,0.6,0.00023021877307332036,1.0000954025538293,0.0002301968117095999,199.03295820515046,0.0,4.390615768202519e-06,12.44300508708594,0.0006394327910933939,7.766769826722715e-05,0.00015255107480609322,0.0006002441891108104,0.0930022738390147,0.0930022738390147,0.0930022738390147,0.09313254100577957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498709.75009948,592.0689739093905,0.0,0.0930022738390147,0.09300227390272778,0.09300227390272778,0.37424093585508644,0.37424093585508644,0.5,7.766527004068511,0.7014083703871279,0.7014083703871279,1.3699263945454732e-11,0.0011669434093732889,0.6982850684792083,1.3699263945454732e-11,27889.74173579403,21126.532109401087,0.7575018911805498,0.9839800572696674,0.6086990763574738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706987986284417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.417312176774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4908859034177,260.4908859034177,-12.6591140965823,244.76723847510613,276.21453333173076,124339.43727020519,124404.64737284946,-65.21010264429503,0.0,nan,276.21453333173076,3.064533331730786,269.9250743604034,-3.224925639596563,263.63561538908215,-9.51438461091783,257.3461564177523,-15.80384358224768,251.0566974464313,-22.09330255356869,244.76723847510613,-28.38276152489385,1.0,1.0,26022.012520719443,26022.012520719443,275.42251542099945,2.2725154209994685,275.42251542099945,275.42251542099945,77145.13736016593,77140.63059646802,4.506763697907445,0.0,8546.071908451686,8546.071908451686,0.8848090758976211,3954.3832177068975,275.42251542099945,2.2725154209994685,1.0,0.002,0.21021266520573656,0.0045288154489654,0.0003245419545141818,0.001675458045101842,0.1622709772570909,0.1622709772570909,0.0,-3.839762709179073e-13,1.0,1.001409292912463,0.6982850684655091,0.09300227390272778,0.0,0.00013084802720337324,168.17198922313622,0.0,1599842.5160903423,266.3972394064249,0.001166943395674025,1.0,1285246.6545922887,2589.568112145889,,,,,,,,,,,,,,,,,,,3.0,15277.513346729458,1577.0158952275776,0.37424093585508644,6.173730061729009,3.120740010976749
1665.0,-30.13494304266214,4.089067202119322,35.05576864811383,24.321197694540047,4.812440771746563,-26.64020466121945,-40.13484361404551,1.3177023903479002,-6.752548090080893,-6.753711495486965,40.11128948201929,41254.94343612418,25436.136092453824,25436.136092453824,66691.079528578,77154.13180980436,77140.26129605925,25436.136092453824,102576.39738851308,102576.39738851308,102576.39738851308,130465.52158119259,126933.29626105331,3532.225320139272,0.0,90975.28437177361,55076.34050272993,39887.715410048535,27889.124192679497,67776.83960272803,21126.110779014412,1576.9797005405728,0.0,0.8772566944677411,2.7030377654683457,0.001494314320929203,1.0,1.0,-6.056495872933056,331055.679619197,1559337.3085158432,4.710196515309752,1559337.3085158432,4.710196515309752,0.7575035570518102,0.09300122376323826,3.934697855889028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934697855889028,1.285581270476969,1.2858772225933952,3.0606371967671864,6485.122953553458,15277.490567512632,6449.795387761224,0.0003240237039022897,23121.28852171246,2357.7152770530674,19278.87003432565,1965.8976341896214,0.8338146905706177,0.8338146905706176,35556.02805572732,35405.22815468563,1.005326900520104,0.8,4291.235904702919,4273.035954225843,1.005326900520104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.766225696221,4632.441516551485,5.88286571583968,4.089067202119322,-4.0229700144836915,8.112037216603014,3.1200039491798535,3.5,0.8914296997656724,0.6,0.0002301968117095999,1.0000949956261158,0.00023017494609647927,199.03371186579957,0.0,4.371035187502688e-06,12.387513721382618,0.0006438038262808967,7.766082796200462e-05,0.0001525359837475953,0.0006001830081975868,0.0930012237393296,0.0930012237393296,0.0930012237393296,0.0931312893826356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498690.7581200646,592.0752004167133,0.0,0.0930012237393296,0.09300122376323826,0.09300122376323826,0.3742352967529506,0.3742352967529506,0.5,7.770428976555972,0.7004906959255663,0.7004906959255663,1.1027623258996755e-11,0.0011634054060891685,0.6972156225539266,1.1027623258996755e-11,27889.124192679497,21126.110779014412,0.7575035570518102,0.9839803673273323,0.6086879187335796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706863166246507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.36182081107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4904973508937,260.4904973508937,-12.659502649106287,244.76636350655207,276.2146311952374,124342.95871112362,124407.92094862032,-64.96223749668889,0.0,nan,276.2146311952374,3.064631195237439,269.92497765749937,-3.2250223425006084,263.63532411976007,-9.514675880239906,257.34567058202214,-15.80432941797784,251.05601704429114,-22.09398295570884,244.76636350655207,-28.38363649344791,1.0,1.0,26022.012520719443,26022.012520719443,275.42268824961354,2.272688249613566,275.42268824961354,275.42268824961354,77144.79352561012,77140.26129605925,4.532229550866759,0.0,8546.071908451686,8546.071908451686,0.884809823328051,3954.371345168473,275.42268824961354,2.272688249613566,1.0,0.002,0.21008201812095875,0.004529396809268718,0.00032434039565769064,0.0016756596043846095,0.1621701978288453,0.1621701978288453,0.0,4.230036459995645e-14,1.0,1.0014071405598217,0.6972156225428989,0.09300122376323826,0.0,0.00013064704310854357,167.91357887143505,0.0,1599842.7609189989,266.3974519099191,0.0011634053950615453,1.0,1285245.918133255,2589.5842505314686,,,,,,,,,,,,,,,,,,,3.0,15277.490567512632,1576.9797005405728,0.3742352967529506,6.173730061729009,3.1200039491798535
1666.0,-30.135854131389152,4.0916765408059925,35.05575947753264,24.321337253227853,4.81261025136918,-26.64100769310508,-40.135620162449754,1.3177638131286102,-6.752335293597355,-6.753495479957824,40.11127263622731,41254.120115816455,25436.879357581984,25436.879357581984,66690.99947339843,77153.78260502245,77139.91777912597,25436.879357581984,102576.79713670796,102576.79713670796,102576.79713670796,130465.31276002091,126931.37193622805,3533.940823792856,0.0,90975.32116079693,55075.9030000482,39888.242400831914,27888.51562331295,67776.75802414486,21125.695873739824,1576.9439367536872,0.0,0.8772579398589049,2.703059611010617,0.001494314320929203,1.0,1.0,-6.0572544160433495,331058.5085042093,1559336.5804790005,4.710154067703637,1559336.5804790005,4.710154067703637,0.757505209638341,0.09300017904064939,3.9346862424216718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346862424216718,1.2855810279586515,1.285876951907767,3.0606287405076924,6485.105035754313,15277.467836145293,6449.797020781999,0.00032402758082843863,23121.36611553672,2357.7231894211295,19278.874915534027,1965.8981319343534,0.8338121034543595,0.8338121034543595,35555.94409931529,35405.22815468563,1.0053239332449613,0.8,4291.225772053423,4273.035954225843,1.0053239332449613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4323.156246109842,4632.441516551485,5.883867690526141,4.0916765408059925,-4.022505486968951,8.114182027774945,3.1192703876187995,3.5,0.8912201107482284,0.6,0.00023017494609647927,1.0000949364621663,0.00023015309617577175,199.03446505649816,0.0,4.35199414162044e-06,12.333551397352325,0.0006481558204225171,7.765399570465705e-05,0.00015252095039182222,0.0006001220851877811,0.09300017902293528,0.09300017902293528,0.09300017902293528,0.09313006215692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498671.8019730846,592.0814151774281,0.0,0.09300017902293528,0.09300017904064939,0.09300017904064939,0.3742296706331533,0.3742296706331533,0.5,7.7743254741137315,0.6995616554450521,0.6995616554450521,3.529976311256178e-11,0.0011601863604937535,0.6962410639144991,3.529976311256178e-11,27888.51562331295,21125.695873739824,0.757505209638341,0.9839803705223016,0.6086765038410371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706738642825017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.30785848704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4901120252725,260.4901120252725,-12.659887974727496,244.76549179404284,276.2147322565032,124346.7070244424,124411.12975464837,-64.42273020598738,0.0,nan,276.2147322565032,3.064732256503248,269.92488416400886,-3.2251158359911187,263.63503607152205,-9.514963928477925,257.3451879790237,-15.804812020976271,251.05533988653423,-22.09466011346575,244.76549179404284,-28.384508205957133,1.0,1.0,26022.012520719443,26022.012520719443,275.42286406925655,2.2728640692565705,275.42286406925655,275.42286406925655,77144.50302017864,77139.91777912597,4.585241052671336,0.0,8546.071908451686,8546.071908451686,0.884810558104027,3954.35967363378,275.42286406925655,2.2728640692565705,1.0,0.002,0.2099515542895322,0.004529977409058624,0.00032413911952568274,0.001675860880601347,0.16206955976284138,0.16206955976284138,0.0,1.2702946333709164e-13,1.0,1.0014051793738818,0.6962410638791994,0.09300017904064939,0.0,0.00013046378969455553,167.67795709930618,0.0,1599843.0065451395,266.3976647064026,0.0011601863251939903,1.0,1285245.1817617533,2589.5992185786176,,,,,,,,,,,,,,,,,,,3.0,15277.467836145293,1576.9439367536872,0.3742296706331533,6.173730061729009,3.1192703876187995
1667.0,-30.1367581893898,4.094279592481459,35.05575045482738,24.321444366965466,4.812751455126401,-26.641807224941598,-40.13639245005322,1.3178004907120437,-6.752127169110054,-6.753284507124404,40.11125856271226,41253.33254127652,25437.63379895192,25437.63379895192,66690.96634022844,77153.46087764225,77139.59666083963,25437.63379895192,102577.23045979155,102577.23045979155,102577.23045979155,130465.15386024193,126929.49936621914,3535.6544940227886,0.0,90975.37931996235,55075.49340489162,39888.76212785637,27887.92340045039,67776.68552830676,21125.29237313357,1576.9090737722295,0.0,0.8772591470547383,2.703080942837072,0.001494314320929203,1.0,1.0,-6.057906998150941,331061.2713690188,1559335.9722525377,4.7101129220107945,1559335.9722525377,4.7101129220107945,0.7575068272309008,0.09299914417955217,3.934676865902903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934676865902903,1.285580901312146,1.285876797140806,3.0606217484149933,6485.090220348911,15277.445085899706,6449.796452377486,0.00032403064941137076,23121.435996011816,2357.7303152464724,19278.8732165349,1965.8979586846579,0.83380950992232,0.83380950992232,35555.876314280125,35405.22815468563,1.0053215375167766,0.8,4291.217591117795,4273.035954225843,1.0053215375167766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4322.548280557739,4632.441516551485,5.88486979159194,4.094279592481459,-4.022045339072691,8.11632493155415,3.1185393167928104,3.5,0.8910112333693744,0.6,0.00023015309617577175,1.00009420451892,0.00023013141675636782,199.03521243992287,0.0,4.348887279548489e-06,12.324746550240416,0.0006525047077020656,7.76472014859951e-05,0.00015250589468977666,0.0006000614157496886,0.09299914415703987,0.09299914415703987,0.09299914415703987,0.09312886633909985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498652.8828484212,592.0876178464247,0.0,0.09299914415703987,0.09299914417955217,0.09299914417955217,0.3742240597231378,0.3742240597231378,0.5,7.778217141748767,0.6986475603931694,0.6986475603931694,8.58335624798201e-12,0.0011573380143659051,0.695377508973479,8.58335624798201e-12,27887.92340045039,21125.29237313357,0.7575068272309008,0.983980934157294,0.6086655347589573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706614415877966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.29905363993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4897274084761,260.4897274084761,-12.660272591523892,244.76462370291821,276.21483111403757,124350.1898760131,124414.49409891405,-64.30422290094425,0.0,nan,276.21483111403757,3.064831114037588,269.924789631806,-3.2252103681939843,263.63474814959505,-9.515251850404923,257.3447066673598,-15.80529333264019,251.0546651851397,-22.09533481486028,244.76462370291821,-28.385376297081763,1.0,1.0,26022.012520719443,26022.012520719443,275.42303746713276,2.273037467132781,275.42303746713276,275.42303746713276,77144.13898672014,77139.59666083963,4.542325880509452,0.0,8546.071908451686,8546.071908451686,0.8848111513495717,3954.3502502324177,275.42303746713276,2.273037467132781,1.0,0.002,0.20982125296962092,0.0045305564944296255,0.00032393809075981493,0.0016760619088333735,0.16196904537990747,0.16196904537990747,0.0,-4.06811737074797e-13,1.0,1.0014034417751039,0.6953775089648957,0.09299914417955217,0.0,0.00013030127790048202,167.46899588862928,0.0,1599843.2472046975,266.3978728308899,0.0011573380057825489,1.0,1285244.462579517,2589.6127489117216,,,,,,,,,,,,,,,,,,,3.0,15277.445085899706,1576.9090737722295,0.3742240597231378,6.173730061729009,3.1185393167928104
