time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1668.0,-30.137658636648574,4.096876463292454,35.05574143514721,24.321565485466294,4.812901514464863,-26.64260262155569,-40.13716403916476,1.317845499414077,-6.751914512332576,-6.753068373574147,40.11124060478047,41252.541331348715,25438.37550301658,25438.37550301658,66690.9168343653,77153.12921563884,77139.23646153975,25438.37550301658,102577.61196455633,102577.61196455633,102577.61196455633,130464.92260405097,126927.55738577839,3537.365218272572,0.0,90975.4242001006,55075.07774736093,39889.27383637742,27887.310639494637,67776.58447587205,21124.874442247747,1576.8731111347688,0.0,0.8772603973280273,2.703102803936713,0.001494314320929203,1.0,1.0,-6.058746054455412,331064.1018355826,1559335.19615176,4.710070308154937,1559335.19615176,4.710070308154937,0.7575084853227196,0.09299810455067302,3.934665946261452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934665946261452,1.2855807352912239,1.2858766032095768,3.0606136497293797,6485.073060205912,15277.42244613338,6449.797594212805,0.0003240343321852826,23121.511569880917,2357.738021636432,19278.87662955708,1965.898306716063,0.8338069321847703,0.8338069321847703,35555.79737361143,35405.22815468563,1.005318747516198,0.8,4291.208063815384,4273.035954225843,1.005318747516198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.942297649759,4632.441516551485,5.88586652738279,4.096876463292454,-4.021581926388505,8.11845838968096,3.1178106982829195,3.5,0.8908030566522627,0.6,0.00023013141675636782,1.0000938289491594,0.00023010982579322237,199.03595684328232,0.0,4.314967846636369e-06,12.22861887736747,0.0006568196755487019,7.764041396117809e-05,0.00015249100279518974,0.000600001155809493,0.09299810448855568,0.09299810448855568,0.09299810448855568,0.09312762834878466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498633.9738353387,592.0938169141723,0.0,0.09299810448855568,0.09299810455067302,0.09299810455067302,0.3742184665569327,0.3742184665569327,0.5,7.782102860146121,0.6977033574956977,0.6977033574956977,-8.998313205665909e-11,0.0011538612415620264,0.6943223191187258,-8.998313205665909e-11,27887.310639494637,21124.874442247747,0.7575084853227196,0.9839816708100239,0.6086547684626142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706490489827862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.20292596705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48934450491555,260.48934450491555,-12.660655495084427,244.7637592789119,276.214929730924,124353.72655868201,124417.74434360939,-64.01778492737881,0.0,nan,276.214929730924,3.064929730924007,269.9246956405106,-3.225304359489371,263.63446155012554,-9.515538449874441,257.34422745970994,-15.805772540290036,251.0539933693115,-22.096006630688464,244.7637592789119,-28.386240721088086,1.0,1.0,26022.012520719443,26022.012520719443,275.4232114527461,2.273211452746125,275.4232114527461,275.4232114527461,77143.80015538988,77139.23646153975,4.563693850126583,0.0,8546.071908451686,8546.071908451686,0.8848118422270826,3954.339275992759,275.4232114527461,2.273211452746125,1.0,0.002,0.2096911499516974,0.0045311356272751,0.00032373737140327114,0.0016762626283601445,0.16186868570163557,0.16186868570163557,0.0,-2.365841897389309e-13,1.0,1.0014013180973254,0.6943223192087089,0.09299810455067302,0.0,0.00013010297653210412,167.2140342963567,0.0,1599843.4922987863,266.3980854876674,0.0011538613315451585,1.0,1285243.7258043445,2589.6287144207618,,,,,,,,,,,,,,,,,,,3.0,15277.42244613338,1576.8731111347688,0.3742184665569327,6.173730061729009,3.1178106982829195
1669.0,-30.138555269299598,4.09946713425954,35.05573246462463,24.32168594039979,4.813054495069919,-26.64339429287729,-40.1379274908453,1.3178935186842713,-6.7517028419293865,-6.752853430438052,40.11122398400325,41251.74209273877,25439.1194849035,25439.1194849035,66690.86157764227,77152.79984665573,77138.89084827459,25439.1194849035,102578.01033317808,102578.01033317808,102578.01033317808,130464.7156870484,126925.6421085948,3539.0735784536128,0.0,90975.47397849387,55074.656611983584,39889.79707390032,27886.70535387032,67776.50242777064,21124.461785061274,1576.8375360670773,0.0,0.8772616359624537,2.7031245423622288,0.001494314320929203,1.0,1.0,-6.059525928870528,331066.9167337549,1559334.4778398632,4.710028091069834,1559334.4778398632,4.710028091069834,0.7575101295402566,0.09299707002170256,3.9346558687575923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346558687575923,1.2855805549863806,1.2858763951048702,3.0606062401117105,6485.0573601152,15277.399848566982,6449.797724753153,0.00032403763628606415,23121.583440337898,2357.745350383454,19278.877019750915,1965.898346504761,0.8338043572793116,0.8338043572793116,35555.724520915544,35405.22815468563,1.0053161726842563,0.8,4291.199271266793,4273.035954225843,1.0053161726842563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4321.338315858468,4632.441516551485,5.886861343752443,4.09946713425954,-4.021119993190992,8.120587127450532,3.1170845536317056,3.5,0.8905955867519159,0.6,0.00023010982579322237,1.0000934321266388,0.00023008832815140843,199.03669809797898,0.0,4.297378008822565e-06,12.17876927700315,0.0006611170535575245,7.76336985597265e-05,0.00015247612723349587,0.0005999410888647039,0.09299706999585144,0.09299706999585144,0.09299706999585144,0.0931264077478558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498615.098517513,592.1000049099686,0.0,0.09299706999585144,0.09299707002170256,0.09299707002170256,0.37421288660061874,0.37421288660061874,0.5,7.7859829961667995,0.6967494690049421,0.6967494690049421,-1.1937117960769683e-11,0.001150588508664896,0.6933275015675235,-1.1937117960769683e-11,27886.70535387032,21124.461785061274,0.7575101295402566,0.9839820467088083,0.6086437130139715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706366859609772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.15307636669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48896361545303,260.48896361545303,-12.661036384546946,244.76289854072738,276.2150286901839,124357.31181427797,124420.99286148227,-63.68104720430543,0.0,nan,276.2150286901839,3.065028690183908,269.92460266028434,-3.2253973397156415,263.63417663040946,-9.515823369590521,257.3437506004994,-15.806249399500587,251.05332457061385,-22.096675429386124,244.76289854072738,-28.3871014592726,1.0,1.0,26022.012520719443,26022.012520719443,275.42338595469835,2.2733859546983695,275.42338595469835,275.42338595469835,77143.46906181154,77138.89084827459,4.578213536951807,0.0,8546.071908451686,8546.071908451686,0.8848124798229065,3954.3291481013803,275.42338595469835,2.2733859546983695,1.0,0.002,0.2095612339530882,0.004531713786861546,0.0003235369398132305,0.001676463059022209,0.16176846990661525,0.16176846990661525,0.0,-1.164560635424916e-12,1.0,1.0013993160325334,0.6933275015794607,0.09299707002170256,0.0,0.00012991595801686295,166.9735747311859,0.0,1599843.7365224247,266.3982971580706,0.0011505885206020139,1.0,1285242.9930856754,2589.643919427807,,,,,,,,,,,,,,,,,,,3.0,15277.399848566982,1576.8375360670773,0.37421288660061874,6.173730061729009,3.1170845536317056
1670.0,-30.139448532047464,4.102051714413059,35.05572362136102,24.321838456112914,4.813236225763835,-26.64418005627289,-40.13869006941093,1.3179677499870541,-6.751485255167097,-6.752633050403928,40.11120971552137,41250.93431761517,25439.8503815617,25439.8503815617,66690.78469917687,77152.44784304178,77138.59473435993,25439.8503815617,102578.44511592163,102578.44511592163,102578.44511592163,130464.55111461064,126923.77122833297,3540.7798862776617,0.0,90975.50474823455,55074.23068530862,39890.30451436215,27886.105998689018,67776.41051305117,21124.05374032788,1576.8021118457395,0.0,0.8772628952964154,2.7031468234082388,0.001494314320929203,1.0,1.0,-6.060155954938978,331069.8028523054,1559333.8611885435,4.709985168548226,1559333.8611885435,4.709985168548226,0.7575117781349954,0.09299603940557867,3.9346439661935504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346439661935504,1.2855802517142505,1.285876064124568,3.060597703602649,6485.039272276852,15277.377297404986,6449.799564773193,0.00032404156354920265,23121.661204900833,2357.753280162016,19278.882519693947,1965.8989073428693,0.833801790833594,0.833801790833594,35555.63847437316,35405.22815468563,1.0053131315440582,0.8,4291.188886360708,4273.035954225843,1.0053131315440582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.736322408186,4632.441516551485,5.8878507002673715,4.102051714413059,-4.020654558575788,8.122706272988847,3.116360866812264,3.5,0.8903888190892183,0.6,0.00023008832815140843,1.000093081637901,0.00023006691314630593,199.03743657159592,0.0,4.278819643539359e-06,12.126174869790544,0.0006653958732010639,7.762699137437336e-05,0.00015246133677703508,0.000599881078827564,0.09299603937929812,0.09299603937929812,0.09299603937929812,0.09312521690921424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498596.2580778502,592.1061814973231,0.0,0.09299603937929812,0.09299603940557867,0.09299603940557867,0.37420732126847445,0.37420732126847445,0.5,7.789858323324076,0.6958142879137768,0.6958142879137768,2.8990143619012088e-12,0.0011477952368181832,0.6924770954649375,2.8990143619012088e-12,27886.105998689018,21124.05374032788,0.7575117781349954,0.9839822468369692,0.6086326201897605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270624352611588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.100481959475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48858729388917,260.48858729388917,-12.66141270611081,244.7620416616586,276.2151329261245,124361.14316254492,124424.06050137377,-62.91733882886086,0.0,nan,276.2151329261245,3.0651329261245337,269.9245146732234,-3.2254853267765498,263.63389642034133,-9.516103579658648,257.3432781674372,-15.8067218325628,251.05265991454996,-22.097340085450014,244.7620416616586,-28.387958338341377,1.0,1.0,26022.012520719443,26022.012520719443,275.4235716856074,2.2735716856074077,275.4235716856074,275.4235716856074,77143.18514066911,77138.59473435993,4.590406309187529,0.0,8546.071908451686,8546.071908451686,0.8848132328885283,3954.317186024518,275.4235716856074,2.2735716856074077,1.0,0.002,0.20943147798738695,0.004532292201254126,0.00032333675872630706,0.001676663240257654,0.16166837936315354,0.16166837936315354,0.0,-1.0160388155822098e-12,1.0,1.0013976049892426,0.6924770954620385,0.09299603940557867,0.0,0.00012975592277605601,166.7677930797415,0.0,1599843.9883838615,266.3985147448329,0.0011477952339191688,1.0,1285242.2418324887,2589.6574172534993,,,,,,,,,,,,,,,,,,,3.0,15277.377297404986,1576.8021118457395,0.37420732126847445,6.173730061729009,3.116360866812264
1671.0,-30.140337841520978,4.104629979153078,35.05571496823528,24.321950424369447,4.813374048497887,-26.644966652528527,-40.139448911044724,1.318002859505979,-6.75127936084391,-6.752424468683387,40.11119751651486,41250.13769418851,25440.60823155756,25440.60823155756,66690.74592574607,77152.1266949046,77138.28902951154,25440.60823155756,102578.8972610691,102578.8972610691,102578.8972610691,130464.42287686412,126921.93827856798,3542.4845982961433,0.0,90975.55059227267,55073.79997324171,39890.834021145514,27885.525615795028,67776.35963694054,21123.658538556003,1576.7678780125548,0.0,0.8772640821994528,2.703167912316994,0.001494314320929203,1.0,1.0,-6.060766475429318,331072.53447705944,1559333.333975123,4.7099447147983575,1559333.333975123,4.7099447147983575,0.7575133719764299,0.09299502162411678,3.934632959540878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934632959540878,1.2855801315139574,1.2858759163644784,3.0605894281418893,6485.021737568531,15277.354783865627,6449.801032070144,0.0003240453480770802,23121.737536323686,2357.7610638009605,19278.886905542728,1965.8993545749802,0.8337992279021447,0.8337992279021448,35555.55890454655,35405.22815468563,1.005310319311856,0.8,4291.179283125601,4273.035954225843,1.005310319311856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4320.136336617514,4632.441516551485,5.888843834839826,4.104629979153078,-4.020198563517466,8.124828542670544,3.115639660382341,3.5,0.8901827601092404,0.6,0.00023006691314630593,1.0000926703484354,0.00023004559474088524,199.038171781792,0.0,4.262387719769229e-06,12.079606797825994,0.0006696582609208332,7.762031758864919e-05,0.00015244659555765672,0.0005998213994509541,0.0929950215456601,0.0929950215456601,0.0929950215456601,0.09312404757890513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498577.4498670053,592.1123475311929,0.0,0.0929950215456601,0.09299502162411678,0.09299502162411678,0.37420177360875423,0.37420177360875423,0.5,7.793729104814418,0.6949066447397172,0.6949066447397172,6.0822458181064576e-12,0.0011451078394770775,0.6916579932540685,6.0822458181064576e-12,27885.525615795028,21123.658538556003,0.7575133719764299,0.9839824133811582,0.6086213233515969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270612048414432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.05391388751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4882110774544,260.4882110774544,-12.661788922545554,244.76118822371845,276.21523393119656,124364.45941413668,124427.35917698569,-62.89976284899252,0.0,nan,276.21523393119656,3.0652339311965875,269.92442478969105,-3.225575210308932,263.6336156482017,-9.516384351798251,257.3428065067037,-15.807193493296268,251.051997365215,-22.09800263478499,244.76118822371845,-28.38881177628153,1.0,1.0,26022.012520719443,26022.012520719443,275.4237444959406,2.273744495940605,275.4237444959406,275.4237444959406,77142.81718134972,77138.28902951154,4.528151838181657,0.0,8546.071908451686,8546.071908451686,0.884813929270234,3954.3061243385823,275.4237444959406,2.273744495940605,1.0,0.002,0.20930187620373905,0.00453286800517974,0.00032313680767093113,0.00167686319115747,0.16156840383546556,0.16156840383546556,0.0,-1.171598842247823e-12,1.0,1.0013959568772515,0.6916579932479863,0.09299502162411678,0.0,0.00012960174134940786,166.56954044596486,0.0,1599844.226647496,266.39872063915607,0.0011451078333948317,1.0,1285241.5307977335,2589.670368365267,,,,,,,,,,,,,,,,,,,3.0,15277.354783865627,1576.7678780125548,0.37420177360875423,6.173730061729009,3.115639660382341
1672.0,-30.141223316207896,4.107202090095676,35.05570628278438,24.322070949152135,4.813522770065377,-26.64574870757981,-40.14020705418659,1.3180481614502044,-6.751066491541508,-6.7522079590886035,40.11117927718629,41249.35689190982,25441.346687212725,25441.346687212725,66690.70357912255,77151.80090314438,77137.92293577976,25441.346687212725,102579.26962299249,102579.26962299249,102579.26962299249,130464.18257850103,126919.99655131737,3544.186027183656,0.0,90975.59540937202,55073.388731094965,39891.340753641176,27884.912955508546,67776.25370914972,21123.240657077407,1576.7319184882497,0.0,0.8772653355621326,2.703189814084622,0.001494314320929203,1.0,1.0,-6.061660551006014,331075.3699450554,1559332.54571412,4.709901995950057,1559332.54571412,4.709901995950057,0.7575150293917128,0.09299399449407246,3.934622187088912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934622187088912,1.2855799633738292,1.285875720777723,3.06058144898512,6485.004830692809,15277.332319748106,6449.802079606646,0.000324048970833615,23121.81223089215,2357.7686805272087,19278.89003669943,1965.8996738641058,0.833796669749859,0.833796669749859,35555.48102777192,35405.22815468563,1.0053075669186247,0.8,4291.169884223933,4273.035954225843,1.0053075669186247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4319.538294221331,4632.441516551485,5.889830105511069,4.107202090095676,-4.019737241537767,8.126939331633443,3.1149208564362687,3.5,0.8899773875532196,0.6,0.00023004559474088524,1.0000922713978275,0.0002300243700707244,199.03890382646046,0.0,4.2431764402366334e-06,12.02516203163062,0.0006739014373610699,7.761365047568596e-05,0.00015243194426519928,0.0005997621099269535,0.09299399446474434,0.09299399446474434,0.09299399446474434,0.09312281135027886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498558.6428680498,592.1185127749671,0.0,0.09299399446474434,0.09299399449407246,0.09299399449407246,0.3741962446309519,0.3741962446309519,0.5,7.797593612206286,0.6939555109717617,0.6939555109717617,-2.1316282072803006e-11,0.0011414675470859947,0.6905474080825798,-2.1316282072803006e-11,27884.912955508546,21123.240657077407,0.7575150293917128,0.9839833264510957,0.6086107542757442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705997744376087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.99946912132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48783628644765,260.48783628644765,-12.662163713552332,244.76033836270065,276.2153342101992,124367.9185612071,124430.58000544722,-62.66144424008988,0.0,nan,276.2153342101992,3.0653342101992394,269.9243350406911,-3.225664959308858,263.6333358712054,-9.51666412879456,257.3423367016923,-15.80766329830766,251.05133753219712,-22.098662467802853,244.76033836270065,-28.389661637299326,1.0,1.0,26022.012520719443,26022.012520719443,275.4239181678743,2.273918167874342,275.4239181678743,275.4239181678743,77142.4794455425,77137.92293577976,4.556509762740461,0.0,8546.071908451686,8546.071908451686,0.8848146108339527,3954.2952980243567,275.4239181678743,2.273918167874342,1.0,0.002,0.2091724830426379,0.004533444275287622,0.00032293718378792366,0.0016770628148592508,0.16146859189396182,0.16146859189396182,0.0,-1.35282540378312e-12,1.0,1.0013937215201554,0.690547408103896,0.09299399449407246,0.0,0.00012939311911243278,166.3013149827573,0.0,1599844.4717560394,266.39893350845847,0.0011414675684022768,1.0,1285240.7927368542,2589.687024812954,,,,,,,,,,,,,,,,,,,3.0,15277.332319748106,1576.7319184882497,0.3741962446309519,6.173730061729009,3.1149208564362687
1673.0,-30.142105143858572,4.109768025719785,35.055697624162065,24.322195699811004,4.813676572078605,-26.64652697225804,-40.14096086667848,1.3180984005511027,-6.750854714670936,-6.751992803363597,40.11116268052974,41248.57465410954,25442.08772525347,25442.08772525347,66690.66237936301,77151.47340628604,77137.57542996491,25442.08772525347,102579.66315521838,102579.66315521838,102579.66315521838,130463.97254017362,126918.08752802851,3545.8850121451123,0.0,90975.63937631315,55072.97695914574,39891.84713018601,27884.30938495524,67776.15651514125,21122.829195025395,1576.6964279665194,0.0,0.8772665752220659,2.7032115759097097,0.001494314320929203,1.0,1.0,-6.06247788735584,331078.18770209444,1559331.82844543,4.709859744214026,1559331.82844543,4.709859744214026,0.75751667016082,0.09299297272438414,3.9346114966461587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346114966461587,1.2855797719149533,1.2858755019873733,3.0605735891327095,6484.988176608707,15277.309902810493,6449.802971290246,0.00032405252937517143,23121.886227867806,2357.7762261187877,19278.892702001383,1965.899945649267,0.8337941166220847,0.8337941166220847,35555.40374382043,35405.22815468563,1.0053048354789889,0.8,4291.160556869736,4273.035954225843,1.0053048354789889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.942227565627,4632.441516551485,5.890814552431257,4.109768025719785,-4.019277523356523,8.12904554907631,3.114204493202541,3.5,0.8897727123435831,0.6,0.0002300243700707244,1.000091892004429,0.0002300032346124707,199.03963286075913,0.0,4.224535082892692e-06,11.972332424917889,0.0006781259724439625,7.760702197139373e-05,0.00015241734809933068,0.000599703050119946,0.09299297270496061,0.09299297270496061,0.09299297270496061,0.09312159650783194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498539.8720523959,592.1246661480097,0.0,0.09299297270496061,0.09299297272438414,0.09299297272438414,0.37419072736158804,0.37419072736158804,0.5,7.8014523292958105,0.6929886025567953,0.6929886025567953,1.0118128557223827e-11,0.0011380886926417588,0.6895149160077381,1.0118128557223827e-11,27884.30938495524,21122.829195025395,0.75751667016082,0.9839841296468953,0.608600085560983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705875299105978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.94663951461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4874634551169,260.4874634551169,-12.662536544883096,244.75949210438353,276.21543480585444,124371.43004195855,124433.76384836934,-62.33380641077347,0.0,nan,276.21543480585444,3.0654348058544656,269.9242462655494,-3.2257537344505636,263.63305772527457,-9.516942274725409,257.34186918496647,-15.808130815033508,251.05068064467278,-22.099319355327196,244.75949210438353,-28.39050789561645,1.0,1.0,26022.012520719443,26022.012520719443,275.4240926609629,2.2740926609629355,275.4240926609629,275.4240926609629,77142.15477809942,77137.57542996491,4.579348134502652,0.0,8546.071908451686,8546.071908451686,0.8848152872087222,3954.2845541293896,275.4240926609629,2.2740926609629355,1.0,0.002,0.2090432839128394,0.004534019522259704,0.00032273785839184786,0.0016772621415483125,0.16136892919592394,0.16136892919592394,0.0,-5.983971998468895e-14,1.0,1.0013916434826722,0.6895149159976199,0.09299297272438414,0.0,0.0001291990893830923,166.05184529895214,0.0,1599844.7159512625,266.39914528532904,0.0011380886825236303,1.0,1285240.0592900976,2589.7026997884827,,,,,,,,,,,,,,,,,,,3.0,15277.309902810493,1576.6964279665194,0.37419072736158804,6.173730061729009,3.114204493202541
1674.0,-30.1429833210368,4.112327780214933,35.05568902015092,24.32232010122391,4.81383140741039,-26.647301848182057,-40.141710348520405,1.3181499346036925,-6.750643405241647,-6.7517782416749155,40.11114693940257,41247.79427993198,25442.829460710793,25442.829460710793,66690.62374064277,77151.14766326842,77137.23788964476,25442.829460710793,102580.06735035556,102580.06735035556,102580.06735035556,130463.7778101148,126916.19621187527,3547.5815982395225,0.0,90975.68536924945,55072.567321993476,39892.35338583997,27883.71045975924,67776.06384559922,21122.42101857374,1576.6611748408438,0.0,0.8772678083469176,2.703233276241924,0.001494314320929203,1.0,1.0,-6.063258581759669,331080.9976972774,1559331.1481506987,4.709817715290526,1559331.1481506987,4.709817715290526,0.7575183026325298,0.09299195522735912,3.934601178137315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934601178137315,1.2855795742063987,1.2858752770606106,3.0605660334687443,6484.97216706342,15277.28752941935,6449.803428590874,0.0003240559215958951,23121.95855446736,2357.783601379407,19278.894068903563,1965.9000850344985,0.8337915675910038,0.8337915675910038,35555.329148634715,35405.22815468563,1.0053021990695634,0.8,4291.151554021083,4273.035954225843,1.0053021990695634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4318.348123255354,4632.441516551485,5.891796755267361,4.112327780214933,-4.018818848007803,8.131146628222737,3.1134905539326403,3.5,0.8895687296950401,0.6,0.0002300032346124707,1.000091512244852,0.00022998218842613187,199.0403588817888,0.0,4.2067938511595284e-06,11.922053774186104,0.000682332766295122,7.760043206671386e-05,0.00015240280254575684,0.0005996442464479635,0.09299195519007986,0.09299195519007986,0.09299195519007986,0.09312039283688112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498521.13260339067,592.1308091905502,0.0,0.09299195519007986,0.09299195522735912,0.09299195522735912,0.37418522368070134,0.37418522368070134,0.5,7.805305461048758,0.6920162435200155,0.6920162435200155,-2.8421709430404007e-11,0.0011348364332661731,0.6885196599152437,-2.8421709430404007e-11,27883.71045975924,21122.42101857374,0.7575183026325298,0.9839849049447724,0.6085894036853285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270575314934727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.89636086387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48709265294514,260.48709265294514,-12.66290734705484,244.75864943365482,276.2155358722402,124374.94975821707,124436.94430757008,-61.994549352990006,0.0,nan,276.2155358722402,3.0655358722402184,269.92415858450806,-3.2258414154919137,263.6327812968116,-9.517218703188405,257.341404009087,-15.808595990912977,251.05002672136905,-22.099973278630927,244.75864943365482,-28.391350566345153,1.0,1.0,26022.012520719443,26022.012520719443,275.4242677261058,2.2742677261058475,275.4242677261058,275.4242677261058,77141.83212807306,77137.23788964476,4.594238428297103,0.0,8546.071908451686,8546.071908451686,0.8848159400512842,3954.2741840280014,275.4242677261058,2.2742677261058475,1.0,0.002,0.20891427185159497,0.00453459389421078,0.00032253882123808896,0.001677461178469621,0.16126941061904448,0.16126941061904448,0.0,-2.9229006368036714e-13,1.0,1.0013896404508218,0.6885196599436654,0.09299195522735912,0.0,0.0001290120209246295,165.81132306002613,0.0,1599844.9597763917,266.39935659475833,0.0011348364616878825,1.0,1285239.3278677128,2589.7179077399037,,,,,,,,,,,,,,,,,,,3.0,15277.28752941935,1576.6611748408438,0.37418522368070134,6.173730061729009,3.1134905539326403
1675.0,-30.143857762487837,4.114881358945689,35.055680475073515,24.322444467712216,4.813985001440071,-26.64807348611036,-40.14245553463695,1.3182007250130037,-6.750432114917146,-6.751563721395147,40.11113143212548,41247.01035431049,25443.570552427413,25443.570552427413,66690.5809067379,77150.82316648864,77136.90315731837,25443.570552427413,102580.47370974578,102580.47370974578,102580.47370974578,130463.58677008799,126914.31101822088,3549.2757518671087,0.0,90975.72998180866,55072.151483893824,39892.86499768315,27883.113060342206,67775.97805802536,21122.01392217398,1576.625997455762,0.0,0.87726904033951,2.7032549722508543,0.001494314320929203,1.0,1.0,-6.06403391624184,331083.8071702207,1559330.4779618238,4.709775725033035,1559330.4779618238,4.709775725033035,0.757519932457454,0.09299094092781733,3.934590672184936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934590672184936,1.2855793797966066,1.2858750555481495,3.0605583241444285,6484.955831930289,15277.265199765085,6449.804137018578,0.00032405940004959054,23122.031632146503,2357.7910532288297,19278.89618644138,1965.9003009632627,0.8337890239557487,0.8337890239557487,35555.25319833069,35405.22815468563,1.0052995147677621,0.8,4291.142387624008,4273.035954225843,1.0052995147677621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.755971803361,4632.441516551485,5.892776414087296,4.114881358945689,-4.018360804443283,8.13324216338897,3.112779026581543,3.5,0.8893654361661552,0.6,0.00022998218842613187,1.0000911235925638,0.00022996123353238198,199.04108181900725,0.0,4.189040481973732e-06,11.871740725913556,0.0006865218067770957,7.759388044559851e-05,0.00015238830798053337,0.0005995856151302519,0.09299094089818107,0.09299094089818107,0.09299094089818107,0.09311919333305527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498502.4213721903,592.1369429042343,0.0,0.09299094089818107,0.09299094092781733,0.09299094092781733,0.3741797343549612,0.3741797343549612,0.5,7.809153034040761,0.6910404020164265,0.6910404020164265,3.461764208623208e-11,0.0011316064779975932,0.6875298051533036,3.461764208623208e-11,27883.113060342206,21122.01392217398,0.757519932457454,0.9839855184331208,0.6085786075856774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270563129536536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.8460478156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4867237377611,260.4867237377611,-12.663276262238867,244.7578103322086,276.2156371433175,124378.43393099317,124440.11299312006,-61.679062126897705,0.0,nan,276.2156371433175,3.065637143317531,269.92407178108135,-3.225928218918625,263.6325064188742,-9.517493581125791,257.3409410566548,-15.809058943345178,251.04937569443015,-22.100624305569823,244.7578103322086,-28.39218966779137,1.0,1.0,26022.012520719443,26022.012520719443,275.4244430784111,2.2744430784111387,275.4244430784111,275.4244430784111,77141.50571040393,77136.90315731837,4.602553085554973,0.0,8546.071908451686,8546.071908451686,0.8848166047529425,3954.263625545861,275.4244430784111,2.2744430784111387,1.0,0.002,0.20878544584263192,0.004535167489763165,0.0003223400711245227,0.001677659927497073,0.16117003556226134,0.16117003556226134,0.0,-1.378404335117267e-12,1.0,1.00138764828558,0.687529805118686,0.09299094092781733,0.0,0.00012882596728298925,165.5721053945275,0.0,1599845.203609969,266.39956788508283,0.001131606443379951,1.0,1285238.5965852584,2589.7330490337386,,,,,,,,,,,,,,,,,,,3.0,15277.265199765085,1576.625997455762,0.3741797343549612,6.173730061729009,3.112779026581543
1676.0,-30.144731849200898,4.117428840797049,35.055672019919044,24.32260086005556,4.814168276801015,-26.648841836606245,-40.14320019688455,1.318278264181454,-6.75021681640402,-6.751345410844257,40.11111693735961,41246.20825781542,25444.30217813994,25444.30217813994,66690.51043595537,77150.47486389145,77136.59409594197,25444.30217813994,102580.89627408191,102580.89627408191,102580.89627408191,130463.4135155039,126912.4459016243,3550.9676138795885,0.0,90975.75648933424,55071.72408219736,39893.36934126319,27882.51724142198,67775.88658268517,21121.608201800063,1576.5908045506026,0.0,0.8772702891605545,2.7032770481159707,0.001494314320929203,1.0,1.0,-6.064740012965558,331086.66630030243,1559329.8515336232,4.709733161284359,1559329.8515336232,4.709733161284359,0.7575215687635986,0.09298992923892907,3.9345784880241856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345784880241856,1.285579059910013,1.2858747086474087,3.0605496081272476,6484.937363735776,15277.242915677314,6449.806374418674,0.0003240634353223432,23122.109970925812,2357.7990415611666,19278.902874179992,1965.9009829228119,0.8337864882755794,0.8337864882755794,35555.16511576441,35405.22815468563,1.005296401678775,0.8,4291.131756991406,4273.035954225843,1.005296401678775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4317.16576651517,4632.441516551485,5.893751492122727,4.117428840797049,-4.017900507052875,8.135329347849925,3.112069902465679,3.5,0.8891628292759083,0.6,0.00022996123353238198,1.0000910872771611,0.00022994028889755669,199.0418044675867,0.0,4.170884721380495e-06,11.820287300392323,0.0006906926914984762,7.758733394115853e-05,0.00015237389959122345,0.0005995270674679851,0.09298992916622742,0.09298992916622742,0.09298992916622742,0.09311800774639757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498483.7404540482,592.1430666415685,0.0,0.09298992916622742,0.09298992923892907,0.09298992923892907,0.37417425943772964,0.37417425943772964,0.5,7.81299539631396,0.6900734612454471,0.6900734612454471,-1.921307557495311e-11,0.0011285944402175119,0.6866053978786795,-1.921307557495311e-11,27882.51724142198,21121.608201800063,0.7575215687635986,0.9839858067307513,0.6085675944274946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705509736893672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.79459439008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4863590970374,260.4863590970374,-12.663640902962584,244.75697448218637,276.215743711891,124382.16896726341,124443.13338169889,-60.964414435454685,0.0,nan,276.215743711891,3.0657437118910025,269.9239898659414,-3.2260101340585834,263.6322360200124,-9.517763979987592,257.3404821740674,-15.809517825932573,251.0487283281258,-22.101271671874173,244.75697448218637,-28.393025517813612,1.0,1.0,26022.012520719443,26022.012520719443,275.4246252248179,2.274625224817896,275.4246252248179,275.4246252248179,77141.24392781401,77136.59409594197,4.649831872040522,0.0,8546.071908451686,8546.071908451686,0.8848173756328972,3954.2513804643067,275.4246252248179,2.274625224817896,1.0,0.002,0.20865679365732853,0.004535741013150263,0.0003221415917056453,0.0016778584091015408,0.16107079585282263,0.16107079585282263,0.0,8.071859153302441e-13,1.0,1.0013857880225105,0.6866053978978925,0.09298992923892907,0.0,0.0001286521458611518,165.348607650867,0.0,1599845.452465719,266.39978318359596,0.0011285944594305874,1.0,1285237.8523815682,2589.747434833577,,,,,,,,,,,,,,,,,,,3.0,15277.242915677314,1576.5908045506026,0.37417425943772964,6.173730061729009,3.112069902465679
1677.0,-30.145599062632296,4.1199700562878,35.05566375618472,24.322711710725002,4.814306681189183,-26.649608488264388,-40.143940842803545,1.318316106794278,-6.750010233965099,-6.751136163150727,40.11110555111864,41245.43988614327,25445.054141108103,25445.054141108103,66690.49402725138,77150.16322445066,77136.29924311193,25445.054141108103,102581.35338422004,102581.35338422004,102581.35338422004,130463.29597363225,126910.63810546763,3552.6578681646247,0.0,90975.80624139424,55071.315240414406,39893.87888997759,27881.942589412214,67775.82147938981,21121.21708373336,1576.5568396265517,0.0,0.8772714765279566,2.7032982047638114,0.001494314320929203,1.0,1.0,-6.065349880378562,331089.40675678325,1559329.359447532,4.709692692140429,1559329.359447532,4.709692692140429,0.7575231537760161,0.09298892996550903,3.9345683093510218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345683093510218,1.2855789259366097,1.2858745477158122,3.0605420094954408,6484.921263146788,15277.22060954808,6449.806928283715,0.0003240668534509133,23122.18243235941,2357.806430571032,19278.904529719664,1965.9011517408765,0.8337839469140642,0.8337839469140642,35555.09153136399,35405.22815468563,1.0052938009977779,0.8,4291.122876133832,4273.035954225843,1.0052938009977779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4316.577519161456,4632.441516551485,5.894728874474399,4.1199700562878,-4.0174476106404935,8.137417666928293,3.1113631950890825,3.5,0.888960912882595,0.6,0.00022994028889755669,1.0000903716352796,0.00022991951069539247,199.0425214382835,0.0,4.168857909541145e-06,11.814543315639606,0.0006948615494080174,7.758082325174537e-05,0.00015235946564581132,0.0005994687251596649,0.09298892995616437,0.09298892995616437,0.09298892995616437,0.09311685646489111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498465.0968836753,592.1491782017373,0.0,0.09298892995616437,0.09298892996550903,0.09298892996550903,0.37416880027154925,0.37416880027154925,0.5,7.816833197021841,0.6891394058869196,0.6891394058869196,3.581135388230905e-12,0.0011259291856049458,0.6857862827721419,3.581135388230905e-12,27881.942589412214,21121.21708373336,0.7575231537760161,0.9839865098135554,0.6085568420396903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705388470165944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.788850405326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48599449925933,260.48599449925933,-12.664005500740643,244.75614207170725,276.215846926812,124385.42951420462,124446.38674850298,-60.95723429837366,0.0,nan,276.215846926812,3.0658469268120143,269.92390595578905,-3.2260940442109245,263.6319649847745,-9.51803501522545,257.340024013747,-15.809975986252994,251.04808304272618,-22.1019169572738,244.75614207170725,-28.393857928292732,1.0,1.0,26022.012520719443,26022.012520719443,275.4247999709494,2.2747999709494025,275.4247999709494,275.4247999709494,77140.87695397595,77136.29924311193,4.5777108640177175,0.0,8546.071908451686,8546.071908451686,0.8848180196273151,3954.241150897777,275.4247999709494,2.2747999709494025,1.0,0.002,0.20852829562068637,0.004536312378714629,0.0003219433441072798,0.0016780566570302382,0.1609716720536399,0.1609716720536399,0.0,1.1375180311579136e-12,1.0,1.0013841398093248,0.6857862827685608,0.09298892996550903,0.0,0.00012849799847593278,165.1503999376017,0.0,1599845.6915659683,266.3999897660349,0.0011259291820238104,1.0,1285237.1390713435,2589.760397996969,,,,,,,,,,,,,,,,,,,3.0,15277.22060954808,1576.5568396265517,0.37416880027154925,6.173730061729009,3.1113631950890825
1678.0,-30.146462553959402,4.1225051675914735,35.05565545327764,24.322831048071407,4.814455030903632,-26.65037079547235,-40.14468075530601,1.3183632724662238,-6.749796707520318,-6.7509189810211145,40.11108789381007,41244.684608618816,25445.786645095333,25445.786645095333,66690.47125371415,77149.84639309936,77135.94063056212,25445.786645095333,102581.72727565745,102581.72727565745,102581.72727565745,130463.0621145363,126908.71731337051,3554.344801165784,0.0,90975.85333185765,55070.92286800935,39894.36718205367,27881.334838878844,67775.70202093251,21120.802691554854,1576.5211106201205,0.0,0.8772727312719174,2.703320175468484,0.001494314320929203,1.0,1.0,-6.066257298000096,331092.2511479728,1559328.596340424,4.709649926671113,1559328.596340424,4.709649926671113,0.7575248033714357,0.09298792121757746,3.934558149818281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934558149818281,1.2855787479511969,1.2858743429760655,3.060534530528537,6484.905416113371,15277.198411977364,6449.807355559851,0.0003240702092965046,23122.254105218755,2357.8137391687023,19278.905806876628,1965.9012819746426,0.8337814176397849,0.8337814176397849,35555.01808529696,35405.22815468563,1.0052912052072154,0.8,4291.11401197163,4273.035954225843,1.0052912052072154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.991179251528,4632.441516551485,5.895699409077129,4.1225051675914735,-4.016989379450602,8.139494547042077,3.1106588431634536,3.5,0.8887596694752725,0.6,0.00022991951069539247,1.0000899843785038,0.00022989882339265075,199.04323533625706,0.0,4.135745749718976e-06,11.720703454703578,0.0006989972951577364,7.757431951383448e-05,0.000152345191181558,0.0005994110135490231,0.09298792104438076,0.09298792104438076,0.09298792104438076,0.09311563614642346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498446.4537451078,592.1552892176865,0.0,0.09298792104438076,0.09298792121757746,0.09298792121757746,0.3741633594095905,0.3741633594095905,0.5,7.820664652698803,0.6881643374911732,0.6881643374911732,9.089262675843202e-11,0.0011222735008118434,0.6846616830210337,9.089262675843202e-11,27881.334838878844,21120.802691554854,0.7575248033714357,0.983987908131395,0.6085467708749133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705267503238784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.69501054439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4856311791219,260.4856311791219,-12.664368820878053,244.75531320872116,276.2159491495244,124388.81600871052,124449.5596357337,-60.743627023182626,0.0,nan,276.2159491495244,3.0659491495244424,269.9238219613625,-3.2261780386374994,263.6316947732099,-9.518305226790062,257.33956758503587,-15.810432414964112,251.04744039687787,-22.102559603122103,244.75531320872116,-28.394686791278815,1.0,1.0,26022.012520719443,26022.012520719443,275.4249751908121,2.2749751908121425,275.4249751908121,275.4249751908121,77140.53828585565,77135.94063056212,4.597655293531716,0.0,8546.071908451686,8546.071908451686,0.8848186624104699,3954.2309405673723,275.4249751908121,2.2749751908121425,1.0,0.002,0.20840000878591142,0.00453688419724672,0.0003217454276502599,0.001678254572115528,0.16087271382512994,0.16087271382512994,0.0,-2.3421195538553263e-13,1.0,1.00138187611405,0.6846616829301411,0.09298792121757746,0.0,0.00012828679508869394,164.87885852210948,0.0,1599845.9374210108,266.40020329247966,0.0011222734099192166,1.0,1285236.398712095,2589.777240273769,,,,,,,,,,,,,,,,,,,3.0,15277.198411977364,1576.5211106201205,0.3741633594095905,6.173730061729009,3.1106588431634536
1679.0,-30.14732283899189,4.125034272603145,35.05564723261863,24.322986497450643,4.814639887164434,-26.651126566387767,-40.145408374350495,1.3184436145446379,-6.749577646933631,-6.750696938844431,40.111073661627316,41243.880281683174,25446.507399670318,25446.507399670318,66690.38768135349,77149.50430966559,77135.64512650322,25446.507399670318,102582.15252617354,102582.15252617354,102582.15252617354,130462.89109640905,126906.86154249684,3556.0295539122026,0.0,90975.88410532479,55070.49051906444,39894.8817625115,27880.73857023551,67775.620332747,21120.396852747286,1576.4858123933438,0.0,0.8772739994505605,2.7033426280249544,0.001494314320929203,1.0,1.0,-6.066954048827824,331095.1592070914,1559327.9812604059,4.709606703386101,1559327.9812604059,4.709606703386101,0.7575264478572556,0.09298691717684644,3.934546785188785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934546785188785,1.28557841438356,1.2858739827351966,3.0605264845516373,6484.888367653811,15277.176260065691,6449.8086536313895,0.00032407387943814527,23122.328713384362,2357.8213470843116,19278.909686899326,1965.9016776268477,0.833778895104961,0.8337788951049608,35554.93592720782,35405.22815468563,1.0052883015108796,0.8,4291.1040963606565,4273.035954225843,1.0052883015108796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4315.406779337094,4632.441516551485,5.896664833895277,4.125034272603145,-4.016528069026275,8.14156234162942,3.1099568851672084,3.5,0.8885591100477738,0.6,0.00022989882339265075,1.0000896508691208,0.00022987821461091892,199.0439465879025,0.0,4.117667668094094e-06,11.669470171378663,0.0007031149628258305,7.756792432545945e-05,0.0001523308990671913,0.0005993530492097349,0.0929869170007901,0.0929869170007901,0.0929869170007901,0.09311445925655593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498427.85251364193,592.1613865783731,0.0,0.0929869170007901,0.09298691717684644,0.09298691717684644,0.3741579296575621,0.3741579296575621,0.5,7.8244909226535615,0.6871987464646168,0.6871987464646168,-4.8828496801434085e-11,0.001119291910811171,0.6837428900166174,-4.8828496801434085e-11,27880.73857023551,21120.396852747286,0.7575264478572556,0.9839878610322484,0.6085356368439679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705146828381284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.643777261066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4852725145708,260.4852725145708,-12.664727485429182,244.75448813392094,276.21605689522124,124392.56526606942,124452.53052292283,-59.96525685339466,0.0,nan,276.21605689522124,3.0660568952212657,269.92374314296256,-3.226256857037413,263.63142939070474,-9.518570609295239,257.33911563843685,-15.810884361563126,251.04680188617834,-22.103198113821634,244.75448813392094,-28.395511866079033,1.0,1.0,26022.012520719443,26022.012520719443,275.42516265522465,2.275162655224676,275.42516265522465,275.42516265522465,77140.2661452198,77135.64512650322,4.621018716570688,0.0,8546.071908451686,8546.071908451686,0.8848193814385359,3954.2195191147293,275.42516265522465,2.275162655224676,1.0,0.002,0.20827189470365837,0.004537456122133579,0.00032154778093456754,0.0016784522186645788,0.16077389046728377,0.16077389046728377,0.0,-4.0085382929655466e-13,1.0,1.001380027160097,0.6837428900654459,0.09298691717684644,0.0,0.00012811404148341254,164.65673232761898,0.0,1599846.1907414165,266.40042235306635,0.0011192919596396678,1.0,1285235.6417851183,2589.791609204266,,,,,,,,,,,,,,,,,,,3.0,15277.176260065691,1576.4858123933438,0.3741579296575621,6.173730061729009,3.1099568851672084
1680.0,-30.148179294860903,4.127557113837269,35.05563919411419,24.323101818468444,4.814778287760185,-26.65188353658695,-40.14614367680622,1.3184825295335967,-6.749371886880283,-6.750488458203504,40.1110624766147,41243.12611444068,25447.25905233677,25447.25905233677,66690.38516677744,77149.19242099354,77135.34877065937,25447.25905233677,102582.60782299614,102582.60782299614,102582.60782299614,130462.77473972239,126905.06200317385,3557.7127365485403,0.0,90975.92610887536,55070.08919905147,39895.37434424876,27880.16691672624,67775.541260975,21120.00779699429,1576.4520155075902,0.0,0.8772751818231369,2.7033637083806354,0.001494314320929203,1.0,1.0,-6.067585074953001,331097.8896732379,1559327.4978713223,4.709566404697505,1559327.4978713223,4.709566404697505,0.757528025570166,0.09298592761131452,3.9345356829631357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345356829631357,1.285578274693489,1.285873816517428,3.060518181128425,6484.870773696407,15277.15414360374,6449.810354125633,0.00032407769276909224,23122.40463412459,2357.8290888452825,19278.914769790415,1965.9021959374932,0.8337763772777395,0.8337763772777396,35554.85566606374,35405.22815468563,1.0052854648595,0.8,4291.094409690855,4273.035954225843,1.0052854648595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.824336059535,4632.441516551485,5.8976350067535295,4.127557113837269,-4.01607752328046,8.143634637117728,3.1092573404583814,3.5,0.8883592401309661,0.6,0.00022987821461091892,1.0000892524396363,0.0002298576992504916,199.04465467820003,0.0,4.102053250272017e-06,11.625218911270895,0.0007072170160761025,7.756146210123606e-05,0.00015231675250968287,0.000599295697862412,0.09298592759180795,0.09298592759180795,0.09298592759180795,0.0931133146343979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498409.28878258687,592.1674717100652,0.0,0.09298592759180795,0.09298592761131452,0.09298592761131452,0.3741525156033112,0.3741525156033112,0.5,7.828312537533612,0.686263339409436,0.686263339409436,1.1993961379630491e-11,0.00111657132322307,0.6829033832505047,1.1993961379630491e-11,27880.16691672624,21120.00779699429,0.757528025570166,0.9839889719210196,0.6085252193801125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705026440922647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.59952600096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4849137840048,260.4849137840048,-12.665086215995188,244.75366639762186,276.21616117038917,124395.74914351103,124455.7254375544,-59.976294043381955,0.0,nan,276.21616117038917,3.0661611703891936,269.92366221583694,-3.226337784163036,263.63116326128863,-9.518836738711343,257.33866430672117,-15.811335693278807,251.04616535217107,-22.103834647828904,244.75366639762186,-28.39633360237812,1.0,1.0,26022.012520719443,26022.012520719443,275.4253364584317,2.2753364584316955,275.4253364584317,275.4253364584317,77139.90509961988,77135.34877065937,4.556328960505198,0.0,8546.071908451686,8546.071908451686,0.8848200838642652,3954.2083613779514,275.4253364584317,2.2753364584316955,1.0,0.002,0.20814393856169033,0.004538025124349097,0.0003213503689348134,0.0016786496307590727,0.1606751844674067,0.1606751844674067,0.0,-3.061140750604263e-13,1.0,1.0013783378078154,0.6829033832385107,0.09298592761131452,0.0,0.00012795610320250278,164.4536534816296,0.0,1599846.4287939996,266.4006281131197,0.0011165713112291087,1.0,1285234.931086999,2589.8048149906813,,,,,,,,,,,,,,,,,,,3.0,15277.15414360374,1576.4520155075902,0.3741525156033112,6.173730061729009,3.1092573404583814
