time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1681.0,-30.149032069645642,4.130073865785244,35.055631104904435,24.32322520706805,4.8149306645216665,-26.652635796200098,-40.14687070213256,1.318534391161233,-6.749158582479595,-6.750271450143502,40.11104493623549,41242.36430530979,25447.989766234696,25447.989766234696,66690.35407154448,77148.87655737188,77134.98972568446,25447.989766234696,102582.97949191915,102582.97949191915,102582.97949191915,130462.54064156246,126903.14812036003,3559.3925212024355,0.0,90975.97168703456,55069.68782658312,39895.87095605715,27879.561149643316,67775.43210570047,21119.594780226806,1576.4163911509227,0.0,0.8772764351341691,2.7033856625604,0.001494314320929203,1.0,1.0,-6.068512080856237,331100.73184139875,1559326.739819134,4.709523688295773,1559326.739819134,4.709523688295773,0.757529670817541,0.09298492793930624,3.93452557040203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93452557040203,1.285578074169904,1.285873589572274,3.060510792347285,6484.855117755801,15277.132075176532,6449.810708674734,0.0003240810032250434,23122.475647740837,2357.8363302188654,19278.915829561403,1965.902304004059,0.8337738624213897,0.8337738624213897,35554.78255944646,35405.22815468563,1.0052828810703285,0.8,4291.085586496643,4273.035954225843,1.0052828810703285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4314.243776927863,4632.441516551485,5.898598012084517,4.130073865785244,-4.015621203147328,8.145695068932572,3.108560121351681,3.5,0.8881600346719088,0.6,0.0002298576992504916,1.0000888694343089,0.00022983727374199109,199.04535972951837,0.0,4.08347283185277e-06,11.57256200547075,0.0007113004889079552,7.755507311014662e-05,0.00015230262614034497,0.0005992385769885679,0.09298492791440444,0.09298492791440444,0.09298492791440444,0.09311209966308942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498390.7256323349,592.1735562452828,0.0,0.09298492791440444,0.09298492793930624,0.09298492793930624,0.37414711932509365,0.37414711932509365,0.5,7.832127691795023,0.6852830897875037,0.6852830897875037,6.002665031701326e-11,0.0011128676638918478,0.6817593692872492,6.002665031701326e-11,27879.561149643316,21119.594780226806,0.757529670817541,0.9839900978799555,0.6085149592405323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704906353108423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.54686909516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4845566046284,260.4845566046284,-12.665443395371597,244.75284815570458,276.2162650535545,124399.13612771059,124458.85307736788,-59.71694965727527,0.0,nan,276.2162650535545,3.0662650535545026,269.92358167398766,-3.226418326012322,263.6308982944278,-9.519101705572155,257.338214914829,-15.811785085170982,251.04553153526652,-22.104468464733458,244.75284815570458,-28.397151844295394,1.0,1.0,26022.012520719443,26022.012520719443,275.4255114536256,2.2755114536255974,275.4255114536256,275.4255114536256,77139.58205484976,77134.98972568446,4.592329165301635,0.0,8546.071908451686,8546.071908451686,0.8848207236747182,3954.19819825404,275.4255114536256,2.2755114536255974,1.0,0.002,0.2080161972307995,0.004538594668156683,0.0003211532940316274,0.0016788467054727617,0.1605766470158137,0.1605766470158137,0.0,-4.956109307674428e-13,1.0,1.001376034937222,0.6817593692272226,0.09298492793930624,0.0,0.00012774129119579058,164.1774750880131,0.0,1599846.6743177243,266.4008414175204,0.0011128676038651975,1.0,1285234.1913185795,2589.821896376505,,,,,,,,,,,,,,,,,,,3.0,15277.132075176532,1576.4163911509227,0.37414711932509365,6.173730061729009,3.108560121351681
1682.0,-30.14988116369927,4.1325844951412645,35.055623038623665,24.32335348511117,4.815084112790746,-26.653384636041938,-40.14759339680893,1.3185875852296602,-6.74894699699388,-6.750056478282223,40.11102942014245,41241.59104863416,25448.724478716544,25448.724478716544,66690.3155273507,77148.55805374778,77134.65273453204,25448.724478716544,102583.37721324858,102583.37721324858,102583.37721324858,130462.34393872661,126901.27407746893,3561.0698612576766,0.0,90976.01040210275,55069.270783666594,39896.37735381795,27878.966725478032,67775.34407929599,21119.189756264775,1576.3813597023868,0.0,0.8772776695514808,2.7034074071590304,0.001494314320929203,1.0,1.0,-6.069344825797089,331103.5473586531,1559326.0692519613,4.709481615921472,1559326.0692519613,4.709481615921472,0.757531294621632,0.0929839343323261,3.9345145497439216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345145497439216,1.285577867219747,1.2858733563145968,3.060502712490604,6484.837997509049,15277.110051945183,6449.8121194661935,0.00032408469639000315,23122.550254140995,2357.843937954449,19278.920046511488,1965.902734013296,0.8337713545701493,0.8337713545701493,35554.702887891566,35405.22815468563,1.0052800652596963,0.8,4291.07597098401,4273.035954225843,1.0052800652596963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.665137589447,4632.441516551485,5.899559577992125,4.1325844951412645,-4.015167002721515,8.14775149786278,3.1078652700457154,3.5,0.8879615057273472,0.6,0.00022983727374199109,1.000088486457871,0.00022981693805518383,199.04606174209235,0.0,4.065602687144648e-06,11.521918015367932,0.0007153660915950999,7.75487226583991e-05,0.000152288551083592,0.0005991815199978132,0.09298393416401304,0.09298393416401304,0.09298393416401304,0.09311091045089434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498372.20087735966,592.1796282076466,0.0,0.09298393416401304,0.0929839343323261,0.0929839343323261,0.374141733539204,0.374141733539204,0.5,7.835936980274675,0.6842900934582303,0.6842900934582303,-1.4438228390645236e-11,0.0011094812883243321,0.6807116524851153,-1.4438228390645236e-11,27878.966725478032,21119.189756264775,0.757531294621632,0.9839908071779639,0.6085043404631366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704786556621757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.49622510505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4842011264397,260.4842011264397,-12.665798873560277,244.75203341833014,276.21636883454966,124402.4976265994,124461.93015585914,-59.43252925974432,0.0,nan,276.21636883454966,3.066368834549678,269.92350175130986,-3.2264982486901204,263.63063466806557,-9.51936533193441,257.3377675848121,-15.81223241518785,251.04490050157074,-22.10509949842924,244.75203341833014,-28.397966581669834,1.0,1.0,26022.012520719443,26022.012520719443,275.42568699320077,2.275686993200793,275.42568699320077,275.42568699320077,77139.26141766235,77134.65273453204,4.608683130310965,0.0,8546.071908451686,8546.071908451686,0.8848214209391528,3954.1871224926413,275.42568699320077,2.275686993200793,1.0,0.002,0.20788865271852047,0.004539163056247933,0.0003209565214769901,0.0016790434770715687,0.16047826073849505,0.16047826073849505,0.0,-1.4514413976263185e-12,1.0,1.0013739260698915,0.6807116524995536,0.0929839343323261,0.0,0.00012754447162184701,163.92442237395036,0.0,1599846.9182712894,266.4010530030061,0.0011094813027625605,1.0,1285233.4584909743,2589.8377619460693,,,,,,,,,,,,,,,,,,,3.0,15277.110051945183,1576.3813597023868,0.374141733539204,6.173730061729009,3.1078652700457154
1683.0,-30.150729656818957,4.135089031456848,35.05561501590645,24.323499923944496,4.815254913938872,-26.654131199753664,-40.14831574223933,1.318656456853165,-6.7487341112332615,-6.7498403350141825,40.11101454421954,41240.81000845056,25449.45564236141,25449.45564236141,66690.26565081197,77148.22614267484,77134.32856031842,25449.45564236141,102583.78420267983,102583.78420267983,102583.78420267983,130462.15868508586,126899.41398852493,3562.7446965609333,0.0,90976.03936899923,55068.85044087622,39896.87658680335,27878.374482406023,67775.25106920938,21118.786365692882,1576.3464052137701,0.0,0.877278907909336,2.7034292684615733,0.001494314320929203,1.0,1.0,-6.070138095277741,331106.378238068,1559325.4263509165,4.709439409318022,1559325.4263509165,4.709439409318022,0.7575329178184653,0.09298294327106518,3.934502685128238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934502685128238,1.2855775866523247,1.2858730495382218,3.060494151406123,6484.819857598337,15277.088074025321,6449.814272404308,0.0003240886565169427,23122.627343189637,2357.8517988497233,19278.92648178759,1965.9033902288334,0.8337688531517963,0.8337688531517962,35554.61711507108,35405.22815468563,1.0052770338154156,0.8,4291.0656191132575,4273.035954225843,1.0052770338154156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4313.088401736477,4632.441516551485,5.900517975035082,4.135089031456848,-4.014712521090133,8.14980155254698,3.1071727663444237,3.5,0.8877636475269782,0.6,0.00022981693805518383,1.000088424445325,0.00022979661841666276,199.04676326219862,0.0,4.047738371804249e-06,11.471290545693241,0.0007194138299669041,7.754237575594864e-05,0.0001522745622992352,0.0005991246742430681,0.09298294325464826,0.09298294325464826,0.09298294325464826,0.0931097301851406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498353.70687861246,592.1856900325265,0.0,0.09298294325464826,0.09298294327106518,0.09298294327106518,0.3741363605691252,0.3741363605691252,0.5,7.839740592152174,0.6832933865460404,0.6832933865460404,-5.002220859751105e-12,0.0011062237809369435,0.6797022397364572,-5.002220859751105e-12,27878.374482406023,21118.786365692882,0.7575329178184653,0.9839914216283837,0.6084936515592851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270466705303713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.44559763538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4838486722796,260.4838486722796,-12.6661513277204,244.75122180985744,276.216475534701,124406.00261487543,124464.92955399936,-58.926939123909996,0.0,nan,276.216475534701,3.0664755347009987,269.9234247897365,-3.2265752102634906,263.6303740447606,-9.519625955239405,257.33732329979574,-15.812676700204236,251.04427255482625,-22.105727445173727,244.75122180985744,-28.398778190142536,1.0,1.0,26022.012520719443,26022.012520719443,275.4258652039289,2.275865203928902,275.4258652039289,275.4258652039289,77138.98308367193,77134.32856031842,4.654523353514378,0.0,8546.071908451686,8546.071908451686,0.8848221715994661,3954.175198553879,275.4258652039289,2.275865203928902,1.0,0.002,0.2077612978680348,0.004539730865273721,0.00032076004233658846,0.001679239957775396,0.16038002116829422,0.16038002116829422,0.0,1.1198420662994479e-13,1.0,1.0013718943833767,0.6797022397414594,0.09298294327106518,0.0,0.00012735481200214704,163.6805716471539,0.0,1599847.1639361735,266.4012658887667,0.0011062237859391644,1.0,1285232.7216689265,2589.8531712412682,,,,,,,,,,,,,,,,,,,3.0,15277.088074025321,1576.3464052137701,0.3741363605691252,6.173730061729009,3.1071727663444237
1684.0,-30.15157457601266,4.137587422908669,35.05560712145587,24.32363211354243,4.815416011986296,-26.65487551722809,-40.14903773842377,1.318716953181994,-6.748523919739057,-6.749627245673832,40.111002200807036,41240.05914730548,25450.19302629692,25450.19302629692,66690.2521736024,77147.90687450366,77134.03001942614,25450.19302629692,102584.22304572306,102584.22304572306,102584.22304572306,130462.01908788302,126897.60153615495,3564.4175517280605,0.0,90976.08123411163,55068.4597370374,39897.35721897136,27877.79604215996,67775.15326113132,21118.3926815265,1576.312182796126,0.0,0.8772801198656947,2.7034508169009412,0.001494314320929203,1.0,1.0,-6.070824331554604,331109.16913806077,1559324.892899738,4.709398102622627,1559324.892899738,4.709398102622627,0.7575345141914689,0.09298196049297876,3.9344923877882123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344923877882123,1.2855773452807238,1.28587278198732,3.0604867161291343,6484.8041031386065,15277.066079841034,6449.814732184931,0.00032409199507182646,23122.698500188006,2357.8590548442135,19278.927856102637,1965.903530369967,0.833766346775913,0.833766346775913,35554.54267250855,35405.22815468563,1.0052744028146856,0.8,4291.056634684607,4273.035954225843,1.0052744028146856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4312.513568801585,4632.441516551485,5.901475466747191,4.137587422908669,-4.0142609336597435,8.151848356568411,3.1064826089581934,3.5,0.8875664597023409,0.6,0.00022979661841666276,1.0000880525886737,0.0002297763860110584,199.0474618317842,0.0,4.044558278277213e-06,11.462278160637624,0.0007234583882451814,7.753603240206554e-05,0.00015226058601459724,0.0005990681166346052,0.0929819604026125,0.0929819604026125,0.0929819604026125,0.09310857954650392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498335.2497136972,592.1917398228635,0.0,0.0929819604026125,0.09298196049297876,0.09298196049297876,0.37413100111751285,0.37413100111751285,0.5,7.843539169892601,0.6823172757884208,0.6823172757884208,1.5916157281026244e-12,0.0011033259347641433,0.6788029141192169,1.5916157281026244e-12,27877.79604215996,21118.3926815265,0.7575345141914689,0.9839926428000998,0.6084834509840412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704547840937086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.436585250325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4834981351342,260.4834981351342,-12.66650186486578,244.75041329049952,276.21658297976643,124409.41735916729,124468.02379168304,-58.60643251574756,0.0,nan,276.21658297976643,3.0665829797664514,269.92334904192035,-3.226650958079631,263.6301151040521,-9.519884895947882,257.3368811662117,-15.81311883378828,251.04364722835552,-22.106352771644453,244.75041329049952,-28.399586709500454,1.0,1.0,26022.012520719443,26022.012520719443,275.42604336015665,2.2760433601566774,275.42604336015665,275.42604336015665,77138.67716903369,77134.03001942614,4.647149607553729,0.0,8546.071908451686,8546.071908451686,0.8848228230997913,3954.1648497271535,275.42604336015665,2.2760433601566774,1.0,0.002,0.20763411210700813,0.004540297461525853,0.00032056382206753926,0.001679436178132159,0.16028191103376963,0.16028191103376963,0.0,1.9969833078836707e-13,1.0,1.0013700844831737,0.6788029141176253,0.09298196049297876,0.0,0.00012718572224829325,163.46315957333874,0.0,1599847.4069442786,266.4014760802609,0.0011033259331725276,1.0,1285231.9952567029,2589.8671803584784,,,,,,,,,,,,,,,,,,,3.0,15277.066079841034,1576.312182796126,0.37413100111751285,6.173730061729009,3.1064826089581934
1685.0,-30.15241623039689,4.140079685307586,35.055599287414914,24.323746282048546,4.815556600590521,-26.65561894730932,-40.1497557881288,1.3187593175194026,-6.74831367323759,-6.749413787727428,40.11098815502266,41239.308245762644,25450.928512468225,25450.928512468225,66690.23675823087,77147.6016629581,77133.7082828284,25450.928512468225,102584.63679529662,102584.63679529662,102584.63679529662,130461.84713634105,126895.75930381227,3566.0878325287713,0.0,90976.12847120881,55068.060391307954,39897.85342211206,27877.210341044425,67775.06376315648,21117.99379251623,1576.27760805402,0.0,0.8772813403457649,2.7034724068059686,0.001494314320929203,1.0,1.0,-6.071608733513244,331111.9648847465,1559324.2858754585,4.709356505489701,1559324.2858754585,4.709356505489701,0.7575361212317431,0.09298097807506295,3.9344822944967537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344822944967537,1.2855771886569503,1.2858725993158797,3.060479237817785,6484.78825749423,15277.044128971293,6449.815277274125,0.0003240953588256563,23122.769823734907,2357.866327821928,19278.929485410714,1965.9036965131534,0.8337638454378163,0.8337638454378163,35554.46970503654,35405.22815468563,1.0052718239489657,0.8,4291.047828283756,4273.035954225843,1.0052718239489657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.940617807755,4632.441516551485,5.902430197521551,4.140079685307586,-4.013809684680849,8.153889369988434,3.1057947720985877,3.5,0.8873699348853108,0.6,0.0002297763860110584,1.0000877129405152,0.00022975623341622375,199.0481577063707,0.0,4.027208982297775e-06,11.413110255831896,0.0007274855972274792,7.75297241972136e-05,0.0001522466618138448,0.0005990117953028074,0.09298097805151884,0.09298097805151884,0.09298097805151884,0.09310741039375313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498316.8115824065,592.1977832019967,0.0,0.09298097805151884,0.09298097807506295,0.09298097807506295,0.3741256577062831,0.3741256577062831,0.5,7.847332142215838,0.681336681728169,0.681336681728169,3.836930773104541e-11,0.001100114489815951,0.6778050542141614,3.836930773104541e-11,27877.210341044425,21117.99379251623,0.7575361212317431,0.9839937147279331,0.608473175176575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27044289227775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.38741734552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4831475987673,260.4831475987673,-12.666852401232688,244.74960767607658,276.21668752145587,124412.59374340021,124471.20004673571,-58.60630333550381,0.0,nan,276.21668752145587,3.06668752145589,269.9232715523883,-3.226728447611663,263.62985558330195,-9.520144416698031,257.33643961422865,-15.813560385771325,251.04302364515263,-22.106976354847347,244.74960767607658,-28.4003923239234,1.0,1.0,26022.012520719443,26022.012520719443,275.4262191707955,2.276219170795514,275.4262191707955,275.4262191707955,77138.31928538755,77133.7082828284,4.611002559147892,0.0,8546.071908451686,8546.071908451686,0.8848234616899422,3954.1547059692375,275.4262191707955,2.276219170795514,1.0,0.002,0.20750711383565565,0.004540863343406644,0.0003203678913325478,0.0016796321079220594,0.1601839456662739,0.1601839456662739,0.0,-7.453928967116052e-13,1.0,1.0013680760156585,0.6778050541757921,0.09298097807506295,0.0,0.00012699823250631582,163.22209934539342,0.0,1599847.6495702267,266.4016863267624,0.0011001144514466432,1.0,1285231.2675869416,2589.8824114946246,,,,,,,,,,,,,,,,,,,3.0,15277.044128971293,1576.27760805402,0.3741256577062831,6.173730061729009,3.1057947720985877
1686.0,-30.153252013724522,4.142565939636616,35.05559143291252,24.32390134725722,4.815736578594067,-26.656353154492894,-40.15046866899354,1.3188377193634204,-6.748097835508986,-6.749194446309952,40.110971896554425,41238.543268519956,25451.64948043621,25451.64948043621,66690.19274895616,77147.2687650972,77133.3737432782,25451.64948043621,102585.02322371441,102585.02322371441,102585.02322371441,130461.63420314838,126893.87906136794,3567.755141780436,0.0,90976.1552520813,55067.65350219753,39898.335277648635,27876.61097943397,67774.9462570826,21117.58545612341,1576.242244176098,0.0,0.8772826014448493,2.7034945945934843,0.001494314320929203,1.0,1.0,-6.072479570950236,331114.83770791144,1559323.5832256593,4.709313524032396,1559323.5832256593,4.709313524032396,0.7575377606590324,0.09297999210188558,3.934470486918054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934470486918054,1.2855768630732325,1.285872247748288,3.0604708282572197,6484.770438644512,15277.022215342595,6449.817234160647,0.00032409923747935335,23122.846023263643,2357.8740980114153,19278.935334675483,1965.9042929721652,0.8337613507990823,0.8337613507990823,35554.38434441347,35405.22815468563,1.0052688070778026,0.8,4291.037526160863,4273.035954225843,1.0052688070778026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4311.369544694395,4632.441516551485,5.903379243321234,4.142565939636616,-4.01335461492905,8.155920554565666,3.1051092502937756,3.5,0.8871740715125073,0.6,0.00022975623341622375,1.0000871016610138,0.00022973622300960457,199.0488487310593,0.0,4.011336874840549e-06,11.368128703298115,0.0007314969341023198,7.752346187100501e-05,0.00015223277154521875,0.0005989553467864017,0.09297999204610907,0.09297999204610907,0.09297999204610907,0.09310621949324215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498298.3926197442,592.2038201003983,0.0,0.09297999204610907,0.09297999210188558,0.09297999210188558,0.37412032799693046,0.37412032799693046,0.5,7.851118969438274,0.6803320180776495,0.6803320180776495,-7.560174708487466e-12,0.0010966108009711206,0.6767148753597212,-7.560174708487466e-12,27876.61097943397,21117.58545612341,0.7575377606590324,0.9839947714010459,0.6084629431072468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270431029779497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.34243579298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48280117761607,260.48280117761607,-12.66719882238391,244.74880581058827,276.21679654464197,124416.17911842976,124474.09739666757,-57.9182782378137,0.0,nan,276.21679654464197,3.0667965446419885,269.92319839783835,-3.226801602161629,263.62960025101876,-9.52039974898122,257.33600210421,-15.813997895789953,251.0424039573992,-22.10759604260079,244.74880581058827,-28.40119418941171,1.0,1.0,26022.012520719443,26022.012520719443,275.42639936679575,2.276399366795772,275.42639936679575,275.42639936679575,77138.06499096968,77133.3737432782,4.691247691473109,0.0,8546.071908451686,8546.071908451686,0.8848242087406054,3954.1428393526444,275.42639936679575,2.276399366795772,1.0,0.002,0.20738032029190975,0.004541429372645559,0.0003201722803694879,0.0016798277199816447,0.16008614018474396,0.16008614018474396,0.0,3.5113231766636943e-13,1.0,1.001365881561767,0.6767148753672814,0.09297999210188558,0.0,0.0001267935037492173,162.9588807384815,0.0,1599847.8983536651,266.401902164491,0.0010966108085312953,1.0,1285230.5198600322,2589.8988632822025,,,,,,,,,,,,,,,,,,,3.0,15277.022215342595,1576.242244176098,0.37412032799693046,6.173730061729009,3.1051092502937756
1687.0,-30.1540835018704,4.145046020157223,35.05558373282119,24.324015410989546,4.815874383286883,-26.657087713356137,-40.15117777800185,1.3188785947822899,-6.747890223071067,-6.748984027387968,40.110960643756805,41237.7953072746,25452.39033769977,25452.39033769977,66690.18564497438,77146.96705712643,77133.08136771749,25452.39033769977,102585.47170541727,102585.47170541727,102585.47170541727,130461.51270292685,126892.09191047148,3569.420792455358,0.0,90976.19960850965,55067.25043713501,39898.83241263849,27876.040997509583,67774.87341014808,21117.197630957206,1576.2084958692608,0.0,0.8772837945971701,2.7035158726720647,0.001494314320929203,1.0,1.0,-6.073143867338445,331117.59368774574,1559323.0969074734,4.709272858445462,1559323.0969074734,4.709272858445462,0.7575393375567139,0.09297902031456572,3.9344600338727638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344600338727638,1.285576712964801,1.2858720718791146,3.060463054592129,6484.753967180999,15277.000391275586,6449.818282571151,0.0003241027684568915,23122.918729704325,2357.8815120050504,19278.93846844464,1965.904612527687,0.8337588646920424,0.8337588646920424,35554.308776086844,35405.22815468563,1.0052661362939186,0.8,4291.028405864413,4273.035954225843,1.0052661362939186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.800371853417,4632.441516551485,5.904330551673535,4.145046020157223,-4.012906838251619,8.157952858408843,3.1044260698252124,3.5,0.8869788770929178,0.6,0.00022973622300960457,1.0000866546088296,0.00022971631703201038,199.04953620870424,0.0,3.9830484001894745e-06,11.287959166136972,0.0007354799825025093,7.751723314275232e-05,0.00015221898986685225,0.0005988995320276133,0.09297902026915264,0.09297902026915264,0.09297902026915264,0.0931050854447285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498280.02170134784,592.2098414146533,0.0,0.09297902026915264,0.09297902031456572,0.09297902031456572,0.3741150097721958,0.3741150097721958,0.5,7.854900927241749,0.679356612352251,0.679356612352251,-6.821210263296962e-12,0.0010938043168948752,0.6758401600495176,-6.821210263296962e-12,27876.040997509583,21117.197630957206,0.7575393375567139,0.9839957242175935,0.6084525611389777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704191960220346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.26226625583,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48245467999993,260.48245467999993,-12.667545320000045,244.74800737092,276.2169019890751,124419.29154285652,124477.22260596874,-57.93106311222611,0.0,nan,276.2169019890751,3.06690198907512,269.9231230654556,-3.22687693454435,263.6293441418113,-9.520655858188661,257.33556521818485,-15.814434781815123,251.04178629455254,-22.10821370544744,244.74800737092,-28.401992629079984,1.0,1.0,26022.012520719443,26022.012520719443,275.426575574028,2.2765755740280156,275.426575574028,275.426575574028,77137.7002850064,77133.08136771749,4.618917288913508,0.0,8546.071908451686,8546.071908451686,0.8848248700913406,3954.1323340421277,275.426575574028,2.2765755740280156,1.0,0.002,0.20725369122636644,0.004541993223084016,0.00031997691730609813,0.001680023082553666,0.15998845865304906,0.15998845865304906,0.0,-1.4023591315970307e-13,1.0,1.0013641211805135,0.6758401600563388,0.09297902031456572,0.0,0.00012662902723631052,162.7473996718403,0.0,1599848.1384574706,266.4021097769289,0.0010938043237160855,1.0,1285229.8025485654,2589.912533655534,,,,,,,,,,,,,,,,,,,3.0,15277.000391275586,1576.2084958692608,0.3741150097721958,6.173730061729009,3.1044260698252124
1688.0,-30.154911324874078,4.147520083601539,35.05557597406728,24.32414264129477,4.816027174964848,-26.657817474868583,-40.15188234681261,1.3189333250952844,-6.747675871120464,-6.748765976266894,40.11094355079758,41237.0440067482,25453.112387418852,25453.112387418852,66690.15639416705,77146.65715389376,77132.73072472343,25453.112387418852,102585.84311214228,102585.84311214228,102585.84311214228,130461.28314114506,126890.20008333254,3571.083057812517,0.0,90976.24007850602,55066.84851099894,39899.32396389675,27875.440029002788,67774.76399289953,21116.788028135863,1576.1730912532594,0.0,0.8772850518178065,2.7035379330598728,0.001494314320929203,1.0,1.0,-6.074080049874794,331120.4496499517,1559322.3581936033,4.709230009327606,1559322.3581936033,4.709230009327606,0.7575409753591356,0.09297803922456313,3.934449532821897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934449532821897,1.2855764977461284,1.2858718310190065,3.0604553985855922,6484.737745021843,15276.97862539594,6449.819182976907,0.0003241062365156415,23122.99073086733,2357.888854080377,19278.9411598177,1965.9048869713613,0.833756384898856,0.833756384898856,35554.2328606725,35405.22815468563,1.005263453244468,0.8,4291.019243678151,4273.035954225843,1.005263453244468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4310.233049781166,4632.441516551485,5.905275212139893,4.147520083601539,-4.012453946070215,8.159974029671755,3.1037451706816563,3.5,0.8867843344804732,0.6,0.00022971631703201038,1.000086273211547,0.00022969650037724172,199.05022066016448,0.0,3.962275607904167e-06,11.22908907280041,0.0007394422581104135,7.751104475330696e-05,0.00015220527227870342,0.0005988439624099744,0.09297803913623845,0.09297803913623845,0.09297803913623845,0.09310388726435027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498261.6541052281,592.215861261565,0.0,0.09297803913623845,0.09297803922456313,0.09297803922456313,0.3741097080884311,0.3741097080884311,0.5,7.858676374262515,0.6783426481301831,0.6783426481301831,-8.412825991399586e-12,0.001090105146431597,0.674685926392101,-8.412825991399586e-12,27875.440029002788,21116.788028135863,0.7575409753591356,0.9839968812160509,0.6084424581850026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704073917931542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.20339616249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48210981547095,260.48210981547095,-12.667890184529028,244.74721250349768,276.2170071274402,124422.58563180118,124480.24365944856,-57.658027647379825,0.0,nan,276.2170071274402,3.067007127440206,269.92304820266145,-3.226951797338529,263.6290892778618,-9.520910722138183,257.3351303530771,-15.814869646922887,251.04117142828758,-22.108828571712394,244.74721250349768,-28.4027874965023,1.0,1.0,26022.012520719443,26022.012520719443,275.42675259542244,2.276752595422465,275.42675259542244,275.42675259542244,77137.37812062142,77132.73072472343,4.647395897991373,0.0,8546.071908451686,8546.071908451686,0.8848255344790416,3954.1217804860066,275.42675259542244,2.276752595422465,1.0,0.002,0.2071272788449891,0.0045425574611125214,0.0003197818936207392,0.0016802181065064348,0.15989094681036958,0.15989094681036958,0.0,1.271738790664667e-13,1.0,1.0013617975976072,0.6746859264005138,0.09297803922456313,0.0,0.00012641234388563273,162.46881780571016,0.0,1599848.3852145043,266.4023241288795,0.001090105154844423,1.0,1285229.0592182856,2589.9297599827896,,,,,,,,,,,,,,,,,,,3.0,15276.97862539594,1576.1730912532594,0.3741097080884311,6.173730061729009,3.1037451706816563
1689.0,-30.15573561341627,4.149988091897297,35.055568235119196,24.324274446722143,4.816182739020214,-26.658543778169726,-40.152586391754426,1.3189909038839294,-6.747463476982375,-6.748550221283449,40.110928604646745,41236.30029866379,25453.839004744637,25453.839004744637,66690.13930340842,77146.34494854654,77132.40321095669,25453.839004744637,102586.24221570132,102586.24221570132,102586.24221570132,130461.09334063617,126888.3504692036,3572.7428714325797,0.0,90976.27621682787,55066.45218233133,39899.80448277393,27874.851124934856,67774.65560770879,21116.386920234763,1576.1383200703701,0.0,0.8772862882567153,2.7035597573581467,0.001494314320929203,1.0,1.0,-6.074914751540518,331123.27555744705,1559321.71225871,4.709187868577306,1559321.71225871,4.709187868577306,0.7575425901143396,0.09297706413962964,3.934438539945859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934438539945859,1.2855762690010981,1.2858715767442797,3.0604473922056337,6484.72078046345,15276.956905225037,6449.820629828317,0.0003241098993726291,23123.06452195331,2357.896378677052,19278.945484553387,1965.905327971671,0.8337539112192386,0.8337539112192386,35554.15338965519,35405.22815468563,1.0052606445322365,0.8,4291.0096523682805,4273.035954225843,1.0052606445322365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.667609787624,4632.441516551485,5.906218601856159,4.149988091897297,-4.012003362815561,8.161991454712858,3.103066589854287,3.5,0.886590454244082,0.6,0.00022969650037724172,1.0000859054265245,0.000229676769896361,199.05090219343373,0.0,3.944509504447783e-06,11.178739935605018,0.0007433867676148613,7.75048614213684e-05,0.00015219163895587333,0.0005987886497655136,0.09297706409930082,0.09297706409930082,0.09297706409930082,0.09310271612730121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498243.3255838159,592.2218683221549,0.0,0.09297706409930082,0.09297706413962964,0.09297706413962964,0.3741044163181738,0.3741044163181738,0.5,7.862445936929394,0.6773222274131854,0.6773222274131854,1.233502189279534e-11,0.001086744301062481,0.6736354697429192,1.233502189279534e-11,27874.851124934856,21116.386920234763,0.7575425901143396,0.9839982026529543,0.6084324579581266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703956163458028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.15304702529,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48176686044826,260.48176686044826,-12.668233139551717,244.74642119453273,276.21711252636214,124425.88454043698,124483.22331699678,-57.33877655980362,0.0,nan,276.21711252636214,3.067112526362166,269.92297425999897,-3.227025740001011,263.62883599362647,-9.52116400637351,257.3346977272686,-15.815302272731401,251.04055946090085,-22.109440539099126,244.74642119453273,-28.403578805467248,1.0,1.0,26022.012520719443,26022.012520719443,275.42693002709547,2.2769300270954886,275.42693002709547,275.42693002709547,77137.06359829889,77132.40321095669,4.660387342199101,0.0,8546.071908451686,8546.071908451686,0.884826229983569,3954.110732645588,275.42693002709547,2.2769300270954886,1.0,0.002,0.20700106375740795,0.004543120497226027,0.0003195871728547729,0.0016804128267010896,0.15979358642738645,0.15979358642738645,0.0,-4.4413778210738997e-13,1.0,1.00135968309674,0.6736354697305842,0.09297706413962964,0.0,0.00012621504947902095,162.21515646946497,0.0,1599848.6301502744,266.4025365230176,0.0010867442887274592,1.0,1285228.3237145017,2589.945674258838,,,,,,,,,,,,,,,,,,,3.0,15276.956905225037,1576.1383200703701,0.3741044163181738,6.173730061729009,3.103066589854287
1690.0,-30.156556453682366,4.152450047629811,35.05556053259247,24.324405623506777,4.816341082445815,-26.659266700056136,-40.15328610604627,1.319051328900144,-6.7472512622402405,-6.748334725536513,40.11091417782333,41235.56206867037,25454.56531225709,25454.56531225709,66690.12738092746,77146.03481649974,77132.08236073298,25454.56531225709,102586.64767299008,102586.64767299008,102586.64767299008,130460.9127795718,126886.51260852511,3574.400171046685,0.0,90976.31696836177,55066.06389498983,39900.2811926355,27874.265106581723,67774.54629921723,21115.987856564218,1576.103694352367,0.0,0.8772875212788318,2.703581554573683,0.001494314320929203,1.0,1.0,-6.075726315639315,331126.09808798594,1559321.0887683406,4.709145844354443,1559321.0887683406,4.709145844354443,0.7575441998497127,0.09297609233953867,3.9344283448317845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344283448317845,1.2855760267467629,1.2858713090679428,3.0604400385313046,6484.705198909964,15276.93522826708,6449.821120620401,0.00032411320368067156,23123.1347974267,2357.903544781011,19278.946951563772,1965.9054775650984,0.8337514407306601,0.8337514407306601,35554.0796858746,35405.22815468563,1.0052580396505382,0.8,4291.000757102784,4273.035954225843,1.0052580396505382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4309.104034435581,4632.441516551485,5.907159611102593,4.152450047629811,-4.011553571207497,8.164003618837308,3.10239030582951,3.5,0.8863972302370028,0.6,0.000229676769896361,1.0000855466166783,0.00022965712350644896,199.051580879719,0.0,3.927370020019108e-06,11.130166636734153,0.0007473141376348804,7.749871657556245e-05,0.00015217805332079856,0.0005987336464466725,0.09297609230734892,0.09297609230734892,0.09297609230734892,0.09310155225089746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498225.0276435288,592.2278652994785,0.0,0.09297609230734892,0.09297609233953867,0.09297609233953867,0.3740991369110978,0.3740991369110978,0.5,7.866209736926271,0.6763005753263656,0.6763005753263656,-2.9558577807620168e-12,0.0010834632962541946,0.6726084098971796,-2.9558577807620168e-12,27874.265106581723,21115.987856564218,0.7575441998497127,0.9839996137561412,0.6084225468160254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703838698601335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.104473726424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48142603390033,260.48142603390033,-12.668573966099643,244.7456334179172,276.2172186498786,124429.22458928058,124486.20750569555,-56.982916414976415,0.0,nan,276.2172186498786,3.067218649878612,269.92290160349825,-3.227098396501731,263.6285845570848,-9.521415442915156,257.3342675107076,-15.815732489292373,251.03995046431547,-22.11004953568451,244.7456334179172,-28.404366582082787,1.0,1.0,26022.012520719443,26022.012520719443,275.42710797925196,2.27710797925198,275.42710797925196,275.42710797925196,77136.75629627639,77132.08236073298,4.673935543411062,0.0,8546.071908451686,8546.071908451686,0.8848268750144862,3954.1004865559435,275.42710797925196,2.27710797925198,1.0,0.002,0.20687504158892744,0.004543682695119167,0.0003193927495927213,0.0016806072499031487,0.15969637479636065,0.15969637479636065,0.0,-5.041301577579649e-13,1.0,1.0013576157240258,0.6726084099001355,0.09297609233953867,0.0,0.0001260221304147432,161.96711884538993,0.0,1599848.8749880784,266.40274873775974,0.0010834632992100524,1.0,1285227.5890936817,2589.9612966977597,,,,,,,,,,,,,,,,,,,3.0,15276.93522826708,1576.103694352367,0.3740991369110978,6.173730061729009,3.10239030582951
1691.0,-30.157373748091064,4.154905950382417,35.05555287954371,24.324536870140605,4.816497987914427,-26.65998657449897,-40.153981594461925,1.3191108144234975,-6.747039420011845,-6.748119662196512,40.11090020067249,41234.81903188776,25455.2916701363,25455.2916701363,66690.11070202406,77145.72580764476,77131.76646179506,25455.2916701363,102587.05813193136,102587.05813193136,102587.05813193136,130460.74002868943,126884.68502583561,3576.0550028538137,0.0,90976.35602112216,55065.66795319218,39900.764519922195,27873.68189675806,67774.44641668025,21115.59076842225,1576.0692149966012,0.0,0.8772887502047207,2.7036033074905363,0.001494314320929203,1.0,1.0,-6.076521070905244,331128.91497381,1559320.4847124282,4.709103959815045,1559320.4847124282,4.709103959815045,0.7575458041974057,0.09297512389112231,3.9344179076673056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344179076673056,1.2855757887192385,1.285871045727508,3.0604324865101806,6484.6891970834195,15276.913592913303,6449.821928334989,0.0003241166187931206,23123.20606406083,2357.9108119552375,19278.949365876728,1965.9057237565048,0.8337489754866205,0.8337489754866205,35554.00423219372,35405.22815468563,1.0052553729242482,0.8,4290.99165064286,4273.035954225843,1.0052553729242482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4308.542316449572,4632.441516551485,5.908098331296551,4.154905950382417,-4.011104703812709,8.166010654195127,3.1017163092953135,3.5,0.886204659798661,0.6,0.00022965712350644896,1.000085177629421,0.000229637563523162,199.05225663828605,0.0,3.910644970568649e-06,11.082767846591553,0.0007512247826054491,7.749260928747912e-05,0.00015216451421896986,0.0005986787896546114,0.09297512386029383,0.09297512386029383,0.09297512386029383,0.09310039502351697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498206.75947369717,592.2338524561902,0.0,0.09297512386029383,0.09297512389112231,0.09297512389112231,0.37409387029905605,0.37409387029905605,0.5,7.869967871645269,0.6752814498553334,0.6752814498553334,-1.602984411874786e-11,0.001080242184684721,0.6715985912912856,-1.602984411874786e-11,27873.68189675806,21115.59076842225,0.7575458041974057,0.9840008178305191,0.6084124801016344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703721523227853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.05707493628,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4810871404515,260.4810871404515,-12.66891285954847,244.74484913078774,276.2173251501137,124432.52289557572,124489.18261523073,-56.65971965504175,0.0,nan,276.2173251501137,3.0673251501137315,269.92282994626026,-3.2271700537397123,263.6283347423681,-9.521665257631867,257.33383953851785,-15.816160461482127,251.03934433466137,-22.110655665338612,244.74484913078774,-28.405150869212235,1.0,1.0,26022.012520719443,26022.012520719443,275.4272860783654,2.277286078365421,275.4272860783654,275.4272860783654,77136.44531428242,77131.76646179506,4.678852487355471,0.0,8546.071908451686,8546.071908451686,0.8848275353593221,3954.0899972056422,275.4272860783654,2.277286078365421,1.0,0.002,0.20674920911293543,0.004544244034753921,0.0003191986187403025,0.001680801379579921,0.15959930937015127,0.15959930937015127,0.0,-1.6797765435561107e-12,1.0,1.0013555830738359,0.6715985913073155,0.09297512389112231,0.0,0.00012583243696788325,161.72322734025988,0.0,1599849.119472436,266.40296057998813,0.0010802422007145651,1.0,1285226.8559460323,2589.976700918559,,,,,,,,,,,,,,,,,,,3.0,15276.913592913303,1576.0692149966012,0.37409387029905605,6.173730061729009,3.1017163092953135
1692.0,-30.158187578730463,4.15735581461256,35.05554526814431,24.324673076067143,4.81665540099091,-26.660703280754376,-40.15467659393323,1.3191711030386735,-6.746827278436399,-6.747904273091738,40.110886096559824,41234.077572147246,25456.016292830856,25456.016292830856,66690.0938649781,77145.41393584946,77131.4497929231,25456.016292830856,102587.46608575396,102587.46608575396,102587.46608575396,130460.56441829819,126882.85712801959,3577.707290278605,0.0,90976.38733692309,55065.26873616548,39901.24288973067,27873.098332544232,67774.3412222749,21115.193434032422,1576.0347129904376,0.0,0.8772899813865345,2.7036250937823976,0.001494314320929203,1.0,1.0,-6.077325277574744,331131.73614576616,1559319.875169238,4.709061998463404,1559319.875169238,4.709061998463404,0.7575474094094026,0.09297415759944887,3.9344064163793804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344064163793804,1.2855755467517103,1.285870778557262,3.0604241239035113,6484.671477723372,15276.892001233526,6449.8239702521,0.0003241204824650717,23123.281559875984,2357.91851038591,19278.955469303615,1965.90634613284,0.8337465173090689,0.8337465173090689,35553.92115786284,35405.22815468563,1.0052524368663103,0.8,4290.981624451214,4273.035954225843,1.0052524368663103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.982447798799,4632.441516551485,5.9090343568688,4.15735581461256,-4.010656192363838,8.168012006976397,3.101044590038399,3.5,0.8860127400109711,0.6,0.000229637563523162,1.00008481719047,0.00022961808796205998,199.05292953695513,0.0,3.893458813075607e-06,11.03406227625627,0.0007551182414185246,7.748650673745839e-05,0.00015215105678570364,0.0005986240940765758,0.0929741575849782,0.0929741575849782,0.0929741575849782,0.0930992378104231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498188.5185564885,592.2398305891021,0.0,0.0929741575849782,0.09297415759944887,0.09297415759944887,0.374088616817662,0.374088616817662,0.5,7.873720282629579,0.6742621126938388,0.6742621126938388,1.7621459846850485e-12,0.0010769946553637055,0.6705789955170189,1.7621459846850485e-12,27873.098332544232,21115.193434032422,0.7575474094094026,0.9840020966970248,0.6084024843106131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27036046373469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.00836936595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4807501896693,260.4807501896693,-12.669249810330655,244.74406830160046,276.2174320777373,124435.77811574908,124492.1130402311,-56.33492448204001,0.0,nan,276.2174320777373,3.067432077737351,269.92275932251323,-3.2272406774867477,263.62808656726,-9.52191343273995,257.3334138120651,-15.816586187934888,251.03874105683983,-22.111258943160152,244.74406830160046,-28.405931698399513,1.0,1.0,26022.012520719443,26022.012520719443,275.4274644131515,2.277464413151506,275.4274644131515,275.4274644131515,77136.1360064167,77131.4497929231,4.6862134935945505,0.0,8546.071908451686,8546.071908451686,0.8848282623967512,3954.0784484612773,275.4274644131515,2.277464413151506,1.0,0.002,0.20662356815474284,0.004544804647493928,0.00031900478361300593,0.0016809952167462278,0.15950239180650297,0.15950239180650297,0.0,3.592334762991811e-13,1.0,1.0013535307073835,0.6705789955152568,0.09297415759944887,0.0,0.0001256409222302173,161.4769952031026,0.0,1599849.3642704377,266.4031727215636,0.0010769946536015595,1.0,1285226.1216868605,2589.992230909111,,,,,,,,,,,,,,,,,,,3.0,15276.892001233526,1576.0347129904376,0.374088616817662,6.173730061729009,3.101044590038399
1693.0,-30.159001415227824,4.1597996485934745,35.055537699815034,24.32480383375662,4.816813148251314,-26.661419958863746,-40.15536771677432,1.3192316919418317,-6.7466151178518885,-6.747688875903635,40.11087211671853,41233.33520197757,25456.7399223749,25456.7399223749,66690.07512435247,77145.10635222064,77131.1348413805,25456.7399223749,102587.87476375539,102587.87476375539,102587.87476375539,130460.39064346129,126881.03358292644,3579.3570605348496,0.0,90976.42796041563,55064.87455724586,39901.72600352197,27872.5158797059,67774.24188322788,21114.79688305533,1576.0002662692725,0.0,0.8772912121252655,2.7036468808750063,0.001494314320929203,1.0,1.0,-6.078127521538818,331134.5574412701,1559319.270996362,4.709020052287724,1559319.270996362,4.709020052287724,0.7575490125894628,0.09297319395982293,3.934396314824619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934396314824619,1.2855753032033463,1.2858705099143635,3.060416846077428,6484.656056883217,15276.870451701447,6449.824408977065,0.0003241237492411495,23123.35125407188,2357.925617216061,19278.956780681896,1965.9064798562094,0.8337440610943878,0.8337440610943878,35553.84813033375,35405.22815468563,1.0052498558892924,0.8,4290.972810802109,4273.035954225843,1.0052498558892924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4307.424424187901,4632.441516551485,5.909967863725056,4.1597996485934745,-4.010208273721729,8.170007922315204,3.1003751423317962,3.5,0.885821469237656,0.6,0.00022961808796205998,1.0000848183668425,0.00022959861378260966,199.05360244448866,0.0,3.876667491734608e-06,10.98647567157588,0.0007589949089102593,7.748043866739059e-05,0.0001521376492946694,0.0005985698067310275,0.09297319394961293,0.09297319394961293,0.09297319394961293,0.09309808380723729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498170.3060480166,592.2457993322447,0.0,0.09297319394961293,0.09297319395982293,0.09297319395982293,0.3740833761785766,0.3740833761785766,0.5,7.877466982929117,0.6732431133394812,0.6732431133394812,-7.412381819449365e-11,0.001073758051745699,0.6695613543648165,-7.412381819449365e-11,27872.5158797059,21114.79688305533,0.7575490125894628,0.9840032624674226,0.6083924224932068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703488040259898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.96078276126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48041485818686,260.48041485818686,-12.669585141813116,244.74329030366457,276.2175394127102,124439.0514592543,124495.1156518593,-56.06419260500097,0.0,nan,276.2175394127102,3.0675394127102322,269.92268959090234,-3.2273104090976403,263.62783976907116,-9.522160230928819,257.3329899472896,-15.817010052710373,251.03814012548298,-22.111859874516995,244.74329030366457,-28.40670969633541,1.0,1.0,26022.012520719443,26022.012520719443,275.4276429569705,2.27764295697051,275.4276429569705,275.4276429569705,77135.82648718698,77131.1348413805,4.691645806480665,0.0,8546.071908451686,8546.071908451686,0.8848289015074582,3954.068296398742,275.4276429569705,2.27764295697051,1.0,0.002,0.20649811834154336,0.004545364468597583,0.00031881124342727596,0.0016811887574056585,0.15940562171363798,0.15940562171363798,0.0,8.329344158841678e-13,1.0,1.0013514822632017,0.6695613544389403,0.09297319395982293,0.0,0.00012544977762146288,161.23123904273373,0.0,1599849.6091057872,266.4033848821481,0.0010737581258695172,1.0,1285225.3873995636,2590.0077374568095,,,,,,,,,,,,,,,,,,,3.0,15276.870451701447,1576.0002662692725,0.3740833761785766,6.173730061729009,3.1003751423317962
