time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1694.0,-30.15980800569383,4.162237462209679,35.05553017564634,24.324939725361787,4.816971707582967,-26.662130034376876,-40.1560579315759,1.3192937362551553,-6.746402859854527,-6.7474733921285655,40.110858254607365,41232.610057563565,25457.462367123924,25457.462367123924,66690.07242468749,77144.7980591357,77130.82176428274,25457.462367123924,102588.28413140666,102588.28413140666,102588.28413140666,130460.21856647244,126879.21424890035,3581.0043175720884,0.0,90976.46215307413,55064.489942219734,39902.19134539377,27871.934435065778,67774.12578045955,21114.40104677173,1575.9658679704112,0.0,0.8772924428758211,2.7036686767130464,0.001494314320929203,1.0,1.0,-6.078927797961967,331137.37989067857,1559318.6719118082,4.70897810578377,1559318.6719118082,4.70897810578377,0.7575506140760588,0.0929722329418677,3.934385310059282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934385310059282,1.2855750528353036,1.285870234452006,3.0604088819101567,6484.639181768443,15276.848874924326,6449.825861537627,0.00032412739358788576,23123.424622511953,2357.933098714847,19278.961122482622,1965.906922596669,0.8337416034696465,0.8337416034696465,35553.768573149646,35405.22815468563,1.00524704413931,0.8,4290.963209092819,4273.035954225843,1.00524704413931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.868239783324,4632.441516551485,5.910898813195332,4.162237462209679,-4.009760888525126,8.171998350734805,3.0997079586070595,3.5,0.8856308453163028,0.6,0.00022959861378260966,1.0000840637091142,0.00022957931449389741,199.05426936472597,0.0,3.876405574236123e-06,10.985733397385173,0.0007628713144844953,7.747437900840052e-05,0.00015212423477420914,0.0005985153545996579,0.09297223290624981,0.09297223290624981,0.09297223290624981,0.09309693293049065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498152.1218633115,592.2517587135403,0.0,0.09297223290624981,0.0929722329418677,0.0929722329418677,0.3740781483796122,0.3740781483796122,0.5,7.881207983386875,0.6722247317639471,0.6722247317639471,-8.361666914424859e-11,0.001070532274013658,0.6685455941665737,-8.361666914424859e-11,27871.934435065778,21114.40104677173,0.7575506140760588,0.9840049083143672,0.6083827652919964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703371731562667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.96004048707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4800815841391,260.4800815841391,-12.669918415860877,244.7425158811705,276.21764728710554,124442.30994050148,124498.03014894483,-55.72020844335978,0.0,nan,276.21764728710554,3.067647287105558,269.922621005925,-3.227378994074968,263.6275947247135,-9.522405275286474,257.33256844355554,-15.817431556444433,251.03754216236456,-22.112457837635418,244.7425158811705,-28.407484118829473,1.0,1.0,26022.012520719443,26022.012520719443,275.42782180671054,2.2778218067105627,275.42782180671054,275.42782180671054,77135.52113356386,77130.82176428274,4.699369281122927,0.0,8546.071908451686,8546.071908451686,0.884829597762686,3954.0572366095785,275.42782180671054,2.2778218067105627,1.0,0.002,0.20637285931373112,0.004545923506919724,0.0003186179976797502,0.0016813819999016756,0.1593089988398751,0.1593089988398751,0.0,-2.418574021612052e-12,1.0,1.001349437593429,0.6685455942501903,0.0929722329418677,0.0,0.00012525898937505785,160.98594113163858,0.0,1599849.8540702946,266.40359714014545,0.0010705323576303272,1.0,1285224.6528159748,2590.023222543835,,,,,,,,,,,,,,,,,,,3.0,15276.848874924326,1575.9658679704112,0.3740781483796122,6.173730061729009,3.0997079586070595
1695.0,-30.160611455130102,4.164669261930546,35.05552269908414,24.325075128022604,4.817130630976162,-26.662837246514055,-40.15674004387108,1.3193564224444791,-6.7461906743648115,-6.74725800220346,40.11084458021055,41231.86791201348,25458.184034939382,25458.184034939382,66690.05194695285,77144.49078614014,77130.51106003222,25458.184034939382,102588.6950949716,102588.6950949716,102588.6950949716,130460.04941887177,126877.40033837564,3582.64908049613,0.0,90976.49705133607,55064.08911078081,39902.67548950585,27871.35432390017,67774.02981340601,21114.006149875684,1575.9315373898069,0.0,0.8772936723843509,2.7036904629490683,0.001494314320929203,1.0,1.0,-6.079722980404881,331140.2011312898,1559318.0809404554,4.708936201685219,1559318.0809404554,4.708936201685219,0.7575522130896257,0.09297127467979777,3.934374527674534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934374527674534,1.2855747990995523,1.2858699558460236,3.060401098738296,6484.622690161225,15276.827416181482,6449.827100344856,0.00032413094215992115,23123.496863708344,2357.9404652667677,19278.96482536033,1965.9073001851123,0.8337391588734188,0.8337391588734187,35553.69062358714,35405.22815468563,1.0052442892082234,0.8,4290.953801406425,4273.035954225843,1.0052442892082234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4306.313889164715,4632.441516551485,5.9118273052495605,4.164669261930546,-4.009314171996646,8.17398343392719,3.0990430317956035,3.5,0.8854408662273153,0.6,0.00022957931449389741,1.000083736886555,0.0002295600918465289,199.05493369176497,0.0,3.841605813875748e-06,10.887110876523868,0.000766712920298371,7.74683909148783e-05,0.0001521109235790191,0.0005984613431103404,0.09297127465137231,0.09297127465137231,0.09297127465137231,0.09309578555531524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498133.9662007523,592.2577086718705,0.0,0.09297127465137231,0.09297127467979777,0.09297127467979777,0.3740729334098564,0.3740729334098564,0.5,7.884943313068061,0.6712079480569741,0.6712079480569741,2.660272002685815e-11,0.001067327838654819,0.6675350217985851,2.660272002685815e-11,27871.35432390017,21114.006149875684,0.7575522130896257,0.9840059995039759,0.6083726764592892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270325571077438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.86141796621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4797503121048,260.4797503121048,-12.670249687895193,244.74174492990232,276.21775569430605,124445.56092154785,124500.94641440737,-55.38549285949135,0.0,nan,276.21775569430605,3.067755694306072,269.92255354142947,-3.227446458570512,263.6273513885292,-9.5226486114708,257.3321492356728,-15.817850764327204,251.03694708278877,-22.113052917211206,244.74174492990232,-28.408255070097653,1.0,1.0,26022.012520719443,26022.012520719443,275.42800084025413,2.278000840254151,275.42800084025413,275.42800084025413,77135.21655980889,77130.51106003222,4.705499776668148,0.0,8546.071908451686,8546.071908451686,0.8848302799479181,3954.0464003129064,275.42800084025413,2.278000840254151,1.0,0.002,0.2062477901024962,0.004546481757463397,0.0003184250447570661,0.0016815749537172422,0.15921252237853306,0.15921252237853306,0.0,-1.5256918992068158e-12,1.0,1.001347403360257,0.6675350217719824,0.09297127467979777,0.0,0.0001250691750705785,160.7418952741527,0.0,1599850.0989790692,266.40380932563517,0.001067327812052099,1.0,1285223.9185510222,2590.0386428629736,,,,,,,,,,,,,,,,,,,3.0,15276.827416181482,1575.9315373898069,0.3740729334098564,6.173730061729009,3.0990430317956035
1696.0,-30.161411484952914,4.167095056679588,35.05551527095689,24.325210216362052,4.8172901037216835,-26.663541326066817,-40.15742170214651,1.3194199449701072,-6.745978453684415,-6.7470425859088206,40.11083102506637,41231.140789642,25458.90463088476,25458.90463088476,66690.04542052676,77144.18507407361,77130.20207855046,25458.90463088476,102589.10670943522,102589.10670943522,102589.10670943522,130459.88193489856,126875.59058418861,3584.2913507099383,0.0,90976.53323066459,55063.70294817733,39903.14475831918,27870.77522546333,67773.91998378251,21113.61196813552,1575.8972566879738,0.0,0.8772949015687252,2.7037122518557144,0.001494314320929203,1.0,1.0,-6.080516800534383,331143.0227345345,1559317.4951233694,4.708894308709075,1559317.4951233694,4.708894308709075,0.757553810302545,0.09297031911389948,3.9343639885264703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343639885264703,1.2855745412882817,1.285869673262129,3.0603935144700527,6484.606620006905,15276.805993477585,6449.82805883586,0.00032413438223757054,23123.56800132716,2357.947719285093,19278.967690354082,1965.9075923331702,0.8337367178476773,0.8337367178476773,35553.614432424874,35405.22815468563,1.005241596424827,0.8,4290.944605940311,4273.035954225843,1.005241596424827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.761366063058,4632.441516551485,5.912753277862895,4.167095056679588,-4.008868034044157,8.175963090723744,3.0983803538150814,3.5,0.8852515296614518,0.6,0.0002295600918465289,1.0000833810216607,0.00022954095248739755,199.0555951952126,0.0,3.826362797318179e-06,10.84391216759972,0.0007705392830956892,7.746240723455898e-05,0.00015209768461196994,0.0005984076530755912,0.09297031903848285,0.09297031903848285,0.09297031903848285,0.09309464114797317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498115.8386846079,592.2636493273519,0.0,0.09297031903848285,0.09297031911389948,0.09297031911389948,0.3740677313315628,0.3740677313315628,0.5,7.888672980764857,0.6701926657227091,0.6701926657227091,9.777068044058979e-12,0.0010641322244282492,0.6665257853744606,9.777068044058979e-12,27870.77522546333,21113.61196813552,0.757553810302545,0.9840074978175216,0.6083629336993952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270313997757679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.818219257286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47942103889363,260.47942103889363,-12.670578961106344,244.740977414376,276.2178646634077,124448.80909880214,124503.86040887174,-55.05131006959495,0.0,nan,276.2178646634077,3.067864663407704,269.922487213612,-3.22751278638799,263.62710976378605,-9.522890236213925,257.3317323139942,-15.818267686005754,251.0363548641861,-22.11364513581387,244.740977414376,-28.409022585623973,1.0,1.0,26022.012520719443,26022.012520719443,275.4281801017533,2.278180101753321,275.4281801017533,275.4281801017533,77134.91351627474,77130.20207855046,4.711437724283314,0.0,8546.071908451686,8546.071908451686,0.8848309467436403,3954.0358084691024,275.4281801017533,2.278180101753321,1.0,0.002,0.20612291045197262,0.004547039233942467,0.00031823238434306643,0.0016817676163999012,0.15911619217153322,0.15911619217153322,0.0,7.429677532921897e-13,1.0,1.0013453718031364,0.6665257853646835,0.09297031911389948,0.0,0.00012487961538722327,160.49817692910378,0.0,1599850.3439412708,266.40402154631556,0.0010641322146511811,1.0,1285223.1841957187,2590.054047617729,,,,,,,,,,,,,,,,,,,3.0,15276.805993477585,1575.8972566879738,0.3740677313315628,6.173730061729009,3.0983803538150814
1697.0,-30.162208019123568,4.169514852826822,35.055507891507936,24.32535068308937,4.817447973426594,-26.66424241987208,-40.158099099621154,1.319482374197609,-6.745766339378747,-6.746827281793066,40.11081757346193,41230.39471076048,25459.624462679734,25459.624462679734,66690.01917344022,77143.87602641441,77129.8941654524,25459.624462679734,102589.51862813212,102589.51862813212,102589.51862813212,130459.71585203383,126873.78472705341,3585.9311249804105,0.0,90976.5585191376,55063.290252953906,39903.63140687077,27870.1972239017,67773.82863077248,21113.21855203375,1575.8630333986216,0.0,0.8772961297326174,2.703734029498503,0.001494314320929203,1.0,1.0,-6.081310379676722,331145.84288712015,1559316.9137808431,4.708852450587392,1559316.9137808431,4.708852450587392,0.7575554052386428,0.09296936615148499,3.934351873791645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934351873791645,1.2855742884258836,1.2858693957353318,3.060384692827862,6484.5879280056715,15276.784612498297,6449.830889182053,0.000324138506192486,23123.645631487696,2357.955635358425,19278.97615044826,1965.9084550226899,0.8337342847096691,0.8337342847096691,35553.52685074818,35405.22815468563,1.0052385010743683,0.8,4290.934035759777,4273.035954225843,1.0052385010743683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4305.210664832015,4632.441516551485,5.913676808118084,4.169514852826822,-4.008422578701268,8.17793743152809,3.0977199173342598,3.5,0.8850628335240742,0.6,0.00022954095248739755,1.0000830172245618,0.00022952189821643146,199.0562538121461,0.0,3.809796523547642e-06,10.796963347734017,0.0007743490796192369,7.745646137938279e-05,0.00015208449110801475,0.0005983539025654666,0.09296936610789922,0.09296936610789922,0.09296936610789922,0.09309349959992012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498097.7392359708,592.2695807054532,0.0,0.09296936610789922,0.09296936615148499,0.09296936615148499,0.3740625421259763,0.3740625421259763,0.5,7.892396986872024,0.6691787058700243,0.6691787058700243,-2.1373125491663814e-11,0.001060942414312649,0.6655169021163374,-2.1373125491663814e-11,27870.1972239017,21113.21855203375,0.7575554052386428,0.9840084368962423,0.6083527453551586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27030245315349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.77127043742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4790935731252,260.4790935731252,-12.670906426874751,244.74021329913293,276.2179738471151,124451.97326620559,124506.72238766243,-54.749121456849046,0.0,nan,276.2179738471151,3.0679738471151268,269.922421737523,-3.2275782624769818,263.62686962790946,-9.52313037209052,257.331317518336,-15.818682481663984,251.03576540873522,-22.11423459126476,244.74021329913293,-28.409786700867045,1.0,1.0,26022.012520719443,26022.012520719443,275.4283593760882,2.278359376088247,275.4283593760882,275.4283593760882,77134.60704510087,77129.8941654524,4.712879648475791,0.0,8546.071908451686,8546.071908451686,0.8848317132239625,3954.0236331606034,275.4283593760882,2.278359376088247,1.0,0.002,0.20599822028850853,0.004547595899854506,0.000318040016234017,0.0016819599831494568,0.1590200081170085,0.1590200081170085,0.0,-6.165263612134542e-13,1.0,1.0013433409398482,0.6655169021377105,0.09296936615148499,0.0,0.0001246901264798808,160.25454987296266,0.0,1599850.588786006,266.40423366062123,0.0010609424356857744,1.0,1285222.4502219933,2590.069447058111,,,,,,,,,,,,,,,,,,,3.0,15276.784612498297,1575.8630333986216,0.3740625421259763,6.173730061729009,3.0977199173342598
1698.0,-30.16300122922766,4.171928667393181,35.05550055269642,24.325485282484465,4.817608411360369,-26.664940265161157,-40.15877597322685,1.3195474473558941,-6.74555381293743,-6.746611540212281,40.110803987301296,41229.68193266625,25460.342252723305,25460.342252723305,66690.02418538956,77143.57333725656,77129.58574714215,25460.342252723305,102589.92799986545,102589.92799986545,102589.92799986545,130459.54678647846,126871.97843128387,3587.5683551945867,0.0,90976.59701712705,55062.91775635151,39904.08806752837,27869.618786613006,67773.70685414138,21112.824837631262,1575.8287810698018,0.0,0.8772973607919725,2.703755851782334,0.001494314320929203,1.0,1.0,-6.082113045465519,331148.6687894075,1559316.3266225331,4.708810493857589,1559316.3266225331,4.708810493857589,0.7575570013814711,0.09296841523420733,3.9343417927910598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9343417927910598,1.2855740230040151,1.285869105755584,3.0603774830465533,6484.572651344228,15276.763274880912,6449.831328258578,0.0003241417425961983,23123.714666535714,2357.962674974198,19278.977462877374,1965.9085888532145,0.8337318523817289,0.8337318523817289,35553.4539716101,35405.22815468563,1.0052359253490029,0.8,4290.925240019894,4273.035954225843,1.0052359253490029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.661779191821,4632.441516551485,5.914597605738809,4.171928667393181,-4.007977392149756,8.179906059542937,3.097061714266475,3.5,0.8848747755047072,0.6,0.00022952189821643146,1.0000826713045354,0.00022950292491023442,199.05690968439214,0.0,3.79287179763059e-06,10.748998674485092,0.0007781419514168675,7.745052054392989e-05,0.00015207137767250158,0.0005983007766642362,0.09296841520664186,0.09296841520664186,0.09296841520664186,0.09309235814449585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498079.66696630174,592.2755030858564,0.0,0.09296841520664186,0.09296841523420733,0.09296841523420733,0.3740573657407561,0.3740573657407561,0.5,7.896115275981326,0.6681636980077315,0.6681636980077315,-3.183231456205249e-12,0.0010577272748264477,0.6644984947467378,-3.183231456205249e-12,27869.618786613006,21112.824837631262,0.7575570013814711,0.9840102789259549,0.6083433214210693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702909372335287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.72330576417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4787681218402,260.4787681218402,-12.671231878159801,244.73945256343703,276.21808368023915,124455.21637749174,124509.62869582039,-54.41231832862593,0.0,nan,276.21808368023915,3.0680836802391696,269.92235745688663,-3.2276425431133475,263.6266312335151,-9.52336876648485,257.33090501016477,-15.819094989835207,251.03517878679827,-22.114821213201708,244.73945256343703,-28.41054743656295,1.0,1.0,26022.012520719443,26022.012520719443,275.42853902877187,2.2785390287718883,275.42853902877187,275.42853902877187,77134.30737810361,77129.58574714215,4.721630961459596,0.0,8546.071908451686,8546.071908451686,0.8848323510328102,3954.013501755015,275.42853902877187,2.2785390287718883,1.0,0.002,0.20587372138835597,0.004548151851741802,0.00031784794353145745,0.001682152055155348,0.15892397176572873,0.15892397176572873,0.0,-1.3131943449318229e-12,1.0,1.0013412908706425,0.6644984947499211,0.09296841523420733,0.0,0.00012449886339741052,160.00864270077872,0.0,1599850.834078506,266.40444618706255,0.0010577272780096791,1.0,1285221.7147558858,2590.084970696418,,,,,,,,,,,,,,,,,,,3.0,15276.763274880912,1575.8287810698018,0.3740573657407561,6.173730061729009,3.097061714266475
1699.0,-30.16379232629049,4.174336540914941,35.05549328935693,24.325651907734596,4.817797974995138,-26.665633296162543,-40.15944456970317,1.3196389448652388,-6.745339404084518,-6.74639411518728,40.11079148770698,41228.925928518336,25461.055177120335,25461.055177120335,66689.98110563867,77143.24757281435,77129.29782451874,25461.055177120335,102590.35300163907,102590.35300163907,102590.35300163907,130459.39708141563,126870.19383174671,3589.2032496689203,0.0,90976.61689962933,55062.50681704728,39904.566758424495,27869.044079776566,67773.61083820106,21112.43390291609,1575.7946671230106,0.0,0.8772985968793583,2.7037778415388805,0.001494314320929203,1.0,1.0,-6.082852462873291,331151.5167607515,1559315.78642251,4.708768365838638,1559315.78642251,4.708768365838638,0.7575585959274623,0.092967467558954,3.934329941991065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934329941991065,1.285573633647367,1.2858686919167133,3.0603691916337574,6484.555082835455,15276.741977304522,6449.833405270123,0.00032414557691666794,23123.789372273226,2357.970292839372,19278.983671203878,1965.9092219263337,0.8337294273368752,0.8337294273368752,35553.36829791499,35405.22815468563,1.0052328974346716,0.8,4290.914900112523,4273.035954225843,1.0052328974346716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4304.114705547668,4632.441516551485,5.915515017363041,4.174336540914941,-4.0075315313462605,8.181868072261201,3.096405739748705,3.5,0.8846873542139156,0.6,0.00022950292491023442,1.0000824516018398,0.00022948400358654207,199.05756381325762,0.0,3.7767676980793254e-06,10.703359656356808,0.0007819187191149468,7.74446527693908e-05,0.0001520582721408436,0.0005982474130111469,0.09296746754032632,0.09296746754032632,0.09296746754032632,0.09309123112748406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498061.6261686897,592.2814151230698,0.0,0.09296746754032632,0.092967467558954,0.092967467558954,0.3740522018998217,0.3740522018998217,0.5,7.89982818588979,0.6671597089092529,0.6671597089092529,-4.6270542952697724e-11,0.0010547111027676692,0.6635416523139952,-4.6270542952697724e-11,27869.044079776566,21112.43390291609,0.7575585959274623,0.9840110373468313,0.6083330284252668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702794499157688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.67766674604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47844715866046,260.47844715866046,-12.671552841339519,244.73869522258903,276.21819909472856,124458.70638302709,124512.36833370231,-53.66195067518585,0.0,nan,276.21819909472856,3.068199094728584,269.92229832030694,-3.227701679693041,263.6263975458702,-9.523602454129787,257.3304967714506,-15.819503228549365,251.03459599701756,-22.115404002982416,244.73869522258903,-28.411304777410948,1.0,1.0,26022.012520719443,26022.012520719443,275.42872276315785,2.278722763157873,275.42872276315785,275.42872276315785,77134.08054112582,77129.29782451874,4.782716607078328,0.0,8546.071908451686,8546.071908451686,0.8848331008137101,3954.0015917010205,275.42872276315785,2.278722763157873,1.0,0.002,0.20574940224390992,0.004548707350016238,0.00031765614928109485,0.0016823438504672537,0.1588280746405474,0.1588280746405474,0.0,-2.5165156417039647e-13,1.0,1.0013393648740567,0.6635416523602657,0.092967467558954,0.0,0.00012431910584452367,159.7775222443888,0.0,1599851.0818666175,266.40466059591546,0.0010547111490382122,1.0,1285220.9735501977,2590.0997573678055,,,,,,,,,,,,,,,,,,,3.0,15276.741977304522,1575.7946671230106,0.3740522018998217,6.173730061729009,3.096405739748705
1700.0,-30.164578881432586,4.176738332251507,35.055486215223276,24.325768695585452,4.817936047695358,-26.666327388509313,-40.1601170777343,1.3196845548043294,-6.745132372488968,-6.746184486573509,40.11078242153061,41228.22187943217,25461.785040417195,25461.785040417195,66690.00691984936,77142.96002397539,77129.03332172001,25461.785040417195,102590.8183621372,102590.8183621372,102590.8183621372,130459.30912552339,126868.47260981033,3590.836515713056,0.0,90976.6585090776,55062.13069528003,39905.03090421953,27868.490763386184,67773.52166760572,21112.057820139857,1575.7617603295114,0.0,0.8772997772019903,2.7037990388447555,0.001494314320929203,1.0,1.0,-6.083467940217417,331154.26262865105,1559315.3946073025,4.708728138450338,1559315.3946073025,4.708728138450338,0.7575601420037078,0.09296653180929751,3.934319703929858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934319703929858,1.285573459113802,1.2858684930170723,3.060361643310484,6484.539088844213,15276.720695619055,6449.834377846336,0.00032414900190408754,23123.86012204451,2357.977507308256,19278.986578299264,1965.9095183675634,0.8337270021764299,0.8337270021764299,35553.29428324701,35405.22815468563,1.0052302815798544,0.8,4290.905967326212,4273.035954225843,1.0052302815798544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.56944624258,4632.441516551485,5.916434103938469,4.176738332251507,-4.007092131351409,8.183830463602916,3.095751996040091,3.5,0.8845005702971689,0.6,0.00022948400358654207,1.0000819787336828,0.00022946519232065133,199.05821419034424,0.0,3.7664325983202114e-06,10.674069983639479,0.000785685151713267,7.743875108066332e-05,0.00015204525250587874,0.0005981946328228693,0.09296653178431727,0.09296653178431727,0.09296653178431727,0.09309014218751507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498043.62444346026,592.287314444136,0.0,0.09296653178431727,0.09296653180929751,0.09296653180929751,0.3740470519031307,0.3740470519031307,0.5,7.903536500225158,0.6661943518804492,0.6661943518804492,-3.6493474908638746e-11,0.001052114084529876,0.66271654635608,-3.6493474908638746e-11,27868.490763386184,21112.057820139857,0.7575601420037078,0.9840127129136,0.6083234405559652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702679910062828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.648377073325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47812559947437,260.47812559947437,-12.67187440052561,244.73794097575993,276.21831022318696,124461.62299211153,124515.38458953591,-53.76159742440961,0.0,nan,276.21831022318696,3.068310223186984,269.92223637370626,-3.227763626293722,263.6261625242129,-9.523837475787104,257.3300886747328,-15.819911325267185,251.03401482524703,-22.11598517475295,244.73794097575993,-28.41205902424005,1.0,1.0,26022.012520719443,26022.012520719443,275.42890144155245,2.2789014415524775,275.42890144155245,275.42890144155245,77133.71975425561,77129.03332172001,4.686432535600034,0.0,8546.071908451686,8546.071908451686,0.8848337485589485,3953.991302449507,275.42890144155245,2.2789014415524775,1.0,0.002,0.20562523824638337,0.004549260893874746,0.00031746458931002666,0.0016825354095351863,0.15873229465501332,0.15873229465501332,0.0,-1.1547872033612627e-12,1.0,1.0013377042684817,0.6627165463925735,0.09296653180929751,0.0,0.0001241639615790994,159.57803884941907,0.0,1599851.3215769322,266.404867627511,0.0010521141210233509,1.0,1285220.2589215785,2590.1128107547647,,,,,,,,,,,,,,,,,,,3.0,15276.720695619055,1575.7617603295114,0.3740470519031307,6.173730061729009,3.095751996040091
1701.0,-30.16536195666526,4.17913422869244,35.05547906720469,24.325898370612435,4.818090769841751,-26.66701668403639,-40.16078504556788,1.3197454972513085,-6.744917269681935,-6.745965702228242,40.11076614090311,41227.51797671722,25462.492427183937,25462.492427183937,66690.01040390116,77142.66455602965,77128.69590039605,25462.492427183937,102591.18832757999,102591.18832757999,102591.18832757999,130459.08771722668,126866.62148516213,3592.4662320645407,0.0,90976.69867500015,55061.76147961244,39905.48577265301,27867.899389646685,67773.3851622997,21111.654974770772,1575.7268245814525,0.0,0.8773010351748161,2.703821174857015,0.001494314320929203,1.0,1.0,-6.084420040417967,331157.12844443694,1559314.6910027051,4.708685264687981,1559314.6910027051,4.708685264687981,0.7575617623556531,0.09296558393683355,3.934309826173172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934309826173172,1.285573212537825,1.2858682221999886,3.060354546752361,6484.524052089114,15276.699478553499,6449.834705614922,0.00032415217992959664,23123.928387584932,2357.9844684560917,19278.9875580215,1965.9096182714284,0.8337245832491096,0.8337245832491096,35553.22287331494,35405.22815468563,1.0052277577839044,0.8,4290.89734890393,4273.035954225843,1.0052277577839044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4303.02595795827,4632.441516551485,5.917345764575763,4.17913422869244,-4.006646468241939,8.18578069693438,3.09510043066148,3.5,0.8843144087604229,0.6,0.00022946519232065133,1.000081616550276,0.00022944646569164859,199.05886169373755,0.0,3.7445369948706262e-06,10.612017843463354,0.0007894296887081376,7.743288964668068e-05,0.00015203230267397066,0.0005981421823059366,0.09296558392309837,0.09296558392309837,0.09296558392309837,0.09308897390735647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498025.6198468989,592.2932142626847,0.0,0.09296558392309837,0.09296558393683355,0.09296558393683355,0.3740419188414267,0.3740419188414267,0.5,7.907238203350173,0.6651845395296618,0.6651845395296618,2.5011104298755527e-12,0.0010484325463266941,0.661545661810294,2.5011104298755527e-12,27867.899389646685,21111.654974770772,0.7575617623556531,0.9840147462635349,0.6083142796835069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702565611757295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.58632493315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4778053825857,260.4778053825857,-12.672194617414277,244.73719001283075,276.2184207523369,124464.75988301002,124518.29706097851,-53.53717796851832,0.0,nan,276.2184207523369,3.0684207523369196,269.9221746044381,-3.227825395561865,263.62592845653916,-9.52407154346082,257.32968230863986,-15.820317691360117,251.0334361607296,-22.116563839270384,244.73719001283075,-28.412809987169226,1.0,1.0,26022.012520719443,26022.012520719443,275.429080743276,2.2790807432760403,275.429080743276,275.429080743276,77133.40695110837,77128.69590039605,4.711050712314318,0.0,8546.071908451686,8546.071908451686,0.8848343735080565,3953.981375304038,275.429080743276,2.2790807432760403,1.0,0.002,0.20550129397913736,0.004549815075268606,0.00031727337437877074,0.0016827266260508618,0.15863668718938537,0.15863668718938537,0.0,4.296324580821409e-13,1.0,1.0013353468936805,0.6615456618077928,0.09296558393683355,0.0,0.00012394423251410556,159.29554616083684,0.0,1599851.5692328305,266.40508273031804,0.0010484325438255837,1.0,1285219.513079869,2590.1302612791333,,,,,,,,,,,,,,,,,,,3.0,15276.699478553499,1575.7268245814525,0.3740419188414267,6.173730061729009,3.09510043066148
1702.0,-30.166144341003985,4.181524206713939,35.055471943460184,24.326051235571526,4.818264263938328,-26.66770348050632,-40.16144885737447,1.3198234035259846,-6.744703310646912,-6.745748497508934,40.11075254549452,41226.78138922299,25463.202638457125,25463.202638457125,66689.98402768011,77142.35168016845,77128.39152782643,25463.202638457125,102591.59416628355,102591.59416628355,102591.59416628355,130458.91601740516,126864.8224584799,3594.0935589252595,0.0,90976.72231361778,55061.36120571761,39905.95678655575,27867.321851121615,67773.27863767736,21111.26194391128,1575.6925891939397,0.0,0.8773022742215024,2.703843145809103,0.001494314320929203,1.0,1.0,-6.085236915634653,331159.97358759935,1559314.1034469828,4.7086430360356,1559314.1034469828,4.7086430360356,0.7575633588579516,0.0929646423805929,3.934298165379252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934298165379252,1.2855728863312093,1.285867871842816,3.0603462527955316,6484.50647818984,15276.678304983625,6449.836846161821,0.0003241560198357739,23124.00293251489,2357.992069923459,19278.993956259426,1965.910270710123,0.8337221722607137,0.8337221722607137,35553.13857310549,35405.22815468563,1.0052247784166852,0.8,4290.887174761729,4273.035954225843,1.0052247784166852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4302.484279816918,4632.441516551485,5.9182558220853405,4.181524206713939,-4.006202566654192,8.18772677336813,3.094451089974914,3.5,0.8841288828499755,0.6,0.00022944646569164859,1.000081545061668,0.00022942775699105638,199.05950862956797,0.0,3.7277014526479587e-06,10.564305916804315,0.0007931573901607856,7.74270650882981e-05,0.0001520194006033505,0.0005980896488958154,0.09296464235668239,0.09296464235668239,0.09296464235668239,0.09308783927428053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498007.6564850349,592.2991006196945,0.0,0.09296464235668239,0.0929646423805929,0.0929646423805929,0.37403679458919675,0.37403679458919675,0.5,7.910934113864219,0.6641704532367498,0.6641704532367498,-1.1084466677857563e-11,0.001045186862029368,0.6605115818742888,-1.1084466677857563e-11,27867.321851121615,21111.26194391128,0.7575633588579516,0.984015903734145,0.6083043674133789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702451595318058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.538613006494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4774880333026,260.4774880333026,-12.672511966697357,244.73644202672799,276.21853403987336,124468.0321856873,124521.08992997906,-53.05774429174729,0.0,nan,276.21853403987336,3.0685340398733842,269.9221156372541,-3.227884362745897,263.6256972346163,-9.524302765383652,257.3292788319882,-15.8207211680118,251.03286042935576,-22.117139570644213,244.73644202672799,-28.413557973271992,1.0,1.0,26022.012520719443,26022.012520719443,275.4292623325017,2.2792623325017303,275.4292623325017,275.4292623325017,77133.14215468006,77128.39152782643,4.750626853623544,0.0,8546.071908451686,8546.071908451686,0.8848351112666156,3953.9696562061486,275.4292623325017,2.2792623325017303,1.0,0.002,0.20537754388201565,0.00455036818131191,0.0003170824580269658,0.0016829175409070307,0.1585412290134829,0.1585412290134829,0.0,-1.0660036221799007e-12,1.0,1.0013332651880607,0.6605115818853733,0.0929646423805929,0.0,0.00012375006187271558,159.04590263199972,0.0,1599851.81616348,266.40529668935307,0.0010451868731138347,1.0,1285218.7726224174,2590.146000815403,,,,,,,,,,,,,,,,,,,3.0,15276.678304983625,1575.6925891939397,0.37403679458919675,6.173730061729009,3.094451089974914
1703.0,-30.16692055260997,4.183908187376715,35.05546492482352,24.326181574165844,4.818413557973594,-26.668387141550653,-40.162112180236704,1.3198801469709305,-6.7444935892467015,-6.745535845747521,40.1107413313185,41226.07570932876,25463.922320589547,25463.922320589547,66689.99802991831,77142.05798727968,77128.1065584391,25463.922320589547,102592.02887902866,102592.02887902866,102592.02887902866,130458.78744662953,126863.06862563749,3595.718820992045,0.0,90976.75537793316,55060.98061644027,39906.416401658775,27866.75856760087,67773.17496925965,21110.87884948229,1575.659143238678,0.0,0.8773034792584725,2.7038646531071127,0.001494314320929203,1.0,1.0,-6.085959347347227,331162.7591108987,1559313.618801108,4.708601966560287,1559313.618801108,4.708601966560287,0.7575649244697851,0.09296370898880223,3.9342871458699715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342871458699715,1.2855726592110102,1.285867620617856,3.060338221788683,6484.489461450023,15276.657119152149,6449.838587132754,0.0003241597142498339,23124.07610446946,2357.9995313863,19278.99916013805,1965.9108013580633,0.8337197591393402,0.8337197591393402,35553.05890893491,35405.22815468563,1.0052219628995818,0.8,4290.877560140304,4273.035954225843,1.0052219628995818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.944398155068,4632.441516551485,5.9191658384776,4.183908187376715,-4.0057626810948985,8.189670868471612,3.0938039570592206,3.5,0.8839439877312059,0.6,0.00022942775699105638,1.000080902191091,0.00022940919728433966,199.06015046497896,0.0,3.7241447469813444e-06,10.55422621294513,0.0007968815349077669,7.74212452247362e-05,0.00015200651176632018,0.0005980372653307661,0.09296370896934993,0.09296370896934993,0.09296370896934993,0.09308673167184522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497989.73013632535,592.3049748839827,0.0,0.09296370896934993,0.09296370898880223,0.09296370898880223,0.3740316823656707,0.3740316823656707,0.5,7.914624798527806,0.6631738355225139,0.6631738355225139,-3.751665644813329e-12,0.0010422565007957019,0.6595764984002699,-3.751665644813329e-12,27866.75856760087,21110.87884948229,0.7575649244697851,0.9840176155266055,0.6082948855211219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702337861854596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.52853330263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.477171391378,260.477171391378,-12.672828608621955,244.73569732239923,276.2186454603522,124471.03609309401,124523.97557289652,-52.93947980252838,0.0,nan,276.2186454603522,3.0686454603522293,269.9220558327717,-3.2279441672282587,263.62546620517287,-9.524533794827107,257.32887657758283,-15.821123422417145,251.03228694998927,-22.117713050010707,244.73569732239923,-28.414302677600745,1.0,1.0,26022.012520719443,26022.012520719443,275.42944163919066,2.2794416391906793,275.42944163919066,275.42944163919066,77132.81556888204,77128.1065584391,4.709010442937142,0.0,8546.071908451686,8546.071908451686,0.8848358084518642,3953.9585815993214,275.42944163919066,2.2794416391906793,1.0,0.002,0.20525396945951652,0.00455091980553177,0.0003168918097675029,0.0016831081906703274,0.15844590488375146,0.15844590488375146,0.0,4.378303275487383e-13,1.0,1.0013313829290396,0.6595764984040215,0.09296370898880223,0.0,0.0001235743880341766,158.82003373317661,0.0,1599852.0585599244,266.4055064107533,0.0010422565045473675,1.0,1285218.0476851906,2590.160455703536,,,,,,,,,,,,,,,,,,,3.0,15276.657119152149,1575.659143238678,0.3740316823656707,6.173730061729009,3.0938039570592206
1704.0,-30.16769355079139,4.186286265045541,35.05545788802359,24.326315405219816,4.818571523027754,-26.669067043420164,-40.162767365667946,1.3199450157125676,-6.744279993540431,-6.74531881787,40.110726770080085,41225.36075542168,25464.63068042868,25464.63068042868,66689.99143585036,77141.76300514028,77127.78828611034,25464.63068042868,102592.41896653903,102592.41896653903,102592.41896653903,130458.59676935645,126861.25570916341,3597.341060193043,0.0,90976.79275022297,55060.59714198221,39906.884009156405,27866.17780281742,67773.06181197382,21110.48346517474,1575.6247624574162,0.0,0.877304721015629,2.7038866089365903,0.001494314320929203,1.0,1.0,-6.086838966787923,331165.6019759768,1559312.9895016258,4.708559645680654,1559312.9895016258,4.708559645680654,0.7575665243562882,0.09296277116325025,3.934277103876549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934277103876549,1.2855723937254846,1.285867331210329,3.060331042482433,6484.474249361571,15276.636030901607,6449.839100849952,0.000324162942270158,23124.14462636124,2358.0065186746997,19279.000695673134,1965.9109579390654,0.8337173550495489,0.8337173550495489,35552.986311554676,35405.22815468563,1.0052193971406613,0.8,4290.868798405609,4273.035954225843,1.0052193971406613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4301.406285322313,4632.441516551485,5.920071016616501,4.186286265045541,-4.005320112121815,8.191606377167357,3.0931589982370147,3.5,0.8837597137820042,0.6,0.00022940919728433966,1.0000805677636526,0.000229390715787366,199.0607896469028,0.0,3.6944980116167895e-06,10.470207364921981,0.0008005760329193837,7.741549715441824e-05,0.00015199370012992144,0.000597985334354628,0.09296277109131235,0.09296277109131235,0.09296277109131235,0.09308558814401911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497971.81755901553,592.3108443859766,0.0,0.09296277109131235,0.09296277116325025,0.09296277116325025,0.37402658438812053,0.37402658438812053,0.5,7.918309312820938,0.6621556117115688,0.6621556117115688,1.000444171950221e-11,0.0010388243295551547,0.6584798510820633,1.000444171950221e-11,27866.17780281742,21110.48346517474,0.7575665243562882,0.9840191611952213,0.6082853519263339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702224415113408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.44451445461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47685640860635,260.47685640860635,-12.673143591393625,244.73495593703797,276.21875688017036,124474.16990206721,124526.8319867519,-52.662084684673275,0.0,nan,276.21875688017036,3.0687568801703833,269.92199669155235,-3.228003308447626,263.6252365029198,-9.524763497080187,257.32847631429354,-15.821523685706438,251.03171612566427,-22.118283874335702,244.73495593703797,-28.41504406296201,1.0,1.0,26022.012520719443,26022.012520719443,275.4296214251245,2.2796214251245033,275.4296214251245,275.4296214251245,77132.51329869954,77127.78828611034,4.725012589202379,0.0,8546.071908451686,8546.071908451686,0.8848364437911046,3953.9484893959316,275.4296214251245,2.2796214251245033,1.0,0.002,0.20513060088511464,0.00455147131009075,0.00031670148199592577,0.001683298518021135,0.1583507409979629,0.1583507409979629,0.0,1.7061005386231898e-14,1.0,1.0013291750921631,0.6584798510720589,0.09296277116325025,0.0,0.000123368539503762,158.55538221178537,0.0,1599852.3047966966,266.40572000645955,0.001038824319550713,1.0,1285217.3078287141,2590.1769670497747,,,,,,,,,,,,,,,,,,,3.0,15276.636030901607,1575.6247624574162,0.37402658438812053,6.173730061729009,3.0931589982370147
1705.0,-30.168463132562398,4.188658420421339,35.05545087708736,24.326454300340288,4.818729892937749,-26.669743830003185,-40.16342202723024,1.320010590417337,-6.744067645599841,-6.745103225454922,40.110713442846446,41224.64691955992,25465.341355513785,25465.341355513785,66689.9882750737,77141.46514505918,77127.48315050971,25465.341355513785,102592.82450602349,102592.82450602349,102592.82450602349,130458.42877561814,126859.46796358314,3598.9608120349963,0.0,90976.82224546387,55060.20973227946,39907.347236871574,27865.60426959466,67772.95150646623,21110.09316428232,1575.5907636202555,0.0,0.8773059501923787,2.7039084175279986,0.001494314320929203,1.0,1.0,-6.087661775014794,331168.4260578127,1559312.413536373,4.7085177536344025,1559312.413536373,4.7085177536344025,0.7575681101348459,0.09296183769170425,3.9342659788841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342659788841,1.2855721247718703,1.2858670384344768,3.060323029003332,6484.457269760948,15276.614981152952,6449.840881332303,0.0003241666316605935,23124.217511920277,2358.0139509333235,19279.006017654032,1965.911500630086,0.8337149573911385,0.8337149573911385,35552.90588472034,35405.22815468563,1.0052165546722975,0.8,4290.859091738749,4273.035954225843,1.0052165546722975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.8699571724255,4632.441516551485,5.920974502622668,4.188658420421339,-4.004879208553612,8.193537628974951,3.0925162319794053,3.5,0.8835760662798301,0.6,0.000229390715787366,1.000080212172184,0.00022937231733555368,199.06142600744656,0.0,3.6789413814320543e-06,10.426119874978442,0.0008042549743008157,7.740975407419106e-05,0.00015198096171317494,0.0005979335271062311,0.09296183763323723,0.09296183763323723,0.09296183763323723,0.09308446074088968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497953.93929018767,592.3167026249837,0.0,0.09296183763323723,0.09296183769170425,0.09296183769170425,0.37402149681970087,0.37402149681970087,0.5,7.921988009143501,0.6611338793857726,0.6611338793857726,9.941913958755322e-11,0.0010355798550563122,0.6574414504401034,9.941913958755322e-11,27865.60426959466,21110.09316428232,0.7575681101348459,0.9840207161216935,0.6082758092013548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702111250593935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.40042696467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4765431307088,260.4765431307088,-12.673456869291158,244.7342178609763,276.2188684004408,124477.26252720792,124529.63957212139,-52.377044913487644,0.0,nan,276.2188684004408,3.068868400440806,269.92193829254336,-3.228061707456618,263.625008184665,-9.524991815335,257.3280780767626,-15.821921923237369,251.0311479688648,-22.11885203113519,244.7342178609763,-28.41578213902369,1.0,1.0,26022.012520719443,26022.012520719443,275.4298013127615,2.279801312761549,275.4298013127615,275.4298013127615,77132.21313054264,77127.48315050971,4.729980032934691,0.0,8546.071908451686,8546.071908451686,0.8848371476494806,3953.93730877852,275.4298013127615,2.279801312761549,1.0,0.002,0.20500742727560178,0.004552021769993778,0.0003165114541290018,0.001683488546078003,0.15825572706450092,0.15825572706450092,0.0,2.0700498606918138e-13,1.0,1.0013270846097184,0.6574414503406842,0.09296183769170425,0.0,0.0001231735750953689,158.30472005155477,0.0,1599852.549832748,266.40593235440014,0.0010355797556371726,1.0,1285216.572864635,2590.19273976876,,,,,,,,,,,,,,,,,,,3.0,15276.614981152952,1575.5907636202555,0.37402149681970087,6.173730061729009,3.0925162319794053
1706.0,-30.169230798255796,4.191024705898702,35.05544391948792,24.326624487899267,4.818921815456905,-26.670415536884285,-40.16407214859498,1.3201065540886747,-6.743852853263718,-6.744885360010209,40.11070096061847,41223.91559869024,25466.045743147322,25466.045743147322,66689.96134183757,77141.14515576359,77127.19720720207,25466.045743147322,102593.24295034939,102593.24295034939,102593.24295034939,130458.27588848269,126857.69776030493,3600.5781281777654,0.0,90976.83972928848,55059.81535646731,39907.80485869018,27865.032938133296,67772.83779682347,21109.70458338148,1575.5568161706415,0.0,0.8773071885434405,2.703930453479703,0.001494314320929203,1.0,1.0,-6.088428987460759,331171.2799321155,1559311.8740881763,4.708475548990265,1559311.8740881763,4.708475548990265,0.7575696978449593,0.09296090669588593,3.934254173565151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934254173565151,1.2855717133099818,1.2858666032244372,3.0603148255615897,6484.439887652282,15276.59397407978,6449.84296661186,0.00032417042726144284,23124.291343598394,2358.0214796692444,19279.012250694173,1965.912136223295,0.8337125650352643,0.8337125650352643,35552.82053949523,35405.22815468563,1.0052135383785072,0.8,4290.848791474228,4273.035954225843,1.0052135383785072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4300.335401080083,4632.441516551485,5.921874311652807,4.191024705898702,-4.004437184228864,8.195461890127566,3.09187564262618,3.5,0.8833930407503372,0.6,0.00022937231733555368,1.000080012958894,0.00022935396604609627,199.0620607871852,0.0,3.6624220540913843e-06,10.379304101294982,0.0008079173963549071,7.740405121309085e-05,0.00015196826612246282,0.0005978817852417589,0.09296090653912789,0.09296090653912789,0.09296090653912789,0.09308334513812115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497936.0920724684,592.3225506494526,0.0,0.09296090653912789,0.09296090669588593,0.09296090669588593,0.37401642101460203,0.37401642101460203,0.5,7.9256611699507715,0.6601186478784484,0.6601186478784484,7.02584657119587e-11,0.0010325067464691529,0.6564563725494281,7.02584657119587e-11,27865.032938133296,21109.70458338148,0.7575696978449593,0.9840219697125231,0.6082660390033485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270199836920466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.353611190985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47623447214386,260.47623447214386,-12.67376552785612,244.73348312851334,276.2189858157739,124480.68981689667,124532.29455461643,-51.60473771975331,0.0,nan,276.2189858157739,3.0689858157739422,269.9218852783182,-3.228114721681777,263.6247847408778,-9.525215259122206,257.3276842034181,-15.822315796581904,251.0305836659619,-22.11941633403808,244.73348312851334,-28.416516871486635,1.0,1.0,26022.012520719443,26022.012520719443,275.4299857191726,2.2799857191726005,275.4299857191726,275.4299857191726,77131.99704662307,77127.19720720207,4.799839421000797,0.0,8546.071908451686,8546.071908451686,0.8848378945505463,3953.9254444329767,275.4299857191726,2.2799857191726005,1.0,0.002,0.2048844386621058,0.0045525718478330104,0.0003163217131857945,0.001683678286802851,0.15816085659289725,0.15816085659289725,0.0,-1.1354632512006191e-14,1.0,1.001325101599974,0.6564563724791697,0.09296090669588593,0.0,0.00012298857638126274,158.06686529295854,0.0,1599852.7979858995,266.40614714673626,0.0010325066762106871,1.0,1285215.8301511975,2590.207885221016,,,,,,,,,,,,,,,,,,,3.0,15276.59397407978,1575.5568161706415,0.37401642101460203,6.173730061729009,3.09187564262618
