time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1707.0,-30.16999409435232,4.193384966090605,35.05543715262842,24.326744872983568,4.819062111713579,-26.67108847376181,-40.16472244458271,1.3201564911083408,-6.74364610913085,-6.744676060295648,40.110692549730636,41223.21988117704,25466.76877736735,25466.76877736735,66689.98865854439,77140.86327935227,77126.94150932734,25466.76877736735,102593.7102866947,102593.7102866947,102593.7102866947,130458.19663035021,126856.002759847,3602.1938705032135,0.0,90976.87871526818,55059.43931783981,39908.265997142626,27864.486343655513,67772.75234079814,21109.333210306668,1575.5242534748427,0.0,0.8773083644858817,2.7039516179717715,0.001494314320929203,1.0,1.0,-6.089040131805291,331174.02161932737,1559311.5105935324,4.708435471384603,1559311.5105935324,4.708435471384603,0.7575712306325384,0.0929599885046905,3.9342439416475137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342439416475137,1.2855715173319033,1.285866383608281,3.0603073330472577,6484.424011913489,15276.572979739303,6449.843994167074,0.00032417383117007556,23124.361393099196,2358.0286227304123,19279.015322125473,1965.9124494221242,0.8337101723327479,0.8337101723327479,35552.74656895646,35405.22815468563,1.0052109240933904,0.8,4290.839864013845,4273.035954225843,1.0052109240933904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.802622437434,4632.441516551485,5.9227762326752975,4.193384966090605,-4.0040021962930545,8.19738716238366,3.0912372361125535,3.5,0.883210638889301,0.6,0.00022935396604609627,1.0000795580016888,0.0002293357205544531,199.06269195726944,0.0,3.6530454974951896e-06,10.352730939901367,0.0008115704418524023,7.739834720879003e-05,0.00015195561883730622,0.0005978304728099708,0.09295998845755957,0.09295998845755957,0.09295998845755957,0.09308227468955675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497918.28688655957,592.328385022898,0.0,0.09295998845755957,0.0929599885046905,0.0929599885046905,0.3740113580499259,0.3740113580499259,0.5,7.929329762590019,0.6591455104405668,0.6591455104405668,-6.764366844436154e-12,0.0010299511648099724,0.6556359284903692,-6.764366844436154e-12,27864.486343655513,21109.333210306668,0.7575712306325384,0.9840236135488637,0.6082565405324598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270188576844246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.32703802959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4759252969701,260.4759252969701,-12.674074703029873,244.73275141714205,276.2190991767957,124483.53827823457,124535.2293882121,-51.69110997753383,0.0,nan,276.2190991767957,3.069099176795703,269.9218296248692,-3.2281703751307873,263.6245600729429,-9.52543992705705,257.3272905210021,-15.822709478997865,251.0300209690689,-22.11997903093109,244.73275141714205,-28.417248582857923,1.0,1.0,26022.012520719443,26022.012520719443,275.43016509895693,2.2801650989569566,275.43016509895693,275.43016509895693,77131.64648019373,77126.94150932734,4.704970866383519,0.0,8546.071908451686,8546.071908451686,0.884838541905079,3953.915161355751,275.43016509895693,2.2801650989569566,1.0,0.002,0.20476160429389445,0.004553119853986578,0.00031613220465403824,0.0016838677967391023,0.15806610232701912,0.15806610232701912,0.0,1.393140377364821e-12,1.0,1.001323450286964,0.6556359284971336,0.0929599885046905,0.0,0.00012283433552859053,157.8685448635337,0.0,1599853.037412723,266.4063538908691,0.0010299511715743392,1.0,1285215.1166380406,2590.2208799141968,,,,,,,,,,,,,,,,,,,3.0,15276.572979739303,1575.5242534748427,0.3740113580499259,6.173730061729009,3.0912372361125535
1708.0,-30.170753823708015,4.1957393861342505,35.05543031059994,24.326878843735926,4.819215063855888,-26.671756934972233,-40.165372007153906,1.320218175153284,-6.743431443712495,-6.744457747970824,40.11067684706089,41222.52986222293,25467.469596258707,25467.469596258707,66689.99945848164,77140.5725957918,77126.61137077303,25467.469596258707,102594.08096703174,102594.08096703174,102594.08096703174,130457.98247870606,126854.17641253749,3603.806066168569,0.0,90976.91029019946,55059.07058891435,39908.71077920568,27863.90151167433,67772.61229088,21108.934933998586,1575.4896569054904,0.0,0.8773096175885922,2.7039737068608374,0.001494314320929203,1.0,1.0,-6.08999388316613,331176.88138624997,1559310.8319676376,4.708392764134466,1559310.8319676376,4.708392764134466,0.7575728375710211,0.09295905830394495,3.934233084549954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934233084549954,1.2855712661142458,1.285866108875902,3.0602994857232035,6484.407384375472,15276.55204734756,6449.845582536833,0.00032417743287633795,23124.43323388058,2358.035948451365,19279.020069868977,1965.9129335572268,0.8337077875544415,0.8337077875544415,35552.66807870515,35405.22815468563,1.0052081500729602,0.8,4290.83039107204,4273.035954225843,1.0052081500729602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4299.271574393493,4632.441516551485,5.923670825528495,4.1957393861342505,-4.00356105089803,8.199300437032282,3.090600955780275,3.5,0.88302884450865,0.6,0.0002293357205544531,1.0000791867215382,0.00022931756164855502,199.0633201815264,0.0,3.6319966825726e-06,10.293078598410748,0.0008152024385349748,7.739265002553888e-05,0.00015194307052891423,0.0005977794550429614,0.09295905815888195,0.09295905815888195,0.09295905815888195,0.09308112405279018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497900.4784584063,592.3342200133158,0.0,0.09295905815888195,0.09295905830394495,0.09295905830394495,0.3740063117515552,0.3740063117515552,0.5,7.93299174241635,0.6581292908350065,0.6581292908350065,2.5636381906224415e-11,0.0010263042583460447,0.6544638648047112,2.5636381906224415e-11,27863.90151167433,21108.934933998586,0.7575728375710211,0.984025806357415,0.6082476160915248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701773455691592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.2673856881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47561717389857,260.47561717389857,-12.674382826101407,244.7320229086875,276.2192114391062,124486.53041763467,124538.0456260784,-51.515208443728206,0.0,nan,276.2192114391062,3.0692114391061978,269.9217737330255,-3.2282262669745023,263.6243360269416,-9.525663973058386,257.3268983208597,-15.82310167914028,251.02946061477104,-22.120539385228938,244.7320229086875,-28.41797709131248,1.0,1.0,26022.012520719443,26022.012520719443,275.4303447808375,2.280344780837538,275.4303447808375,275.4303447808375,77131.33357887588,77126.61137077303,4.72220810285944,0.0,8546.071908451686,8546.071908451686,0.8848392288132938,3953.904249972704,275.4303447808375,2.280344780837538,1.0,0.002,0.20463898984158568,0.004553668460093758,0.0003159430413340204,0.001684056958794416,0.1579715206670102,0.1579715206670102,0.0,1.2843632407610883e-13,1.0,1.0013210903981893,0.6544638647790748,0.09295905830394495,0.0,0.00012261441842746266,157.58581282634063,0.0,1599853.2845988516,266.4065685562875,0.0010263042327096628,1.0,1285214.37239917,2590.2383432051383,,,,,,,,,,,,,,,,,,,3.0,15276.55204734756,1575.4896569054904,0.3740063117515552,6.173730061729009,3.090600955780275
1709.0,-30.17151020802076,4.198087938081681,35.055423461282246,24.32701679589229,4.819374550425316,-26.672421732174456,-40.166013467218704,1.320286074693284,-6.743218344611478,-6.744241291583958,40.11066295220125,41221.82557156277,25468.173766794767,25468.173766794767,66689.99933835753,77140.2804108586,77126.30132247227,25468.173766794767,102594.47508926704,102594.47508926704,102594.47508926704,130457.80209014895,126852.38640009856,3605.4156900503854,0.0,90976.94314708754,55058.69043122075,39909.16968429644,27863.32700088191,67772.49668517834,21108.543927848616,1575.4556005609284,0.0,0.8773108536160591,2.7039956047059555,0.001494314320929203,1.0,1.0,-6.090858304513688,331179.7168600584,1559310.2314704661,4.7083506389051,1559310.2314704661,4.7083506389051,0.7575744248768463,0.0929581328827037,3.9342226601942714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342226601942714,1.285570985605499,1.2858658049570433,3.0602920447378232,6484.391617820344,15276.531160966322,6449.846585107918,0.0003241808120365711,23124.502857343392,2358.0430480687487,19279.02306662104,1965.9132391408934,0.833705407011542,0.833705407011542,35552.59271687524,35405.22815468563,1.0052054866193554,0.8,4290.821295697555,4273.035954225843,1.0052054866193554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.742295610343,4632.441516551485,5.924563980679087,4.198087938081681,-4.0031218760760225,8.201209814157703,3.089966847436926,3.5,0.8828476706962646,0.6,0.00022931756164855502,1.0000788385433192,0.0002292994840112517,199.06394564323142,0.0,3.6147720989361746e-06,10.244264128385119,0.000818817210633911,7.738702428824416e-05,0.00015193053736031086,0.0005977285628584274,0.09295813283538953,0.09295813283538953,0.09295813283538953,0.09307999690819628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497882.70826976874,592.3400424828742,0.0,0.09295813283538953,0.0929581328827037,0.0929581328827037,0.37400127387793114,0.37400127387793114,0.5,7.93664766724275,0.6571008200642723,0.6571008200642723,1.6541434888495132e-11,0.0010229469724549745,0.6533829870702448,1.6541434888495132e-11,27863.32700088191,21108.543927848616,0.7575744248768463,0.9840274831271261,0.6082382616513207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701661422132444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.21857121807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4753108097663,260.4753108097663,-12.674689190233664,244.73129765799587,276.2193239615333,124489.60667321405,124540.827802703,-51.22112948894545,0.0,nan,276.2193239615333,3.069323961533314,269.92171870082615,-3.2282812991738297,263.62411344011633,-9.525886559883645,257.3265081794203,-15.823491820579704,251.02890291870608,-22.121097081293897,244.73129765799587,-28.41870234200411,1.0,1.0,26022.012520719443,26022.012520719443,275.43052495759747,2.2805249575974926,275.43052495759747,275.43052495759747,77131.03897303977,77126.30132247227,4.737650567505625,0.0,8546.071908451686,8546.071908451686,0.884839888342453,3953.893773495243,275.43052495759747,2.2805249575974926,1.0,0.002,0.20451657827032743,0.004554215919061355,0.00031575418987063756,0.0016842458101569173,0.1578770949353188,0.1578770949353188,0.0,2.7554781373284598e-14,1.0,1.0013189142473597,0.6533829870537033,0.0929581328827037,0.0,0.00012241153749843276,157.32497701144504,0.0,1599853.53035494,266.4067816553885,0.0010229469559135396,1.0,1285213.634486531,2590.254655020073,,,,,,,,,,,,,,,,,,,3.0,15276.531160966322,1575.4556005609284,0.37400127387793114,6.173730061729009,3.089966847436926
1710.0,-30.172263756120504,4.200430752336297,35.05541672181864,24.327190755307697,4.819570968333185,-26.673080283686215,-40.16665017753837,1.3203874958453026,-6.742998195600819,-6.744018442152245,40.11065242387436,41221.10246745042,25468.86228954777,25468.86228954777,66689.96475699819,77139.96293507905,77126.05883684917,25468.86228954777,102594.92112639695,102594.92112639695,102594.92112639695,130457.68310596971,126850.6598700281,3607.023235941618,0.0,90976.9602851858,55058.30116724635,39909.62124215496,27862.761979572773,67772.38322172774,21108.160155360707,1575.421841034911,0.0,0.8773121116765537,2.704018139521874,0.001494314320929203,1.0,1.0,-6.091506422676275,331182.63609937415,1559309.776465282,4.708307762842367,1559309.776465282,4.708307762842367,0.757576013850884,0.09295721148992485,3.9342111237448933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342111237448933,1.2855705479196757,1.2858653439295578,3.0602841128487865,6484.3748110992765,15276.510316273134,6449.848342277881,0.00032418446334874103,23124.57502244738,2358.0504068614036,19279.028318919653,1965.9137747262982,0.8337030323889284,0.8337030323889283,35552.509315229356,35405.22815468563,1.0052025390225332,0.8,4290.811230002456,4273.035954225843,1.0052025390225332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4298.214771358421,4632.441516551485,5.925451296492219,4.200430752336297,-4.002678463819937,8.203109216156234,3.089334892917958,3.5,0.8826671122622737,0.6,0.0002292994840112517,1.0000785433970514,0.00022928147546528774,199.06456876309852,0.0,3.5986058095041065e-06,10.198448864134638,0.0008224158164434151,7.738144058109061e-05,0.0001519180434301611,0.0005976776563604996,0.09295721143985505,0.09295721143985505,0.09295721143985505,0.09307891152776288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497864.97840186255,592.3458518281008,0.0,0.09295721143985505,0.09295721148992485,0.09295721148992485,0.373996246602639,0.373996246602639,0.5,7.940298670069039,0.6561015129296948,0.6561015129296948,-1.0459189070388675e-11,0.0010202465514339565,0.6525120194759779,-1.0459189070388675e-11,27862.761979572773,21108.160155360707,0.757576013850884,0.9840286203129636,0.6082286103557738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701549669085195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.17275595382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4750095000043,260.4750095000043,-12.674990499995658,244.7305758983777,276.2194431016283,124493.04452248343,124543.42060997493,-50.37608749152572,0.0,nan,276.2194431016283,3.0694431016283374,269.92166966097807,-3.228330339021909,263.62389622032623,-9.526103779673747,257.32612277968553,-15.823877220314444,251.02834933903006,-22.12165066096992,244.7305758983777,-28.41942410162227,1.0,1.0,26022.012520719443,26022.012520719443,275.43071943310184,2.280719433101865,275.43071943310184,275.43071943310184,77130.8046463554,77126.05883684917,4.745809506232035,0.0,8546.071908451686,8546.071908451686,0.8848406182313365,3953.882179363618,275.43071943310184,2.280719433101865,1.0,0.002,0.20439433036038424,0.004554763776951916,0.00031556559505854667,0.0016844344038299862,0.15778279752927332,0.15778279752927332,0.0,-1.111467255038301e-12,1.0,1.0013171612061562,0.6525120194864371,0.09295721148992485,0.0,0.00012224787351050985,157.11454095003083,0.0,1599853.7853332069,266.40700180439916,0.0010202465618931456,1.0,1285212.8747787455,2590.268460528282,,,,,,,,,,,,,,,,,,,3.0,15276.510316273134,1575.421841034911,0.373996246602639,6.173730061729009,3.089334892917958
1711.0,-30.173013793508623,4.202767540823015,35.0554101743323,24.327315540891163,4.819711958776398,-26.673741218253628,-40.16729100896043,1.3204393836151485,-6.742793288344956,-6.743810974987445,40.11064448532681,41220.41729336742,25469.585382534497,25469.585382534497,66690.00267590192,77139.68219410059,77125.80366974488,25469.585382534497,102595.38905227938,102595.38905227938,102595.38905227938,130457.61011308426,126848.98084175568,3608.6292713285757,0.0,90976.99302415515,55057.92852061147,39910.071670604084,27862.221060804877,67772.29273140896,21107.792682487478,1575.3896024108556,0.0,0.8773132757553898,2.7040391196052336,0.001494314320929203,1.0,1.0,-6.09212563909341,331185.3538559238,1559309.4333841307,4.7082680898457845,1559309.4333841307,4.7082680898457845,0.7575775325457029,0.09295630476350705,3.934200205325107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934200205325107,1.2855703420968592,1.2858651149070857,3.060276109752298,6484.3578534981625,15276.489503185934,6449.850221176554,0.0003241881549908251,23124.647520737235,2358.057799629561,19279.033935073523,1965.914347414614,0.8337006615034835,0.8337006615034835,35552.430381523634,35405.22815468563,1.0051997493340934,0.8,4290.801703540401,4273.035954225843,1.0051997493340934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.689026743397,4632.441516551485,5.926344419999658,4.202767540823015,-4.002247191298677,8.205014732121693,3.0887051217815698,3.5,0.8824871776518771,0.6,0.00022928147546528774,1.000078177938063,0.0002292635521135105,199.06518898333158,0.0,3.584863436368238e-06,10.159502978667586,0.0008260006798797834,7.737582110954347e-05,0.00015190565435574426,0.0005976272565564138,0.09295630475025445,0.09295630475025445,0.09295630475025445,0.09307785248165584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497847.2833567569,592.3516498122303,0.0,0.09295630475025445,0.09295630476350705,0.09295630476350705,0.373991234410802,0.373991234410802,0.5,7.943945107256429,0.6551423608786422,0.6551423608786422,1.4267698134062812e-11,0.0010176866425126718,0.651685335894058,1.4267698134062812e-11,27862.221060804877,21107.792682487478,0.7575775325457029,0.9840304937034327,0.6082193125253955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701438190335155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.13381006836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4747076059413,260.4747076059413,-12.675292394058658,244.72985709760624,276.21955811427455,124495.82081583541,124546.29459486516,-50.4737790297457,0.0,nan,276.21955811427455,3.069558114274571,269.9216179109369,-3.228382089063075,263.62367770761,-9.526322292389978,257.32573750428077,-15.82426249571921,251.0277973009393,-22.122202699060665,244.72985709760624,-28.420142902393735,1.0,1.0,26022.012520719443,26022.012520719443,275.4308970424434,2.280897042443428,275.4308970424434,275.4308970424434,77130.46599774995,77125.80366974488,4.662328005069867,0.0,8546.071908451686,8546.071908451686,0.8848413090183624,3953.8712063517323,275.4308970424434,2.280897042443428,1.0,0.002,0.204272237842255,0.004555308412753663,0.0003153772300258654,0.0016846227702406566,0.15768861501293271,0.15768861501293271,0.0,2.6652204748733865e-13,1.0,1.0013154972426999,0.6516853358797903,0.09295630476350705,0.0,0.00012209248597076376,156.91474853105373,0.0,1599854.0225915527,266.407206711655,0.0010176866282449737,1.0,1285212.1675090513,2590.2815092197734,,,,,,,,,,,,,,,,,,,3.0,15276.489503185934,1575.3896024108556,0.373991234410802,6.173730061729009,3.0887051217815698
1712.0,-30.17376308954001,4.205098527935799,35.05540355078733,24.327467078715586,4.819882230603679,-26.674398557520387,-40.167927474807925,1.3205176986339113,-6.742578437815155,-6.7435925084044515,40.11062919535247,41219.71269733345,25470.28154668798,25470.28154668798,66689.99424402144,77139.38215004439,77125.47987071986,25470.28154668798,102595.76141740785,102595.76141740785,102595.76141740785,130457.40116667148,126847.16945365167,3610.231713019809,0.0,90977.01607371264,55057.54680496091,39910.52140972415,27861.63974926363,67772.16115898779,21107.39689379937,1575.3551780194232,0.0,0.8773145280762944,2.7040612242248097,0.001494314320929203,1.0,1.0,-6.093076173711438,331188.21572005714,1559308.7725947015,4.708225409543966,1559308.7725947015,4.708225409543966,0.7575791333084488,0.09295538476458175,3.9341888113311647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341888113311647,1.2855700123176477,1.2858647620093349,3.060268031795905,6484.340737277894,15276.46873531172,6449.852233863277,0.00032419188944894016,23124.720351926837,2358.065226344046,19279.039951128827,1965.9149608815271,0.8336982959243625,0.8336982959243624,35552.34800965183,35405.22815468563,1.0051968381350551,0.8,4290.791762128125,4273.035954225843,1.0051968381350551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4297.164981657969,4632.441516551485,5.92722915117418,4.205098527935799,-4.001808274263371,8.20690680219917,3.08807743756229,3.5,0.8823078393035114,0.6,0.0002292635521135105,1.0000781011418771,0.00022924564776664956,199.06580859393392,0.0,3.567915408747629e-06,10.11147226839078,0.000829568595288531,7.73702402933117e-05,0.00015189331182019882,0.0005975769678790619,0.09295538471979287,0.09295538471979287,0.09295538471979287,0.09307671233081616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497829.5847516174,592.3574485154829,0.0,0.09295538471979287,0.09295538476458175,0.09295538476458175,0.3739862386843826,0.3739862386843826,0.5,7.94758493708877,0.654137215293872,0.654137215293872,1.1254996934439987e-11,0.0010140705892922597,0.650516334693009,1.1254996934439987e-11,27861.63974926363,21107.39689379937,0.7575791333084488,0.9840322796785589,0.6082100967775762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270132699958016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.08577935808,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47440796313685,260.47440796313685,-12.675592036863122,244.72914111194638,276.2196748143245,124498.92063864386,124549.018027493,-50.097388849157824,0.0,nan,276.2196748143245,3.0696748143245145,269.92156807384885,-3.2284319261511314,263.62346133336973,-9.526538666630245,257.32535459290807,-15.824645407091907,251.02724785242367,-22.122752147576307,244.72914111194638,-28.4208588880536,1.0,1.0,26022.012520719443,26022.012520719443,275.4310776203884,2.28107762038843,275.4310776203884,275.4310776203884,77130.20385665749,77125.47987071986,4.723985937627731,0.0,8546.071908451686,8546.071908451686,0.8848420298937034,3953.8597553878203,275.4310776203884,2.28107762038843,1.0,0.002,0.20415036464819894,0.004555853987524754,0.00031518921056569407,0.001684810788954888,0.15759460528284702,0.15759460528284702,0.0,-4.794177208000683e-13,1.0,1.0013131434534874,0.650516334681754,0.09295538476458175,0.0,0.00012187315947666823,156.63277668492518,0.0,1599854.2700364953,266.4074215621848,0.0010140705780372627,1.0,1285211.4227407998,2590.2989393632565,,,,,,,,,,,,,,,,,,,3.0,15276.46873531172,1575.3551780194232,0.3739862386843826,6.173730061729009,3.08807743756229
1713.0,-30.174506413072347,4.207423607368961,35.0553969889956,24.327595671080076,4.820030844833555,-26.675052687287366,-40.168559714779235,1.3205771190725533,-6.742369032210888,-6.743380031826553,40.110617730494454,41219.02933400987,25470.990468455548,25470.990468455548,66690.01980246542,77139.10177964358,77125.19151491886,25470.990468455548,102596.18198337441,102596.18198337441,102596.18198337441,130457.26271172299,126845.43067728535,3611.832034437642,0.0,90977.05231914403,55057.178447008635,39910.97096903933,27861.08072834857,67772.0516973879,21107.016708413892,1575.3219627215374,0.0,0.8773157330092429,2.704082717053944,0.001494314320929203,1.0,1.0,-6.0938582661692635,331190.9991352612,1559308.277115737,4.708184344342349,1559308.277115737,4.708184344342349,0.7575806880648949,0.09295447484685841,3.9341786824037013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341786824037013,1.285569770998095,1.2858644976159683,3.0602607273110274,6484.325259950952,15276.447957288108,6449.853084253867,0.00032419519693765303,23124.789101739258,2358.0722368738825,19279.042493003206,1965.9152200805786,0.8336959272659137,0.8336959272659137,35552.27478342622,35405.22815468563,1.005194250164231,0.8,4290.782924498454,4273.035954225843,1.005194250164231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.642684651373,4632.441516551485,5.928114655529528,4.207423607368961,-4.001374443866446,8.208798051235407,3.0874518979093515,3.5,0.8821291136883861,0.6,0.00022924564776664956,1.0000774790621296,0.00022922788740491946,199.06642326910463,0.0,3.5641432852226813e-06,10.10078207032108,0.0008331327385737537,7.73646968998989e-05,0.00015188095086675064,0.0005975267991631744,0.09295447478588623,0.09295447478588623,0.09295447478588623,0.09307561749512379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497811.93172510853,592.3632323956671,0.0,0.09295447478588623,0.09295447484685841,0.09295447484685841,0.373981251193589,0.373981251193589,0.5,7.951219218440829,0.6531363782323183,0.6531363782323183,2.0804691303055733e-11,0.0010109996156870693,0.6495217656573118,2.0804691303055733e-11,27861.08072834857,21107.016708413892,0.7575806880648949,0.9840342461557177,0.6082009958627024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701216086133218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.07508916001,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47410873636494,260.47410873636494,-12.675891263635037,244.72842826429002,276.2197892084365,124501.80874714883,124551.83658032087,-50.02783317207368,0.0,nan,276.2197892084365,3.069789208436532,269.92151701961023,-3.2284829803897424,263.6232448307718,-9.526755169228181,257.32497264195933,-15.825027358040643,251.02670045312172,-22.123299546878258,244.72842826429002,-28.42157173570996,1.0,1.0,26022.012520719443,26022.012520719443,275.43125635563996,2.2812563556399823,275.43125635563996,275.43125635563996,77129.88571181825,77125.19151491886,4.694196899392409,0.0,8546.071908451686,8546.071908451686,0.8848426707305207,3953.8495758157196,275.43125635563996,2.2812563556399823,1.0,0.002,0.20402867819356904,0.004556397783369128,0.00031500147537208846,0.0016849985235045204,0.15750073768604422,0.15750073768604422,0.0,-1.1233913105312965e-12,1.0,1.0013111411448894,0.6495217656365071,0.09295447484685841,0.0,0.00012168641976461403,156.39268853049987,0.0,1599854.5118549243,266.4076309677891,0.001010999594882378,1.0,1285210.6983919851,2590.3141324784297,,,,,,,,,,,,,,,,,,,3.0,15276.447957288108,1575.3219627215374,0.373981251193589,6.173730061729009,3.0874518979093515
1714.0,-30.17525036040764,4.209742921240776,35.055390413734486,24.32776872245597,4.8202286401887635,-26.675702460351587,-40.16918748440219,1.3206807401395377,-6.742152999621339,-6.7431606999109235,40.11060421820399,41218.31745029962,25471.68233534752,25471.68233534752,66689.99978564715,77138.78837375672,77124.8963081102,25471.68233534752,102596.57864345772,102596.57864345772,102596.57864345772,130457.08628684458,126843.6568720378,3613.42941480679,0.0,90977.07261583266,55056.80041772187,39911.413553456434,27860.50764338687,67771.92119684331,21106.62685523854,1575.28791414514,0.0,0.8773169832298301,2.7041049051624104,0.001494314320929203,1.0,1.0,-6.094709042323586,331193.8723733372,1559307.693153147,4.708141735772884,1559307.693153147,4.708141735772884,0.7575822783059925,0.09295356072740685,3.9341678116001497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341678116001497,1.2855693223536309,1.285864026035284,3.060253339273407,6484.309605585775,15276.427273937026,6449.854105455586,0.0003241985537558138,23124.858158714236,2358.0792787255828,19279.045545443485,1965.9155313428628,0.833693569626436,0.833693569626436,35552.19619382814,35405.22815468563,1.0051914726418796,0.8,4290.773439566547,4273.035954225843,1.0051914726418796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4296.122101293496,4632.441516551485,5.928994040387816,4.209742921240776,-4.0009360546494435,8.21067897589022,3.086828461084915,3.5,0.8819509888814042,0.6,0.00022922788740491946,1.0000775445584167,0.0002292101134078906,199.06703846347537,0.0,3.5354916855747666e-06,10.019583436918888,0.0008366682302593285,7.735919306520559e-05,0.00015186869433971386,0.0005974769288610442,0.09295356066486912,0.09295356066486912,0.09295356066486912,0.09307450212723604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497794.2981185499,592.3690097309299,0.0,0.09295356066486912,0.09295356072740685,0.09295356072740685,0.37397627612107764,0.37397627612107764,0.5,7.95484746487901,0.65211918015234,0.65211918015234,-3.353761712787673e-12,0.001007700289562763,0.6484516575873158,-3.353761712787673e-12,27860.50764338687,21106.62685523854,0.7575822783059925,0.9840358456409444,0.6081916628950382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701105455042963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.99389052661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47381426427825,260.47381426427825,-12.676185735721731,244.72771832344148,276.21991020511194,124505.2132762016,124554.44617133497,-49.23289513338601,0.0,nan,276.21991020511194,3.0699102051119667,269.92147182878097,-3.2285281712190113,263.62303345243856,-9.526966547561415,257.324595076119,-15.825404923880967,251.02615669977746,-22.123843300222518,244.72771832344148,-28.422281676558498,1.0,1.0,26022.012520719443,26022.012520719443,275.43144114457357,2.2814411445735914,275.43144114457357,275.43144114457357,77129.69147629265,77124.8963081102,4.795168182448833,0.0,8546.071908451686,8546.071908451686,0.8848433585040458,3953.8386506581505,275.43144114457357,2.2814411445735914,1.0,0.002,0.2039071925835051,0.004556941908478132,0.00031481405453071616,0.0016851859454132866,0.15740702726535807,0.15740702726535807,0.0,-5.599730748540033e-14,1.0,1.0013089866431863,0.6484516575906696,0.09295356072740685,0.0,0.00012148557420224452,156.13446882782736,0.0,1599854.761138832,266.40784700037864,0.0010077002929165246,1.0,1285209.950672009,2590.3303534482657,,,,,,,,,,,,,,,,,,,3.0,15276.427273937026,1575.28791414514,0.37397627612107764,6.173730061729009,3.086828461084915
1715.0,-30.175987381275302,4.212056248628809,35.055384034482884,24.327884113322966,4.820359444020646,-26.676352698764685,-40.16981906080616,1.3207247615120594,-6.741948177531583,-6.742953364041458,40.11059672427394,41217.65472647633,25472.400713450323,25472.400713450323,66690.05543992665,77138.5196593839,77124.6482506762,25472.400713450323,102597.04896412652,102597.04896412652,102597.04896412652,130457.01966704123,126841.99424449816,3615.025422543075,0.0,90977.10981342799,55056.44174111943,39911.853413676174,27859.970702914714,67771.82411659088,21106.262179032437,1575.2558767682792,0.0,0.8773181448481445,2.704125871920713,0.001494314320929203,1.0,1.0,-6.095318464880279,331196.58848293603,1559307.369286618,4.708102146912533,1559307.369286618,4.708102146912533,0.7575837894482889,0.09295266361934795,3.9341573505407563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341573505407563,1.285569152891359,1.2858638336832728,3.0602456053744658,6484.293218381961,15276.40655331164,6449.855625903893,0.0003242020999892239,23124.92910354057,2358.086513084547,19279.050090165223,1965.9159947755068,0.8336912084722232,0.8336912084722232,35552.12056640143,35405.22815468563,1.0051887998103686,0.8,4290.764312137341,4273.035954225843,1.0051887998103686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.603259578912,4632.441516551485,5.929877405844813,4.212056248628809,-4.000507275702404,8.212563524331213,3.0862071601151944,3.5,0.881773474318627,0.6,0.0002292101134078906,1.0000768230240387,0.00022919250614648144,199.0676479334381,0.0,3.538216950196421e-06,10.027306836856658,0.0008402064472095249,7.735365622068744e-05,0.00015185645718720315,0.000597427197270113,0.0929526636087674,0.0929526636087674,0.0929526636087674,0.09307345411646663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497776.71579355805,592.3747704851886,0.0,0.0929526636087674,0.09295266361934795,0.09295266361934795,0.37397131146363877,0.37397131146363877,0.5,7.958471183928221,0.6511464611770634,0.6511464611770634,6.30961949354969e-11,0.0010051865098716917,0.6476348991611758,6.30961949354969e-11,27859.970702914714,21106.262179032437,0.7575837894482889,0.9840380764312435,0.6081827553522503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700995099537624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.00161392654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47351822192945,260.47351822192945,-12.676481778070524,244.72701134826173,276.2200250955947,124507.83898858285,124557.33441602145,-49.49542743857436,0.0,nan,276.2200250955947,3.0700250955947013,269.9214223461291,-3.2285776538709,263.622819596653,-9.52718040334696,257.32421684720634,-15.825783152793633,251.02561409773168,-22.1243859022683,244.72701134826173,-28.42298865173825,1.0,1.0,26022.012520719443,26022.012520719443,275.4316194545424,2.281619454542408,275.4316194545424,275.4316194545424,77129.32395422977,77124.6482506762,4.675703553570202,0.0,8546.071908451686,8546.071908451686,0.8848440203536057,3953.8281372934603,275.4316194545424,2.281619454542408,1.0,0.002,0.20378586049307876,0.004557483380213668,0.0003146268627932172,0.0016853731378165988,0.1573134313966086,0.1573134313966086,0.0,6.098160171275069e-13,1.0,1.0013073426254409,0.6476348990980796,0.09295266361934795,0.0,0.0001213320580152683,155.9370825361254,0.0,1599854.9983600348,266.4080518224684,0.0010051864467754967,1.0,1285209.2438463578,2590.343279612935,,,,,,,,,,,,,,,,,,,3.0,15276.40655331164,1575.2558767682792,0.37397131146363877,6.173730061729009,3.0862071601151944
1716.0,-30.176721155630418,4.214363834639131,35.055377512727546,24.32802168130877,4.820513445607527,-26.67699769548892,-40.17044229023156,1.3207899854909066,-6.741732634770983,-6.742733943531067,40.11057985370943,41216.9655213464,25473.089680179215,25473.089680179215,66690.05520152561,77138.23545853724,77124.30633825339,25473.089680179215,102597.3960184326,102597.3960184326,102597.3960184326,130456.78013012624,126840.16268021923,3616.6174499070053,0.0,90977.13733627788,55056.063378243416,39912.30439781607,27859.384111693635,67771.68850950971,21105.8625957886,1575.2211887980036,0.0,0.8773194083892465,2.7041480768518773,0.001494314320929203,1.0,1.0,-6.096360270104867,331199.4629199738,1559306.6401883604,4.708059084519495,1559306.6401883604,4.708059084519495,0.7575853978383418,0.09295174969433044,3.9341462981519952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341462981519952,1.2855688837756496,1.2858635418693503,3.0602376487190717,6484.276359183954,15276.385946648246,6449.857534756285,0.00032420577299121074,23125.001065418688,2358.0938511539302,19279.05579585276,1965.9165765937157,0.8336888608702733,0.8336888608702733,35552.04066396069,35405.22815468563,1.0051859758924608,0.8,4290.754668759233,4273.035954225843,1.0051859758924608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4295.086096239956,4632.441516551485,5.930751819498823,4.214363834639131,-4.000070029564814,8.214433864203944,3.0855879187459854,3.5,0.8815965482131387,0.6,0.00022919250614648144,1.0000764850734898,0.00022917497768147144,199.06825472201623,0.0,3.505036115268763e-06,9.933272350671674,0.0008437114833247936,7.734819291083233e-05,0.0001518443132356491,0.000597377742811461,0.09295174952716302,0.09295174952716302,0.09295174952716302,0.0930723028909687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497759.12257336575,592.3805342616992,0.0,0.09295174952716302,0.09295174969433044,0.09295174969433044,0.373966363208254,0.373966363208254,0.5,7.962087779414434,0.6501116201490049,0.6501116201490049,5.701394911739044e-11,0.0010013087600668769,0.6463736734261829,5.701394911739044e-11,27859.384111693635,21105.8625957886,0.7575853978383418,0.9840400419146659,0.608173802775518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270088503011934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.90757944036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4732232988505,260.4732232988505,-12.676776701149493,244.72630757120322,276.22013902649434,124510.74179258414,124560.05008961477,-49.30829703064778,0.0,nan,276.22013902649434,3.0701390264943598,269.92137273544023,-3.228627264559748,263.62260644437765,-9.527393555622325,257.32384015332735,-15.826159846672624,251.0250738622601,-22.12492613773989,244.72630757120322,-28.423692428796755,1.0,1.0,26022.012520719443,26022.012520719443,275.43179886691496,2.2817988669149827,275.43179886691496,275.43179886691496,77129.02183094439,77124.30633825339,4.715492691000691,0.0,8546.071908451686,8546.071908451686,0.8848447196150411,3953.817029642755,275.43179886691496,2.2817988669149827,1.0,0.002,0.2036647649346802,0.004558025895089944,0.0003144400438810402,0.0016855599524565963,0.1572200219405201,0.1572200219405201,0.0,-3.66236338131265e-12,1.0,1.0013048028902505,0.646373673369169,0.09295174969433044,0.0,0.00012109552064148922,155.63299193449075,0.0,1599855.2462437146,266.408267365229,0.0010013087030529277,1.0,1285208.495822499,2590.361865477523,,,,,,,,,,,,,,,,,,,3.0,15276.385946648246,1575.2211887980036,0.373966363208254,6.173730061729009,3.0855879187459854
1717.0,-30.177451622525915,4.216665616945318,35.05537097301474,24.328163545019947,4.82067237698668,-26.677639222571838,-40.17106118900699,1.320859977014046,-6.741520222370127,-6.742518172491368,40.1105662917168,41216.27313946024,25473.786124146332,25473.786124146332,66690.05926360657,77137.9493866361,77124.00044697511,25473.786124146332,102597.78657112145,102597.78657112145,102597.78657112145,130456.6023704509,126838.3953823006,3618.206988150301,0.0,90977.16374569811,55055.682579887856,39912.75685090028,27858.815799329448,67771.57265022973,21105.47588384234,1575.1874629605027,0.0,0.8773206393097143,2.704169906625528,0.001494314320929203,1.0,1.0,-6.097238960854327,331202.28956656955,1559306.0540785638,4.708017133936972,1559306.0540785638,4.708017133936972,0.7575869712434202,0.09295084305036531,3.934135278746545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934135278746545,1.2855685921669986,1.2858632276586441,3.060229771260226,6484.259667793929,15276.365380455956,6449.859344612436,0.0003242094036822316,23125.072550805715,2358.1011406347443,19279.061205633912,1965.9171282378707,0.8336865176650959,0.8336865176650958,35551.960999925715,35405.22815468563,1.0051831604018864,0.8,4290.745054154175,4273.035954225843,1.0051831604018864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.5706651045675,4632.441516551485,5.931625792336583,4.216665616945318,-3.9996360939405062,8.216301710885825,3.0849708009401473,3.5,0.8814202288400421,0.6,0.00022917497768147144,1.000076140763828,0.00022915752945214206,199.0688587787663,0.0,3.489360937497247e-06,9.888848896867199,0.0008472008442622908,7.734276791705248e-05,0.00015183220976441896,0.0005973284528842462,0.09295084296055321,0.09295084296055321,0.09295084296055321,0.09307119210386541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497741.57518777624,592.3862831071872,0.0,0.09295084296055321,0.09295084305036531,0.09295084305036531,0.37396142090238377,0.37396142090238377,0.5,7.9656982549462585,0.6490661914995712,0.6490661914995712,-2.7625901566352695e-11,0.0009979501212455943,0.645279211637046,-2.7625901566352695e-11,27858.815799329448,21105.47588384234,0.7575869712434202,0.984041784123782,0.6081646260767496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700775235116273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.86315598655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.472930040376,260.472930040376,-12.677069959623964,244.72560702688804,276.220253053857,124513.69698353593,124562.72697488366,-49.02999134768806,0.0,nan,276.220253053857,3.070253053857016,269.9213238484742,-3.2286761515258036,263.62239464306816,-9.527605356931815,257.32346543768836,-15.826534562311622,251.02453623228052,-22.125463767719452,244.72560702688804,-28.424392973111935,1.0,1.0,26022.012520719443,26022.012520719443,275.4319788447526,2.2819788447526435,275.4319788447526,275.4319788447526,77128.73322296256,77124.00044697511,4.732775987446075,0.0,8546.071908451686,8546.071908451686,0.8848454167893759,3953.8059551402775,275.4319788447526,2.2819788447526435,1.0,0.002,0.20354387476485147,0.00455856696650816,0.00031425353954790675,0.001685746459867645,0.15712676977395337,0.15712676977395337,0.0,-5.8444828837656e-13,1.0,1.0013025992116216,0.645279211664672,0.09295084305036531,0.0,0.00012089013654127879,155.36894161924863,0.0,1599855.4911852235,266.40847977762985,0.000997950148871496,1.0,1285207.7602393709,2590.378340797549,,,,,,,,,,,,,,,,,,,3.0,15276.365380455956,1575.1874629605027,0.37396142090238377,6.173730061729009,3.0849708009401473
1718.0,-30.178178859301465,4.218961590887419,35.055364443384455,24.32829978587108,4.820832004480393,-26.67827777294015,-40.17167959883807,1.3209309181731845,-6.741308439074942,-6.742303155662416,40.11055350299487,41215.60894616084,25474.483127508098,25474.483127508098,66690.09207366894,77137.6691747674,77123.70384307191,25474.483127508098,102598.18697058,102598.18697058,102598.18697058,130456.43891486371,126836.64496242256,3619.7939524411518,0.0,90977.20053047228,55055.33450682133,39913.18447072328,27858.2519442837,67771.43641500699,21105.092311838875,1575.153969632777,0.0,0.8773218631382835,2.70419165875886,0.001494314320929203,1.0,1.0,-6.098079431562837,331205.1063533166,1559305.5013873752,4.707975425125147,1559305.5013873752,4.707975425125147,0.7575885362099857,0.0929499396672685,3.9341258278561715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341258278561715,1.2855682959448014,1.2858629089364983,3.0602231248748,6484.245584900756,15276.34485606396,6449.859332874804,0.00032421235684858426,23125.137453991556,2358.107758917832,19279.061170549343,1965.9171246602402,0.8336841763170426,0.8336841763170426,35551.89267532721,35405.22815468563,1.0051807456715374,0.8,4290.736808098968,4273.035954225843,1.0051807456715374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4294.056942888157,4632.441516551485,5.9324977442833156,4.218961590887419,-3.9992033120053354,8.218164902892754,3.084355778326912,3.5,0.8812445080934035,0.6,0.00022915752945214206,1.0000758045100278,0.00022914015959461632,199.0694601676005,0.0,3.4733991003102455e-06,9.843613050279236,0.0008506742433626011,7.733734756051172e-05,0.00015182018189163033,0.0005972796987696847,0.09294993964222424,0.09294993964222424,0.09294993964222424,0.09307009159477518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497724.06034068874,592.3920212518927,0.0,0.09294993964222424,0.0929499396672685,0.0929499396672685,0.3739564885021772,0.3739564885021772,0.5,7.969302814119835,0.6480190286411585,0.6480190286411585,1.0800249583553523e-11,0.0009947165874564234,0.644223724099561,1.0800249583553523e-11,27858.2519442837,21105.092311838875,0.7575885362099857,0.9840442463884593,0.6081560481287697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700665717484547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.81792013997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4726385007822,260.4726385007822,-12.677361499217795,244.72490969179555,276.22036730976816,124516.69733069015,124565.43994212877,-48.74261143862914,0.0,nan,276.22036730976816,3.070367309768187,269.9212757861708,-3.228724213829196,263.62218426258335,-9.527815737416631,257.3230927389892,-15.826907261010774,251.02400121538608,-22.1259987846139,244.72490969179555,-28.42509030820443,1.0,1.0,26022.012520719443,26022.012520719443,275.43215915512155,2.282159155121576,275.43215915512155,275.43215915512155,77128.44588086997,77123.70384307191,4.742037798059755,0.0,8546.071908451686,8546.071908451686,0.8848460147268482,3953.7964569954524,275.43215915512155,2.282159155121576,1.0,0.002,0.2034231826950894,0.004559107082855484,0.0003140673404123957,0.0016859326584758813,0.15703367020619785,0.15703367020619785,0.0,-1.1117231267510075e-12,1.0,1.0013004740603064,0.6442237240887607,0.0929499396672685,0.0,0.00012069203628335374,155.11425316159531,0.0,1599855.7355642805,266.40869156092504,0.0009947165766561739,1.0,1285207.0272261137,2590.3943246624913,,,,,,,,,,,,,,,,,,,3.0,15276.34485606396,1575.153969632777,0.3739564885021772,6.173730061729009,3.084355778326912
1719.0,-30.178902854325546,4.221251765340771,35.055357928728256,24.32844639932739,4.820992067586354,-26.67891336212661,-40.17229378279296,1.3210025754566783,-6.741096698654758,-6.742088210454154,40.110540875913976,41214.91641115895,25475.17906597952,25475.17906597952,66690.09547713847,77137.38163020201,77123.40986129803,25475.17906597952,102598.58892727755,102598.58892727755,102598.58892727755,130456.2782644259,126834.89994770344,3621.37831672246,0.0,90977.22053126583,55054.94863750424,39913.63543751288,27857.689337148353,67771.32477466123,21104.709618356617,1575.1205396224102,0.0,0.8773230859456,2.7042134034159773,0.001494314320929203,1.0,1.0,-6.098912248100248,331207.9222199807,1559304.9556816348,4.707933751192039,1559304.9556816348,4.707933751192039,0.7575900988390086,0.09294903851615895,3.9341140055629635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341140055629635,1.285567996206638,1.2858625867983486,3.0602146422215437,6484.227611176396,15276.324372033141,6449.86208770871,0.00032421632408180995,23125.212030617597,2358.1153636173003,19279.06940493224,1965.9179643336147,0.8336818438424222,0.8336818438424222,35551.80720677963,35405.22815468563,1.005177725040774,0.8,4290.726492950733,4273.035954225843,1.005177725040774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.544920743067,4632.441516551485,5.933367307490666,4.221251765340771,-3.998771173727672,8.220022939068443,3.0837428398276883,3.5,0.8810693828079109,0.6,0.00022914015959461632,1.000075467037833,0.0002291228683704406,199.0700588788574,0.0,3.457808160835861e-06,9.79942832780883,0.000854132051523437,7.733196459135463e-05,0.0001518081950032617,0.0005972307461215653,0.09294903850116644,0.09294903850116644,0.09294903850116644,0.09306899442600035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497706.57486118714,592.3977497045918,0.0,0.09294903850116644,0.09294903851615895,0.09294903851615895,0.37395156676567265,0.37395156676567265,0.5,7.972901498368705,0.6469717738149825,0.6469717738149825,-1.1937117960769683e-12,0.0009915117993841704,0.6431759623538937,-1.1937117960769683e-12,27857.689337148353,21104.709618356617,0.7575900988390086,0.9840459176337805,0.6081468312475521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700556477436469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.7737354175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4723487018427,260.4723487018427,-12.677651298157286,244.724215546337,276.2204818573528,124519.61442586166,124568.06601533425,-48.451589472600716,0.0,nan,276.2204818573528,3.0704818573528314,269.92122859513506,-3.228771404864915,263.6219753329563,-9.528024667043667,257.32272207074095,-15.827277929259026,251.023468808534,-22.126531191465972,244.724215546337,-28.42578445366297,1.0,1.0,26022.012520719443,26022.012520719443,275.4323397006925,2.282339700692546,275.4323397006925,275.4323397006925,77128.16059118527,77123.40986129803,4.750729887236957,0.0,8546.071908451686,8546.071908451686,0.8848467626975423,3953.7845755907783,275.4323397006925,2.282339700692546,1.0,0.002,0.20330268728262876,0.0045596463842854495,0.0003138814446879827,0.0016861185571711633,0.15694072234399134,0.15694072234399134,0.0,1.8591460836103746e-12,1.0,1.0012983644621904,0.6431759623550874,0.09294903851615895,0.0,0.00012049538299250276,154.86142467488753,0.0,1599855.9799332265,266.4089033013452,0.0009915118005778822,1.0,1285206.2944563031,2590.410212658645,,,,,,,,,,,,,,,,,,,3.0,15276.324372033141,1575.1205396224102,0.37395156676567265,6.173730061729009,3.0837428398276883
