time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1720.0,-30.179625190868034,4.223536198988691,35.055351459138116,24.328623886127048,4.821188315823642,-26.679543840198864,-40.17290716348214,1.3211069651523604,-6.740882225504208,-6.741870718589842,40.11052914712837,41214.22734111836,25475.867962167362,25475.867962167362,66690.09530328572,77137.07246321198,77123.13680292832,25475.867962167362,102599.00476509568,102599.00476509568,102599.00476509568,130456.1338558397,126833.17363179903,3622.960224040666,0.0,90977.23243033813,55054.580176422314,39914.05805990646,27857.129090744016,67771.18715065048,21104.32877364341,1575.0871626061123,0.0,0.8773243192176581,2.704235402900987,0.001494314320929203,1.0,1.0,-6.099683298471746,331210.77146800666,1559304.4487974509,4.707891720689622,1559304.4487974509,4.707891720689622,0.7575916636957276,0.09294813943982351,3.9341021457289655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341021457289655,1.285567542994094,1.2858621112517563,3.0602064956979387,6484.210349670433,15276.303928704181,6449.864359268194,0.00032422010731276833,23125.28476900556,2358.1227808686517,19279.076194775553,1965.9186567049455,0.8336795151865538,0.8336795151865538,35551.72146678159,35405.22815468563,1.0051746948182283,0.8,4290.716145041301,4273.035954225843,1.0051746948182283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4293.03459322231,4632.441516551485,5.934233095253357,4.223536198988691,-3.9983377031617713,8.221873902150461,3.083131978439262,3.5,0.8808948509826463,0.6,0.0002291228683704406,1.000075294602637,0.00022910561795397487,199.07065622179752,0.0,3.4421650147465246e-06,9.75509565179165,0.0008575742165381835,7.732658900808487e-05,0.00015179627936235573,0.0005971820683531171,0.0929481394219848,0.0929481394219848,0.0929481394219848,0.09306791023349692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497689.12078696373,592.4034678348969,0.0,0.0929481394219848,0.09294813943982351,0.09294813943982351,0.37394665580265257,0.37394665580265257,0.5,7.976494625371428,0.6459353317374052,0.6459353317374052,-1.2107648217352107e-11,0.000988493085628761,0.6421874201180913,-1.2107648217352107e-11,27857.129090744016,21104.32877364341,0.7575916636957276,0.9840479133859412,0.6081378986250026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700447514540385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.72940274148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47206376741275,260.47206376741275,-12.677936232587228,244.723524625997,276.22060290883223,124522.91431140913,124570.5526023442,-47.63829093508406,0.0,nan,276.22060290883223,3.0706029088322566,269.9211872522533,-3.2288127477467015,263.6217715957062,-9.52822840429377,257.3223559391291,-15.827644060870853,251.02294028255898,-22.127059717441,244.723524625997,-28.42647537400299,1.0,1.0,26022.012520719443,26022.012520719443,275.43252524122613,2.2825252412261534,275.43252524122613,275.43252524122613,77127.96530778267,77123.13680292832,4.828504854347557,0.0,8546.071908451686,8546.071908451686,0.8848475130429954,3953.7726564576105,275.43252524122613,2.2825252412261534,1.0,0.002,0.20318237745136866,0.004560185334336474,0.00031369583696072833,0.0016863041625180808,0.15684791848036417,0.15684791848036417,0.0,-5.211907294633278e-13,1.0,1.0012963742338346,0.6421874201301989,0.09294813943982351,0.0,0.000120309796405182,154.62281842069402,0.0,1599856.2277789174,266.40911777449577,0.0009884930977364093,1.0,1285205.5530037791,2590.425403864852,,,,,,,,,,,,,,,,,,,3.0,15276.303928704181,1575.0871626061123,0.37394665580265257,6.173730061729009,3.083131978439262
1721.0,-30.18034312570688,4.225814723255671,35.055345182523695,24.328742070961766,4.821326471445669,-26.68017616598059,-40.173517051711656,1.3211595117510888,-6.740676541852906,-6.741662557555161,40.11052177718415,41213.56938313158,25476.577088330578,25476.577088330578,66690.14647146215,77136.80868159869,77122.89585086053,25476.577088330578,102599.47293919111,102599.47293919111,102599.47293919111,130456.06836759357,126831.52774598615,3624.540621607413,0.0,90977.27400205929,55054.226382924135,39914.49735459462,27856.59542840246,67771.09278299708,21103.96641588937,1575.055276605787,0.0,0.8773254848078249,2.70425645329135,0.001494314320929203,1.0,1.0,-6.100287707284053,331213.49849596934,1559304.130290329,4.707851996887454,1559304.130290329,4.707851996887454,0.7575931692776734,0.0929472539837479,3.9340928442355123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340928442355123,1.2855673325201,1.285861878551809,3.06019976139523,6484.196080491087,15276.283494466968,6449.8645224514885,0.0003242231119897922,23125.35001184964,2358.1294337872405,19279.07668254134,1965.9187064432138,0.8336771842442413,0.8336771842442413,35551.65422212543,35405.22815468563,1.005172318259233,0.8,4290.708029323693,4273.035954225843,1.005172318259233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.525967442274,4632.441516551485,5.935101448788891,4.225814723255671,-3.997911842859646,8.223726566115317,3.082523202198619,3.5,0.8807209149138912,0.6,0.00022910561795397487,1.0000748362044058,0.0002290884738421194,199.07124992784804,0.0,3.434051725935123e-06,9.732102591300139,0.0008610082682641186,7.732124437478167e-05,0.0001517843735791932,0.0005971338179646738,0.09294725396667776,0.09294725396667776,0.09294725396667776,0.09306687426392167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497671.7098748938,592.4091719643355,0.0,0.09294725396667776,0.0929472539837479,0.0929472539837479,0.3739417568309051,0.3739417568309051,0.5,7.980083236796782,0.644947079850624,0.644947079850624,-4.320099833421409e-12,0.0009860157022671956,0.6413748502711201,-4.320099833421409e-12,27856.59542840246,21103.96641588937,0.7575931692776734,0.9840500386352614,0.608129036890365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270033882599493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.706409680985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4717779320392,260.4717779320392,-12.678222067960803,244.7228365765714,276.2207192875121,124525.5908293522,124573.37974895044,-47.78891959823043,0.0,nan,276.2207192875121,3.0707192875121336,269.9211427453085,-3.2288572546914907,263.62156620314454,-9.528433796855438,257.3219896609441,-15.82801033905588,251.0224131187544,-22.127586881245577,244.7228365765714,-28.427163423428567,1.0,1.0,26022.012520719443,26022.012520719443,275.4327052077791,2.282705207779145,275.4327052077791,275.4327052077791,77127.61810545146,77122.89585086053,4.722254590931698,0.0,8546.071908451686,8546.071908451686,0.8848481015276478,3953.76330845669,275.4327052077791,2.282705207779145,1.0,0.002,0.20306222033306115,0.004560722090145393,0.0003135104588382369,0.0016864895409147063,0.15675522941911846,0.15675522941911846,0.0,-2.470567153634029e-13,1.0,1.001294738580402,0.6413748502754402,0.0929472539837479,0.0,0.00012015708604511645,154.426468949222,0.0,1599856.4660609637,266.40932345814707,0.0009860157065872954,1.0,1285204.8433601172,2590.438292474558,,,,,,,,,,,,,,,,,,,3.0,15276.283494466968,1575.055276605787,0.3739417568309051,6.173730061729009,3.082523202198619
1722.0,-30.181061134936712,4.228087548976498,35.05533880303197,24.32888348065319,4.821483051653624,-26.680806716291233,-40.174126625619806,1.3212286330685896,-6.740461727018044,-6.741444085431352,40.11050625500273,41212.890185280085,25477.260913850598,25477.260913850598,66690.15109913069,77136.52698062135,77122.57263889567,25477.260913850598,102599.83355274626,102599.83355274626,102599.83355274626,130455.85229416795,126829.73499400882,3626.117300159139,0.0,90977.29834872966,55053.853238944524,39914.93901087237,27856.018741421693,67770.95775229405,21103.57379814364,1575.0210976021003,0.0,0.8773267379379449,2.704278560419727,0.001494314320929203,1.0,1.0,-6.101270087204739,331216.3606242052,1559303.4594676993,4.707809289761714,1559303.4594676993,4.707809289761714,0.7575947587500285,0.09294635422019511,3.9340816606356364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340816606356364,1.2855670441939424,1.2858615681185381,3.0601917483831635,6484.179101880053,15276.263124332667,6449.866629514258,0.00032422682405637007,23125.42194002915,2358.1367684203224,19279.082980692965,1965.9193486759461,0.8336748635631018,0.8336748635631018,35551.57337083808,35405.22815468563,1.0051694608164987,0.8,4290.698271429852,4273.035954225843,1.0051694608164987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4292.018993317119,4632.441516551485,5.93596182904128,4.228087548976498,-3.997478840522222,8.22556638949872,3.081916450684139,3.5,0.8805475573383255,0.6,0.0002290884738421194,1.000074844399592,0.0002290713291360265,199.0718436985484,0.0,3.4128997759722775e-06,9.672157965105434,0.0008644211680400909,7.731590283724248e-05,0.0001517725710048769,0.0005970856881778061,0.09294635419197958,0.09294635419197958,0.09294635419197958,0.09306574842468968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497654.2923507849,592.4148777753218,0.0,0.09294635419197958,0.09294635422019511,0.09294635422019511,0.3739368739740998,0.3739368739740998,0.5,7.98366506729128,0.6439125368653436,0.6439125368653436,1.6541434888495132e-11,0.0009823584132959695,0.6401739982266008,1.6541434888495132e-11,27856.018741421693,21103.57379814364,0.7575947587500285,0.9840520675963623,0.6081202266008263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270023041981122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.64646505479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47149302773664,260.47149302773664,-12.678506972263335,244.72215103071937,276.2208350247571,124528.42671899982,124576.05997353703,-47.633254537217425,0.0,nan,276.2208350247571,3.070835024757116,269.92109822593227,-3.228901774067708,263.6213614271493,-9.528638572850696,257.32162462833907,-15.828375371660911,251.021887829523,-22.12811217047698,244.72215103071937,-28.427848969280603,1.0,1.0,26022.012520719443,26022.012520719443,275.4328858599585,2.282885859958526,275.4328858599585,275.4328858599585,77127.32323721943,77122.57263889567,4.7505983237642795,0.0,8546.071908451686,8546.071908451686,0.8848488090886596,3953.7520689388143,275.4328858599585,2.282885859958526,1.0,0.002,0.20294228845302112,0.00456125965337383,0.0003133254349380577,0.0016866745655699966,0.15666271746902885,0.15666271746902885,0.0,5.080545359414934e-13,1.0,1.0012923204007467,0.6401739982100594,0.09294635422019511,0.0,0.00011993184885807053,154.13690370073755,0.0,1599856.7133983704,266.40953827298193,0.0009823583967545346,1.0,1285204.0985638925,2590.4561232494384,,,,,,,,,,,,,,,,,,,3.0,15276.263124332667,1575.0210976021003,0.3739368739740998,6.173730061729009,3.081916450684139
1723.0,-30.181775131331584,4.230354732861807,35.05533247806028,24.329060792829864,4.821678692788014,-26.681429748927236,-40.17473131008444,1.3213333103945222,-6.740243579181879,-6.741223042169534,40.110495069407456,41212.20209050762,25477.93793374408,25477.93793374408,66690.1400242517,77136.22134111644,77122.31888033645,25477.93793374408,102600.25681408052,102600.25681408052,102600.25681408052,130455.71633443025,126828.02452792555,3627.6918065047034,0.0,90977.31057311213,55053.481922900755,39915.36516690153,27855.459520349734,67770.82468725127,21103.19388041699,1574.9876903774527,0.0,0.8773279885017623,2.7043009172881227,0.001494314320929203,1.0,1.0,-6.102001577700662,331219.2564549181,1559302.9760581914,4.707766670173738,1559302.9760581914,4.707766670173738,0.7575963291863883,0.0929454607843369,3.934069896939226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934069896939226,1.2855665893321966,1.2858610911107746,3.0601836805535116,6484.162007117135,15276.242728776906,6449.868806102124,0.00032423056543348845,23125.494197216485,2358.1441366028653,19279.089486659752,1965.9200120999274,0.8336725400220979,0.8336725400220979,35551.488325721635,35405.22815468563,1.0051664551573898,0.8,4290.688007385267,4273.035954225843,1.0051664551573898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.513716154233,4632.441516551485,5.936818479185873,4.230354732861807,-3.997044457158227,8.227399190020034,3.0813117776486814,3.5,0.8803747936139089,0.6,0.0002290713291360265,1.0000744265279018,0.00022905428142115926,199.07243415386768,0.0,3.413028251581234e-06,9.672522064981218,0.0008678341962916722,7.731060448169554e-05,0.00015176072465433098,0.0005970372984002862,0.09294546075915808,0.09294546075915808,0.09294546075915808,0.09306467647482307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497636.92195015034,592.4205682871966,0.0,0.09294546075915808,0.0929454607843369,0.0929454607843369,0.3739319981062425,0.3739319981062425,0.5,7.987241541455338,0.6428934571217724,0.6428934571217724,-3.240074875066057e-11,0.0009794629876296312,0.6392214644688465,-3.240074875066057e-11,27855.459520349734,21103.19388041699,0.7575963291863883,0.9840538363228319,0.6081112673586849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700122285948992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.64682915467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47121280100794,260.47121280100794,-12.67878719899204,244.7214685814738,276.22095702054577,124531.68212910366,124578.53333776972,-46.85120866605362,0.0,nan,276.22095702054577,3.070957020545791,269.92105933271205,-3.2289406672879295,263.62116164492767,-9.52883835507231,257.32126395710594,-15.828736042894036,251.02136626928254,-22.12863373071744,244.7214685814738,-28.428531418526177,1.0,1.0,26022.012520719443,26022.012520719443,275.43307721021495,2.2830772102149695,275.43307721021495,275.43307721021495,77127.108372224,77122.31888033645,4.789491887553595,0.0,8546.071908451686,8546.071908451686,0.8848495533507135,3953.740246423922,275.43307721021495,2.2830772102149695,1.0,0.002,0.20282253541862932,0.004561796909076817,0.0003131406886471884,0.0016868593114691124,0.15657034432359418,0.15657034432359418,0.0,1.1630063231904408e-13,1.0,1.0012904027389062,0.6392214645012473,0.0929454607843369,0.0,0.00011975300183464794,153.90695853188106,0.0,1599856.9657375156,266.4097564208181,0.00097946302003038,1.0,1285203.3450016733,2590.4709193874555,,,,,,,,,,,,,,,,,,,3.0,15276.242728776906,1574.9876903774527,0.3739319981062425,6.173730061729009,3.0813117776486814
1724.0,-30.182483495002536,4.2326160252744485,35.05532632896935,24.329183727409713,4.821817238426881,-26.682053421648988,-40.17533225761724,1.3213871650975275,-6.7400385639170395,-6.741015480851157,40.11048749531116,41211.53909758069,25478.644910835672,25478.644910835672,66690.18400841636,77135.95729861695,77122.07351475644,25478.644910835672,102600.71842559212,102600.71842559212,102600.71842559212,130455.64559565035,126826.38081165477,3629.264783995573,0.0,90977.3450991268,55053.11598149883,39915.81013069775,27854.927170058236,67770.73730075598,21102.83238052608,1574.9558890656701,0.0,0.8773291515660296,2.7043219084326195,0.001494314320929203,1.0,1.0,-6.102632864122654,331221.97568137787,1559302.648728192,4.707727032665786,1559302.648728192,4.707727032665786,0.7575978300603814,0.09294458204309579,3.9340596988851813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340596988851813,1.285566372312847,1.2858608521245996,3.0601762644175747,6484.146293214996,15276.222389677963,6449.870035056571,0.00032423394933141057,23125.5629203867,2358.1511444159523,19279.09316008684,1965.920386685243,0.8336702214107425,0.8336702214107427,35551.414599305426,35405.22815468563,1.0051638495245205,0.8,4290.679109387891,4273.035954225843,1.0051638495245205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4291.01014271161,4632.441516551485,5.937679954942966,4.2326160252744485,-3.9966207880966165,8.229236813371065,3.0807091907023767,3.5,0.8802026259149648,0.6,0.00022905428142115926,1.0000738397851987,0.0002290373693510039,199.07301995413962,0.0,3.3937300953820095e-06,9.617831090312615,0.0008712279263870542,7.730533920241447e-05,0.0001517489422187448,0.00059698939793122,0.09294458202124889,0.09294458202124889,0.09294458202124889,0.09306364310164507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497619.5916871169,592.4262457530431,0.0,0.09294458202124889,0.09294458204309579,0.09294458204309579,0.3739271348747221,0.3739271348747221,0.5,7.990813374866001,0.6419153576198369,0.6419153576198369,4.888534022029489e-12,0.0009769169341211636,0.6383826167285065,4.888534022029489e-12,27854.927170058236,21102.83238052608,0.7575978300603814,0.984055754218162,0.6081022686043727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700014421701051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.59213818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4709317229591,260.4709317229591,-12.67906827704087,244.72078911969783,276.22107432622016,124534.3016912633,124581.29523343906,-46.993542175753504,0.0,nan,276.22107432622016,3.0710743262201845,269.9210172849047,-3.2289827150952988,263.62096024361364,-9.52903975638634,257.32090320231697,-15.829096797683007,251.02084616100143,-22.129153838998548,244.72078911969783,-28.42921088030215,1.0,1.0,26022.012520719443,26022.012520719443,275.4332560606141,2.2832560606141215,275.4332560606141,275.4332560606141,77126.76905979784,77122.07351475644,4.695545041395235,0.0,8546.071908451686,8546.071908451686,0.8848501985578799,3953.729997379607,275.4332560606141,2.2832560606141215,1.0,0.002,0.20270293999082517,0.00456233124097878,0.00031295617685859665,0.0016870438222874656,0.1564780884292983,0.1564780884292983,0.0,-8.53937580369557e-13,1.0,1.0012887140715128,0.638382616723618,0.09294458204309579,0.0,0.00011959539530996916,153.70431747324778,0.0,1599857.2031340874,266.40996143608294,0.0009769169292326296,1.0,1285202.6373998313,2590.48412616426,,,,,,,,,,,,,,,,,,,3.0,15276.222389677963,1574.9558890656701,0.3739271348747221,6.173730061729009,3.0807091907023767
1725.0,-30.18318866560389,4.234871636394787,35.05532006878701,24.329319269768916,4.82197359831297,-26.682672439196395,-40.175932506658114,1.3214573720123326,-6.739824428817428,-6.740797667271948,40.11047199109024,41210.89343157721,25479.326665850924,25479.326665850924,66690.22009742813,77135.68535828631,77121.74920675876,25479.326665850924,102601.07587260968,102601.07587260968,102601.07587260968,130455.42849500803,126824.594474699,3630.834020309038,0.0,90977.3797983992,55052.776089878455,39916.22634280082,27854.35262239835,67770.57896519918,21102.44121496062,1574.9218347219864,0.0,0.8773304009962168,2.7043439497675057,0.001494314320929203,1.0,1.0,-6.103628371233185,331224.829239598,1559301.9786815802,4.70768445186103,1559301.9786815802,4.70768445186103,0.757599413672664,0.09294368918302535,3.934050151180132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934050151180132,1.285566078423013,1.2858605364247297,3.0601695371473863,6484.1320389367165,15276.202139621377,6449.870276618573,0.0003242369563855595,23125.627864989954,2358.157766922441,19279.093882131827,1965.9204603133412,0.8336679114048435,0.8336679114048435,35551.34557452613,35405.22815468563,1.0051614100577366,0.8,4290.67077882828,4273.035954225843,1.0051614100577366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.508202588143,4632.441516551485,5.938533493650274,4.234871636394787,-3.996190023038803,8.231061659433589,3.0801086051349595,3.5,0.8800310300385599,0.6,0.0002290373693510039,1.0000735073534932,0.00022902053465760562,199.0736031168447,0.0,3.3667368795032807e-06,9.541332316512298,0.0008745946632665575,7.730008037402176e-05,0.00015173728897698214,0.00059694210463956,0.09294368915727068,0.09294368915727068,0.09294368915727068,0.0930625218647103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497602.25622449466,592.4319244494768,0.0,0.09294368915727068,0.09294368918302535,0.09294368918302535,0.3739222870976492,0.3739222870976492,0.5,7.9943783580897065,0.6408864644564005,0.6408864644564005,2.2396307031158358e-11,0.0009732384544918204,0.637169296038735,2.2396307031158358e-11,27854.35262239835,21102.44121496062,0.757599413672664,0.9840585858307951,0.6080941621103664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699906838935033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.5156394062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47065185812727,260.47065185812727,-12.679348141872708,244.72011281568345,276.2211909005692,124537.16644230168,124583.95714637144,-46.79070406975582,0.0,nan,276.2211909005692,3.0711909005692064,269.92097528358414,-3.229024716415836,263.6207596666187,-9.529240333381267,257.3205440496499,-15.829455950350052,251.0203284326583,-22.12967156734169,244.72011281568345,-28.429887184316527,1.0,1.0,26022.012520719443,26022.012520719443,275.433435925999,2.283435925999015,275.433435925999,275.433435925999,77126.47946819494,77121.74920675876,4.730261436183355,0.0,8546.071908451686,8546.071908451686,0.8848508026187327,3953.720401936033,275.433435925999,2.283435925999015,1.0,0.002,0.20258357211846797,0.004562866364437185,0.00031277202282201935,0.001687227977011934,0.15638601141100966,0.15638601141100966,0.0,-1.6604686375876199e-13,1.0,1.001286270695451,0.6371692960163386,0.09294368918302535,0.0,0.00011936784097692041,153.4117754072102,0.0,1599857.4496401749,266.41017557118255,0.0009732384320955134,1.0,1285201.8948459672,2590.502104146929,,,,,,,,,,,,,,,,,,,3.0,15276.202139621377,1574.9218347219864,0.3739222870976492,6.173730061729009,3.0801086051349595
1726.0,-30.183894627619885,4.23712164920932,35.0553138661543,24.32955497587102,4.822227731361986,-26.683282391749717,-40.17652381500227,1.3216154952393757,-6.739605534802251,-6.740575926394703,40.11046113149313,41210.16369227387,25479.99846055583,25479.99846055583,66690.1621528297,77135.3393439128,77121.5030202282,25479.99846055583,102601.50148078403,102601.50148078403,102601.50148078403,130455.29720270741,126822.89610013505,3632.401102572353,0.0,90977.36441343077,55052.37717637874,39916.65248561337,27853.795721923387,67770.44820753676,21102.06296981637,1574.8885276948329,0.0,0.8773316540903839,2.7043663768682014,0.001494314320929203,1.0,1.0,-6.104347510782759,331227.7342682983,1559301.5093620615,4.707641746264548,1559301.5093620615,4.707641746264548,0.7576009812266695,0.0929428023503751,3.934036344242298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934036344242298,1.2855653725924279,1.285859808789249,3.060160477338506,6484.112842288847,15276.181929920496,6449.87402680217,0.00032424125116292283,23125.70511621777,2358.1656443553884,19279.105091681562,1965.9216033693017,0.8336656112665454,0.8336656112665454,35551.245757722245,35405.22815468563,1.0051578823444212,0.8,4290.658731997514,4273.035954225843,1.0051578823444212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4290.0079409536875,4632.441516551485,5.939382586525355,4.23712164920932,-3.9957568559586916,8.232878505168012,3.079510074531719,3.5,0.8798600212947768,0.6,0.00022902053465760562,1.0000735902796665,0.00022900368221258693,199.0741869370604,0.0,3.351343072163618e-06,9.497706266511694,0.0008779460063387211,7.729490019916133e-05,0.0001517256344584443,0.0005968941603127414,0.09294280232822885,0.09294280232822885,0.09294280232822885,0.0930614584143974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497584.96909446194,592.4375874674218,0.0,0.09294280232822885,0.0929428023503751,0.0929428023503751,0.3739174458720496,0.3739174458720496,0.5,7.99793804364124,0.6398737392626117,0.6398737392626117,-4.433786671143025e-12,0.0009703915924319517,0.6362284156119244,-4.433786671143025e-12,27853.795721923387,21102.06296981637,0.7576009812266695,0.9840596294804065,0.6080845675695397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699799527642233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.4720133562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47038180243925,260.47038180243925,-12.679618197560728,244.71943984743473,276.2213237574338,124540.96562363683,124586.1163312538,-45.150707616935236,0.0,nan,276.2213237574338,3.071323757433845,269.9209469754302,-3.2290530245697937,263.62057019343615,-9.529429806563826,257.3201934114641,-15.82980658853586,251.01981662943632,-22.130183370563657,244.71943984743473,-28.43056015256525,1.0,1.0,26022.012520719443,26022.012520719443,275.4336288598953,2.283628859895316,275.4336288598953,275.4336288598953,77126.43456098791,77121.5030202282,4.9315407597023295,0.0,8546.071908451686,8546.071908451686,0.8848516761508121,3953.7065259635096,275.4336288598953,2.283628859895316,1.0,0.002,0.20246438090166785,0.004563401420738286,0.0003125881438824215,0.0016874118563921733,0.15629407194121073,0.15629407194121073,0.0,2.7459458318279673e-13,1.0,1.0012843764817847,0.6362284156163582,0.0929428023503751,0.0,0.00011919118312716278,153.1846443021862,0.0,1599857.702923521,266.4103944651977,0.0009703915968657384,1.0,1285201.138902669,2590.516767346672,,,,,,,,,,,,,,,,,,,3.0,15276.181929920496,1574.8885276948329,0.3739174458720496,6.173730061729009,3.079510074531719
1727.0,-30.18459420519938,4.239365588703197,35.05530812162572,24.329636769276135,4.822324489788305,-26.68390233570639,-40.17712416881693,1.321632620313151,-6.739410551364131,-6.7403795351176266,40.11046194701191,41209.55177988365,25480.727260723786,25480.727260723786,66690.27904060743,77135.10864758951,77121.34135941416,25480.727260723786,102602.06862013794,102602.06862013794,102602.06862013794,130455.3780025459,126821.40959905682,3633.968403489086,0.0,90977.41782100532,55052.04765200059,39917.07796556081,27853.309382407955,67770.38734796876,21101.73378248516,1574.8591880682075,0.0,0.8773327239756596,2.704386225586718,0.001494314320929203,1.0,1.0,-6.104617452791388,331230.3072088884,1559301.5446064114,4.707605284509932,1559301.5446064114,4.707605284509932,0.7576023908962479,0.09294194858116665,3.934027719120815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934027719120815,1.2855653272036278,1.2858597417240065,3.0601538761769067,6484.098855219536,15276.161680859255,6449.8740799806865,0.0003242441886359466,23125.76939374925,2358.1721988394866,19279.105250635705,1965.9216195781135,0.8336633009860733,0.8336633009860733,35551.183402654024,35405.22815468563,1.0051556786004578,0.8,4290.651206401371,4273.035954225843,1.0051556786004578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.509371209576,4632.441516551485,5.940242823980266,4.239365588703197,-3.9953433535350014,8.234708942238198,3.078913614458094,3.5,0.879689604130884,0.6,0.00022900368221258693,1.0000729251546614,0.00022898698330141426,199.07476548042735,0.0,3.354886789996839e-06,9.507749162851042,0.0008813008931287179,7.728964110953377e-05,0.00015171404110305315,0.0005968472430792457,0.09294194857505983,0.09294194857505983,0.09294194857505983,0.09306052120929205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497567.7508903595,592.443228412494,0.0,0.09294194857505983,0.09294194858116665,0.09294194858116665,0.3739126173575285,0.3739126173575285,0.5,8.001495227636585,0.6389795679295958,0.6389795679295958,5.172751116333529e-12,0.0009689837535233892,0.6357620823262664,5.172751116333529e-12,27853.309382407955,21101.73378248516,0.7576023908962479,0.9840622379533486,0.6080760844451452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699692483865603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.48205625254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47010604604935,260.47010604604935,-12.679893953950625,244.7187692805448,276.22144281154493,124543.04959911952,124589.15341020665,-46.103811087120796,0.0,nan,276.22144281154493,3.071442811544955,269.92090810534506,-3.229091894654914,263.6203733991475,-9.529626600852453,257.3198386929681,-15.830161307031858,251.01930398674568,-22.130696013254294,244.7187692805448,-28.431230719455186,1.0,1.0,26022.012520719443,26022.012520719443,275.4338063347841,2.283806334784117,275.4338063347841,275.4338063347841,77125.97829446981,77121.34135941416,4.636935055648792,0.0,8546.071908451686,8546.071908451686,0.8848522218414586,3953.697857716419,275.4338063347841,2.283806334784117,1.0,0.002,0.2023452776948786,0.0045639318438018715,0.0003124043843985883,0.0016875956166797542,0.15620219219929413,0.15620219219929413,0.0,1.0783422765836548e-12,1.0,1.0012834385203488,0.6357620823210937,0.09294194858116665,0.0,0.00011910317654511975,153.0714584002619,0.0,1599857.9301442243,266.41058944863585,0.000968983748350638,1.0,1285200.4693785305,2590.525216140336,,,,,,,,,,,,,,,,,,,3.0,15276.161680859255,1574.8591880682075,0.3739126173575285,6.173730061729009,3.078913614458094
1728.0,-30.18529018653381,4.241604006955477,35.05530203473025,24.32976853977891,4.822468652223232,-26.684514302662958,-40.17771572163326,1.3216927684597404,-6.739190872622316,-6.740155270093488,40.11044057736657,41208.894803595475,25481.38980993163,25481.38980993163,66690.2846135271,77134.84204951026,77120.95468507595,25481.38980993163,102602.34449500758,102602.34449500758,102602.34449500758,130455.0497375436,126819.51980942584,3635.5299281177563,0.0,90977.44437156938,55051.68285201343,39917.51279950661,27852.70524253601,67770.21804204262,21101.32174225772,1574.8235749585465,0.0,0.8773340310767096,2.704408930684398,0.001494314320929203,1.0,1.0,-6.105912066618885,331233.24534512084,1559300.6210739876,4.707560738504102,1559300.6210739876,4.707560738504102,0.7576040301475733,0.09294105224341959,3.934016740658087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934016740658087,1.2855650799869482,1.2858594729820558,3.0601459248551053,6484.082007322771,15276.141536167492,6449.876203276382,0.000324247874284207,23125.840678641995,2358.1794678755737,19279.111597308627,1965.9222667586412,0.8336610056781185,0.8336610056781185,35551.10403413328,35405.22815468563,1.0051528735708697,0.8,4290.641627461749,4273.035954225843,1.0051528735708697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4289.012366155085,4632.441516551485,5.941085647364218,4.241604006955477,-3.9949095353069524,8.23651354226243,3.078319072287429,3.5,0.8795197349392654,0.6,0.00022898698330141426,1.0000725506773962,0.00022897037134586947,199.07534105268712,0.0,3.3243318254793595e-06,9.421156393408504,0.0008846252249541973,7.728445944009494e-05,0.00015170252386131932,0.0005968002684705132,0.09294105223983101,0.09294105223983101,0.09294105223983101,0.09305933671481455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497550.4669654267,592.4488897033514,0.0,0.09294105223983101,0.09294105224341959,0.09294105224341959,0.37390781271472545,0.37390781271472545,0.5,8.005043767424176,0.6379502592226345,0.6379502592226345,4.206412995699793e-12,0.0009643974711934789,0.6342432034746253,4.206412995699793e-12,27852.70524253601,21101.32174225772,0.7576040301475733,0.9840647786045846,0.6080679093880251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699585730194622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.395463483095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4698302618336,260.4698302618336,-12.680169738166398,244.71810173051566,276.22155879314874,124545.68915211476,124591.79761607082,-46.10846395603765,0.0,nan,276.22155879314874,3.0715587931487676,269.92086738061664,-3.2291326193833356,263.62017596809653,-9.529824031903445,257.3194845555811,-15.830515444418893,251.0187931430428,-22.131206856957164,244.71810173051566,-28.43189826948432,1.0,1.0,26022.012520719443,26022.012520719443,275.4339853539523,2.283985353952346,275.4339853539523,275.4339853539523,77125.65830851825,77120.95468507595,4.703623442299431,0.0,8546.071908451686,8546.071908451686,0.8848529164220538,3953.6868243613776,275.4339853539523,2.283985353952346,1.0,0.002,0.20222645910801168,0.00456446578713922,0.0003122210820619327,0.001687778919374389,0.15611054103096636,0.15611054103096636,0.0,1.4363215478097047e-12,1.0,1.0012803792520344,0.6342432034704188,0.09294105224341959,0.0,0.00011881855778097382,152.70557538821942,0.0,1599858.1818737544,266.41080912737766,0.0009643974669870659,1.0,1285199.7048281953,2590.547063061261,,,,,,,,,,,,,,,,,,,3.0,15276.141536167492,1574.8235749585465,0.37390781271472545,6.173730061729009,3.078319072287429
1729.0,-30.18598294490988,4.243836768223502,35.05529585863363,24.329908517561876,4.822626036381381,-26.68512204679092,-40.178302804101236,1.321765138306822,-6.73897754113591,-6.7399383703455324,40.11042582926302,41208.241780907556,25482.068648126566,25482.068648126566,66690.31042903411,77134.57105414062,77120.63940130298,25482.068648126566,102602.70804942955,102602.70804942955,102602.70804942955,130454.84576252138,126817.7567736414,3637.0889888799666,0.0,90977.47326560889,55051.32884562805,39917.93824442315,27852.13771309182,67770.07595751497,21100.935482647645,1574.7898900453265,0.0,0.8773352725755371,2.7044308788594975,0.001494314320929203,1.0,1.0,-6.106879624304668,331236.08700734744,1559299.9837051297,4.70751842830018,1559299.9837051297,4.70751842830018,0.7576055992545667,0.09294016856002404,3.934006553998047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934006553998047,1.2855647753469743,1.285859146915463,3.060138726137901,6484.066754104838,15276.121440201252,6449.8772243232925,0.0003242511465432045,23125.90790504668,2358.1863230610534,19279.114649286174,1965.9225779737396,0.8336587142197762,0.8336587142197762,35551.03038989056,35405.22815468563,1.0051502708492022,0.8,4290.632739381843,4273.035954225843,1.0051502708492022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.517056926529,4632.441516551485,5.941930114739687,4.243836768223502,-3.994481785023293,8.238318553246796,3.077726604441372,3.5,0.8793504584118205,0.6,0.00022897037134586947,1.0000722151078325,0.00022895383741981156,199.07591396250245,0.0,3.307030715630267e-06,9.372125048096176,0.0008879322556698276,7.727931724593792e-05,0.00015169105409993153,0.000596753601012003,0.09294016854762385,0.09294016854762385,0.09294016854762385,0.09305823311926315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497533.2472711362,592.454530207442,0.0,0.09294016854762385,0.09294016856002404,0.09294016856002404,0.3739030072907084,0.3739030072907084,0.5,8.008585707745436,0.6368926157761052,0.6368926157761052,2.6261659513693303e-11,0.0009608292096459081,0.6330587460408879,2.6261659513693303e-11,27852.13771309182,21100.935482647645,0.7576055992545667,0.9840672226904724,0.6080595483874178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269947924035542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.34643213778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4695559498178,260.4695559498178,-12.680444050182189,244.71743732572185,276.2216745739119,124548.51473515968,124594.37706120765,-45.86232604799453,0.0,nan,276.2216745739119,3.0716745739119347,269.92082712427384,-3.2291728757261353,263.6199796746303,-9.530020325369662,257.31913222500583,-15.830867774994147,251.01828477536293,-22.13171522463705,244.71743732572185,-28.43256267427813,1.0,1.0,26022.012520719443,26022.012520719443,275.43416536145594,2.284165361455962,275.43416536145594,275.43416536145594,77125.37473452165,77120.63940130298,4.735333218675805,0.0,8546.071908451686,8546.071908451686,0.8848535609069414,3953.6765867680374,275.43416536145594,2.284165361455962,1.0,0.002,0.20210786266833403,0.0045649975655397395,0.0003120381178158801,0.0016879618825756007,0.15601905890794004,0.15601905890794004,0.0,3.91480684674983e-13,1.0,1.0012779939667318,0.6330587460146262,0.09294016856002404,0.0,0.00011859640943967582,152.41998271037835,0.0,1599858.427589194,266.41102245886407,0.0009608291833842486,1.0,1285198.9653861057,2590.5646743660263,,,,,,,,,,,,,,,,,,,3.0,15276.121440201252,1574.7898900453265,0.3739030072907084,6.173730061729009,3.077726604441372
1730.0,-30.186674132143253,4.246063888296004,35.05528969674333,24.330089601594977,4.822821857817808,-26.685724533147514,-40.17888534637166,1.32187225881904,-6.738763378565125,-6.739721123362493,40.11041388704151,41207.55519742725,25482.74559115135,25482.74559115135,66690.3007885786,77134.27016750802,77120.3660621624,25482.74559115135,102603.11165331375,102603.11165331375,102603.11165331375,130454.69385471198,126816.04821150575,3638.6456432062228,0.0,90977.47957350741,55050.94902443305,39918.36727674929,27851.58220139822,67769.94947814751,21100.557876431867,1574.7567689752927,0.0,0.8773365052179892,2.704452855876059,0.001494314320929203,1.0,1.0,-6.107688129610835,331238.93323718244,1559299.4675987428,4.707476419996233,1559299.4675987428,4.707476419996233,0.7576071522203347,0.0929392900351861,3.933994300630509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933994300630509,1.2855643077816417,1.2858586579865343,3.060130307614852,6484.048916264691,15276.101385602235,6449.880089863845,0.00032425509289511127,23125.981539659646,2358.193831701921,19279.123214578645,1965.9234513904998,0.8336564301721043,0.8336564301721043,35550.94180437929,35405.22815468563,1.0051471400776768,0.8,4290.622048049109,4273.035954225843,1.0051471400776768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4288.023401982515,4632.441516551485,5.942772042561548,4.246063888296004,-3.994054337738068,8.240118226034072,3.0771361607688186,3.5,0.8791817602196624,0.6,0.00022895383741981156,1.0000720517302824,0.00022893734208818788,199.07648557589127,0.0,3.291506441367913e-06,9.328129254836666,0.0008912237621111955,7.727421513156487e-05,0.0001516796222882467,0.0005967067696037509,0.09293929001885218,0.09293929001885218,0.09293929001885218,0.09305716286013989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497516.0691829709,592.4601571465153,0.0,0.09293929001885218,0.0929392900351861,0.0929392900351861,0.373898209201591,0.373898209201591,0.5,8.0121218952786,0.6358412253139818,0.6358412253139818,-1.4495071809506044e-11,0.0009577447973470044,0.6320329937516362,-1.4495071809506044e-11,27851.58220139822,21100.557876431867,0.7576071522203347,0.9840689170069835,0.6080505521214041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699373020796976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.30243634452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46928647945765,260.46928647945765,-12.680713520542326,244.7167761151096,276.2217968438042,124551.6877090929,124596.74055655552,-45.052847462633125,0.0,nan,276.2217968438042,3.0717968438042362,269.9207926980653,-3.2292073019346503,263.6197885523218,-9.530211447678198,257.3187844065939,-15.831215593406057,251.01778026085103,-22.13221973914895,244.7167761151096,-28.433223884890367,1.0,1.0,26022.012520719443,26022.012520719443,275.43435062425453,2.2843506242545573,275.43435062425453,275.43435062425453,77125.18746181043,77120.3660621624,4.821399648033548,0.0,8546.071908451686,8546.071908451686,0.8848543361469645,3953.6642721336616,275.43435062425453,2.2843506242545573,1.0,0.002,0.20198945872418772,0.004565528608368463,0.00031185545082684134,0.0016881445488596586,0.15592772541342068,0.15592772541342068,0.0,-3.1350009394026657e-13,1.0,1.0012759285662318,0.6320329937661313,0.0929392900351861,0.0,0.00011840391080852002,152.17249597569798,0.0,1599858.6749695106,266.41123662143485,0.0009577448118420762,1.0,1285198.2247595496,2590.5803281826484,,,,,,,,,,,,,,,,,,,3.0,15276.101385602235,1574.7567689752927,0.373898209201591,6.173730061729009,3.0771361607688186
1731.0,-30.187361364123632,4.2482853067162925,35.05528377717538,24.33024354921656,4.822989036766478,-26.686326324032667,-40.17946778386829,1.3219539966637721,-6.73855189487125,-6.739507541857524,40.11040855662344,41206.89304492492,25483.429789698028,25483.429789698028,66690.32283462294,77133.99067587253,77120.17437875221,25483.429789698028,102603.60416845024,102603.60416845024,102603.60416845024,130454.66225350811,126814.46115631468,3640.201097193441,0.0,90977.49713919884,55050.582861230214,39918.79364218736,27851.058085057863,67769.85172724523,21100.202594786817,1574.7252289122648,0.0,0.8773376925114525,2.704474449955999,0.001494314320929203,1.0,1.0,-6.108173537581251,331241.7314635442,1559299.2372336208,4.70743595725116,1559299.2372336208,4.70743595725116,0.7576086527968253,0.09293842548094271,3.9339828298030253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339828298030253,1.2855639590235373,1.2858582879416685,3.060122214993582,6484.031768971308,15276.081339386496,6449.882471837531,0.000324258859772849,23126.053436220536,2358.201163110801,19279.130334457393,1965.9241774160794,0.8336541462912125,0.8336541462912126,35550.85887617796,35405.22815468563,1.005144209247442,0.8,4290.612039493753,4273.035954225843,1.005144209247442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.5313978014565,4632.441516551485,5.943613568116452,4.2482853067162925,-3.9936302193206097,8.241915526036902,3.0765477366043963,3.5,0.8790136390298275,0.6,0.00022893734208818788,1.0000716398111493,0.00022892094223511805,199.07705392115432,0.0,3.2838326480511524e-06,9.306381724576966,0.0008945075947592466,7.726911424618896e-05,0.00015166822784199891,0.0005966602041570769,0.09293842546442246,0.09293842546442246,0.09293842546442246,0.09305616800705034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497498.9422496664,592.4657675833087,0.0,0.09293842546442246,0.09293842548094271,0.09293842548094271,0.37389342177929774,0.37389342177929774,0.5,8.015654173907214,0.6348616585577815,0.6348616585577815,-1.4836132322670892e-11,0.0009556469862559425,0.6313340042762547,-1.4836132322670892e-11,27851.058085057863,21100.202594786817,0.7576086527968253,0.9840706617307193,0.6080416585648022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699267070759308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.280688814266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.469018726159,260.469018726159,-12.680981273840985,244.7161179407153,276.2219195115997,124554.50825073072,124599.27402183227,-44.76577110155749,0.0,nan,276.2219195115997,3.071919511599731,269.9207591974248,-3.229240802575191,263.6195988832386,-9.530401116761368,257.31843856907886,-15.831561430921113,251.01727825489655,-22.132721745103424,244.7161179407153,-28.433882059284684,1.0,1.0,26022.012520719443,26022.012520719443,275.43454177634254,2.2845417763425644,275.43454177634254,275.43454177634254,77124.89567754314,77120.17437875221,4.721298790929723,0.0,8546.071908451686,8546.071908451686,0.884855061877275,3953.6527439520405,275.43454177634254,2.2845417763425644,1.0,0.002,0.2018711862346228,0.004566058494323021,0.00031167298428512794,0.00168832701538795,0.15583649214256395,0.15583649214256395,0.0,-3.269220831547681e-13,1.0,1.0012745217724985,0.6313340042910909,0.09293842548094271,0.0,0.0001182724580661692,152.00346702669543,0.0,1599858.9206036308,266.4114481051287,0.0009556470010920748,1.0,1285197.496628124,2590.591890732485,,,,,,,,,,,,,,,,,,,3.0,15276.081339386496,1574.7252289122648,0.37389342177929774,6.173730061729009,3.0765477366043963
1732.0,-30.188045130746,4.250500997143989,35.05527786970695,24.330364807415776,4.823128638728122,-26.686927753795587,-40.180050081666536,1.3220112617551163,-6.738343472253177,-6.739295961779943,40.1103970667044,41206.26971281172,25484.117148841793,25484.117148841793,66690.38686165352,77133.73675288647,77119.88913024083,25484.117148841793,102604.00627908262,102604.00627908262,102604.00627908262,130454.51585540111,126812.7622272359,3641.7536281652156,0.0,90977.53624639318,55050.25162227654,39919.205137907375,27850.509576318495,67769.71471422588,21099.829635252976,1574.692580300604,0.0,0.8773388924408232,2.7044958559950736,0.001494314320929203,1.0,1.0,-6.1090147733957565,331244.5034870394,1559298.7406745774,4.707395063947342,1559298.7406745774,4.707395063947342,0.7576101822278443,0.09293755632217475,3.933973702476475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933973702476475,1.285563724693094,1.2858580324734215,3.060115672924454,6484.017907111853,15276.061349368083,6449.882561729907,0.00032426177348285595,23126.11703253683,2358.207648130282,19279.130603151723,1965.9242048152757,0.8336518653791873,0.8336518653791873,35550.79289025227,35405.22815468563,1.0051418771886038,0.8,4290.604075691579,4273.035954225843,1.0051418771886038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4287.041021647476,4632.441516551485,5.94445376663283,4.250500997143989,-3.9932082006418423,8.243709197785831,3.0759613043083434,3.5,0.8788460869452409,0.6,0.00022892094223511805,1.0000712789560642,0.00022890462615232768,199.0776194033915,0.0,3.264834433880541e-06,9.252540785617454,0.0008977724291931271,7.726401489546026e-05,0.0001516569273396578,0.0005966143639525994,0.0929375562948542,0.0929375562948542,0.0929375562948542,0.09305510248263546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497481.8140681424,592.4713780465354,0.0,0.0929375562948542,0.09293755632217475,0.09293755632217475,0.37388865236213514,0.37388865236213514,0.5,8.019180561045118,0.6338681752534399,0.6338681752534399,1.517719283583574e-11,0.0009524895267531974,0.6302811883841741,1.517719283583574e-11,27850.509576318495,21099.829635252976,0.7576101822278443,0.9840735960432516,0.6080336900719151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699161393109626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.2268478753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4687501857571,260.4687501857571,-12.681249814242904,244.7154625983513,276.2220377731583,124557.0831948918,124601.98056072734,-44.897365835510634,0.0,nan,276.2220377731583,3.0720377731583426,269.9207227382016,-3.2292772617983587,263.6194077032223,-9.530592296777684,257.318092668289,-15.831907331710966,251.01677763331978,-22.1332223666802,244.7154625983513,-28.43453740164867,1.0,1.0,26022.012520719443,26022.012520719443,275.43471997868653,2.284719978686553,275.43471997868653,275.43471997868653,77124.56785677266,77119.88913024083,4.678726531827124,0.0,8546.071908451686,8546.071908451686,0.8848556393399508,3953.6435709888574,275.43471997868653,2.284719978686553,1.0,0.002,0.20175311129010104,0.004566587226130832,0.00031149082129761915,0.0016885091783465501,0.15574541064880956,0.15574541064880956,0.0,-3.558308162010526e-13,1.0,1.0012724017315753,0.6302811883689969,0.09293755632217475,0.0,0.00011807491356915547,151.74949816513643,0.0,1599859.1611307159,266.4116565277468,0.0009524895115760046,1.0,1285196.7753189,2590.607802955062,,,,,,,,,,,,,,,,,,,3.0,15276.061349368083,1574.692580300604,0.37388865236213514,6.173730061729009,3.0759613043083434
