time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1733.0,-30.188725660161477,4.252711072874165,35.05527184111795,24.330504435952776,4.82328377407621,-26.6875247167685,-40.18062794404102,1.3220828307214976,-6.738130266584733,-6.739079088227515,40.11038175628268,41205.6291698782,25484.790913192555,25484.790913192555,66690.42008307076,77133.4702412658,77119.56766651894,25484.790913192555,102604.3585797115,102604.3585797115,102604.3585797115,130454.29971542172,126810.99699637284,3643.3027190488747,0.0,90977.56333009973,55049.90379892392,39919.62170130645,27849.94113571022,67769.56283701668,21099.442675267335,1574.6588596321205,0.0,0.8773401359054146,2.704517803385543,0.001494314320929203,1.0,1.0,-6.110022864512018,331247.34488133003,1559298.0790048598,4.70735268704865,1559298.0790048598,4.70735268704865,0.7576117512224416,0.09293668034321034,3.9339633540832204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339633540832204,1.2855634231936321,1.2858577099284854,3.060108340909669,6484.002371452341,15276.041405864611,6449.883855615953,0.0003242651244054238,23126.1847509765,2358.214553489367,19279.1344706637,1965.9245991917423,0.8336495915025344,0.8336495915025344,35550.7180765987,35405.22815468563,1.005139233143623,0.8,4290.595046476172,4273.035954225843,1.005139233143623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.5522592992465,4632.441516551485,5.945288747595655,4.252711072874165,-3.9927827884944387,8.245493861368605,3.0753768464318925,3.5,0.8786790989805408,0.6,0.00022890462615232768,1.0000709418795954,0.00022888838837983842,199.07818221124455,0.0,3.2481669198964527e-06,9.205305050986547,0.0009010205961130236,7.725895469461817e-05,0.0001516456714577095,0.000596568514319973,0.09293668032694855,0.09293668032694855,0.09293668032694855,0.09305399681526956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497464.700825047,592.4769833506695,0.0,0.09293668032694855,0.09293668034321034,0.09293668034321034,0.3738838929636491,0.3738838929636491,0.5,8.022700058663961,0.6328264604312039,0.6328264604312039,-1.3244516594568267e-11,0.0009488216427939733,0.6290562237155086,-1.3244516594568267e-11,27849.94113571022,21099.442675267335,0.7576117512224416,0.9840762916452446,0.6080256009467884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699055989092078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.17961214067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46848270779094,260.46848270779094,-12.681517292209037,244.71481027347198,276.222155142103,124559.81782076156,124604.5375586352,-44.71973787364997,0.0,nan,276.222155142103,3.0721551421030426,269.92068616838515,-3.2293138316148315,263.6192171946492,-9.530782805350782,257.3177482209362,-15.832251779063768,251.01627924720017,-22.133720752799803,244.71481027347198,-28.435189726527994,1.0,1.0,26022.012520719443,26022.012520719443,275.4348992368613,2.2848992368613494,275.4348992368613,275.4348992368613,77124.28340422464,77119.56766651894,4.715737705701031,0.0,8546.071908451686,8546.071908451686,0.8848562940561412,3953.6331708536363,275.4348992368613,2.2848992368613494,1.0,0.002,0.20163526604694848,0.00456711590153385,0.0003113090161757159,0.00168869098373913,0.15565450808785794,0.15565450808785794,0.0,-8.515410598874951e-14,1.0,1.0012699347187928,0.6290562237287531,0.09293668034321034,0.0,0.00011784521357757486,151.45420134707808,0.0,1599859.4065538414,266.41186973341524,0.0009488216560384899,1.0,1285196.0359627095,2590.625917614457,,,,,,,,,,,,,,,,,,,3.0,15276.041405864611,1574.6588596321205,0.3738838929636491,6.173730061729009,3.0753768464318925
1734.0,-30.189403030339946,4.254915498740007,35.05526577739879,24.33064867453652,4.823442008316697,-26.688118526479478,-40.18120154561473,1.322157504610113,-6.7379190530987785,-6.738864560087448,40.110368685244495,41204.980234234405,25485.46889676682,25485.46889676682,66690.44913100122,77133.20135760355,77119.2715685289,25485.46889676682,102604.74046529572,102604.74046529572,102604.74046529572,130454.12567003681,126809.2764693454,3644.8492006914166,0.0,90977.58652952017,55049.546091785414,39920.04493081639,27849.385204741087,67769.43013555747,21099.06452885618,1574.6257947736165,0.0,0.8773413579729764,2.7045395094564966,0.001494314320929203,1.0,1.0,-6.110917486584981,331250.15556732606,1559297.5141145221,4.707311039428621,1559297.5141145221,4.707311039428621,0.7576132964423311,0.09293580961813237,3.933952582681872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933952582681872,1.2855631069897944,1.2858573727764953,3.060100714848145,6483.986212743074,15276.021504420964,6449.885609581462,0.0003242686389104723,23126.253969105674,2358.221611774222,19279.139713383982,1965.9251338004296,0.8336473230441451,0.8336473230441451,35550.64020476859,35405.22815468563,1.0051364810188277,0.8,4290.5856481712535,4273.035954225843,1.0051364810188277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4286.065131723553,4632.441516551485,5.946122635452895,4.254915498740007,-3.992359708145328,8.247275206885336,3.0747943876057358,3.5,0.8785126821730673,0.6,0.00022888838837983842,1.0000706129259405,0.00022887222704222047,199.07874240915598,0.0,3.2325862303216265e-06,9.161149376731489,0.0009042531823433452,7.725393210759497e-05,0.00015163445627224345,0.0005965227608757535,0.09293580960200762,0.09293580960200762,0.09293580960200762,0.09305291929501153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497447.62862061866,592.4825752489967,0.0,0.09293580960200762,0.09293580961813237,0.09293580961813237,0.37387913952611174,0.37387913952611174,0.5,8.026213352044394,0.6317721177307476,0.6317721177307476,7.707967597525567e-11,0.0009455069886712408,0.6279470735024688,7.707967597525567e-11,27849.385204741087,21099.06452885618,0.7576132964423311,0.9840786472248919,0.6080172159012276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698950853308206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.13545646642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4682166680127,260.4682166680127,-12.681783331987276,244.71416099131554,276.2222723447035,124562.57023089567,124607.04951896044,-44.47928806474797,0.0,nan,276.2222723447035,3.072272344703549,269.9206500740351,-3.2293499259648684,263.61902780334304,-9.530972196656933,257.31740553268304,-15.832594467316937,251.01578326199592,-22.134216738004056,244.71416099131554,-28.43583900868444,1.0,1.0,26022.012520719443,26022.012520719443,275.4350791177397,2.2850791177397127,275.4350791177397,275.4350791177397,77124.00694083438,77119.2715685289,4.7353723054839065,0.0,8546.071908451686,8546.071908451686,0.8848569755346687,3953.622345595282,275.4350791177397,2.2850791177397127,1.0,0.002,0.20151762886714467,0.0045676433201152535,0.0003111275306276997,0.0016888724692800505,0.15556376531384983,0.15556376531384983,0.0,-9.224999236723264e-14,1.0,1.0012677011131697,0.6279470734253891,0.09293580961813237,0.0,0.00011763715008265945,151.18671293288995,0.0,1599859.6501367416,266.4120809469012,0.0009455069115915649,1.0,1285195.3046011096,2590.6425683378834,,,,,,,,,,,,,,,,,,,3.0,15276.021504420964,1574.6257947736165,0.37387913952611174,6.173730061729009,3.0747943876057358
1735.0,-30.190077493160818,4.25711428266702,35.05525970145686,24.330802482459717,4.823605284074189,-26.6887092154184,-40.18177465824408,1.322237006479368,-6.737707892154617,-6.738650191936489,40.11035620554907,41204.328597198,25486.145930328734,25486.145930328734,66690.47452752673,77132.92607179907,77118.98433219852,25486.145930328734,102605.13026252727,102605.13026252727,102605.13026252727,130453.9627504847,126807.56971737363,3646.3930331110773,0.0,90977.59979908275,55049.18222235054,39920.4639741469,27848.83248795744,67769.29646210434,21098.6886676097,1574.592889033973,0.0,0.8773425768910247,2.7045611980806794,0.001494314320929203,1.0,1.0,-6.111778123299132,331252.9641738648,1559296.9747806177,4.707269499216283,1559296.9747806177,4.707269499216283,0.7576148363394882,0.09293494135991116,3.933940568931295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933940568931295,1.2855627680150823,1.2858570129466962,3.0600921766000786,6483.968121219983,15276.00164358305,6449.888747421091,0.00032427265782624336,23126.327966819783,2358.229157441102,19279.149092596617,1965.9260902139486,0.8336450611725796,0.8336450611725796,35550.55335132626,35405.22815468563,1.0051334114701422,0.8,4290.575165880892,4273.035954225843,1.0051334114701422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.57962259016,4632.441516551485,5.946954245345502,4.25711428266702,-3.9919373267675744,8.249051609434595,3.0742139078633888,3.5,0.878346830818111,0.6,0.00022887222704222047,1.0000703102253619,0.00022885613611571472,199.07930020539746,0.0,3.217378768629777e-06,9.118051430296788,0.000907470561111975,7.724891410337716e-05,0.00015162331293884333,0.0005964771019658811,0.09293494123034053,0.09293494123034053,0.09293494123034053,0.09305185020897906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497430.58856758004,592.4881565709027,0.0,0.09293494123034053,0.09293494135991116,0.09293494135991116,0.3738743947315577,0.3738743947315577,0.5,8.029720624167966,0.6307137026001328,0.6307137026001328,1.057287590811029e-11,0.0009422997818546719,0.6268720686373399,1.057287590811029e-11,27848.83248795744,21098.6886676097,0.7576148363394882,0.9840809630482019,0.6080087996817098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698845987422185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.092358519985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46795252755095,260.46795252755095,-12.682047472449028,244.71351474666392,276.22239030842843,124565.32942248609,124609.49116291969,-44.161740433619954,0.0,nan,276.22239030842843,3.072390308428453,269.92061519609445,-3.229384803905532,263.61884008372334,-9.531159916276636,257.31706497137776,-15.832935028622217,251.015289859018,-22.13471014098198,244.71351474666392,-28.43648525333606,1.0,1.0,26022.012520719443,26022.012520719443,275.43525987555677,2.2852598755567897,275.43525987555677,275.43525987555677,77123.7433817947,77118.98433219852,4.759049596177647,0.0,8546.071908451686,8546.071908451686,0.8848577356130428,3953.610271775952,275.43525987555677,2.2852598755567897,1.0,0.002,0.20140019336978687,0.004568169878799874,0.0003109463561998361,0.0016890536439857153,0.15547317809991806,0.15547317809991806,0.0,1.8555122716090722e-13,1.0,1.0012655363160463,0.626872068626767,0.09293494135991116,0.0,0.00011743546808000851,150.92742634628064,0.0,1599859.893810313,266.41229210784536,0.000942299771281796,1.0,1285194.5737845923,2590.6587951313004,,,,,,,,,,,,,,,,,,,3.0,15276.00164358305,1574.592889033973,0.3738743947315577,6.173730061729009,3.0742139078633888
1736.0,-30.19074893563822,4.259307422328705,35.05525364167972,24.330945673305564,4.823767612486328,-26.689297280832257,-40.18234354499725,1.322315957772786,-6.737497309234527,-6.738436529711364,40.11034451976058,41203.69836323235,25486.82324112739,25486.82324112739,66690.52160435975,77132.66054960036,77118.70687216398,25486.82324112739,102605.53011329137,102605.53011329137,102605.53011329137,130453.81447312776,126805.88013480237,3647.934338325388,0.0,90977.6298732829,55048.84676695865,39920.87011813805,27848.28435983638,67769.15447797443,21098.316042384573,1574.5602212385115,0.0,0.8773437889028667,2.7045828138856853,0.001494314320929203,1.0,1.0,-6.11259835375688,331255.7635509287,1559296.4697567646,4.707228194437232,1559296.4697567646,4.707228194437232,0.7576163676644005,0.09293407603411726,3.933931001673462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933931001673462,1.285562431473847,1.2858566556414643,3.0600855356074494,6483.954049753499,15275.981818410193,6449.889064798103,0.00032427563168040564,23126.39185450425,2358.2356721718684,19279.150041257748,1965.9261869504621,0.8336427992117937,0.8336427992117936,35550.48418477191,35405.22815468563,1.0051309670075645,0.8,4290.566818210535,4273.035954225843,1.0051309670075645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4285.095726387596,4632.441516551485,5.947783869606383,4.259307422328705,-3.991516056611172,8.250823478939877,3.073635400179271,3.5,0.8781815429083631,0.6,0.00022885613611571472,1.0000699957410126,0.00022884011828206216,199.07985550649062,0.0,3.2033703884218417e-06,9.078351680787499,0.0009106739315003969,7.724393339770433e-05,0.00015161220271801037,0.0005964319445043825,0.09293407598517692,0.09293407598517692,0.09293407598517692,0.0930507919122624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497413.5805528655,592.4937273639694,0.0,0.09293407598517692,0.09293407603411726,0.09293407603411726,0.3738696592545679,0.3738696592545679,0.5,8.03322210135969,0.6296604518726667,0.6296604518726667,4.320099833421409e-12,0.0009392204768232659,0.6258381759544704,4.320099833421409e-12,27848.28435983638,21098.316042384573,0.7576163676644005,0.9840837194749825,0.6080007738125746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698741391048256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.05265877047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46769012952666,260.46769012952666,-12.682309870473318,244.7128715003186,276.2225087587228,124568.13884584542,124612.00926666627,-43.87042082086048,0.0,nan,276.2225087587228,3.0725087587228472,269.9205813070611,-3.22941869293885,263.61865385536584,-9.531346144634142,257.31672640369203,-15.833273596307947,251.01479895199938,-22.135201048000596,244.7128715003186,-28.437128499681364,1.0,1.0,26022.012520719443,26022.012520719443,275.43544107139996,2.285441071399987,275.43544107139996,275.43544107139996,77123.4756198063,77118.70687216398,4.768747642316157,0.0,8546.071908451686,8546.071908451686,0.8848583409079928,3953.6006566818296,275.43544107139996,2.285441071399987,1.0,0.002,0.20128295186976336,0.004568695511917667,0.0003107654806793419,0.0016892345180045097,0.15538274033967095,0.15538274033967095,0.0,-1.3161485790114114e-12,1.0,1.0012634543665575,0.6258381759501503,0.09293407603411726,0.0,0.00011724146887459099,150.67801422018601,0.0,1599860.1369856074,266.41250269076545,0.0009392204725031661,1.0,1285193.84537361,2590.674504296714,,,,,,,,,,,,,,,,,,,3.0,15275.981818410193,1574.5602212385115,0.3738696592545679,6.173730061729009,3.073635400179271
1737.0,-30.191417355381333,4.261494934161075,35.05524759510101,24.33109920183199,4.823930438553872,-26.6898825759668,-40.18290824079884,1.322395659173231,-6.7372864687582705,-6.738222609807774,40.11033278101492,41203.03907028722,25487.49858044098,25487.49858044098,66690.53765072819,77132.3876413597,77118.4301658892,25487.49858044098,102605.92874633019,102605.92874633019,102605.92874633019,130453.66502444411,126804.19197181064,3649.473052633478,0.0,90977.64324494291,55048.472935491685,39921.30034383469,27847.736278113927,67769.03662194862,21097.943454021377,1574.5275516222164,0.0,0.8773450025145886,2.704604455848112,0.001494314320929203,1.0,1.0,-6.1134200306932485,331258.56632256904,1559295.962443366,4.7071868352076764,1559295.962443366,4.7071868352076764,0.757617899110983,0.0929332123316587,3.9339190708283613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339190708283613,1.28556209126846,1.2858562947652235,3.0600770647699918,6483.936101065399,15275.96203126279,6449.892137254911,0.00032427961590594546,23126.465391619215,2358.2431708707068,19279.159225036754,1965.927123435297,0.8336405455207745,0.8336405455207745,35550.39793060049,35405.22815468563,1.0051279186414726,0.8,4290.556408245824,4273.035954225843,1.0051279186414726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.613435025404,4632.441516551485,5.948610993021791,4.261494934161075,-3.9910951742926564,8.252590108453731,3.0730588544483246,3.5,0.8780168155566642,0.6,0.00022884011828206216,1.000069681002312,0.00022882417358429362,199.08040831042132,0.0,3.1888280090783604e-06,9.037138577728074,0.0009138627595094753,7.723898967819806e-05,0.00015160112860386412,0.000596386570973844,0.09293321231610707,0.09293321231610707,0.09293321231610707,0.0930497345434074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497396.6005259684,592.4992889130859,0.0,0.09293321231610707,0.0929332123316587,0.0929332123316587,0.3738649339452525,0.3738649339452525,0.5,8.03671777095442,0.628610639380156,0.628610639380156,-1.1880274541908875e-11,0.000936141049521666,0.6248025791145437,-1.1880274541908875e-11,27847.736278113927,21097.943454021377,0.757617899110983,0.9840856676591574,0.607992102649171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269863706428838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.01144566741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46742947717377,260.46742947717377,-12.682570522826211,244.71223123377447,276.22262772056416,124570.86468167917,124614.44324329414,-43.57856161495572,0.0,nan,276.22262772056416,3.072627720564185,269.92054842322455,-3.229451576775432,263.6184691258458,-9.531530874154157,257.31638982849813,-15.833610171501846,251.01431053113527,-22.13568946886471,244.71223123377447,-28.437768766225503,1.0,1.0,26022.012520719443,26022.012520719443,275.43562261312115,2.285622613121177,275.43562261312115,275.43562261312115,77123.20950920215,77118.4301658892,4.7793433129409095,0.0,8546.071908451686,8546.071908451686,0.8848590957404877,3953.588666182503,275.43562261312115,2.285622613121177,1.0,0.002,0.20116590468609868,0.004569220393930191,0.0003105849051742857,0.001689415095087533,0.15529245258714286,0.15529245258714286,0.0,2.6181877846309654e-13,1.0,1.001261368967097,0.624802579126424,0.0929332123316587,0.0,0.00011704715471174898,150.42819749267866,0.0,1599860.3804628525,266.4127135312417,0.0009361410614019405,1.0,1285193.116083316,2590.690238669638,,,,,,,,,,,,,,,,,,,3.0,15275.96203126279,1574.5275516222164,0.3738649339452525,6.173730061729009,3.0730588544483246
1738.0,-30.19208272950824,4.263676828700849,35.05524156463658,24.331242183130257,4.824091991633933,-26.69046525739521,-40.183472517505265,1.3224745196289767,-6.7370756510527485,-6.738008733528039,40.11032115292573,41202.41577728838,25488.172655845185,25488.172655845185,66690.58843313355,77132.12442020186,77118.15549604381,25488.172655845185,102606.328151889,102606.328151889,102606.328151889,130453.51744955863,126802.5082436585,3651.0092059001227,0.0,90977.6729287992,55048.14172377508,39921.70133891569,27847.18929766962,67768.89063658532,21097.571638612517,1574.494938095708,0.0,0.8773462154536766,2.7046260932717643,0.001494314320929203,1.0,1.0,-6.1142364130033116,331261.36854167056,1559295.4599148054,4.7071454989737385,1559295.4599148054,4.7071454989737385,0.7576194284131238,0.0929323506029855,3.9339095077833988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339095077833988,1.2855617548509348,1.2858559377717478,3.0600704267525045,6483.922035902884,15275.942282289416,6449.892486922637,0.0003242825906993816,23126.529155995126,2358.2496730274993,19279.160270216988,1965.9272300140199,0.8336382922043112,0.8336382922043112,35550.32879442756,35405.22815468563,1.0051254752552956,0.8,4290.548064242182,4273.035954225843,1.0051254752552956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4284.132745141522,4632.441516551485,5.949435783648485,4.263676828700849,-3.9906749040419727,8.25435173274282,3.0724842662216374,3.5,0.8778526474918964,0.6,0.00022882417358429362,1.0000693638730591,0.00022880830255424036,199.08095859822853,0.0,3.1742769421482306e-06,8.995900854048086,0.0009170370364516235,7.723404991993483e-05,0.00015159012366435879,0.0005963418287692823,0.09293235059819528,0.09293235059819528,0.09293235059819528,0.09304868022765052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497379.64912392927,592.5048410181299,0.0,0.09293235059819528,0.0929323506029855,0.0929323506029855,0.3738602186976405,0.3738602186976405,0.5,8.040207665292865,0.6275647553303543,0.6275647553303543,1.4779288903810084e-12,0.0009330824752851186,0.6237723205247221,1.4779288903810084e-12,27847.18929766962,21097.571638612517,0.7576194284131238,0.9840885368887884,0.6079842150322154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698533006352022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.970207943734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46717041424705,260.46717041424705,-12.682829585752927,244.71159391973717,276.2227469087495,124573.63706480629,124616.94989021936,-43.31282541307737,0.0,nan,276.2227469087495,3.0727469087495365,269.9205163109581,-3.229483689041899,263.6182857131482,-9.531714286851752,257.3160551153502,-15.833944884649782,251.01382451753886,-22.136175482461113,244.71159391973717,-28.43840608026281,1.0,1.0,26022.012520719443,26022.012520719443,275.4358043495069,2.2858043495069182,275.4358043495069,275.4358043495069,77122.9391827901,77118.15549604381,4.783686746290186,0.0,8546.071908451686,8546.071908451686,0.8848597007683663,3953.579055322316,275.4358043495069,2.2858043495069182,1.0,0.002,0.20104905081791197,0.004569744468294847,0.0003104046279475195,0.0016895953733351817,0.15520231397375975,0.15520231397375975,0.0,1.2827013756711025e-12,1.0,1.0012592943106515,0.6237723205232442,0.0929323506029855,0.0,0.00011685384108529053,150.17966694760122,0.0,1599860.6239422928,266.41292434894723,0.0009330824738071897,1.0,1285192.3869407638,2590.7059070035757,,,,,,,,,,,,,,,,,,,3.0,15275.942282289416,1574.494938095708,0.3738602186976405,6.173730061729009,3.0724842662216374
1739.0,-30.192745047160564,4.265853122069005,35.05523554383792,24.33139026341962,4.8242537988379715,-26.691045162574618,-40.184036375116534,1.322553914373618,-6.736864599386479,-6.737794606790195,40.110309370936804,41201.791791950745,25488.844796336685,25488.844796336685,66690.63658828742,77131.85813784736,77117.88004641159,25488.844796336685,102606.72484274828,102606.72484274828,102606.72484274828,130453.3669124565,126800.82415620182,3652.542756254683,0.0,90977.69446497824,55047.804730213,39922.099705294706,27846.642069708225,67768.74177500293,21097.199645269782,1574.4623095503848,0.0,0.8773474303396032,2.704647756338411,0.001494314320929203,1.0,1.0,-6.115059762514704,331264.17406071466,1559294.950733448,4.707104096465493,1559294.950733448,4.707104096465493,0.7576209581197392,0.09293149030693174,3.933898814224989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933898814224989,1.2855614157789124,1.2858555782178873,3.0600629156573342,6483.906120793525,15275.922572049227,6449.894161027992,0.0003242860482684505,23126.59749559461,2358.256641727258,19279.165274229923,1965.927740281332,0.8336360451597955,0.8336360451597955,35550.25148515136,35405.22815468563,1.0051227430196004,0.8,4290.538733831562,4273.035954225843,1.0051227430196004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.653651905667,4632.441516551485,5.950258089842879,4.265853122069005,-3.9902550228829985,8.256108144952004,3.071911629298071,3.5,0.877689036942306,0.6,0.00022880830255424036,1.0000690456066947,0.0002287925054368953,199.08150636089508,0.0,3.159619876942783e-06,8.954362731255847,0.0009201966563285663,7.72291141222474e-05,0.00015157918843199298,0.0005962971896338033,0.09293149029828174,0.09293149029828174,0.09293149029828174,0.09304762607886724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497362.72526285023,592.510384021286,0.0,0.09293149029828174,0.09293149030693174,0.09293149030693174,0.3738555135860923,0.3738555135860923,0.5,8.043691742849699,0.6265204628973606,0.6265204628973606,-4.149569576838985e-12,0.0009300074037241757,0.6227348442754987,-4.149569576838985e-12,27846.642069708225,21097.199645269782,0.7576209581197392,0.9840914091293758,0.6079763429686159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698429216729321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.92866982094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4669129527219,260.4669129527219,-12.683087047278093,244.71095955162724,276.2228663538118,124576.36465689845,124619.40974362809,-43.045086729635365,0.0,nan,276.2228663538118,3.0728663538118326,269.9204849933829,-3.2295150066170777,263.6181036329395,-9.531896367060483,257.3157222725067,-15.834277727493259,251.01334091206314,-22.136659087936835,244.71095955162724,-28.439040448372737,1.0,1.0,26022.012520719443,26022.012520719443,275.43598624510565,2.2859862451056756,275.43598624510565,275.43598624510565,77122.67020830336,77117.88004641159,4.790161891767639,0.0,8546.071908451686,8546.071908451686,0.8848603773204784,3953.5683082961136,275.43598624510565,2.2859862451056756,1.0,0.002,0.20093239160761142,0.004570267776500837,0.0003102246512593192,0.0016897753495448832,0.1551123256296596,0.1551123256296596,0.0,8.04202190951564e-13,1.0,1.0012572050899584,0.6227348442796483,0.09293149030693174,0.0,0.00011665918244289198,149.92940798145906,0.0,1599860.8676726527,266.4131354006135,0.0009300074078737453,1.0,1285191.6569435399,2590.7216686653273,,,,,,,,,,,,,,,,,,,3.0,15275.922572049227,1574.4623095503848,0.3738555135860923,6.173730061729009,3.071911629298071
1740.0,-30.19340446722782,4.268023827511477,35.05522953587553,24.331543023604922,4.824418190096591,-26.691622201482048,-40.1845922000706,1.322635924483575,-6.736653415237754,-6.737580372105012,40.1102976997759,41201.14175143439,25489.515347248707,25489.515347248707,66690.65709868309,77131.58925807863,77117.60713252978,25489.515347248707,102607.12247977848,102607.12247977848,102607.12247977848,130453.21829119833,126799.14455230934,3654.0737388889775,0.0,90977.7113135148,55047.43963373497,39922.524088644255,27846.09581141984,67768.61990006409,21096.82834043554,1574.4297271271769,0.0,0.8773486453799724,2.7046694301138303,0.001494314320929203,1.0,1.0,-6.1158763817665545,331266.9810120031,1559294.4463420159,4.707062688766788,1559294.4463420159,4.707062688766788,0.7576224862295996,0.09293063184811222,3.9338875619463782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338875619463782,1.2855610643046502,1.2858552063539845,3.0600549994676345,6483.889347337467,15275.902900861274,6449.896459780964,0.0003242897305488104,23126.667928582472,2358.2638238932227,19279.172145356388,1965.9284409412378,0.8336338034036055,0.8336338034036055,35550.17013655188,35405.22815468563,1.0051198680292468,0.8,4290.5289159174135,4273.035954225843,1.0051198680292468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4283.176151909196,4632.441516551485,5.951077995213186,4.268023827511477,-3.989835635281069,8.257859462792545,3.071340939178633,3.5,0.8775259826224665,0.6,0.0002287925054368953,1.000068743899939,0.00022877677842893061,199.0820517297929,0.0,3.1449139172178227e-06,8.91268604139531,0.0009233415702457841,7.722424892485485e-05,0.00015156825651204043,0.000596252479078614,0.09293063183776062,0.09293063183776062,0.09293063183776062,0.09304657500645476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497345.8300450874,592.515917575068,0.0,0.09293063183776062,0.09293063184811222,0.09293063184811222,0.3738508183891087,0.3738508183891087,0.5,8.04717004124081,0.6254788203339672,0.6254788203339672,-7.048583938740194e-11,0.000926956867260742,0.6217039903384602,-7.048583938740194e-11,27846.09581141984,21096.82834043554,0.7576224862295996,0.984093481570517,0.6079678442941912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269832569464483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.886993131084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46665729975695,260.46665729975695,-12.683342700243031,244.71032811781225,276.22298648169755,124579.09073906732,124621.83345048227,-42.74271141496776,0.0,nan,276.22298648169755,3.072986481697569,269.92045480892796,-3.2295451910720203,263.6179231361443,-9.53207686385565,257.31539146337093,-15.834608536629048,251.01285979058855,-22.137140209411427,244.71032811781225,-28.439671882187724,1.0,1.0,26022.012520719443,26022.012520719443,275.4361685453671,2.2861685453671043,275.4361685453671,275.4361685453671,77122.4083175958,77117.60713252978,4.801185066011385,0.0,8546.071908451686,8546.071908451686,0.8848610892209644,3953.55699975611,275.4361685453671,2.2861685453671043,1.0,0.002,0.20081592581547897,0.004570790304241552,0.0003100449731050378,0.0016899550274234708,0.15502248655251888,0.15502248655251888,0.0,5.285086604467359e-13,1.0,1.0012551292025236,0.6217039904089461,0.09293063184811222,0.0,0.00011646576413542805,149.68074332378256,0.0,1599861.1115930844,266.4133465847622,0.0009269569377465814,1.0,1285190.9265776307,2590.737350463973,,,,,,,,,,,,,,,,,,,3.0,15275.902900861274,1574.4297271271769,0.3738508183891087,6.173730061729009,3.071340939178633
1741.0,-30.194060968678837,4.270188949573656,35.05522355483351,24.33169550439345,4.824583217020557,-26.69219655007238,-40.1851476059295,1.322718798610165,-6.736442513239126,-6.737366485564499,40.110286460855484,41200.50496366346,25490.185353947065,25490.185353947065,66690.69031761053,77131.32172161443,77117.33979435636,25490.185353947065,102607.52514830342,102607.52514830342,102607.52514830342,130453.07741253615,126797.47517237488,3655.6022401612713,0.0,90977.72948612053,55047.08776552897,39922.935245101726,27845.55226423273,67768.48750933446,21096.4589462592,1574.397284597543,0.0,0.877349856853472,2.704691068012,0.001494314320929203,1.0,1.0,-6.116672712170782,331269.7834214675,1559293.9606316332,4.707021402696957,1559293.9606316332,4.707021402696957,0.7576240092518238,0.0929297759991213,3.933876560748745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933876560748745,1.285560708638902,1.2858548303877824,3.0600472885592227,6483.873008847827,15275.883265644356,6449.898468832213,0.0003242933008396931,23126.737222482778,2358.270889904583,19279.17815054502,1965.9290533000587,0.8336315652777283,0.8336315652777283,35550.09060310294,35405.22815468563,1.0051170571908232,0.8,4290.519317072706,4273.035954225843,1.0051170571908232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.700241038016,4632.441516551485,5.951895747849235,4.270188949573656,-3.9894170836120755,8.259606033185731,3.070772190523894,3.5,0.8773634830068268,0.6,0.00022877677842893061,1.000068439995799,0.00022876112201870066,199.08259468749344,0.0,3.130965013177738e-06,8.87315484734571,0.0009264725352589618,7.721938767889561e-05,0.000151557390750035,0.0005962080670798013,0.09292977596796974,0.09292977596796974,0.09292977596796974,0.09304553055499395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497328.96445858135,592.521441372312,0.0,0.09292977596796974,0.0929297759991213,0.0929297759991213,0.3738461332021135,0.3738461332021135,0.5,8.05064267855097,0.624443591961608,0.624443591961608,-6.002665031701326e-11,0.0009239723253813281,0.6206937733937252,-6.002665031701326e-11,27845.55226423273,21096.4589462592,0.7576240092518238,0.9840958942520965,0.6079596354867516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698222439459925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.84746193703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46640344965886,260.46640344965886,-12.683596550341122,244.70969959468712,276.22310730463136,124581.81615621633,124624.25744812733,-42.44129191097858,0.0,nan,276.22310730463136,3.073107304631378,269.92042576263947,-3.2295742373605094,263.617744220657,-9.532255779342961,257.3150626786645,-15.834937321335474,251.0123811366734,-22.137618863326566,244.70969959468712,-28.440300405312854,1.0,1.0,26022.012520719443,26022.012520719443,275.4363511499132,2.28635114991323,275.4363511499132,275.4363511499132,77122.14792284941,77117.33979435636,4.808128493052209,0.0,8546.071908451686,8546.071908451686,0.8848617852359345,3953.5459435524886,275.4363511499132,2.28635114991323,1.0,0.002,0.20069964958105008,0.00457131198426064,0.0003098655872346347,0.0016901344108814604,0.15493279361731735,0.15493279361731735,0.0,-1.8839049244212536e-12,1.0,1.0012530948953018,0.6206937734537519,0.0929297759991213,0.0,0.00011627620430374575,149.43703796175993,0.0,1599861.3552749592,266.41355748676085,0.0009239723854079784,1.0,1285190.1973974733,2590.752772739387,,,,,,,,,,,,,,,,,,,3.0,15275.883265644356,1574.397284597543,0.3738461332021135,6.173730061729009,3.070772190523894
1742.0,-30.19471502683126,4.272348654049218,35.055217695350926,24.331883747968845,4.824787198431065,-26.69276480429396,-40.18569833189247,1.322836975933378,-6.736222893835418,-6.737144439832174,40.11027800686589,41199.85291469192,25490.835463327596,25490.835463327596,66690.68837801952,77131.02921557208,77117.1373338062,25490.835463327596,102607.97279713379,102607.97279713379,102607.97279713379,130452.98697217536,126795.85826087868,3657.128711296675,0.0,90977.73492675101,55046.73299969808,39923.33547450326,27845.014175041575,67768.34964954483,21096.094005700284,1574.3649041671729,0.0,0.8773511022288536,2.704713522669764,0.001494314320929203,1.0,1.0,-6.117273454329393,331272.69275667315,1559293.5952764112,4.706978961352982,1559293.5952764112,4.706978961352982,0.7576255437718334,0.09292892227690239,3.933864934650989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933864934650989,1.285560187476382,1.2858542889777207,3.0600394854894812,6483.856475079388,15275.863666916379,6449.900633269973,0.0003242969231842618,23126.806953991807,2358.2780005396144,19279.184620194326,1965.9297130206878,0.8336293314744273,0.8336293314744273,35550.00655187371,35405.22815468563,1.0051140866885762,0.8,4290.509172979779,4273.035954225843,1.0051140866885762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4282.225912997658,4632.441516551485,5.952706835469924,4.272348654049218,-3.9889929453408595,8.261341599390079,3.0702053753918372,3.5,0.8772015358262392,0.6,0.00022876112201870066,1.0000681856405942,0.00022874552485855512,199.08313562707468,0.0,3.1169187720713868e-06,8.83334780005031,0.0009295894540310332,7.721456767355969e-05,0.000151546554345141,0.0005961636761055305,0.09292892226294378,0.09292892226294378,0.09292892226294378,0.09304452143226048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497312.13507226546,592.526953379374,0.0,0.09292892226294378,0.09292892227690239,0.09292892227690239,0.37384145844353084,0.37384145844353084,0.5,8.054110656873354,0.623447870653024,0.623447870653024,8.009237717487849e-11,0.0009215459967322204,0.6198709855027573,8.009237717487849e-11,27845.014175041575,21096.094005700284,0.7576255437718334,0.9840978675576681,0.6079512505137217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698119450949876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.80765488974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.466154838052,260.466154838052,-12.683845161948,244.7090742291847,276.2232354469194,124584.93887999236,124626.50434570882,-41.56546571645499,0.0,nan,276.2232354469194,3.073235446919398,269.9204032033777,-3.2295967966222747,263.61757095982523,-9.532429040174748,257.3147387162746,-15.835261283725401,251.01190647273017,-22.138093527269803,244.7090742291847,-28.440925770815284,1.0,1.0,26022.012520719443,26022.012520719443,275.43654950516503,2.2865495051650555,275.43654950516503,275.43654950516503,77121.94873199372,77117.1373338062,4.811398187521263,0.0,8546.071908451686,8546.071908451686,0.8848625207862437,3953.534259324244,275.43654950516503,2.2865495051650555,1.0,0.002,0.20058352788869996,0.004571834417567083,0.00030968644499585623,0.0016903135549668458,0.15484322249792812,0.15484322249792812,0.0,-3.7297855776108335e-14,1.0,1.0012514384837767,0.6198709854226649,0.09292892227690239,0.0,0.00011612166317172548,149.23833530995222,0.0,1599861.6099981153,266.41377710616456,0.0009215459166398432,1.0,1285189.4403996991,2590.7659876472326,,,,,,,,,,,,,,,,,,,3.0,15275.863666916379,1574.3649041671729,0.37384145844353084,6.173730061729009,3.0702053753918372
1743.0,-30.195365877684484,4.274502628795331,35.055212036215046,24.332013283297442,4.824928977191522,-26.69333639220208,-40.18625328373162,1.3228994917833732,-6.736019979357138,-6.736939194093724,40.110272070344024,41199.247498600686,25491.523031878813,25491.523031878813,66690.7705304795,77130.78048898918,77116.91687938878,25491.523031878813,102608.43991126759,102608.43991126759,102608.43991126759,130452.94110326968,126794.28729657101,3658.653806698674,0.0,90977.7636225395,55046.40413973052,39923.73275867664,27844.501192002095,67768.23395067874,21095.745993882647,1574.3341272454668,0.0,0.8773522461794617,2.704734279676061,0.001494314320929203,1.0,1.0,-6.117859636623905,331275.3819864787,1559293.3387181319,4.706939976547294,1559293.3387181319,4.706939976547294,0.7576270032067256,0.09292808385690737,3.9338548255986887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338548255986887,1.28555992689575,1.285854008285347,3.0600322422135493,6483.841127446857,15275.844095252436,6449.901973538644,0.000324300237738036,23126.873678845965,2358.2848045811734,19279.188626347073,1965.9301215345786,0.8336270995409834,0.8336270995409834,35549.933468130606,35405.22815468563,1.005111503795915,0.8,4290.500352546238,4273.035954225843,1.005111503795915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.753202207609,4632.441516551485,5.953524602664104,4.274502628795331,-3.9885820057746186,8.26308463456995,3.0696405344912545,3.5,0.877040152711787,0.6,0.00022874552485855512,1.000067851630868,0.0002287300051546769,199.0836739166355,0.0,3.105131548652404e-06,8.799942808880914,0.0009326945855796856,7.720971096433143e-05,0.00015153581389422367,0.0005961198927388166,0.09292808371493753,0.09292808371493753,0.09292808371493753,0.09304353788656423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497295.3391061139,592.5324544939137,0.0,0.09292808371493753,0.09292808385690737,0.09292808385690737,0.37383679807736203,0.37383679807736203,0.5,8.057574282118122,0.6224991530741022,0.6224991530741022,-2.9558577807620168e-12,0.0009192147365979508,0.6190795574698313,-2.9558577807620168e-12,27844.501192002095,21095.745993882647,0.7576270032067256,0.9841007599374153,0.6079433548258794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269801672122001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.77424989857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.465905149268,260.465905149268,-12.68409485073198,244.7084514357069,276.2233588628321,124587.34894042536,124629.09449849043,-41.74555806508296,0.0,nan,276.2233588628321,3.0733588628320945,269.9203773773992,-3.2296226226008002,263.61739589198385,-9.53260410801613,257.3144144065569,-15.835585593443056,251.01143292112914,-22.138567078870835,244.7084514357069,-28.441548564293072,1.0,1.0,26022.012520719443,26022.012520719443,275.4367289549097,2.2867289549097336,275.4367289549097,275.4367289549097,77121.63167374187,77116.91687938878,4.7147943530872,0.0,8546.071908451686,8546.071908451686,0.8848631603570939,3953.5240997266824,275.4367289549097,2.2867289549097336,1.0,0.002,0.2004675548746762,0.004572353391982228,0.00030950752146797334,0.0016904924775308738,0.15475376073398667,0.15475376073398667,0.0,-1.0011527197539838e-12,1.0,1.001249845110864,0.6190795574727872,0.09292808385690737,0.0,0.00011597298413348398,149.0471734309858,0.0,1599861.8452185798,266.41398002064284,0.0009192147395538086,1.0,1285188.7406763085,2590.778585374995,,,,,,,,,,,,,,,,,,,3.0,15275.844095252436,1574.3341272454668,0.37383679807736203,6.173730061729009,3.0696405344912545
1744.0,-30.19601354586408,4.276651099797823,35.055206263965,24.332156089972727,4.8250857183024545,-26.69390361945007,-40.18680002829058,1.32297579189386,-6.735807238884092,-6.736722925225046,40.110257487191426,41198.62142165793,25492.183480181222,25492.183480181222,66690.80490183915,77130.52340439866,77116.6099753296,25492.183480181222,102608.79345551082,102608.79345551082,102608.79345551082,130452.73559206768,126792.56047048498,3660.1751215826907,0.0,90977.78836059959,55046.05902550796,39924.14370565736,27843.94213655686,67768.08584221422,21095.365582493792,1574.30089372415,0.0,0.8773534834369953,2.7047561656995183,0.001494314320929203,1.0,1.0,-6.1188425388710925,331278.21566588385,1559292.7084804745,4.706897811998375,1559292.7084804745,4.706897811998375,0.7576285527040106,0.09292722965115685,3.9338446431890577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338446431890577,1.2855596015933222,1.2858536629559607,3.060025095929782,6483.825985329084,15275.824566039448,6449.903189232504,0.0003243035002472811,23126.939829236988,2358.2915500437957,19279.192260137377,1965.9304920780673,0.8336248722264887,0.8336248722264887,35549.859854010174,35405.22815468563,1.0051089021602395,0.8,4290.491468101772,4273.035954225843,1.0051089021602395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4281.282022653301,4632.441516551485,5.954334086214339,4.276651099797823,-3.988163380300793,8.264814480098616,3.0690775646297475,3.5,0.8768793041799279,0.6,0.0002287300051546769,1.00006752018325,0.0002287145623055181,199.08420957650455,0.0,3.089719666171251e-06,8.756265533929325,0.0009357843052458569,7.720492635802774e-05,0.00015152507879664917,0.0005960761195329983,0.0929272296159351,0.0929272296159351,0.0929272296159351,0.09304245785592848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497278.5340977549,592.5379580663514,0.0,0.0929272296159351,0.09292722965115685,0.09292722965115685,0.37383215328578984,0.37383215328578984,0.5,8.06103113083764,0.6214963148955235,0.6214963148955235,-4.530420483206399e-11,0.0009156863409316429,0.6178803863539315,-4.530420483206399e-11,27843.94213655686,21095.365582493792,0.7576285527040106,0.984103417899639,0.607935444975995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269791426510944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.730572623615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46565622870645,260.46565622870645,-12.684343771293527,244.7078314323643,276.22348102504816,124589.95284301329,124631.56996071782,-41.617117704537726,0.0,nan,276.22348102504816,3.0734810250481814,269.92035110651415,-3.2296488934858303,263.6172211879687,-9.532778812031268,257.3140912694426,-15.835908730557378,251.01096135090125,-22.139038649098723,244.7078314323643,-28.44216856763569,1.0,1.0,26022.012520719443,26022.012520719443,275.43690931206805,2.286909312068076,275.43690931206805,275.43690931206805,77121.3568351981,77116.6099753296,4.74685986849363,0.0,8546.071908451686,8546.071908451686,0.8848638045687841,3953.513866405003,275.43690931206805,2.286909312068076,1.0,0.002,0.20035180670693598,0.004572873303067009,0.0003093289519359758,0.001690671047766229,0.15466447596798788,0.15466447596798788,0.0,-2.9779520863137954e-13,1.0,1.0012474298721052,0.6178803863992357,0.09292722965115685,0.0,0.00011574813929010601,148.75812002825836,0.0,1599862.090285874,266.4141927611159,0.0009156863862358477,1.0,1285188.003371852,2590.7963801852106,,,,,,,,,,,,,,,,,,,3.0,15275.824566039448,1574.30089372415,0.37383215328578984,6.173730061729009,3.0690775646297475
1745.0,-30.196658705967796,4.278794194851285,35.05520055267782,24.332344298623525,4.8252866037516435,-26.694464175005304,-40.18734195325521,1.3230920727611086,-6.7355873914482345,-6.73650041525938,40.11024770205774,41197.96641949661,25492.82859374368,25492.82859374368,66690.79501324029,77130.23382497855,77116.390586746,25492.82859374368,102609.21918048969,102609.21918048969,102609.21918048969,130452.61868943537,126790.92435600271,3661.694333432663,0.0,90977.79030091966,55045.69486318435,39924.550486372566,27843.399508945688,67767.94999531825,21094.99736724741,1574.26829352821,0.0,0.8773547364106158,2.7047786707563493,0.001494314320929203,1.0,1.0,-6.119526809802551,331281.1311407357,1559292.2855981395,4.70685511193729,1559292.2855981395,4.70685511193729,0.7576300932818886,0.0929263805203806,3.933832538718236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933832538718236,1.2855590888730002,1.2858531302646294,3.060016900636496,6483.80862048602,15275.805078890993,6449.905993930265,0.00032430734265002676,23127.011484470317,2358.298856844113,19279.200643566677,1965.931346949945,0.8336226518723603,0.8336226518723603,35549.772344225166,35405.22815468563,1.0051058094322642,0.8,4290.4809065978025,4273.035954225843,1.0051058094322642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.812423740505,4632.441516551485,5.955137966888177,4.278794194851285,-3.987740594447465,8.266534789298749,3.0685165244301578,3.5,0.8767190069800451,0.6,0.0002287145623055181,1.0000672590609885,0.00022869918021340812,199.08474316458071,0.0,3.0744274183912126e-06,8.712927303720697,0.000938858732664248,7.72001841989013e-05,0.00015151437810661682,0.0005960321906794671,0.09292638047817331,0.09292638047817331,0.09292638047817331,0.09304143818121621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497261.7772765885,592.5434460240742,0.0,0.09292638047817331,0.0929263805203806,0.0929263805203806,0.3738275143104854,0.3738275143104854,0.5,8.064482862630475,0.6205104081784043,0.6205104081784043,-3.467448550509289e-12,0.0009130238111652034,0.6169736054568489,-3.467448550509289e-12,27843.399508945688,21094.99736724741,0.7576300932818886,0.9841052447041355,0.6079269982689866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697812071860421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.68723439341,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46541217782703,260.46541217782703,-12.684587822172944,244.70721454639138,276.2236098092617,124592.98685464429,124633.78980906568,-40.80295442140642,0.0,nan,276.2236098092617,3.0736098092617112,269.92033075668945,-3.229669243310525,263.6170517041096,-9.532948295890378,257.31377265154396,-15.83622734845602,251.01049359896598,-22.139506401033998,244.70721454639138,-28.442785453608593,1.0,1.0,26022.012520719443,26022.012520719443,275.43710615075616,2.2871061507561876,275.43710615075616,275.43710615075616,77121.15608687855,77116.390586746,4.765500132547459,0.0,8546.071908451686,8546.071908451686,0.8848645703833918,3953.501701411827,275.43710615075616,2.2871061507561876,1.0,0.002,0.20023622875721456,0.004573393563793243,0.00030915064901113146,0.0016908493502978943,0.15457532450556574,0.15457532450556574,0.0,-6.909741875893438e-13,1.0,1.0012456041030935,0.6169736054603163,0.0929263805203806,0.0,0.00011557791948400366,148.53926790009183,0.0,1599862.3449390503,266.41441260855174,0.0009130238146326519,1.0,1285187.2447890025,2590.8106423276577,,,,,,,,,,,,,,,,,,,3.0,15275.805078890993,1574.26829352821,0.3738275143104854,6.173730061729009,3.0685165244301578
