time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1746.0,-30.197300758557045,4.280931587258749,35.05519501282526,24.332478583697252,4.825428811168459,-26.6950278015825,-40.187888069171436,1.3231558542631923,-6.73538487852278,-6.736295465330234,40.110241226977955,41197.353041290335,25493.512911325393,25493.512911325393,66690.86595261573,77129.9844186304,77116.1625826821,25493.512911325393,102609.67549400749,102609.67549400749,102609.67549400749,130452.56145277279,126789.34933964095,3663.212113131839,0.0,90977.81183538868,55045.3515868209,39924.95583174198,27842.8859587653,67767.84179050729,21094.648887281477,1574.2375037470113,0.0,0.8773558807769531,2.704799399680438,0.001494314320929203,1.0,1.0,-6.12015295511253,331283.81654915836,1559292.0057657568,4.706816113169166,1559292.0057657568,4.706816113169166,0.7576315515037553,0.09292554758925137,3.9338215284351943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338215284351943,1.2855588219205079,1.2858528434754644,3.060008971474695,6483.791819543637,15275.78562039872,6449.908414392043,0.00032431103925560417,23127.08168831901,2358.3060156443853,19279.207878488905,1965.9320847066947,0.833620434186749,0.833620434186749,35549.692744870335,35405.22815468563,1.005102996272492,0.8,4290.471299798953,4273.035954225843,1.005102996272492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4280.344430407671,4632.441516551485,5.95594894892543,4.280931587258749,-3.987331575711186,8.268263162969935,3.0679574432709487,3.5,0.8765592695059853,0.6,0.00022869918021340812,1.0000669354395626,0.00022868387315783743,199.0852741850574,0.0,3.0623398570489894e-06,8.678671154876836,0.000941921072521297,7.719540563894046e-05,0.00015150377457446765,0.0005959888100602335,0.09292554755342389,0.09292554755342389,0.09292554755342389,0.09304045285687652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497245.058792282,592.5489215195763,0.0,0.09292554755342389,0.09292554758925137,0.09292554758925137,0.37382288774111033,0.37382288774111033,0.5,8.067930020059231,0.6195618862483911,0.6195618862483911,-3.376499080331996e-11,0.0009105868074357204,0.616142510217685,-3.376499080331996e-11,27842.8859587653,21094.648887281477,0.7576315515037553,0.9841078628234784,0.6079189177758518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269771013538613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.652978244565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4651670593701,260.4651670593701,-12.68483294062986,244.7066002143075,276.22373390443244,124595.33934128725,124636.32078551661,-40.98144422938184,0.0,nan,276.22373390443244,3.0737339044324585,269.9203071664027,-3.2296928335972552,263.61688042836926,-9.53311957163072,257.3134536903711,-15.836546309628886,251.01002695233788,-22.139973047662096,244.7066002143075,-28.443399785692463,1.0,1.0,26022.012520719443,26022.012520719443,275.43728442128617,2.287284421286188,275.43728442128617,275.43728442128617,77120.84707182691,77116.1625826821,4.684489144812687,0.0,8546.071908451686,8546.071908451686,0.8848652669715954,3953.4906360773703,275.43728442128617,2.287284421286188,1.0,0.002,0.200120806885385,0.004573910211031732,0.0003089725757587487,0.0016910274224967011,0.15448628787937435,0.15448628787937435,0.0,-1.7445502507873467e-12,1.0,1.0012439307218304,0.61614251025145,0.09292554758925137,0.0,0.00011542184124223812,148.33859748731027,0.0,1599862.5795350042,266.4146151214772,0.0009105868412007112,1.0,1285186.5460713722,2590.8237283137123,,,,,,,,,,,,,,,,,,,3.0,15275.78562039872,1574.2375037470113,0.37382288774111033,6.173730061729009,3.0679574432709487
1747.0,-30.19794018074649,4.2830636411357,35.05518943759921,24.332657048385613,4.825622787762291,-26.695583883896152,-40.18842555871231,1.3232664909422656,-6.735164659069881,-6.736072197368063,40.110229126368964,41196.71520046283,25494.15353484011,25494.15353484011,66690.86873530294,77129.70433280217,77115.91328526028,25494.15353484011,102610.06682010039,102610.06682010039,102610.06682010039,130452.39987844872,126787.67331959386,3664.7265588548685,0.0,90977.82200089836,55045.00328513016,39925.354128631334,27842.333058348333,67767.68718697966,21094.27332552851,1574.204398446166,0.0,0.8773571467329484,2.704821986638198,0.001494314320929203,1.0,1.0,-6.120970689490548,331286.74199464737,1559291.4828154626,4.706772970832187,1559291.4828154626,4.706772970832187,0.7576331078764801,0.09292469989620177,3.933810484254962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933810484254962,1.2855583353561195,1.285852337120656,3.060001538681818,6483.7760703474405,15275.766202654982,6449.91011221063,0.0003243144635254471,23127.149201781885,2358.312900101654,19279.212953382284,1965.9326022018004,0.8336182200916,0.8336182200916,35549.61290040941,35405.22815468563,1.0051001744518875,0.8,4290.461663418394,4273.035954225843,1.0051001744518875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.877952997893,4632.441516551485,5.956747789264041,4.2830636411357,-3.986909359876247,8.269973001011948,3.067400213638619,3.5,0.8764000610396054,0.6,0.00022868387315783743,1.000066661555439,0.0002286686297512981,199.0858030325068,0.0,3.047409355255989e-06,8.636358112795472,0.000944968481876553,7.719070282750899e-05,0.00015149317033032845,0.0005959454217384689,0.09292469988328647,0.09292469988328647,0.09292469988328647,0.09303940745477322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497228.3418208936,592.554396167498,0.0,0.09292469988328647,0.09292469989620177,0.09292469989620177,0.3738182757043497,0.3738182757043497,0.5,8.071371249728557,0.6185881719785584,0.6185881719785584,3.183231456205249e-12,0.0009075382981791336,0.6151015078775117,3.183231456205249e-12,27842.333058348333,21094.27332552851,0.7576331078764801,0.9841101490050023,0.6079108924994866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697608471217603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.61066520248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46492601285485,260.46492601285485,-12.685073987145131,244.7059888967409,276.2238631289674,124598.29521996072,124638.59587552342,-40.30065556271708,0.0,nan,276.2238631289674,3.073863128967446,269.920288282523,-3.2297117174769596,263.61671343606736,-9.53328656393262,257.3131385896406,-15.836861410359404,251.00956374318955,-22.140436256810432,244.7059888967409,-28.444011103259072,1.0,1.0,26022.012520719443,26022.012520719443,275.4374785182532,2.287478518253238,275.4374785182532,275.4374785182532,77120.63676730517,77115.91328526028,4.723482044893899,0.0,8546.071908451686,8546.071908451686,0.8848659657040577,3953.479536676237,275.4374785182532,2.287478518253238,1.0,0.002,0.20000558030025858,0.004574429155550313,0.00030879481547804716,0.001691205184570709,0.15439740773902358,0.15439740773902358,0.0,4.875613801580414e-14,1.0,1.001241834352352,0.6151015078743285,0.09292469989620177,0.0,0.00011522655629780816,148.08753219721504,0.0,1599862.8340748872,266.4148353409301,0.0009075382949959021,1.0,1285185.7849025377,2590.8396630281777,,,,,,,,,,,,,,,,,,,3.0,15275.766202654982,1574.204398446166,0.3738182757043497,6.173730061729009,3.067400213638619
1748.0,-30.198577604173636,4.285190064997977,35.05518401050477,24.332813126407586,4.8257911953412576,-26.69614072422185,-40.18896685503421,1.3233543153908518,-6.734959546853929,-6.735864603630613,40.11022225093399,41196.10362236376,25494.82913638185,25494.82913638185,66690.9327587456,77129.44096864108,77115.68822745752,25494.82913638185,102610.51736383938,102610.51736383938,102610.51736383938,130452.33389179972,126786.09430562422,3666.2395861754876,0.0,90977.83871191237,55044.67123851317,39925.741637110215,27841.816527960345,67767.55816507056,21093.92285184927,1574.1734070183109,0.0,0.8773583070536717,2.704842983397276,0.001494314320929203,1.0,1.0,-6.1216118799943615,331289.4620803395,1559291.1856814295,4.706733428494302,1559291.1856814295,4.706733428494302,0.7576345756989508,0.09292386955965427,3.9337996457952458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337996457952458,1.2855579555068368,1.2858519375872006,3.0599940118952693,6483.760121989934,15275.74681620517,6449.9119656349285,0.0003243179406795105,23127.217170085572,2358.319830939778,19279.21849339154,1965.9331671255263,0.833616009725921,0.833616009725921,35549.53454317181,35405.22815468563,1.0050974051934813,0.8,4290.452206529933,4273.035954225843,1.0050974051934813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4279.413075845416,4632.441516551485,5.957552749531018,4.285190064997977,-3.98649947943318,8.271689544431156,3.0668449358702636,3.5,0.8762414102486468,0.6,0.0002286686297512981,1.00006645351978,0.0002286534349257375,199.08633022931093,0.0,3.0347458318331427e-06,8.600469687415126,0.0009480032277083861,7.718596697602081e-05,0.0001514826627752773,0.0005959024451695066,0.09292386954727594,0.09292386954727594,0.09292386954727594,0.09303842105297828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497211.67300171236,592.5598552348522,0.0,0.09292386954727594,0.09292386955965427,0.09292386955965427,0.3738136727301673,0.3738136727301673,0.5,8.074807797542654,0.6176451763647037,0.6176451763647037,-4.4849457481177524e-11,0.0009050567766735185,0.6142527236362412,-4.4849457481177524e-11,27841.816527960345,21093.92285184927,0.7576345756989508,0.984112967392119,0.6079030252501775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697507062027564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.5747767771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4646861551692,260.4646861551692,-12.685313844830773,244.70538015838838,276.22399215194895,124600.91849623101,124641.02038988932,-40.101893658315035,0.0,nan,276.22399215194895,3.0739921519489712,269.9202697532375,-3.229730246762472,263.616547354517,-9.533452645482953,257.31282495582,-15.837175044179958,251.00910255710326,-22.140897442896716,244.70538015838838,-28.444619841611598,1.0,1.0,26022.012520719443,26022.012520719443,275.4376597773418,2.287659777341844,275.4376597773418,275.4376597773418,77120.39595689398,77115.68822745752,4.707729436457157,0.0,8546.071908451686,8546.071908451686,0.884866651420886,3953.468644024222,275.4376597773418,2.287659777341844,1.0,0.002,0.19989051308841468,0.004574944788053464,0.00030861729116536663,0.0016913827089309658,0.1543086455826833,0.1543086455826833,0.0,9.633223038707506e-14,1.0,1.0012401253104954,0.6142527236810906,0.09292386955965427,0.0,0.00011506718184391681,147.8826249778037,0.0,1599863.0716618134,266.41504045314605,0.000905056821522976,1.0,1285185.0771699569,2590.853004995155,,,,,,,,,,,,,,,,,,,3.0,15275.74681620517,1574.1734070183109,0.3738136727301673,6.173730061729009,3.0668449358702636
1749.0,-30.199210941322715,4.287310914929415,35.05517857721121,24.332937492895894,4.825926663477437,-26.696697180846062,-40.18950430965049,1.323412903015042,-6.734752932199626,-6.735654880460578,40.11021121788086,41195.50436665967,25495.498008689905,25495.498008689905,66691.00237534958,77129.20238148603,77115.4122269821,25495.498008689905,102610.910235672,102610.910235672,102610.910235672,130452.19058904542,126784.44091927727,3667.749669768148,0.0,90977.86915104408,55044.33990944375,39926.14360177815,27841.280353373426,67767.42395515158,21093.55839505749,1574.1414302537676,0.0,0.8773594949119905,2.7048642035761006,0.001494314320929203,1.0,1.0,-6.122466742203073,331292.2100867263,1559290.708868662,4.706692947777033,1559290.708868662,4.706692947777033,0.757636075903444,0.09292303460324478,3.9337898275205347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337898275205347,1.285557712494621,1.2858516749845703,3.059986952967695,6483.745164969451,15275.727448483154,6449.913128408446,0.0003243211604584835,23127.282630751877,2358.3265060700523,19279.221968999398,1965.9335215388944,0.8336138004974354,0.8336138004974354,35549.46356138025,35405.22815468563,1.0050948965953515,0.8,4290.443639779676,4273.035954225843,1.0050948965953515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.949718223259,4632.441516551485,5.958354196149881,4.287310914929415,-3.986088605737454,8.27339952066687,3.0662915131372763,3.5,0.8760832894677932,0.6,0.0002286534349257375,1.000066027841539,0.00022863833842975793,199.08685404890306,0.0,3.025082059333863e-06,8.573082556152167,0.00095102830976772,7.718126500175149e-05,0.000151472169923986,0.000595859681199438,0.09292303457672689,0.09292303457672689,0.09292303457672689,0.09303738698786963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497195.0130552598,592.5653111179881,0.0,0.09292303457672689,0.09292303460324478,0.09292303460324478,0.37380908375759075,0.37380908375759075,0.5,8.078238368993704,0.6166770853420758,0.6166770853420758,-1.2278178473934531e-11,0.0009019482609460283,0.6131881382574988,-1.2278178473934531e-11,27841.280353373426,21093.55839505749,0.757636075903444,0.9841159436646968,0.6078953863426005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269740592167199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.54738964584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4644446471515,260.4644446471515,-12.685555352848496,244.70477393666604,276.22411535763894,124603.20499408596,124643.5828071552,-40.377813069234364,0.0,nan,276.22411535763894,3.0741153576389593,269.9202470734351,-3.2297529265648564,263.61637878924984,-9.533621210750141,257.31251050505966,-15.837489494940314,251.00864222085912,-22.14135777914086,244.70477393666604,-28.445226063333934,1.0,1.0,26022.012520719443,26022.012520719443,275.43783720491706,2.287837204917082,275.43783720491706,275.43783720491706,77120.07198914934,77115.4122269821,4.659762167240842,0.0,8546.071908451686,8546.071908451686,0.8848672725934063,3953.4587766581376,275.43783720491706,2.287837204917082,1.0,0.002,0.19977564556125516,0.004575459950103532,0.00030844007634950137,0.0016915599220413927,0.1542200381747507,0.1542200381747507,0.0,-1.6091060775491606e-12,1.0,1.00123798123254,0.613188138269777,0.09292303460324478,0.0,0.00011486749744731736,147.62591144164753,0.0,1599863.3101219642,266.41524706780035,0.0009019482732242068,1.0,1285184.3621765543,2590.8690476958295,,,,,,,,,,,,,,,,,,,3.0,15275.727448483154,1574.1414302537676,0.37380908375759075,6.173730061729009,3.0662915131372763
1750.0,-30.19984116762122,4.289426326726379,35.05517297895368,24.33307977570223,4.826080423345075,-26.697249008521634,-40.19003725899381,1.3234882642254664,-6.734540479833299,-6.735438726068515,40.11019559046434,41194.8944109079,25496.150584634466,25496.150584634466,66691.04499554237,77128.95172557446,77115.09278526751,25496.150584634466,102611.24336990197,102611.24336990197,102611.24336990197,130451.963638825,126782.70752706318,3669.256111761818,0.0,90977.8916341117,55044.002252924816,39926.543756874315,27840.720268923025,67767.26402579734,21093.177145424866,1574.108166015543,0.0,0.8773607354771004,2.704886081156276,0.001494314320929203,1.0,1.0,-6.1235205759764995,331295.04237991304,1559290.0335008067,4.706650670952959,1559290.0335008067,4.706650670952959,0.7576376236562368,0.09292219075805404,3.933779472135195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933779472135195,1.2855573907165259,1.2858513337244735,3.059979663718195,6483.729719924447,15275.708141375462,6449.914664871982,0.0003243245093166922,23127.34922700949,2358.3332969984135,19279.226561591728,1965.9339898529802,0.8336115986468654,0.8336115986468654,35549.38869647758,35405.22815468563,1.0050922507638724,0.8,4290.434604379046,4273.035954225843,1.0050922507638724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.487886768972,4632.441516551485,5.9591498817795285,4.289426326726379,-3.9856734708592274,8.275099797585607,3.0657399529749236,3.5,0.8759257008499782,0.6,0.00022863833842975793,1.000065703853037,0.00022862331699693715,199.08737529799677,0.0,3.005513891735444e-06,8.517626369178249,0.0009540338236594554,7.717660270380475e-05,0.00015146173572595317,0.0005958170668127205,0.0929221907312106,0.0929221907312106,0.0929221907312106,0.09303630499579746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497178.3655176637,592.5707626370923,0.0,0.0929221907312106,0.09292219075805404,0.09292219075805404,0.3738045035516711,0.3738045035516711,0.5,8.081661795573714,0.6156462640906852,0.6156462640906852,-7.105427357601002e-12,0.0008982462352378207,0.6119181500920376,-7.105427357601002e-12,27840.720268923025,21093.177145424866,0.7576376236562368,0.9841188950782301,0.6078878202198928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269730504747498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.49193345886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4642037345489,260.4642037345489,-12.685796265451074,244.70417047761913,276.22423699148163,124605.71621116056,124645.99447585201,-40.2782646914621,0.0,nan,276.22423699148163,3.074236991481655,269.9202236887013,-3.2297763112986786,263.6162103859349,-9.533789614065086,257.3121970831666,-15.837802916833368,251.00818378039003,-22.14181621960995,244.70417047761913,-28.445829522380848,1.0,1.0,26022.012520719443,26022.012520719443,275.43801598053227,2.2880159805322933,275.43801598053227,275.43801598053227,77119.79841407745,77115.09278526751,4.705628809941118,0.0,8546.071908451686,8546.071908451686,0.8848679277470185,3953.448369495871,275.43801598053227,2.2880159805322933,1.0,0.002,0.19966101608786294,0.0045759752186172445,0.00030826323299007073,0.0016917367654487511,0.15413161649503537,0.15413161649503537,0.0,-1.5611782699931354e-12,1.0,1.001235423114793,0.6119181500991431,0.09292219075805404,0.0,0.00011462944366458676,147.3198839700336,0.0,1599863.554599378,266.4154595201667,0.000898246242343248,1.0,1285183.625256886,2590.8877215256916,,,,,,,,,,,,,,,,,,,3.0,15275.708141375462,1574.108166015543,0.3738045035516711,6.173730061729009,3.0657399529749236
1751.0,-30.20046857101226,4.291536261976338,35.05516732079343,24.333231208752863,4.826241626698632,-26.69779755120727,-40.190569719392784,1.3235706070118118,-6.734330150071969,-6.735225118624796,40.11018266522033,41194.28749870135,25496.807770434723,25496.807770434723,66691.09526913607,77128.69518682452,77114.80498981415,25496.807770434723,102611.61276024887,102611.61276024887,102611.61276024887,130451.78766169485,126781.0277395016,3670.7599221932433,0.0,90977.90777045945,55043.6672535985,39926.93390762328,27840.174901445975,67767.10880906925,21092.80628245159,1574.0756676154363,0.0,0.8773619517749897,2.704907696089822,0.001494314320929203,1.0,1.0,-6.124433667032179,331297.8413189279,1559289.4749144984,4.706609221197519,1559289.4749144984,4.706609221197519,0.7576391440470464,0.09292135246266772,3.933768466148532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933768466148532,1.2855570360837716,1.2858509596987184,3.0599719465828454,6483.713368240673,15275.688875477237,6449.916861014585,0.0003243280955205354,23127.418035239367,2358.340313485173,19279.233126008934,1965.9346592372456,0.8336094023393821,0.8336094023393821,35549.30912796895,35405.22815468563,1.0050894387018374,0.8,4290.425001303004,4273.035954225843,1.0050894387018374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4278.027608336064,4632.441516551485,5.959944653174336,4.291536261976338,-3.9852608059400523,8.276797067916391,3.065190287058557,3.5,0.875768653445302,0.6,0.00022862331699693715,1.0000654098801542,0.00022860836375126193,199.08789421471076,0.0,2.990577633505897e-06,8.475297013355712,0.0009570244012929613,7.717194494322515e-05,0.000151451372053712,0.0005957746315398213,0.0929213524379889,0.0929213524379889,0.0929213524379889,0.09303525662610386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497161.76171288657,592.5761998981325,0.0,0.0929213524379889,0.09292135246266772,0.09292135246266772,0.37379992737032997,0.37379992737032997,0.5,8.085078922863033,0.6145971998048481,0.6145971998048481,2.4442670110147446e-12,0.0008949685528136797,0.6107914515926041,2.4442670110147446e-12,27840.174901445975,21092.80628245159,0.7576391440470464,0.9841218910051955,0.6078802567004058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697204432969451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.44960410304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4639642424253,260.4639642424253,-12.6860357575747,244.70356983421783,276.22435865063403,124608.2922119448,124648.33298811414,-40.04077616933877,0.0,nan,276.22435865063403,3.0743586506340534,269.9202008873434,-3.229799112656565,263.61604312406786,-9.53395687593212,257.31188536079054,-15.838114639209437,251.00772759749785,-22.14227240250213,244.70356983421783,-28.446430165782147,1.0,1.0,26022.012520719443,26022.012520719443,275.43819591221757,2.2881959122175886,275.43819591221757,275.43819591221757,77119.5436376368,77114.80498981415,4.738647822654457,0.0,8546.071908451686,8546.071908451686,0.8848686240618844,3953.4373084792746,275.43819591221757,2.2881959122175886,1.0,0.002,0.19954659790142854,0.00457648918587128,0.0003080867140759742,0.001691913285729295,0.1540433570379871,0.1540433570379871,0.0,-1.9473095011490749e-13,1.0,1.0012331538171328,0.6107914515901598,0.09292135246266772,0.0,0.00011441815885295175,147.0482608662681,0.0,1599863.7971847549,266.415669849928,0.0008949685503694127,1.0,1285182.8970194494,2590.9045875923684,,,,,,,,,,,,,,,,,,,3.0,15275.688875477237,1574.0756676154363,0.37379992737032997,6.173730061729009,3.065190287058557
1752.0,-30.201093129022723,4.2936407137576085,35.0551616478952,24.333382257632934,4.826404153059014,-26.69834340080121,-40.19109798884017,1.323654424966838,-6.7341206036620065,-6.735012486086461,40.11017092362096,41193.67997377205,25497.46578681359,25497.46578681359,66691.14576058564,77128.44011439587,77114.53211740356,25497.46578681359,102611.99790421716,102611.99790421716,102611.99790421716,130451.63390314598,126779.37274324035,3672.261159905623,0.0,90977.92624633868,55043.3325084286,39927.326375455654,27839.635998928818,67766.96237438447,21092.43998735437,1574.0435027777337,0.0,0.8773631582061926,2.704929210186194,0.001494314320929203,1.0,1.0,-6.12528380159182,331300.62750174507,1559288.967479684,4.706568107757269,1559288.967479684,4.706568107757269,0.7576406526351832,0.0929205175327042,3.9337578790740584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337578790740584,1.2855566744010694,1.285850578709077,3.0599645720845134,6483.697742563622,15275.669645123717,6449.918561923736,0.00032433149398624814,23127.484975703024,2358.347139512782,19279.23821014021,1965.935177674355,0.8336072093612577,0.8336072093612577,35549.232587971695,35405.22815468563,1.005086733673102,0.8,4290.415763736202,4273.035954225843,1.005086733673102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.568865962708,4632.441516551485,5.960737649299104,4.2936407137576085,-3.9848494418702125,8.278490155627821,3.0646424947368383,3.5,0.8756121413533824,0.6,0.00022860836375126193,1.000065113559782,0.0002285934792160872,199.08841078042533,0.0,2.977010193153836e-06,8.436846887397971,0.0009600014114861152,7.716732410032819e-05,0.00015144103965093373,0.0005957323829420274,0.09292051748732952,0.09292051748732952,0.09292051748732952,0.09303422342326037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497145.19257788075,592.5816257939427,0.0,0.09292051748732952,0.0929205175327042,0.0929205175327042,0.37379535853589546,0.37379535853589546,0.5,8.088490100239946,0.6135457529274504,0.6135457529274504,-1.028865881380625e-11,0.000891882424468804,0.6097286844946552,-1.028865881380625e-11,27839.635998928818,21092.43998735437,0.7576406526351832,0.9841247626261395,0.6078726053293342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697104079974302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.41115397708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46372629144656,260.46372629144656,-12.686273708553415,244.70297199801237,276.2244805848832,124610.88614048314,124650.66925201712,-39.78311153400278,0.0,nan,276.2244805848832,3.074480584883247,269.9201788674948,-3.229821132505151,263.61587715012166,-9.534122849878315,257.31157543277743,-15.838424567222546,251.00727371538986,-22.14272628461012,244.70297199801237,-28.447028001987604,1.0,1.0,26022.012520719443,26022.012520719443,275.4383766151848,2.288376615184802,275.4383766151848,275.4383766151848,77119.29072186023,77114.53211740356,4.758604456670582,0.0,8546.071908451686,8546.071908451686,0.8848692938731694,3953.4266684694285,275.4383766151848,2.288376615184802,1.0,0.002,0.19943237905337965,0.004577002157367036,0.0003079105021562813,0.0016920894965744017,0.15395525107814065,0.15395525107814065,0.0,-1.2693171166922035e-12,1.0,1.0012310133754543,0.6097286845049439,0.0929205175327042,0.0,0.00011421881934629652,146.7919903427304,0.0,1599864.0391212278,266.41587939633797,0.0008918824347574628,1.0,1285182.1721048988,2590.920649577896,,,,,,,,,,,,,,,,,,,3.0,15275.669645123717,1574.0435027777337,0.37379535853589546,6.173730061729009,3.0646424947368383
1753.0,-30.201716427290318,4.295739743118996,35.055156000153346,24.333569418545835,4.82660361415645,-26.698884423145326,-40.191621718090005,1.3237716100109682,-6.733908245347152,-6.734797265936345,40.11016030370885,41193.047374755166,25498.116476451458,25498.116476451458,66691.16385120663,77128.15906335218,77114.2840104503,25498.116476451458,102612.40048690175,102612.40048690175,102612.40048690175,130451.50073494794,126777.74079042497,3673.75994452297,0.0,90977.92877611936,55042.98314364771,39927.71736941294,27839.100248046198,67766.81761745914,21092.076115295862,1574.0114269772732,0.0,0.8773643744675622,2.7049509827935063,0.001494314320929203,1.0,1.0,-6.126055827572827,331303.4476093885,1559288.5085219962,4.706526659391784,1559288.5085219962,4.706526659391784,0.7576421625471227,0.09291968442330938,3.933746134975408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933746134975408,1.2855561562947557,1.285850041348412,3.059956669892426,6483.680998766827,15275.650450859208,6449.921069241485,0.00032433518465359697,23127.55466531602,2358.354245875607,19279.245704680754,1965.9359419048048,0.8336050215284322,0.8336050215284322,35549.14768313882,35405.22815468563,1.0050837330212785,0.8,4290.405516622359,4273.035954225843,1.0050837330212785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4277.111650583818,4632.441516551485,5.961526974160474,4.295739743118996,-3.9844366935782847,8.28017643669728,3.0640965647941485,3.5,0.8754561613697567,0.6,0.0002285934792160872,1.0000649825529064,0.00022857862559345628,199.0889263065824,0.0,2.963338453143718e-06,8.398101176209297,0.0009629647499392589,7.716274322366187e-05,0.00015143073599242532,0.0005956900724266845,0.09291968440277018,0.09291968440277018,0.09291968440277018,0.0930332053831028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497128.6558643044,592.5870410581991,0.0,0.09291968440277018,0.09291968442330938,0.09291968442330938,0.3737907983892149,0.3737907983892149,0.5,8.091895729898662,0.6125062020810788,0.6125062020810788,-3.257127900724299e-11,0.0008890205891702863,0.608741438363495,-3.257127900724299e-11,27839.100248046198,21092.076115295862,0.7576421625471227,0.9841271317723,0.6078645688703903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697003988810645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.372408265896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46349307362607,260.46349307362607,-12.686506926373909,244.70237701197058,276.2246091352836,124613.83716744081,124652.82893965988,-38.99177221906078,0.0,nan,276.2246091352836,3.0746091352835947,269.92016271060925,-3.22983728939073,263.6157162859477,-9.534283714052265,257.3112698613094,-15.83873013869055,251.0068234366358,-22.143176563364165,244.70237701197058,-28.447622988029394,1.0,1.0,26022.012520719443,26022.012520719443,275.4385628036399,2.288562803639934,275.4385628036399,275.4385628036399,77119.12864257017,77114.2840104503,4.844632119871676,0.0,8546.071908451686,8546.071908451686,0.8848700368854358,3953.414865650285,275.4385628036399,2.288562803639934,1.0,0.002,0.1993183454311335,0.004577514805013618,0.0003077345776941693,0.0016922654213257094,0.15386728884708464,0.15386728884708464,0.0,-9.8012136601211e-13,1.0,1.0012290251918825,0.6087414383960663,0.09291968442330938,0.0,0.00011403359126990077,146.55385485048745,0.0,1599864.2846816918,266.4160917546528,0.0008890206217415653,1.0,1285181.4383677174,2590.9358125777853,,,,,,,,,,,,,,,,,,,3.0,15275.650450859208,1574.0114269772732,0.3737907983892149,6.173730061729009,3.0640965647941485
1754.0,-30.202335525016093,4.2978331776494185,35.05515052782472,24.333698010910325,4.826740390458184,-26.699427933479544,-40.192145796585805,1.3238327988980867,-6.733705039644462,-6.734591718481461,40.110154070631914,41192.44877034373,25498.787856762236,25498.787856762236,66691.23662710597,77127.92223949815,77114.06781841112,25498.787856762236,102612.85567517336,102612.85567517336,102612.85567517336,130451.44722342522,126776.189985671,3675.2572377542265,0.0,90977.95407212648,55042.64552965233,39928.120602749055,27838.59154825186,67766.71215100092,21091.731045659377,1573.9808728909832,0.0,0.8773655210918874,2.7049717718630393,0.001494314320929203,1.0,1.0,-6.126659469190372,331306.14099061786,1559288.239147955,4.7064875842193095,1559288.239147955,4.7064875842193095,0.7576436117143952,0.09291886475013239,3.9337358070703345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337358070703345,1.2855559003947339,1.2858497662937336,3.059949245196159,6483.665266726376,15275.631261012946,6449.922864594472,0.00032433861213887726,23127.621816545598,2358.361093395359,19279.251071110975,1965.9364891283951,0.8336028331853177,0.8336028331853178,35549.07301674063,35405.22815468563,1.0050810942110886,0.8,4290.396505179116,4273.035954225843,1.0050810942110886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.655970295247,4632.441516551485,5.962319165691946,4.2978331776494185,-3.9840318015821774,8.281864979231596,3.063552506507763,3.5,0.8753007161450751,0.6,0.00022857862559345628,1.000064544936017,0.0002285638729529007,199.08943836083432,0.0,2.9571917813525677e-06,8.380681508353177,0.0009659219417206114,7.715815954393202e-05,0.00015142046604952426,0.0005956481092222915,0.09291886472510749,0.09291886472510749,0.09291886472510749,0.09303223604133233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497112.162304627,592.5924423396198,0.0,0.09291886472510749,0.09291886475013239,0.09291886475013239,0.37378624848622977,0.37378624848622977,0.5,8.09529686865276,0.6115162620640717,0.6115162620640717,6.821210263296962e-12,0.0008866788369914502,0.6079322492910819,6.821210263296962e-12,27838.59154825186,21091.731045659377,0.7576436117143952,0.9841297373037884,0.6078566815895807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696904156566846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.35498859804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4632584116403,260.4632584116403,-12.686741588359666,244.7017845135703,276.224732309709,124616.07867049238,124655.31189257854,-39.23322208615343,0.0,nan,276.224732309709,3.0747323097090202,269.92014275047904,-3.229857249520933,263.6155531912485,-9.534446808751454,257.3109636320354,-15.839036367964582,251.0063740727994,-22.14362592720059,244.7017845135703,-28.44821548642969,1.0,1.0,26022.012520719443,26022.012520719443,275.43874305385395,2.2887430538539775,275.43874305385395,275.43874305385395,77118.8024038502,77114.06781841112,4.734585439087823,0.0,8546.071908451686,8546.071908451686,0.8848706902992823,3953.4044861056864,275.43874305385395,2.2887430538539775,1.0,0.002,0.19920446377267015,0.004578025187479873,0.00030755888159180383,0.0016924411169443635,0.15377944079590192,0.15377944079590192,0.0,-1.4638325274152209e-12,1.0,1.0012273958641427,0.6079322492842607,0.09291886475013239,0.0,0.00011388162975129067,146.3584769235415,0.0,1599864.5202223856,266.4162949603555,0.00088667883017024,1.0,1285180.7376060383,2590.948639476366,,,,,,,,,,,,,,,,,,,3.0,15275.631261012946,1573.9808728909832,0.37378624848622977,6.173730061729009,3.063552506507763
1755.0,-30.202951532257735,4.299921245625749,35.05514491388838,24.33383910628038,4.8268962482119075,-26.699966754212163,-40.192669176589675,1.3239114702313433,-6.733491845595552,-6.734374985590442,40.110139039280554,41191.870237249226,25499.43184332784,25499.43184332784,66691.30208057706,77127.67786299204,77113.76330242379,25499.43184332784,102613.19514575163,102613.19514575163,102613.19514575163,130451.231537673,126774.48086559377,3676.750672079226,0.0,90977.98148781969,55042.33795569013,39928.49281347729,27838.03639192137,67766.52920539866,21091.353300135233,1573.9478418075987,0.0,0.8773667624812103,2.7049937064098275,0.001494314320929203,1.0,1.0,-6.127666991678666,331308.9809576952,1559287.589542727,4.706445279676352,1559287.589542727,4.706445279676352,0.7576451515185162,0.0929180289185419,3.933726430365992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933726430365992,1.2855555624035029,1.2858494092589146,3.0599427558085552,6483.651516492749,15275.61213454093,6449.923292084276,0.00032434152604798237,23127.683914551006,2358.36742562965,19279.252348906608,1965.9366194272875,0.8336006502050506,0.8336006502050506,35549.00522708863,35405.22815468563,1.0050786984354894,0.8,4290.388323686285,4273.035954225843,1.0050786984354894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4276.20177428629,4632.441516551485,5.963103050155713,4.299921245625749,-3.9836190804947704,8.28354032612052,3.0630102588296384,3.5,0.8751457882370396,0.6,0.0002285638729529007,1.0000642230479198,0.0002285491948270093,199.08994786126604,0.0,2.937094922547395e-06,8.323727010499317,0.0009688590366431589,7.715358222456927e-05,0.00015141029072833143,0.0005956066624674362,0.09291802888635133,0.09291802888635133,0.09291802888635133,0.09303116970546786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497095.65962276096,592.5978460998844,0.0,0.09291802888635133,0.0929180289185419,0.0929180289185419,0.3737817130114238,0.3737817130114238,0.5,8.098691094499365,0.6104753706702581,0.6104753706702581,8.526512829121202e-13,0.0008831399948689977,0.6067079939117548,8.526512829121202e-13,27838.03639192137,21091.353300135233,0.7576451515185162,0.9841333599724045,0.607849785436077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269680459143488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.29803410019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4630245836967,260.4630245836967,-12.686975416303255,244.7011947577875,276.2248544096025,124618.59764149999,124657.69141940707,-39.093777907060684,0.0,nan,276.2248544096025,3.0748544096024943,269.92012247924686,-3.2298775207531207,263.6153905488679,-9.534609451132098,257.3106586185205,-15.839341381479471,251.005926688155,-22.144073311844977,244.7011947577875,-28.448805242212472,1.0,1.0,26022.012520719443,26022.012520719443,275.43892415446965,2.288924154469669,275.43892415446965,275.43892415446965,77118.5303321471,77113.76330242379,4.767029723312589,0.0,8546.071908451686,8546.071908451686,0.8848712835334308,3953.3950625178218,275.43892415446965,2.288924154469669,1.0,0.002,0.19909081161286965,0.004578536516607064,0.0003073835467309038,0.0016926164529037502,0.1536917733654519,0.1536917733654519,0.0,-3.653462081476544e-13,1.0,1.0012249298469325,0.6067079939109021,0.0929180289185419,0.0,0.00011365213246219814,146.06344745112816,0.0,1599864.7658005294,266.4165081544044,0.0008831399940163465,1.0,1285179.9987097501,2590.9667586561814,,,,,,,,,,,,,,,,,,,3.0,15275.61213454093,1573.9478418075987,0.3737817130114238,6.173730061729009,3.0630102588296384
1756.0,-30.20356684805068,4.302003917408158,35.05513927096721,24.334003461431735,4.827070580489378,-26.70050310518528,-40.19318836564196,1.324006837746406,-6.7332802460119865,-6.734160306291379,40.11012697483807,41191.258274966916,25500.079386357884,25500.079386357884,66691.3376613248,77127.41606831513,77113.4951795396,25500.079386357884,102613.57456589749,102613.57456589749,102613.57456589749,130451.07142849949,126772.8297891262,3678.2416393732838,0.0,90977.99197324399,55041.99807939396,39928.88210427781,27837.496862602,67766.37896687981,21090.98662413234,1573.9156086173502,0.0,0.8773679812860103,2.7050154276718046,0.001494314320929203,1.0,1.0,-6.128519855806189,331311.7940345312,1559287.068157565,4.706403744851435,1559287.068157565,4.706403744851435,0.7576466637151851,0.09291719897993442,3.9337151951415605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337151951415605,1.2855551460585155,1.2858489739482382,3.059935007224114,6483.6350981721225,15275.593049345023,6449.925622228442,0.0003243451357008329,23127.75263588192,2358.374433255181,19279.25931386345,1965.9373296552292,0.8335984744126127,0.8335984744126127,35548.92400107087,35405.22815468563,1.005075827802529,0.8,4290.378520566452,4273.035954225843,1.005075827802529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.749112747144,4632.441516551485,5.963885792628799,4.302003917408158,-3.983208444909042,8.2852123623172,3.062469881298581,3.5,0.8749913946567374,0.6,0.0002285491948270093,1.0000641512810629,0.0002285345340438833,199.0904567921017,0.0,2.9222673184215905e-06,8.281705580406788,0.0009717813039615804,7.71490418060204e-05,0.00015140015302098889,0.0005955650824854214,0.092917198958777,0.092917198958777,0.092917198958777,0.09303014076604343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497079.20036918693,592.6032357171625,0.0,0.092917198958777,0.09291719897993442,0.09291719897993442,0.37377718221094836,0.37377718221094836,0.5,8.102079348659023,0.6094299011147655,0.6094299011147655,1.1027623258996755e-11,0.0008800602793712642,0.6056404504851685,1.1027623258996755e-11,27837.496862602,21090.98662413234,0.7576466637151851,0.9841360668528499,0.6078421025727044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696705282549705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.25601267009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4627931805242,260.4627931805242,-12.687206819475762,244.70060753334317,276.2249788277006,124621.25396089641,124659.94234249361,-38.68838159720903,0.0,nan,276.2249788277006,3.0749788277006473,269.92010456883645,-3.229895431163527,263.6152303099415,-9.534769690058454,257.3103560511003,-15.839643948899663,251.0054817922233,-22.144518207776684,244.70060753334317,-28.449392466656803,1.0,1.0,26022.012520719443,26022.012520719443,275.4391074599531,2.2891074599531294,275.4391074599531,275.4391074599531,77118.30572808949,77113.4951795396,4.810548549881787,0.0,8546.071908451686,8546.071908451686,0.8848719943499108,3953.383771117268,275.4391074599531,2.2891074599531294,1.0,0.002,0.1989773596724719,0.00457904666575821,0.00030720851954510085,0.0016927914795091398,0.15360425977255043,0.15360425977255043,0.0,-9.457595297190924e-13,1.0,1.0012227797257196,0.6056404504741408,0.09291719897993442,0.0,0.00011345191239883187,145.80604559534603,0.0,1599865.010156998,266.416719753988,0.0008800602683436409,1.0,1285179.266813728,2590.9829101972673,,,,,,,,,,,,,,,,,,,3.0,15275.593049345023,1573.9156086173502,0.37377718221094836,6.173730061729009,3.062469881298581
1757.0,-30.20415803870122,4.304081241436723,35.055133753435484,24.33419069219383,4.827264206724937,-26.70101581425097,-40.193685168027855,1.3241219821926418,-6.733065932313707,-6.733943624284952,40.1101193077363,41190.64672699224,25500.72111659811,25500.72111659811,66691.36784359036,77127.14814982007,77113.29590329686,25500.72111659811,102614.01701989498,102614.01701989498,102614.01701989498,130450.99172797482,126771.26091943988,3679.7308085349314,0.0,90977.99079343086,55041.646833574756,39929.27106650678,27836.974708079837,67766.24577458661,21090.632565112825,1573.8841531485577,0.0,0.8773691941877713,2.705037341985276,0.001494314320929203,1.0,1.0,-6.129125671234192,331314.6333731436,1559286.736809401,4.70636241126498,1559286.736809401,4.70636241126498,0.7576481563203472,0.09291637621184068,3.9337029288470533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337029288470533,1.2855546370487518,1.2858484459739157,3.059926677155983,6483.617447757334,15275.573957467563,6449.928818397301,0.0003243490657233436,23127.824454221307,2358.3817566876874,19279.26886742606,1965.9383038474975,0.8335962989336506,0.8335962989336507,35548.83532079067,35405.22815468563,1.005072693728125,0.8,4290.367817796114,4273.035954225843,1.005072693728125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4275.297971017664,4632.441516551485,5.964665220873032,4.304081241436723,-3.9827968452813542,8.286878086718078,3.0619313560289836,3.5,0.8748375302939954,0.6,0.0002285345340438833,1.0000616362815737,0.00022852044889314996,199.0909457710762,0.0,2.918822009485476e-06,8.27194157488184,0.0009747001259710659,7.71446973949168e-05,0.0001513898366489665,0.0005955226438237165,0.09291637618684197,0.09291637618684197,0.09291637618684197,0.093029163775709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497062.7849625128,592.6086111263677,0.0,0.09291637618684197,0.09291637621184068,0.09291637621184068,0.3737726597928123,0.3737726597928123,0.5,8.105462978846285,0.6084282963221881,0.6084282963221881,2.1032064978498966e-11,0.000877691971254535,0.6048179530507696,2.1032064978498966e-11,27836.974708079837,21090.632565112825,0.7576481563203472,0.9841384465273219,0.6078342728916433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696606231313114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.24624866457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46256770843615,260.46256770843615,-12.687432291563823,244.70002672247796,276.22510869439145,124624.15351625266,124661.85027766306,-37.69676141039087,0.0,nan,276.22510869439145,3.0751086943914743,269.92009230000895,-3.2299076999910312,263.61507590561064,-9.53492409438934,257.31005951125917,-15.839940488740808,251.00504311686876,-22.144956883131215,244.70002672247796,-28.44997327752202,1.0,1.0,26022.012520719443,26022.012520719443,275.4393008240838,2.2893008240837958,275.4393008240838,275.4393008240838,77118.1114321717,77113.29590329686,4.815528874838492,0.0,8546.071908451686,8546.071908451686,0.8848727703985003,3953.3714434912886,275.4393008240838,2.2893008240837958,1.0,0.002,0.19886406217092795,0.004579556521850138,0.000307033731911429,0.0016929662683000824,0.15351686595571448,0.15351686595571448,0.0,2.1151136397890014e-13,1.0,1.0012211236331847,0.6048179530297375,0.09291637621184068,0.0,0.00011329747433475397,145.6074813017482,0.0,1599865.2587156303,266.41693406768627,0.00087769195022247,1.0,1285178.5280890693,2590.996055502186,,,,,,,,,,,,,,,,,,,3.0,15275.573957467563,1573.8841531485577,0.3737726597928123,6.173730061729009,3.0619313560289836
1758.0,-30.20477016090476,4.3061530241192285,35.05512837250075,24.334317189082526,4.827402527230903,-26.701552892066854,-40.19420421738175,1.3241852585024492,-6.732862462030937,-6.7337376836878144,40.11011221477803,41190.06556699298,25501.386078354008,25501.386078354008,66691.45164534698,77126.91239858951,77113.07090882481,25501.386078354008,102614.45698717883,102614.45698717883,102614.45698717883,130450.9211636105,126769.70300599794,3681.2181576125586,0.0,90978.01782419527,55041.33402162592,39929.6486695215,27836.46417643168,67766.11284595318,21090.286145798098,1573.8535124661412,0.0,0.8773703462104543,2.705058172971785,0.001494314320929203,1.0,1.0,-6.129778703158308,331317.331977388,1559286.4302762607,4.706323152399042,1559286.4302762607,4.706323152399042,0.7576496070810109,0.0929155624203484,3.9336933952254283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336933952254283,1.2855543697847018,1.2858481605406138,3.0599198973468726,6483.603082155383,15275.555328386596,6449.929920995701,0.0003243521569605057,23127.8873779591,2358.388173123248,19279.27216316646,1965.9386399194896,0.8335941734799187,0.8335941734799187,35548.76639657683,35405.22815468563,1.0050702578596973,0.8,4290.359499373688,4273.035954225843,1.0050702578596973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.848354125318,4632.441516551485,5.965448120222705,4.3061530241192285,-3.9823938937147685,8.288546917833997,3.0613946886399477,3.5,0.8746841967542708,0.6,0.00022852044889314996,1.000063818945269,0.0002285058658898011,199.09145206496004,0.0,2.8042259808283385e-06,7.947176429667511,0.0009775043519518942,7.714015868131419e-05,0.00015138029021183577,0.000595483647773607,0.09291556241098546,0.09291556241098546,0.09291556241098546,0.09302819120188763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497046.3955193773,592.6139779934391,0.0,0.09291556241098546,0.0929155624203484,0.0929155624203484,0.3737681511038361,0.3737681511038361,0.5,8.10884184571233,0.6074591464464447,0.6074591464464447,4.979483492206782e-11,0.0008752216568836957,0.6039589805295122,4.979483492206782e-11,27836.46417643168,21090.286145798098,0.7576496070810109,0.9841416136255429,0.6078268892392689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696507435413484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.921483519356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4623401583827,260.4623401583827,-12.68765984161729,244.69944704084475,276.22523327591585,124626.3478221107,124664.3919974914,-38.04417538068192,0.0,nan,276.22523327591585,3.0752332759158776,269.92007602890504,-3.2299239710949337,263.61491878186666,-9.535081218133314,257.3097615348941,-15.84023846510587,251.00460428786954,-22.145395712130437,244.69944704084475,-28.45055295915523,1.0,1.0,26022.012520719443,26022.012520719443,275.43948043744257,2.2894804374425917,275.43948043744257,275.43948043744257,77117.79128368851,77113.07090882481,4.720374863696634,0.0,8546.071908451686,8546.071908451686,0.8848733735594871,3953.3618622015556,275.43948043744257,2.2894804374425917,1.0,0.002,0.19875092591946272,0.0045800638919891844,0.00030685918631593527,0.0016931408141771004,0.15342959315796764,0.15342959315796764,0.0,4.930357337673552e-13,1.0,1.0012193938878478,0.6039589804797174,0.0929155624203484,0.0,0.00011313622561034216,145.40016846990514,0.0,1599865.494381855,266.41713753796904,0.0008752216070888608,1.0,1285177.8259837371,2591.0095060859144,,,,,,,,,,,,,,,,,,,3.0,15275.555328386596,1573.8535124661412,0.3737681511038361,6.173730061729009,3.0613946886399477
