time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1759.0,-30.20537681610571,4.308219487600206,35.05512286113642,24.334476829413347,4.827572178333994,-26.70208191664418,-40.194714710209496,1.3242772790076194,-6.732649086253389,-6.7335208586813735,40.110097689047066,41189.45902110965,25502.024383154392,25502.024383154392,66691.48340426404,77126.6578409552,77112.77607583193,25502.024383154392,102614.80045898633,102614.80045898633,102614.80045898633,130450.71371548502,126768.01191772147,3682.7017977635483,0.0,90978.03159970297,55040.99434304569,39930.041396285866,27835.91325649869,67765.95465278455,21089.911393639562,1573.8206902924312,0.0,0.8773715861240085,2.7050801161884226,0.001494314320929203,1.0,1.0,-6.130762766804537,331320.1732257944,1559285.8025214162,4.7062808984431035,1559285.8025214162,4.7062808984431035,0.7576511393501998,0.09291473446216719,3.9336825379749123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336825379749123,1.2855539689203785,1.2858477408364661,3.0599124059166956,6483.587208713785,15275.536260270495,6449.931874535831,0.000324355625307056,23127.954714550786,2358.395039544675,19279.278002428644,1965.9392353585215,0.8335919989630223,0.8335919989630223,35548.6879030228,35405.22815468563,1.0050674838001865,0.8,4290.35002603328,4273.035954225843,1.0050674838001865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4274.400205989204,4632.441516551485,5.966222897758022,4.308219487600206,-3.9819833312218402,8.290202818822046,3.0608598118182315,3.5,0.874531374805209,0.6,0.0002285058658898011,1.0000632492617407,0.000228491413976553,199.09195383926485,0.0,2.903351312193039e-06,8.228097618755072,0.0009804077032640871,7.71356950291961e-05,0.000151370170860605,0.0005954421978846408,0.09291473438471018,0.09291473438471018,0.09291473438471018,0.0930271372197272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497030.0029315956,592.6193454508689,0.0,0.09291473438471018,0.09291473446216719,0.09291473446216719,0.37376365554125945,0.37376365554125945,0.5,8.112213933723844,0.6064396708472373,0.6064396708472373,-4.496314431889914e-11,0.0008717724279563299,0.6027580918768081,-4.496314431889914e-11,27835.91325649869,21089.911393639562,0.7576511393501998,0.9841443796663705,0.6078193575543047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696408904049974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.20240470844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4621142534317,260.4621142534317,-12.68788574656827,244.6988695122602,276.22535899459814,124628.90342443544,124666.672556731,-37.76913229560141,0.0,nan,276.22535899459814,3.0753589945981616,269.9200610981304,-3.2299389018695592,263.6147632016361,-9.535236798363883,257.3094653052229,-15.84053469477709,251.00416740874243,-22.145832591257545,244.6988695122602,-28.45113048773979,1.0,1.0,26022.012520719443,26022.012520719443,275.4396627632082,2.2896627632082414,275.4396627632082,275.4396627632082,77117.5589391726,77112.77607583193,4.782863340660697,0.0,8546.071908451686,8546.071908451686,0.8848740604618467,3953.350950664787,275.4396627632082,2.2896627632082414,1.0,0.002,0.19863801478777784,0.00458057217166175,0.00030668499499690615,0.001693315005419614,0.15334249749845308,0.15334249749845308,0.0,4.165201170081012e-13,1.0,1.0012169749037287,0.6027580919217712,0.09291473446216719,0.0,0.00011291110590074541,145.1107661455166,0.0,1599865.7402985704,266.4173509137466,0.0008717724729194742,1.0,1285177.0867701564,2591.0273398785225,,,,,,,,,,,,,,,,,,,3.0,15275.536260270495,1573.8206902924312,0.37376365554125945,6.173730061729009,3.0608598118182315
1760.0,-30.20597873064573,4.310280524276746,35.05511737203289,24.33461775016042,4.82772464219445,-26.702608393345237,-40.19522481886668,1.3243543050138444,-6.732441317204348,-6.73331021130884,40.1100873085192,41188.88212718813,25502.67559977869,25502.67559977869,66691.55772696683,77126.41857670393,77112.52135925225,25502.67559977869,102615.19695903093,102615.19695903093,102615.19695903093,130450.5832052709,126766.39990272518,3684.1833025457104,0.0,90978.05581938279,55040.67966078136,39930.41795400159,27835.386246239963,67765.80420024155,21089.55339837645,1573.7891590428512,0.0,0.8773727764187348,2.7051014281545993,0.001494314320929203,1.0,1.0,-6.131556244701642,331322.9335433001,1559285.353909792,4.706240335476238,1559285.353909792,4.706240335476238,0.7576526228812526,0.09291391624763273,3.9336727652141703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336727652141703,1.2855536380150905,1.2858473912758834,3.059905591561163,6483.572769912112,15275.517281272607,6449.932858879991,0.0003243587233743193,23128.018330327344,2358.401526548551,19279.280944699207,1965.9395353866212,0.8335898333070171,0.8335898333070171,35548.61724985656,35405.22815468563,1.0050649868310098,0.8,4290.3414989446155,4273.035954225843,1.0050649868310098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.953575330775,4632.441516551485,5.966998740224958,4.310280524276746,-3.981577964438305,8.29185848871505,3.0603267833418584,3.5,0.8743790809548166,0.6,0.000228491413976553,1.0000627553006012,0.00022847707582897888,199.09245169470307,0.0,2.8772596452781313e-06,8.154153834718224,0.0009832849629093654,7.713123497472192e-05,0.00015136017900183109,0.0005954014138774446,0.09291391622611091,0.09291391622611091,0.09291391622611091,0.09302613253968685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497013.65767879074,592.6246975464888,0.0,0.09291391622611091,0.09291391624763273,0.09291391624763273,0.37375916497838857,0.37375916497838857,0.5,8.11558042389163,0.6054255251029872,0.6054255251029872,-5.7411853049416095e-12,0.0008688941044852072,0.6017539666071912,-5.7411853049416095e-12,27835.386246239963,21089.55339837645,0.7576526228812526,0.9841476614060327,0.6078121939714444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696310626649798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.1284609244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4618885629484,260.4618885629484,-12.688111437051589,244.6982944078539,276.2254827180376,124631.29576484083,124669.0290387598,-37.733273918959426,0.0,nan,276.2254827180376,3.0754827180376196,269.9200450560064,-3.2299549439935618,263.61460739394875,-9.535392606051232,257.309169731944,-15.840830268055981,251.00373206989977,-22.14626793010021,244.6982944078539,-28.451705592146084,1.0,1.0,26022.012520719443,26022.012520719443,275.43984360547466,2.2898436054746867,275.43984360547466,275.43984360547466,77117.2815803529,77112.52135925225,4.76022110064514,0.0,8546.071908451686,8546.071908451686,0.8848746787518602,3953.341129040241,275.43984360547466,2.2898436054746867,1.0,0.002,0.1985252920153017,0.004581078623399098,0.00030651109045102317,0.0016934889086002792,0.15325554522551157,0.15325554522551157,0.0,-9.486977176065281e-13,1.0,1.0012149525320628,0.6017539666129323,0.09291391624763273,0.0,0.00011272274559977633,144.86860885039587,0.0,1599865.9804361074,266.41755868279563,0.0008688941102263925,1.0,1285176.3686164448,2591.042653347362,,,,,,,,,,,,,,,,,,,3.0,15275.517281272607,1573.7891590428512,0.37375916497838857,6.173730061729009,3.0603267833418584
1761.0,-30.20657790068231,4.312336207977253,35.055111823333526,24.33477285029369,4.827885892276341,-26.703131521370643,-40.19573059687389,1.3244395130348763,-6.732230635052929,-6.733096357150731,40.11007461038592,41188.282592352276,25503.317956830728,25503.317956830728,66691.600549183,77126.16919816923,77112.24517073754,25503.317956830728,102615.56312756827,102615.56312756827,102615.56312756827,130450.41020662463,126764.74839256241,3685.661814062221,0.0,90978.06668093384,55040.33962531309,39930.807839578614,27834.84707905635,67765.65491863497,21089.186862063758,1573.7569741844238,0.0,0.8773739930889406,2.7051230679724387,0.001494314320929203,1.0,1.0,-6.132450728246113,331325.73589992773,1559284.8051385381,4.70619887375576,1559284.8051385381,4.70619887375576,0.7576541305280531,0.09291309458752131,3.933661392460911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933661392460911,1.2855532685528994,1.2858470032958569,3.059897624381517,6483.5558884144775,15275.498377024118,6449.935602919888,0.0003243624596785167,23128.08795777353,2358.408626572125,19279.289146818093,1965.940371769982,0.8335876784115297,0.8335876784115297,35548.53502933773,35405.22815468563,1.0050620810590285,0.8,4290.33157579904,4273.035954225843,1.0050620810590285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.508427835363,4632.441516551485,5.9677706005481745,4.312336207977253,-3.98117074851543,8.293506956492683,3.0597955618852817,3.5,0.8742273033957948,0.6,0.00022847707582897888,1.000062469458725,0.0002284628038812816,199.09294728229497,0.0,2.8546169532934013e-06,8.0899844456335,0.0009861395798626588,7.71268130200024e-05,0.00015135026280897648,0.0005953606855504833,0.09291309457927222,0.09291309457927222,0.09291309457927222,0.09302510326309078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496997.3314302013,592.6300432353785,0.0,0.09291309457927222,0.09291309458752131,0.09291309458752131,0.3737546840859539,0.3737546840859539,0.5,8.118940688440844,0.6043913700241887,0.6043913700241887,-4.2803094402188435e-11,0.0008657220977852376,0.6006456289046014,-4.2803094402188435e-11,27834.84707905635,21089.186862063758,0.7576541305280531,0.9841504613105035,0.6078046857483532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696212608322581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.064291535324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4616640961967,260.4616640961967,-12.68833590380325,244.69772184078474,276.2256063516017,124633.74325523707,124671.27193369032,-37.52867845327067,0.0,nan,276.2256063516017,3.0756063516017207,269.9200294494475,-3.22997055055248,263.61445254727215,-9.535547452727826,257.3088756451238,-15.841124354876172,251.00329874295062,-22.146701257049358,244.69772184078474,-28.45227815921524,1.0,1.0,26022.012520719443,26022.012520719443,275.440025142035,2.290025142035006,275.440025142035,275.440025142035,77117.0288503637,77112.24517073754,4.7836796261544805,0.0,8546.071908451686,8546.071908451686,0.8848753982677569,3953.3296994232155,275.440025142035,2.290025142035006,1.0,0.002,0.1984127770712427,0.004581584766329791,0.00030633750864617965,0.0016936624920389398,0.15316875432308982,0.15316875432308982,0.0,6.851194958579221e-13,1.0,1.0012127200710395,0.6006456289474045,0.09291309458752131,0.0,0.00011251491952936698,144.60143366274497,0.0,1599866.2235795313,266.41776936494705,0.000865722140588332,1.0,1285175.639529327,2591.0593018149016,,,,,,,,,,,,,,,,,,,3.0,15275.498377024118,1573.7569741844238,0.3737546840859539,6.173730061729009,3.0597955618852817
1762.0,-30.207176055856767,4.314386580309819,35.05510629589523,24.334968253411375,4.82809051754791,-26.703649398516077,-40.19623179975895,1.32456386020266,-6.732017954520813,-6.732880883117242,40.11006412651731,41187.659772886596,25503.95531997231,25503.95531997231,66691.6150928589,77125.89085323659,77112.00606460759,25503.95531997231,102615.96138457989,102615.96138457989,102615.96138457989,130450.27820409677,126763.14022234562,3687.137981751144,0.0,90978.06228218865,55039.990471850084,39931.19090037618,27834.316819516876,67765.50771989307,21088.826817101657,1573.7251766082052,0.0,0.877375210121273,2.705144866562662,0.001494314320929203,1.0,1.0,-6.133213170171018,331328.5595031739,1559284.3520602703,4.7061573997678074,1559284.3520602703,4.7061573997678074,0.7576556289793535,0.09291227656267552,3.933649155796316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933649155796316,1.2855527156386486,1.285846431906975,3.0598894218368335,6483.538508206571,15275.479507693362,6449.938715619382,0.0003243663269403004,23128.158785622894,2358.415849002758,19279.29845088518,1965.9413205207875,0.8335855279093695,0.8335855279093695,35548.446563027705,35405.22815468563,1.0050589545551543,0.8,4290.320898852635,4273.035954225843,1.0050589545551543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4273.0647748957845,4632.441516551485,5.968539365424044,4.314386580309819,-3.980762856612398,8.295149436922216,3.0592661606753957,3.5,0.874076045907256,0.6,0.0002284628038812816,1.0000623639520165,0.0002284485569264392,199.09344203264698,0.0,2.8414441305092394e-06,8.052652665863185,0.000988981023993168,7.712243129622604e-05,0.00015134037258505555,0.0005953199288571036,0.09291227654617747,0.09291227654617747,0.09291227654617747,0.0930241023436265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496981.0426156972,592.6353767090939,0.0,0.09291227654617747,0.09291227656267552,0.09291227656267552,0.3737502102935645,0.3737502102935645,0.5,8.122295464060823,0.6033678725271443,0.6033678725271443,-1.63140612130519e-11,0.0008629285964047995,0.5996677129462,-1.63140612130519e-11,27834.316819516876,21088.826817101657,0.7576556289793535,0.9841528136781168,0.6077968152047897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696114845549429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.02695975555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4614446661324,260.4614446661324,-12.688555333867555,244.6971519193353,276.2257374129239,124636.63281605874,124673.31940818748,-36.686592128775445,0.0,nan,276.2257374129239,3.0757374129238997,269.92002031421333,-3.2299796857866454,263.6143032154862,-9.535696784513789,257.3085861167811,-15.841413883218877,251.0028690180551,-22.147130981944883,244.6971519193353,-28.452848080664666,1.0,1.0,26022.012520719443,26022.012520719443,275.4402126375852,2.2902126375852276,275.4402126375852,275.4402126375852,77116.88408927819,77112.00606460759,4.8780246706010075,0.0,8546.071908451686,8546.071908451686,0.884876172440046,3953.3174015752975,275.4402126375852,2.2902126375852276,1.0,0.002,0.1983004455815668,0.004582090417614205,0.00030616421094996604,0.0016938357884332842,0.15308210547498302,0.15308210547498302,0.0,-6.167497068609862e-13,1.0,1.0012107505528118,0.5996677129625141,0.09291227656267552,0.0,0.00011233146102918105,144.365574747535,0.0,1599866.4696099272,266.41798204547916,0.0008629286127188607,1.0,1285174.9049185093,2591.074357850626,,,,,,,,,,,,,,,,,,,3.0,15275.479507693362,1573.7251766082052,0.3737502102935645,6.173730061729009,3.0592661606753957
1763.0,-30.20777044637227,4.316431565170065,35.05510104242864,24.335127125401073,4.828259705493974,-26.704167431192413,-40.19673300264401,1.3246566902742911,-6.731808801711509,-6.732669968693391,40.11006097837695,41187.07048260551,25504.601816812225,25504.601816812225,66691.67229941773,77125.64099634768,77111.85609337201,25504.601816812225,102616.45791018424,102616.45791018424,102616.45791018424,130450.27961445527,126761.66638229424,3688.6132321610303,0.0,90978.0767829158,55039.66452715312,39931.56917306964,27833.821704271024,67765.39087734066,21088.491738331257,1573.6951595118564,0.0,0.8773763741611668,2.7051661912312372,0.001494314320929203,1.0,1.0,-6.133620180135836,331331.3233748594,1559284.2160096196,4.706117731722839,1559284.2160096196,4.706117731722839,0.757657067807375,0.09291147392986655,3.9336385980742987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336385980742987,1.285552310289333,1.285846008148888,3.0598821740586923,6483.5231510344,15275.460638721344,6449.940400941487,0.00032436966772256883,23128.22454697639,2358.4225547945925,19279.303488425736,1965.9418342069653,0.8335833755534066,0.8335833755534064,35548.370234773145,35405.22815468563,1.0050562570260577,0.8,4290.311686840932,4273.035954225843,1.0050562570260577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.622619863818,4632.441516551485,5.969308334941395,4.316431565170065,-3.980358944736363,8.296790509906428,3.058738583342348,3.5,0.8739253095263851,0.6,0.0002284485569264392,1.000061971737637,0.00022843440044970732,199.0939336713016,0.0,2.8364752780576454e-06,8.038570938015367,0.0009918174992712256,7.711804980260354e-05,0.00015133050712383566,0.0005952795238884776,0.0929114739189641,0.0929114739189641,0.0929114739189641,0.09302318472192002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496964.8062177017,592.6406933178093,0.0,0.0929114739189641,0.09291147392986655,0.09291147392986655,0.37374574649570214,0.37374574649570214,0.5,8.125646790821413,0.6024271591650745,0.6024271591650745,2.8421709430404007e-12,0.0008611669819060808,0.5990497885575792,2.8421709430404007e-12,27833.821704271024,21088.491738331257,0.757657067807375,0.9841553547611579,0.607789167145166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696017336343894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.0128780277,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46122647766066,260.46122647766066,-12.688773522339318,244.69658449058855,276.2258684647283,124639.11883365964,124675.59784271517,-36.47900905553681,0.0,nan,276.2258684647283,3.0758684647283303,269.9200116699082,-3.2299883300917713,263.6141548750674,-9.535845124932564,257.3082980802521,-15.84170191974789,251.00244128541962,-22.147558714580356,244.69658449058855,-28.45341550941143,1.0,1.0,26022.012520719443,26022.012520719443,275.44040600345136,2.2904060034513805,275.44040600345136,275.44040600345136,77116.61465692573,77111.85609337201,4.758563553710701,0.0,8546.071908451686,8546.071908451686,0.8848768403910166,3953.30679106467,275.44040600345136,2.2904060034513805,1.0,0.002,0.19818823029592977,0.0045825948251267375,0.0003059910896485521,0.001694008910552238,0.15299554482427605,0.15299554482427605,0.0,2.0079033921649447e-13,1.0,1.0012095067671005,0.599049788554737,0.09291147392986655,0.0,0.00011221525935123395,144.21615457687375,0.0,1599866.7129612938,266.41819119828847,0.0008611669790639098,1.0,1285174.1858518273,2591.084893531174,,,,,,,,,,,,,,,,,,,3.0,15275.460638721344,1573.6951595118564,0.37374574649570214,6.173730061729009,3.058738583342348
1764.0,-30.20836169927627,4.318471147713485,35.05509579006304,24.33525889590385,4.828399352152188,-26.70468559413665,-40.19723420552907,1.3247232471085204,-6.731602308354013,-6.73246053334656,40.11005050326475,41186.500205643315,25505.25009548436,25505.25009548436,66691.75030112767,77125.4117281984,77111.59777897541,25505.25009548436,102616.84787445977,102616.84787445977,102616.84787445977,130450.14462997472,126760.05910388651,3690.085526088209,0.0,90978.10091273798,55039.346803944536,39931.94900977049,27833.296755514955,67765.24576528545,21088.135102890985,1573.6637625198089,0.0,0.8773775581567349,2.705187382156724,0.001494314320929203,1.0,1.0,-6.1344432552244825,331334.0678823098,1559283.76330987,4.706077383698827,1559283.76330987,4.706077383698827,0.7576585443013513,0.09291066472271535,3.9336285971297142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336285971297142,1.2855520278087937,1.2858457074039784,3.0598750669271095,6483.508091875408,15275.441825229489,6449.941902783688,0.00032437293284878885,23128.28948292749,2358.4291764188065,19279.30797753258,1965.9422919684682,0.8335812292458508,0.8335812292458508,35548.29793176669,35405.22815468563,1.0050537017552366,0.8,4290.302960634034,4273.035954225843,1.0050537017552366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4272.181936385828,4632.441516551485,5.970075824313149,4.318471147713485,-3.9799567183699858,8.29842786608347,3.0582127980757057,3.5,0.8737750851644873,0.6,0.00022843440044970732,1.0000616448967257,0.00022842031950270154,199.0944227168717,0.0,2.8184686394771638e-06,7.987540124278282,0.0009946359679107028,7.711366853912372e-05,0.0001513207319105836,0.0005952395583820706,0.09291066469777176,0.09291066469777176,0.09291066469777176,0.09302218301807207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496948.562340179,592.6460119429036,0.0,0.09291066469777176,0.09291066472271535,0.09291066472271535,0.37374130081979995,0.37374130081979995,0.5,8.128992339969187,0.6014686281441186,0.6014686281441186,2.1373125491663814e-11,0.0008582249925552787,0.5980172781220858,2.1373125491663814e-11,27833.296755514955,21088.135102890985,0.7576585443013513,0.984158613282744,0.6077820531825208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695920084317582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.96184721396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4610069047085,260.4610069047085,-12.688993095291494,244.69601937471674,276.2259944346973,124641.28668334825,124677.99716451523,-36.71048116695872,0.0,nan,276.2259944346973,3.07599443469735,269.91999942270917,-3.2300005772908094,263.61400441070566,-9.535995589294316,257.30800939870954,-15.841990601290433,251.00201438671255,-22.14798561328743,244.69601937471674,-28.453980625283236,1.0,1.0,26022.012520719443,26022.012520719443,275.4405852127014,2.290585212701444,275.4405852127014,275.4405852127014,77116.3077865847,77111.59777897541,4.710007609290187,0.0,8546.071908451686,8546.071908451686,0.8848774731163154,3953.296740115363,275.4405852127014,2.290585212701444,1.0,0.002,0.19807620865823852,0.004583098174698393,0.0003058182662499935,0.0016941817323387694,0.15290913312499674,0.15290913312499674,0.0,-1.411237012666211e-12,1.0,1.0012074270931337,0.5980172781007127,0.09291066472271535,0.0,0.00011202161054905403,143.9672021489677,0.0,1599866.951506085,266.41839769164596,0.0008582249711821532,1.0,1285173.4718268914,2591.100544141426,,,,,,,,,,,,,,,,,,,3.0,15275.441825229489,1573.6637625198089,0.37374130081979995,6.173730061729009,3.0582127980757057
1765.0,-30.208953089496507,4.320505447504143,35.055090396103665,24.33540365835654,4.828555506788411,-26.70520222986189,-40.19773512901736,1.3248046472386603,-6.731390739972369,-6.732245502458311,40.110035912368446,41185.93061552005,25505.884026001375,25505.884026001375,66691.81464152143,77125.17290759081,77111.30021963223,25505.884026001375,102617.1842456336,102617.1842456336,102617.1842456336,130449.93461952274,126758.3802532841,3691.554366238641,0.0,90978.12284011178,55039.037988990414,39932.316501245965,27832.750373889146,67765.06687513512,21087.763405258014,1573.631214908838,0.0,0.8773787884564797,2.7052091451831863,0.001494314320929203,1.0,1.0,-6.135445444787365,331336.8857335626,1559283.132739603,4.7060354578013,1559283.132739603,4.7060354578013,0.7576600631262502,0.09290984783360094,3.933618814212376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933618814212376,1.285551675651105,1.285845337063113,3.059868295236036,6483.493743474603,15275.423054781433,6449.9429239120755,0.00032437601447983023,23128.3525773781,2358.4356102622305,19279.311029753662,1965.9426032084007,0.833579087194079,0.833579087194079,35548.227204978306,35405.22815468563,1.0050512021910194,0.8,4290.294424659958,4273.035954225843,1.0050512021910194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.742713484138,4632.441516551485,5.9708380716586165,4.320505447504143,-3.9795508407052265,8.300056288209369,3.057688791418254,3.5,0.8736253689766439,0.6,0.00022842031950270154,1.000061659512886,0.00022840623608544442,199.09491187814623,0.0,2.8034380154216556e-06,7.944943335704972,0.0009974394059261244,7.710928994792772e-05,0.00015131102955477383,0.0005951999126545032,0.09290984777647887,0.09290984777647887,0.09290984777647887,0.09302113784773128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496932.3317287888,592.6513259515632,0.0,0.09290984777647887,0.09290984783360094,0.09290984783360094,0.37373686389581934,0.37373686389581934,0.5,8.132331045429869,0.6004563147202475,0.6004563147202475,-1.3073986337985843e-12,0.0008547624859147618,0.5968000576709187,-1.3073986337985843e-12,27832.750373889146,21087.763405258014,0.7576600631262502,0.9841621607842389,0.6077752522757756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269582309016872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.919250425395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4607876872544,260.4607876872544,-12.689212312745553,244.6954562775575,276.2261190969479,124643.66610517554,124680.31715343517,-36.65104825961036,0.0,nan,276.2261190969479,3.0761190969479344,269.9199865330813,-3.230013466918649,263.61385396919945,-9.536146030800523,257.3077214053081,-15.84227859469189,251.00158884143235,-22.148411158567626,244.6954562775575,-28.45454372244248,1.0,1.0,26022.012520719443,26022.012520719443,275.44076542533094,2.29076542533096,275.44076542533094,275.44076542533094,77116.04592685458,77111.30021963223,4.745707222347846,0.0,8546.071908451686,8546.071908451686,0.8848780920475299,3953.2869082834377,275.44076542533094,2.29076542533096,1.0,0.002,0.19796441517697175,0.0045836015371506405,0.0003056457984744654,0.001694354202142703,0.15282289923723272,0.15282289923723272,0.0,6.171686425804346e-13,1.0,1.0012049750502732,0.5968000576722261,0.09290984783360094,0.0,0.0001117934568913135,143.67390316448024,0.0,1599867.1952751854,266.4186092600276,0.0008547624872221604,1.0,1285172.7387244243,2591.1185596934656,,,,,,,,,,,,,,,,,,,3.0,15275.423054781433,1573.631214908838,0.37373686389581934,6.173730061729009,3.057688791418254
1766.0,-30.209541553093377,4.322534428084396,35.055084952629386,24.335558234620862,4.828716630464082,-26.705715734739204,-40.19823182662947,1.324890812257374,-6.731181277955159,-6.732032939219389,40.11002369525424,41185.34276415506,25506.52233086276,25506.52233086276,66691.86509501783,77124.92798088485,77111.02981656874,25506.52233086276,102617.5521474315,102617.5521474315,102617.5521474315,130449.7694048407,126756.7487613208,3693.020643519891,0.0,90978.13494089626,55038.7063769236,39932.69840441406,27832.217257409193,67764.91566182325,21087.40105598377,1573.5993623180177,0.0,0.8773799961823783,2.7052306543774476,0.001494314320929203,1.0,1.0,-6.1363252809643996,331339.67126670567,1559282.604756927,4.705994301243244,1559282.604756927,4.705994301243244,0.757661556783447,0.09290903601913277,3.933607746111461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933607746111461,1.285551301181539,1.2858449444021083,3.059860576933893,6483.477389318534,15275.404261874046,6449.945349187276,0.00032437961725306335,23128.420730519465,2358.4425599485517,19279.318279063536,1965.943342432282,0.8335769443013986,0.8335769443013986,35548.147186756854,35405.22815468563,1.00504837425861,0.8,4290.284767308344,4273.035954225843,1.00504837425861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4271.304974146015,4632.441516551485,5.971599425761541,4.322534428084396,-3.9791473609363255,8.301681789020721,3.057166590434625,3.5,0.8734761686956071,0.6,0.00022840623608544442,1.0000613546647534,0.00022839222315716032,199.09539862080953,0.0,2.8039367177510117e-06,7.946356658106367,0.0010002433426438756,7.710494852223952e-05,0.0001513012875632049,0.0005951599167552604,0.09290903599476201,0.09290903599476201,0.09290903599476201,0.0930201226064643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496916.14232018206,592.6566265203858,0.0,0.09290903599476201,0.09290903601913277,0.09290903601913277,0.3737324313942852,0.3737324313942852,0.5,8.135663642762102,0.5994288872922198,0.5994288872922198,1.0345502232667059e-11,0.000851661264221093,0.5957076582549803,1.0345502232667059e-11,27832.217257409193,21087.40105598377,0.757661556783447,0.9841651014197315,0.6077679336264217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695726348203704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.92066374779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4605694784209,260.4605694784209,-12.689430521579084,244.6948953827355,276.22624357410126,124646.06665127372,124682.54906490706,-36.482413633345814,0.0,nan,276.22624357410126,3.0762435741012837,269.9199739358391,-3.2300260641608816,263.6137042975512,-9.536295702448797,257.30743465928737,-15.84256534071261,251.00116502101105,-22.14883497898893,244.6948953827355,-28.45510461726448,1.0,1.0,26022.012520719443,26022.012520719443,275.440946347944,2.2909463479440433,275.440946347944,275.440946347944,77115.79780480094,77111.02981656874,4.76798823219724,0.0,8546.071908451686,8546.071908451686,0.8848787922875471,3953.2757848420183,275.440946347944,2.2909463479440433,1.0,0.002,0.19785282652745592,0.004584103623220206,0.0003054736452479908,0.0016945263533846506,0.15273682262399538,0.15273682262399538,0.0,-1.3673584833839847e-12,1.0,1.0012027746225431,0.5957076582446348,0.09290903601913277,0.0,0.0001115886227821542,143.41057508420997,0.0,1599867.4370817032,266.4188187220448,0.0008516612538755908,1.0,1285172.0140338973,2591.1349961865917,,,,,,,,,,,,,,,,,,,3.0,15275.404261874046,1573.5993623180177,0.3737324313942852,6.173730061729009,3.057166590434625
1767.0,-30.210123992755992,4.324558088284279,35.055079491211664,24.33571235686543,4.828878973391556,-26.70622369611664,-40.19872391419483,1.3249786769121477,-6.73097237088848,-6.731821064003756,40.11001229080944,41184.766678338405,25507.160777323126,25507.160777323126,66691.92745566153,77124.68595511472,77110.77002944816,25507.160777323126,102617.93080677128,102617.93080677128,102617.93080677128,130449.61948532195,126755.1351219403,3694.4843633816486,0.0,90978.1497411973,55038.38550449483,39933.07137411385,27831.68867855066,67764.76005266451,21087.041910428958,1573.5677442940366,0.0,0.8773811970293869,2.7052520924653867,0.001494314320929203,1.0,1.0,-6.137160799919172,331342.4478015419,1559282.1118952935,4.7059533791735255,1559282.1118952935,4.7059533791735255,0.7576630420805306,0.0929082269538335,3.9335971600787887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335971600787887,1.2855509186060239,1.2858445437239354,3.0598532529105507,6483.46187059193,15275.385507883671,6449.947203776291,0.000324383003943868,23128.48673588503,2358.449290622693,19279.323822554208,1965.9439077110135,0.8335748050753943,0.8335748050753943,35548.070653665985,35405.22815468563,1.005045669496058,0.8,4290.275530575071,4273.035954225843,1.005045669496058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.868702073108,4632.441516551485,5.972358917271744,4.324558088284279,-3.9787449517701994,8.303303040054479,3.0566461753221748,3.5,0.8733274786634785,0.6,0.00022839222315716032,1.0000607268669486,0.00022837835445521537,199.0958803828994,0.0,2.789909542567289e-06,7.906603643635697,0.001003033252186443,7.710064761389224e-05,0.00015129157554326806,0.0005951201119008448,0.09290822685393461,0.09290822685393461,0.09290822685393461,0.09301911802391989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496899.9853488408,592.6619164420871,0.0,0.09290822685393461,0.0929082269538335,0.0929082269538335,0.3737280061992595,0.3737280061992595,0.5,8.138990377380345,0.5983977194692898,0.5983977194692898,-1.1539214028744027e-11,0.0008486931153015576,0.5946602640846095,-1.1539214028744027e-11,27831.68867855066,21087.041910428958,0.7576630420805306,0.984168281623528,0.6077608279927647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695629860148743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.88091073332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4603527533127,260.4603527533127,-12.689647246687286,244.69433734143152,276.22636816519,124648.5050802242,124684.73943014709,-36.23434992288352,0.0,nan,276.22636816519,3.076368165190047,269.9199620004528,-3.2300379995471644,263.61355583567604,-9.536444164323939,257.3071496709372,-15.842850329062799,251.00074350618846,-22.14925649381152,244.69433734143152,-28.455662658568457,1.0,1.0,26022.012520719443,26022.012520719443,275.44112782473525,2.2911278247352698,275.44112782473525,275.44112782473525,77115.55294862775,77110.77002944816,4.782919179589953,0.0,8546.071908451686,8546.071908451686,0.8848794620284951,3953.2651458791825,275.44112782473525,2.2911278247352698,1.0,0.002,0.1977414343024959,0.004584604786298988,0.00030530179470871985,0.0016946982041603086,0.1526508973543599,0.1526508973543599,0.0,-1.1309716184404461e-12,1.0,1.0012006649085734,0.5946602640961487,0.0929082269538335,0.0,0.00011139219858387251,143.15805573803476,0.0,1599867.678424648,266.4190276291115,0.0008486931268407716,1.0,1285171.2916882974,2591.1508664441426,,,,,,,,,,,,,,,,,,,3.0,15275.385507883671,1573.5677442940366,0.3737280061992595,6.173730061729009,3.0566461753221748
1768.0,-30.210706020468095,4.326576455923761,35.055074031685095,24.33587968060749,4.829055764326427,-26.70672984200018,-40.1992118806578,1.3250795859251725,-6.730762527662478,-6.731608361598111,40.11000142219791,41184.17306964081,25507.795883618608,25507.795883618608,66691.96895325942,77124.43390357788,77110.52140131875,25507.795883618608,102618.31728493737,102618.31728493737,102618.31728493737,130449.47954111188,126753.53397800947,3695.9455631024184,0.0,90978.15917527628,55038.05326230274,39933.45101441504,27831.16225617452,67764.61327058956,21086.684355118432,1573.5362111163338,0.0,0.8773824003332565,2.7052736128092247,0.001494314320929203,1.0,1.0,-6.137958814047636,331345.2351955913,1559281.642190995,4.705912373451091,1559281.642190995,4.705912373451091,0.7576645258657934,0.0929074194497625,3.9335863207218034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335863207218034,1.2855504746372897,1.2858440818239523,3.0598458779548436,6483.4462439457575,15275.366854957329,6449.949183390466,0.0003243864221979034,23128.552866886625,2358.4560341081437,19279.329739753455,1965.944511097414,0.8335726774914595,0.8335726774914595,35547.992289091584,35405.22815468563,1.005042900008397,0.8,4290.266072801137,4273.035954225843,1.005042900008397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.433889835558,4632.441516551485,5.973115739909238,4.326576455923761,-3.978342471818997,8.304918927742758,3.056127536862614,3.5,0.8731792962464612,0.6,0.00022837835445521537,1.0000606842041537,0.00022836449633749814,199.0963618063061,0.0,2.7612014234973037e-06,7.825244834191359,0.0010057944536099402,7.709638294353444e-05,0.00015128197151168093,0.0005950806937101737,0.09290741943772333,0.09290741943772333,0.09290741943772333,0.09301812151301976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496883.8585389328,592.6671964484347,0.0,0.09290741943772333,0.0929074194497625,0.0929074194497625,0.3737235892365647,0.3737235892365647,0.5,8.142311441746374,0.5973703412821578,0.5973703412821578,3.1093350116861984e-11,0.0008458339356138822,0.5936495475504557,3.1093350116861984e-11,27831.16225617452,21086.684355118432,0.7576645258657934,0.984171025767579,0.6077533845753549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695533626051918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.799551923876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46013859305566,260.46013859305566,-12.689861406944317,244.69378183730674,276.22649534880213,124651.07578353402,124686.88131364096,-35.805530106934995,0.0,nan,276.22649534880213,3.0764953488021547,269.91995264651393,-3.230047353486043,263.6134099441968,-9.536590055803174,257.306867241905,-15.843132758094953,251.0003245396093,-22.149675460390682,244.69378183730674,-28.456218162693233,1.0,1.0,26022.012520719443,26022.012520719443,275.4413114344616,2.2913114344616474,275.4413114344616,275.4413114344616,77115.34324250331,77110.52140131875,4.821841184559162,0.0,8546.071908451686,8546.071908451686,0.8848801477960766,3953.2542523254124,275.4413114344616,2.2913114344616474,1.0,0.002,0.1976302316487278,0.004585105308356643,0.0003051302372257684,0.00169486976283603,0.1525651186128842,0.1525651186128842,0.0,6.179822278906677e-14,1.0,1.0011986291343118,0.5936495475193624,0.0929074194497625,0.0,0.00011120262874790038,142.91434538661625,0.0,1599867.9210223593,266.4192374723375,0.0008458339045205321,1.0,1285170.5665214737,2591.166294271357,,,,,,,,,,,,,,,,,,,3.0,15275.366854957329,1573.5362111163338,0.3737235892365647,6.173730061729009,3.056127536862614
1769.0,-30.211283266957494,4.328589476131177,35.05506863663457,24.336029297579103,4.829211141274287,-26.707233826109114,-40.199703339580424,1.3251617005437855,-6.730555988296089,-6.731399186228047,40.10999236392106,41183.61366391008,25508.437575711738,25508.437575711738,66692.05123962183,77124.1966541007,77110.28800150612,25508.437575711738,102618.72557721786,102618.72557721786,102618.72557721786,130449.37255108736,126751.96791042133,3697.404640666029,0.0,90978.17305432694,55037.74370369395,39933.8103895922,27830.646973869505,67764.45736346171,21086.33456411558,1573.505295145801,0.0,0.8773835774344255,2.705294774118283,0.001494314320929203,1.0,1.0,-6.138683005726477,331347.9763861997,1559281.2507226057,4.705872260723268,1559281.2507226057,4.705872260723268,0.7576659854121884,0.09290661808091391,3.93357548176318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93357548176318,1.2855501186736829,1.2858437079628144,3.059838293836024,6483.430174108048,15275.34819086907,6449.95147014071,0.0003243899553607885,23128.620125918376,2358.4628926206583,19279.336575002962,1965.9452080988883,0.8335705489580059,0.8335705489580059,35547.91392735401,35405.22815468563,1.0050401306225185,0.8,4290.256615369579,4273.035954225843,1.0050401306225185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4270.00053733144,4632.441516551485,5.9738722168061775,4.328589476131177,-3.977943203972705,8.306532680103881,3.0556106745809983,3.5,0.8730316213088567,0.6,0.00022836449633749814,1.0000601859685234,0.00022835075282627625,199.09683927696494,0.0,2.7591008189831217e-06,7.819291720998167,0.0010085535544289233,7.709208797064128e-05,0.00015127240836685686,0.0005950414366191354,0.09290661806948282,0.09290661806948282,0.09290661806948282,0.09301714633259993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496867.7658661177,592.6724653016885,0.0,0.09290661806948282,0.09290661808091391,0.09290661808091391,0.37371918122204545,0.37371918122204545,0.5,8.145627292340953,0.5963630561916489,0.5963630561916489,1.2050804798491299e-11,0.0008431979319425409,0.5927161805015544,1.2050804798491299e-11,27830.646973869505,21086.33456411558,0.7576659854121884,0.984174504370515,0.6077465276969236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269543764458275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.793598810684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4599250192645,260.4599250192645,-12.69007498073546,244.69322904024094,276.22662099828403,124653.3878985568,124689.09538004563,-35.70748148883603,0.0,nan,276.22662099828403,3.0766209982840564,269.91994260668656,-3.230057393313416,263.6132642150509,-9.536735784949087,257.30658582346757,-15.843414176532406,250.99990743185697,-22.15009256814301,244.69322904024094,-28.45677095975904,1.0,1.0,26022.012520719443,26022.012520719443,275.4414932990607,2.2914932990607326,275.4414932990607,275.4414932990607,77115.0777056515,77110.28800150612,4.789704145383439,0.0,8546.071908451686,8546.071908451686,0.8848808335381496,3953.243359171996,275.4414932990607,2.2914932990607326,1.0,0.002,0.19751920411249999,0.004585604506429394,0.000304958947756892,0.001695041052505297,0.152479473878446,0.152479473878446,0.0,2.621887082443486e-13,1.0,1.0011967492632226,0.5927161804895036,0.09290661808091391,0.0,0.00011102751202773757,142.68921135369393,0.0,1599868.160053495,266.4194440117039,0.0008431979198917361,1.0,1285169.8533787413,2591.1807162340833,,,,,,,,,,,,,,,,,,,3.0,15275.34819086907,1573.505295145801,0.37371918122204545,6.173730061729009,3.0556106745809983
1770.0,-30.21185791375722,4.330597237815641,35.05506319965097,24.336187785398238,4.829375229329665,-26.70773459942834,-40.20018669599665,1.3252519151150501,-6.730345858046178,-6.7311860375104065,40.10998036366187,41183.02907884047,25509.06859869352,25509.06859869352,66692.09767753398,77123.95355231519,77110.02631875548,25509.06859869352,102619.094917449,102619.094917449,102619.094917449,130449.21128610481,126750.3505135808,3698.8607725240076,0.0,90978.18233866853,55037.41080391898,39934.19059416616,27830.116368655817,67764.30696282198,21085.97400267789,1573.4735571439987,0.0,0.8773847874862225,2.705316341898062,0.001494314320929203,1.0,1.0,-6.139540271535168,331350.76966532716,1559280.7321116645,4.705831025189947,1559280.7321116645,4.705831025189947,0.7576674751682446,0.09290581220065398,3.9335643134374725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335643134374725,1.2855497245360337,1.2858432960662667,3.0598305443666374,6483.4137539123285,15275.329603163716,6449.954040971176,0.00032439358231591415,23128.688153865292,2358.469829540699,19279.344259387268,1965.9459916880146,0.8335684294383675,0.8335684294383675,35547.83318436677,35405.22815468563,1.0050372770823792,0.8,4290.246870546412,4273.035954225843,1.0050372770823792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.568623579698,4632.441516551485,5.974624335070687,4.330597237815641,-3.977541504614226,8.308138742429866,3.0550955631034418,3.5,0.8728844466009834,0.6,0.00022835075282627625,1.0000599151895584,0.0002283370719673261,199.09731459929665,0.0,2.7362896448473075e-06,7.754644853497269,0.0010112898440737706,7.708786402319803e-05,0.00015126288880307822,0.0005950023013432491,0.0929058121764989,0.0929058121764989,0.0929058121764989,0.09301613999497417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496851.6881503681,592.6777290450216,0.0,0.0929058121764989,0.09290581220065398,0.09290581220065398,0.3737147839319699,0.3737147839319699,0.5,8.148937126370617,0.5953416944836931,0.5953416944836931,2.7910118660656735e-11,0.0008401794642054483,0.5916457659752155,2.7910118660656735e-11,27830.116368655817,21085.97400267789,0.7576674751682446,0.9841773739990249,0.6077392498300765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695341918343093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.72895194319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.459712953551,260.459712953551,-12.690287046448987,244.69267898627115,276.2267469208278,124655.78834742788,124691.24369316689,-35.45534573903437,0.0,nan,276.2267469208278,3.0767469208278158,269.919933333928,-3.230066666071991,263.6131197469992,-9.536880253000788,257.3063061600945,-15.843693839905484,250.99949257318525,-22.150507426814727,244.69267898627115,-28.45732101372883,1.0,1.0,26022.012520719443,26022.012520719443,275.44167582754096,2.2916758275409848,275.44167582754096,275.44167582754096,77114.83623696957,77110.02631875548,4.809918214086792,0.0,8546.071908451686,8546.071908451686,0.8848815401177781,3953.23213500466,275.44167582754096,2.2916758275409848,1.0,0.002,0.19740837729124736,0.00458610354282586,0.0003047879705203701,0.0016952120281824629,0.15239398526018505,0.15239398526018505,0.0,-1.2971672347372731e-12,1.0,1.0011945930960229,0.5916457659473053,0.09290581220065398,0.0,0.0001108267952652642,142.4311756847636,0.0,1599868.4027606396,266.4196541419538,0.0008401794362953297,1.0,1285169.1266886697,2591.196890869398,,,,,,,,,,,,,,,,,,,3.0,15275.329603163716,1573.4735571439987,0.3737147839319699,6.173730061729009,3.0550955631034418
1771.0,-30.21242987618592,4.332599725584581,35.05505776773179,24.336340685281925,4.829539977905493,-26.708232890773058,-40.20066970316691,1.3253429925757974,-6.730136951721022,-6.730974298979164,40.109969635817265,41182.47040795383,25509.70146813945,25509.70146813945,66692.17187609329,77123.71604556765,77109.77908893606,25509.70146813945,102619.48055707551,102619.48055707551,102619.48055707551,130449.07363340935,126748.7591383356,3700.3144950737537,0.0,90978.2018506547,55037.10842846788,39934.54824687425,27829.59307633384,67764.14132320808,21085.618588113543,1573.4422040505094,0.0,0.877385984955968,2.7053377649403467,0.001494314320929203,1.0,1.0,-6.140334696158163,331353.54448302987,1559280.268491081,4.705790218492559,1559280.268491081,4.705790218492559,0.7576689508279105,0.0929050100568311,3.933554687580786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933554687580786,1.28554932622771,1.2858428800786497,3.0598240046714733,6483.399897083018,15275.311048297264,6449.954819170576,0.00032439654333493137,23128.749712796824,2358.4761068047524,19279.34658547735,1965.9462288831917,0.8335663114037828,0.8335663114037828,35547.76359284026,35405.22815468563,1.0050348176476216,0.8,4290.238471586416,4273.035954225843,1.0050348176476216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4269.138163888026,4632.441516551485,5.975375002833603,4.332599725584581,-3.97714141069244,8.30974113627702,3.0545822203384736,3.5,0.8727377772395639,0.6,0.0002283370719673261,1.0000596355772655,0.0002283234557662382,199.09778770322893,0.0,2.7238222783873107e-06,7.719312336949638,0.001014013666352158,7.70836433414824e-05,0.0001512534286258437,0.0005949636331838533,0.09290501004488536,0.09290501004488536,0.09290501004488536,0.09301515006818264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496835.64397981943,592.682981802879,0.0,0.09290501004488536,0.0929050100568311,0.0929050100568311,0.3737103940978635,0.3737103940978635,0.5,8.152241329260203,0.5943238894811316,0.5943238894811316,8.191136657842435e-11,0.0008373472581411079,0.5906396028209997,8.191136657842435e-11,27829.59307633384,21085.618588113543,0.7576689508279105,0.9841808746309951,0.607732491016595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695246443097534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.69361942664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45950242578965,260.45950242578965,-12.690497574210326,244.69213164632066,276.2268732052608,124658.23296843313,124693.43118152794,-35.19821309478614,0.0,nan,276.2268732052608,3.0768732052608243,269.919924893471,-3.230075106529,263.6129765816867,-9.537023418313254,257.30602826989093,-15.843971730109047,250.99907995810776,-22.15092004189222,244.69213164632066,-28.457868353679316,1.0,1.0,26022.012520719443,26022.012520719443,275.44185863701307,2.2918586370130924,275.44185863701307,275.44185863701307,77114.59597265054,77109.77908893606,4.816883714476717,0.0,8546.071908451686,8546.071908451686,0.8848821491107023,3953.22246101869,275.44185863701307,2.2918586370130924,1.0,0.002,0.19729773918320725,0.0045866015680639406,0.0003046172836156829,0.0016953827165472656,0.15230864180784143,0.15230864180784143,0.0,1.629486476306674e-13,1.0,1.0011925664434569,0.5906396027390883,0.0929050100568311,0.0,0.00011063808399671279,142.18856992077772,0.0,1599868.6442934533,266.41986304827896,0.0008373471762297413,1.0,1285168.4048053683,2591.212250838325,,,,,,,,,,,,,,,,,,,3.0,15275.311048297264,1573.4422040505094,0.3737103940978635,6.173730061729009,3.0545822203384736
