time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1772.0,-30.213003780559006,4.334597096733008,35.05505243140193,24.33660764889794,4.82981481380741,-26.70872192115198,-40.20114369979126,1.3255329540834497,-6.729919837775583,-6.730754858955535,40.10996153078434,41181.81365557664,25510.315460059395,25510.315460059395,66692.12911563604,77123.39379239897,77109.59324155052,25510.315460059395,102619.90870160992,102619.90870160992,102619.90870160992,130448.98371753817,126747.21754484097,3701.766172697199,0.0,90978.16285198784,55036.73543684483,39934.9193501589,27829.075015928247,67763.99436608715,21085.267431781587,1573.4109139886327,0.0,0.8773872144376981,2.705359959322505,0.001494314320929203,1.0,1.0,-6.140943094047316,331356.42024613626,1559279.9182200201,4.705748320982478,1559279.9182200201,4.705748320982478,0.7576704371134587,0.09290420976884987,3.933539934675619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933539934675619,1.2855484646472124,1.2858420007962132,3.05981457941773,6483.3799261013355,15275.292528052818,6449.959927433831,0.00032440109655592204,23128.826543740277,2358.483941380622,19279.361854418064,1965.9477858818318,0.833564202574555,0.833564202574555,35547.65693450732,35405.22815468563,1.005031048236864,0.8,4290.225599055572,4273.035954225843,1.005031048236864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.709147304693,4632.441516551485,5.976119379360122,4.334597096733008,-3.976736044831214,8.311333141564223,3.0540706328784633,3.5,0.8725916093938466,0.6,0.0002283234557662382,1.0000598383409447,0.0002283097940869386,199.0982624154568,0.0,2.710955513521496e-06,7.68284792531992,0.0010167246218656795,7.70795016047086e-05,0.0001512439541615296,0.0005949241335726253,0.09290420969051083,0.09290420969051083,0.09290420969051083,0.09301419374863927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496819.6353020408,592.6882230054307,0.0,0.09290420969051083,0.09290420976884987,0.09290420976884987,0.37370601320779573,0.37370601320779573,0.5,8.155540852607475,0.5933412656872292,0.5933412656872292,3.433342499192804e-11,0.0008350211799665885,0.5898117649082337,3.433342499192804e-11,27829.075015928247,21085.267431781587,0.7576704371134587,0.9841823779651996,0.6077241172221438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695151219570642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.657155015004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45930298775914,260.45930298775914,-12.690697012240832,244.69158719227335,276.2270187832508,124661.71213835328,124695.05625508788,-33.34411673461581,0.0,nan,276.2270187832508,3.0770187832508213,269.91993246504086,-3.230067534959119,263.6128461468688,-9.537153853131201,257.30575982865514,-15.844240171344836,250.9986735104658,-22.15132648953417,244.69158719227335,-28.45841280772663,1.0,1.0,26022.012520719443,26022.012520719443,275.44205633050944,2.2920563305094674,275.44205633050944,275.44205633050944,77114.63040704578,77109.59324155052,5.0371654952614335,0.0,8546.071908451686,8546.071908451686,0.8848830824728587,3953.207634348997,275.44205633050944,2.2920563305094674,1.0,0.002,0.1971872564639246,0.004587100253411059,0.00030444684128831147,0.0016955531586165266,0.15222342064415573,0.15222342064415573,0.0,-9.516172572165971e-14,1.0,1.0011908993967642,0.5898117648739003,0.09290420976884987,0.0,0.00011048269197231201,141.9887823440639,0.0,1599868.8961938326,266.4200801622244,0.0008350211456331635,1.0,1285167.6566646984,2591.22550725573,,,,,,,,,,,,,,,,,,,3.0,15275.292528052818,1573.4109139886327,0.37370601320779573,6.173730061729009,3.0540706328784633
1773.0,-30.213571075545236,4.33658880666651,35.05504763208624,24.33668867396193,4.829902227159624,-26.709223745273544,-40.20162719590587,1.3255548968799347,-6.729730531213079,-6.73056468174941,40.109966356397514,41181.29426786791,25510.994808669402,25510.994808669402,66692.28907653732,77123.21056453593,77109.49756228806,25510.994808669402,102620.49237095747,102620.49237095747,102620.49237095747,130449.12836887647,126745.90969665743,3703.218672219033,0.0,90978.2101069248,55036.44476574663,39935.2948235313,27828.63599791901,67763.93082145031,21084.971190074146,1573.3840884944443,0.0,0.8773882346042412,2.7053791791035366,0.001494314320929203,1.0,1.0,-6.141063674960662,331358.91253555834,1559280.1267661813,4.705713556441172,1559280.1267661813,4.705713556441172,0.7576717447326866,0.09290344646361394,3.9335319807912565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335319807912565,1.2855483901028175,1.2858419086711332,3.059808569692701,6483.367192215145,15275.273949839337,6449.959901883909,0.000324403764489932,23128.88532525009,2358.48993542648,19279.361778047638,1965.9477780942157,0.8335620807890868,0.8335620807890868,35547.59943067831,35405.22815468563,1.0050290159959638,0.8,4290.218658952608,4273.035954225843,1.0050290159959638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4268.281606542973,4632.441516551485,5.976877151114597,4.33658880666651,-3.9763532867374543,8.312942093403965,3.053560839384213,3.5,0.8724459541097751,0.6,0.0002283097940869386,1.000059149467249,0.00022829629048298157,199.0987316626147,0.0,2.7200166102295524e-06,7.7085270733905515,0.001019444638475909,7.707527707428088e-05,0.0001512345170126577,0.0005948858092688085,0.09290344636409688,0.09290344636409688,0.09290344636409688,0.09301337686750698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496803.69727286644,592.6934416572165,0.0,0.09290344636409688,0.09290344646361394,0.09290344646361394,0.3737016450235906,0.3737016450235906,0.5,8.158838768866161,0.5925037121397168,0.5925037121397168,-1.5916157281026244e-11,0.0008341505363205215,0.589501006788737,-1.5916157281026244e-11,27828.63599791901,21084.971190074146,0.7576717447326866,0.9841856614289888,0.6077170224433349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695056240275344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.682834163075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4590961855842,260.4590961855842,-12.690903814415776,244.6910445372401,276.2271478339333,124663.17379685483,124697.74912728234,-34.57533042750181,0.0,nan,276.2271478339333,3.0771478339333385,269.9199271745806,-3.23007282541937,263.61270651525854,-9.53729348474144,257.3054858559142,-15.844514144085792,250.99826519657842,-22.15173480342156,244.6910445372401,-28.45895546275989,1.0,1.0,26022.012520719443,26022.012520719443,275.442235312015,2.292235312015009,275.442235312015,275.442235312015,77114.17566574799,77109.49756228806,4.678103459926206,0.0,8546.071908451686,8546.071908451686,0.884883585685691,3953.199640695213,275.442235312015,2.292235312015009,1.0,0.002,0.19707683253402278,0.004587593738908259,0.000304276471295781,0.0016957235283465075,0.1521382356478905,0.1521382356478905,0.0,-3.5771169012988047e-13,1.0,1.0011902746298327,0.5895010068046531,0.09290344646361394,0.0,0.0001104239045432287,141.9131590454715,0.0,1599869.1174782212,266.4202694687869,0.0008341505522366788,1.0,1285167.0082895448,2591.2319573911254,,,,,,,,,,,,,,,,,,,3.0,15275.273949839337,1573.3840884944443,0.3737016450235906,6.173730061729009,3.053560839384213
1774.0,-30.21413715066147,4.338575522116361,35.0550424246884,24.336837278120242,4.830058577641368,-26.709717577815336,-40.20210566287858,1.32563900485001,-6.729510735718122,-6.730340546557665,40.109944980351415,41180.736067269805,25511.594146939304,25511.594146939304,66692.33021420911,77122.97783332046,77109.1388565374,25511.594146939304,102620.73300347671,102620.73300347671,102620.73300347671,130448.78995013695,126744.12505511122,3704.664895025739,0.0,90978.22667309089,55036.13552959086,39935.656826111146,27828.056946660246,67763.71377277139,21084.576492112785,1573.3497855234573,0.0,0.8773895404992188,2.7054018744457675,0.001494314320929203,1.0,1.0,-6.142386817591898,331361.8498675647,1559279.2029676782,4.705669055115654,1559279.2029676782,4.705669055115654,0.7576733270499947,0.09290263164072238,3.933521766379787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933521766379787,1.2855480240717907,1.2858415251960984,3.0598014953349746,6483.352202500023,15275.25548490376,6449.961522571609,0.00032440702334210773,23128.94959694671,2358.496489315588,19279.36662239163,1965.9482720798264,0.8335599739011378,0.8335599739011378,35547.52558398716,35405.22815468563,1.0050264061837244,0.8,4290.209746439321,4273.035954225843,1.0050264061837244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.855396952076,4632.441516551485,5.977614463029515,4.338575522116361,-3.975945569184839,8.3145210913012,3.0530526670420413,3.5,0.8723007620120118,0.6,0.00022829629048298157,1.000059022547008,0.0002282828166497047,199.09919990268756,0.0,2.688550420718247e-06,7.619351892315513,0.0010221331888966272,7.707109669654455e-05,0.00015122519378643701,0.0005948475913839513,0.0929026316217937,0.0929026316217937,0.0929026316217937,0.09301226769440119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496787.6749429515,592.6986865373833,0.0,0.0929026316217937,0.09290263164072238,0.09290263164072238,0.3736973018197574,0.3736973018197574,0.5,8.162127852383682,0.591511803768185,0.591511803768185,1.7109869077103212e-11,0.0008298108395479176,0.5879537289657719,1.7109869077103212e-11,27828.056946660246,21084.576492112785,0.7576733270499947,0.9841894208727271,0.6077107315186276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694961531100757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.593658982005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4588897361095,260.4588897361095,-12.691110263890494,244.69050419151677,276.2272752807044,124665.44981331466,124699.96617542337,-34.51636210873644,0.0,nan,276.2272752807044,3.0772752807044412,269.9199210628609,-3.2300789371390692,263.6125668450266,-9.537433154973371,257.30521262719043,-15.844787372809549,250.99785840935755,-22.15214159064243,244.69050419151677,-28.45949580848321,1.0,1.0,26022.012520719443,26022.012520719443,275.4424174740342,2.2924174740342096,275.4424174740342,275.4424174740342,77113.91434611693,77109.1388565374,4.7754895795224,0.0,8546.071908451686,8546.071908451686,0.8848842319134674,3953.1893752116857,275.4424174740342,2.2924174740342096,1.0,0.002,0.19696669839253367,0.004588091780629015,0.0003041065697894434,0.0016958934296692867,0.1520532848947217,0.1520532848947217,0.0,-5.412701536977593e-13,1.0,1.0011871570195363,0.587953728948662,0.09290263164072238,0.0,0.00011013411678691449,141.54064922266102,0.0,1599869.369663577,266.42048926428185,0.0008298108224380485,1.0,1285166.2441395097,2591.254192833062,,,,,,,,,,,,,,,,,,,3.0,15275.25548490376,1573.3497855234573,0.3736973018197574,6.173730061729009,3.0530526670420413
1775.0,-30.214698326855487,4.34055701697228,35.05503716103078,24.33698665061968,4.830209930976256,-26.71020750108061,-40.20257976427672,1.3257191052015682,-6.729301827400377,-6.730128587062601,40.109932942085315,41180.169355713515,25512.22061817897,25512.22061817897,66692.38997389248,77122.74622352445,77108.8751428016,25512.22061817897,102621.09576098056,102621.09576098056,102621.09576098056,130448.62598231103,126742.51680268851,3706.109179622526,0.0,90978.23657353067,55035.809016032945,39936.03061944191,27827.530221330475,67763.56084077238,21084.218560927187,1573.318274782203,0.0,0.8773907441493565,2.7054233232100473,0.001494314320929203,1.0,1.0,-6.143265405963234,331364.62765302294,1559278.6827149524,4.705628038088897,1559278.6827149524,4.705628038088897,0.7576748059648364,0.09290183535442659,3.933510452107781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933510452107781,1.2855476767497513,1.2858411604726057,3.059793520885099,6483.335305597645,15275.237025496413,6449.964491234419,0.0003244107786385159,23129.0186415495,2358.5035299056763,19279.375495923432,1965.949176928251,0.8335578692167042,0.8335578692167042,35547.44378563684,35405.22815468563,1.0050235153538756,0.8,4290.199874245011,4273.035954225843,1.0050235153538756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.430679589819,4632.441516551485,5.978356189872821,4.34055701697228,-3.9755475035974954,8.316104520569775,3.0525463075471904,3.5,0.8721560878706258,0.6,0.0002282828166497047,1.00005851201006,0.00022826946014475633,199.09966409244393,0.0,2.682629425044302e-06,7.602571790575551,0.0010248158183216716,7.706695466770837e-05,0.00015121586198199634,0.0005948091736306702,0.0929018352902177,0.0929018352902177,0.0929018352902177,0.09301126985872926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496771.72730355215,592.7039073644938,0.0,0.0929018352902177,0.09290183535442659,0.09290183535442659,0.3736929546095645,0.3736929546095645,0.5,8.165410890653478,0.5905046179376541,0.5905046179376541,-4.490630090003833e-12,0.0008267596622317797,0.5868631810993747,-4.490630090003833e-12,27827.530221330475,21084.218560927187,0.7576748059648364,0.9841925239230435,0.6077037399565931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269486706033525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.57687888026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.458683566273,260.458683566273,-12.691316433726968,244.68996653597407,276.22740059657724,124667.64963697102,124702.11924496807,-34.4696079970471,0.0,nan,276.22740059657724,3.077400596577263,269.91991378444646,-3.230086215553513,263.61242697234275,-9.537573027657231,257.30494016020486,-15.845059839795113,250.99745334809276,-22.152546651907215,244.68996653597407,-28.460033464025912,1.0,1.0,26022.012520719443,26022.012520719443,275.44259857564055,2.292598575640568,275.44259857564055,275.44259857564055,77113.64392574228,77108.8751428016,4.768782940678648,0.0,8546.071908451686,8546.071908451686,0.8848849477250071,3953.1780043683198,275.44259857564055,2.292598575640568,1.0,0.002,0.1968567687146043,0.004588586912523725,0.00030393697621103945,0.0016960630234827577,0.15196848810551972,0.15196848810551972,0.0,-3.0620297963857013e-13,1.0,1.001184960163028,0.5868631811038654,0.09290183535442659,0.0,0.00010992965369322222,141.27780071693044,0.0,1599869.6108846075,266.4206981725996,0.0008267596667224097,1.0,1285165.5214996918,2591.270603582407,,,,,,,,,,,,,,,,,,,3.0,15275.237025496413,1573.318274782203,0.3736929546095645,6.173730061729009,3.0525463075471904
1776.0,-30.215256912726154,4.342533323744752,35.0550318265496,24.337139166332804,4.830372325284888,-26.7106939889384,-40.20304953502489,1.325809401507173,-6.729091852314866,-6.729915528381754,40.10992037100876,41179.612177833544,25512.843188730694,25512.843188730694,66692.45536656425,77122.51361360727,77108.60917778796,25512.843188730694,102621.45236651866,102621.45236651866,102621.45236651866,130448.45290244672,126740.90227632325,3707.5506261234646,0.0,90978.25424342982,55035.50142045371,39936.392025529014,27827.000535928062,67763.39256145708,21083.858566240004,1573.2865977891488,0.0,0.8773919558311475,2.7054448835598897,0.001494314320929203,1.0,1.0,-6.144156494814638,331367.4198623251,1559278.1394369137,4.7055867474381,1559278.1394369137,4.7055867474381,0.7576762913781585,0.09290103868545761,3.9335006785932007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335006785932007,1.2855472814312578,1.2858407478925507,3.059786859191874,6483.321190269082,15275.218645361638,6449.965535979588,0.0003244138128455815,23129.080602057453,2358.509848119129,19279.378618736657,1965.9494953665785,0.8335557712147734,0.8335557712147734,35547.37312640242,35405.22815468563,1.0050210181920909,0.8,4290.191346423982,4273.035954225843,1.0050210181920909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4267.007390551725,4632.441516551485,5.979095148797452,4.342533323744752,-3.975149147851112,8.317682471595864,3.0520416843655864,3.5,0.872011909818739,0.6,0.00022826946014475633,1.000058242184993,0.00022825616600690994,199.1001261414561,0.0,2.6592756486715115e-06,7.5363871883350635,0.0010274750939703431,7.706285067697843e-05,0.0001512066094677779,0.0005947713009492815,0.09290103858169695,0.09290103858169695,0.09290103858169695,0.09301026684949108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496755.80714393733,592.7091191035786,0.0,0.09290103858169695,0.09290103868545761,0.09290103868545761,0.3736886144854118,0.3736886144854118,0.5,8.168687740161559,0.5894776393414531,0.5894776393414531,-4.774847184307873e-12,0.0008236760668864918,0.5857590335671148,-4.774847184307873e-12,27827.000535928062,21083.858566240004,0.7576762913781585,0.9841959330191216,0.6076970266871786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694772838723551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.510694278026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45847886444903,260.45847886444903,-12.691521135550943,244.6894316292778,276.2275260996214,124670.02769377672,124704.25186472405,-34.22417094731722,0.0,nan,276.2275260996214,3.077526099621423,269.9199072055431,-3.23009279445688,263.61228831148634,-9.537711688513639,257.30466941741884,-15.845330582581141,250.99705052334687,-22.152949476653106,244.6894316292778,-28.46056837072217,1.0,1.0,26022.012520719443,26022.012520719443,275.4427805130043,2.2927805130043453,275.4427805130043,275.4427805130043,77113.4032878629,77108.60917778796,4.794110074930359,0.0,8546.071908451686,8546.071908451686,0.8848855660583371,3953.168181986167,275.4427805130043,2.2927805130043453,1.0,0.002,0.1967470460392295,0.0045890813737916895,0.0003037677027723231,0.0016962322970395937,0.15188385138616156,0.15188385138616156,0.0,-1.8808305607409537e-13,1.0,1.001182735876866,0.5857590335718896,0.09290103868545761,0.0,0.00010972265148731103,141.0116889177745,0.0,1599869.8533127536,266.4209081476851,0.0008236760716613389,1.0,1285164.7951114445,2591.2871985469596,,,,,,,,,,,,,,,,,,,3.0,15275.218645361638,1573.2865977891488,0.3736886144854118,6.173730061729009,3.0520416843655864
1777.0,-30.215815553428328,4.3445044722664194,35.05502651300272,24.337337852362566,4.830575112928668,-26.711176486792674,-40.203518712054915,1.3259360462935803,-6.728880468115847,-6.72970147008176,40.109910305828166,41179.02169519726,25513.462177213172,25513.462177213172,66692.48387241043,77122.24653605463,77108.38271857296,25513.462177213172,102621.84489578614,102621.84489578614,102621.84489578614,130448.32625474327,126739.33645385294,3708.9898008903247,0.0,90978.2431357751,55035.16691381758,39936.75135773059,27826.48135895713,67763.23271668772,21083.50617697651,1573.2553985226687,0.0,0.877393163370632,2.705466539623516,0.001494314320929203,1.0,1.0,-6.144901740843238,331370.2251896068,1559277.704454975,4.705545598017358,1559277.704454975,4.705545598017358,0.7576777640335719,0.09290024611666285,3.9334879805395793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334879805395793,1.2855467157409082,1.2858401649819393,3.05977832806532,6483.303113835621,15275.2002984138,6449.969390959825,0.0003244178789155039,23129.152443296673,2358.517173886768,19279.390141530563,1965.950670364555,0.8335536803086854,0.8335536803086854,35547.28132367855,35405.22815468563,1.0050177738019606,0.8,4290.180266807773,4273.035954225843,1.0050177738019606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.585531048375,4632.441516551485,5.979831411218438,4.3445044722664194,-3.974750567578596,8.319255039845014,3.0515387986035694,3.5,0.8718682281724484,0.6,0.00022825616600690994,1.00005824816908,0.00022824287127755247,199.10058823772056,0.0,2.64686452215845e-06,7.501214055797048,0.0010301219584925017,7.705875207473999e-05,0.00015119741393216995,0.000594733210390858,0.09290024608964227,0.09290024608964227,0.09290024608964227,0.09300929490136359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496739.92531194317,592.714318355109,0.0,0.09290024608964227,0.09290024611666285,0.09290024611666285,0.3736842808143028,0.3736842808143028,0.5,8.171959206506813,0.5884638321350053,0.5884638321350053,-8.29345481179189e-11,0.0008210019659031786,0.5847997292385116,-8.29345481179189e-11,27826.48135895713,21083.50617697651,0.7576777640335719,0.984198675279351,0.6076897462575793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694678864712552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.47552114548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45827903086735,260.45827903086735,-12.691720969132632,244.68889932938905,276.2276587323466,124672.74118210546,124706.15143125899,-33.41024915354393,0.0,nan,276.2276587323466,3.077658732346606,269.9199068517472,-3.230093148252763,263.6121549711654,-9.537845028834568,257.30440309057497,-15.845596909425012,250.99665120998088,-22.153348790019095,244.68889932938905,-28.461100670610932,1.0,1.0,26022.012520719443,26022.012520719443,275.4429680726723,2.292968072672295,275.4429680726723,275.4429680726723,77113.26328127166,77108.38271857296,4.880562698701397,0.0,8546.071908451686,8546.071908451686,0.8848863694158281,3953.1554204422773,275.4429680726723,2.292968072672295,1.0,0.002,0.19663750330142135,0.004589575261162807,0.00030359870762343134,0.0016964012923906637,0.15179935381171566,0.15179935381171566,0.0,1.4095061923180552e-14,1.0,1.001180803631328,0.5847997293214462,0.09290024611666285,0.0,0.00010954271135940483,140.78035625623124,0.0,1599870.0979794685,266.42111953188413,0.0008210020488377268,1.0,1285164.0653145518,2591.3020129210013,,,,,,,,,,,,,,,,,,,3.0,15275.2002984138,1573.2553985226687,0.3736842808143028,6.173730061729009,3.0515387986035694
1778.0,-30.216369028204543,4.346470273102027,35.0550213858388,24.3374680163339,4.830711820134505,-26.711660943397806,-40.20398439662529,1.3260037352601712,-6.728679140164331,-6.729498019299593,40.10990505773423,41178.47215153931,25514.103900134272,25514.103900134272,66692.57605167359,77122.03214784655,77108.19153173424,25514.103900134272,102622.29543186851,102622.29543186851,102622.29543186851,130448.28712965714,126737.85947128393,3710.427658373218,0.0,90978.2677460933,55034.854985875834,39937.12528913052,27825.991697788635,67763.11698691915,21083.17430688179,1573.2258600535151,0.0,0.8773942945360197,2.70548711718256,0.001494314320929203,1.0,1.0,-6.14546118195193,331372.8915205919,1559277.4776492713,4.705507051268181,1559277.4776492713,4.705507051268181,0.7576791704626755,0.092899468028089,3.9334784614953273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334784614953273,1.2855464261800023,1.2858398582630544,3.0597716125925127,6483.288884554578,15275.181931747975,6449.970522390421,0.00032442094318167384,23129.214672630384,2358.523519512819,19279.393523452327,1965.9510152246005,0.8335515838445787,0.8335515838445787,35547.21250410112,35405.22815468563,1.0050153416580947,0.8,4290.1719610138525,4273.035954225843,1.0050153416580947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4266.165101657465,4632.441516551485,5.980571143442544,4.346470273102027,-3.97436052842131,8.320830801523337,3.051037650613847,3.5,0.8717250430325276,0.6,0.00022824287127755247,1.0000577097775334,0.00022822970019232788,199.10104606270664,0.0,2.646988435533763e-06,7.5015652263026835,0.0010327689469280354,7.705468418096855e-05,0.0001511881870965839,0.0005946954775769385,0.09289946800003851,0.09289946800003851,0.09289946800003851,0.09300837593374386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496724.0874208243,592.7195033971697,0.0,0.09289946800003851,0.092899468028089,0.092899468028089,0.3736799567673649,0.3736799567673649,0.5,8.175226447293273,0.5875040864089556,0.5875040864089556,3.7061909097246826e-11,0.0008188791352381486,0.5840368373476394,3.7061909097246826e-11,27825.991697788635,21083.17430688179,0.7576791704626755,0.9842017164669061,0.6076826743298764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694585136876555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.47587231599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4580776426905,260.4580776426905,-12.691922357309465,244.6883694539065,276.227785831477,124674.76502920962,124708.43518909629,-33.67015988668817,0.0,nan,276.227785831477,3.0777858314770015,269.91990255595124,-3.230097444048738,263.61201928045364,-9.53798071954634,257.3041360049348,-15.845863995065201,250.9962527294198,-22.15374727058017,244.6883694539065,-28.461630546093488,1.0,1.0,26022.012520719443,26022.012520719443,275.4431491521427,2.293149152142746,275.4431491521427,275.4431491521427,77112.95104164428,77108.19153173424,4.759509910043562,0.0,8546.071908451686,8546.071908451686,0.8848869716492285,3953.145853802804,275.4431491521427,2.293149152142746,1.0,0.002,0.19652810380992455,0.004590066758883684,0.00030342992688388537,0.0016965700735578752,0.15171496344194269,0.15171496344194269,0.0,4.4176034358356375e-13,1.0,1.0011792673030606,0.5840368373105775,0.092899468028089,0.0,0.00010939946833521034,140.5961895857642,0.0,1599870.3316091814,266.42132085983565,0.0008188790981762395,1.0,1285163.371680785,2591.3142487233836,,,,,,,,,,,,,,,,,,,3.0,15275.181931747975,1573.2258600535151,0.3736799567673649,6.173730061729009,3.051037650613847
1779.0,-30.216922911158296,4.348430965662186,35.055016110638086,24.33761543305593,4.830870541635426,-26.71214356588927,-40.20445350380612,1.3260911963768924,-6.728467244771309,-6.729282786321388,40.109890531172475,41177.938027342054,25514.716893524528,25514.716893524528,66692.65492086658,77121.80479298926,77107.90705621835,25514.716893524528,102622.62394974288,102622.62394974288,102622.62394974288,130448.0769752969,126736.2153082123,3711.8616670846054,0.0,90978.28930152449,55034.569872684355,39937.4660320446,27825.453025554027,67762.91905759863,21082.80795983565,1573.1937087462231,0.0,0.8773955255444208,2.70550890088713,0.001494314320929203,1.0,1.0,-6.146446688270885,331375.7122799479,1559276.8498625811,4.705465102238079,1559276.8498625811,4.705465102238079,0.7576806724574747,0.09289867273058844,3.9334692392075326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334692392075326,1.2855460437582078,1.2858394588210524,3.059765348978321,6483.275612707718,15275.16364995151,6449.9710195024445,0.0003244237612321983,23129.274380661915,2358.529608037599,19279.395009353433,1965.9511667443453,0.833549496281331,0.833549496281331,35547.14582994406,35405.22815468563,1.0050129853363785,0.8,4290.163914149444,4273.035954225843,1.0050129853363785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.746047500284,4632.441516551485,5.981302358230184,4.348430965662186,-3.9739621826860043,8.32239314834819,3.0505381746530325,3.5,0.8715823356151521,0.6,0.00022822970019232788,1.0000577526008436,0.00022821652009473694,199.10150422719454,0.0,2.6223768459966154e-06,7.431815981554408,0.001035391323774032,7.70505865904078e-05,0.00015117911360192006,0.0005946583929638137,0.09289867269326062,0.09289867269326062,0.09289867269326062,0.09300735451318337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496708.2374391457,592.7246918708066,0.0,0.09289867269326062,0.09289867273058844,0.09289867273058844,0.3736756469347707,0.3736756469347707,0.5,8.178486905221677,0.5864918374837202,0.5864918374837202,1.5120349416974932e-11,0.0008155415500823437,0.5828360980505067,1.5120349416974932e-11,27825.453025554027,21082.80795983565,0.7576806724574747,0.9842057551295522,0.6076765670667275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694491664215934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.40612307124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45787694678,260.45787694678,-12.692123053219973,244.68784169164218,276.22791220191965,124677.06587223515,124710.62029239674,-33.5544201615919,0.0,nan,276.22791220191965,3.0779122019196734,269.919898099857,-3.2301019001429836,263.61188399780724,-9.538116002192737,257.3038698957556,-15.846130104244367,250.99585579369813,-22.15414420630185,244.68784169164218,-28.4621583083578,1.0,1.0,26022.012520719443,26022.012520719443,275.4433310978377,2.293331097837722,275.4433310978377,275.4433310978377,77112.70030534988,77107.90705621835,4.793249131529592,0.0,8546.071908451686,8546.071908451686,0.8848875551077617,3953.1365854035703,275.4433310978377,2.293331097837722,1.0,0.002,0.19641892935847027,0.004590559323029451,0.0003032615007899051,0.001696738499910904,0.15163075039495252,0.15163075039495252,0.0,7.008092023363943e-13,1.0,1.0011768482241366,0.5828360980353864,0.09289867273058844,0.0,0.00010917442923460962,140.30689746387753,0.0,1599870.5759311465,266.42153275522867,0.0008155415349619943,1.0,1285162.6378770988,2591.3320722645412,,,,,,,,,,,,,,,,,,,3.0,15275.16364995151,1573.1937087462231,0.3736756469347707,6.173730061729009,3.0505381746530325
1780.0,-30.217470685543002,4.350386491159715,35.0550108038471,24.337773012835555,4.831032067208205,-26.712620410284764,-40.20491422908378,1.3261817920798167,-6.728258531628626,-6.729071170890186,40.10987906906788,41177.37748723544,25515.336941085174,25515.336941085174,66692.71442832061,77121.57234832954,77107.65562592223,25515.336941085174,102622.9925670074,102622.9925670074,102622.9925670074,130447.92423208157,126734.6309274556,3713.293304625977,0.0,90978.29834612658,55034.24918927972,39937.83239649652,27824.931665074164,67762.76406157068,21082.453792541317,1573.162473282179,0.0,0.8773967250585117,2.705530313613396,0.001494314320929203,1.0,1.0,-6.14728131217106,331378.48564756464,1559276.3545103883,4.705424226510426,1559276.3545103883,4.705424226510426,0.7576821408335748,0.09289788408294754,3.9334582817171313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334582817171313,1.2855456466740287,1.285839044701743,3.0597577704796386,6483.259554778405,15275.145341528729,6449.973468895492,0.0003244273033016559,23129.341111610942,2358.5364127006615,19279.402330753164,1965.9519133193462,0.8335474079317761,0.8335474079317761,35547.06661079292,35405.22815468563,1.0050101856652816,0.8,4290.154353237152,4273.035954225843,1.0050101856652816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4265.328421967143,4632.441516551485,5.982033366921288,4.350386491159715,-3.9735670810570527,8.323953572216768,3.050040434030517,3.5,0.8714401240087192,0.6,0.00022821652009473694,1.0000571159086609,0.0002282034860452719,199.10195734059099,0.0,2.624177256216449e-06,7.436918344117417,0.0010380155010302485,7.704656241078172e-05,0.00015116995768395524,0.0005946207219987821,0.09289788405130146,0.09289788405130146,0.09289788405130146,0.09300637111265313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496692.43071750837,592.729866270986,0.0,0.09289788405130146,0.09289788408294754,0.09289788408294754,0.3736713410227245,0.3736713410227245,0.5,8.1817415205464,0.5854741137162591,0.5854741137162591,-5.172751116333529e-12,0.0008126392615395162,0.5817898587191053,-5.172751116333529e-12,27824.931665074164,21082.453792541317,0.7576821408335748,0.9842088845095252,0.6076696849293338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694398435339673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.4112254338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4576776275203,260.4576776275203,-12.69232237247968,244.6873167389956,276.2280385160445,124679.35714840327,124712.68140859868,-33.3242601953931,0.0,nan,276.2280385160445,3.0780385160445007,269.91989416063774,-3.2301058393622384,263.6117498052264,-9.538250194773582,257.3036054498135,-15.84639455018646,250.99546109440388,-22.154538905596098,244.6873167389956,-28.462683261004372,1.0,1.0,26022.012520719443,26022.012520719443,275.4435132927002,2.2935132927001973,275.4435132927002,275.4435132927002,77112.45979801154,77107.65562592223,4.8041720893088495,0.0,8546.071908451686,8546.071908451686,0.8848882483455749,3953.125573125717,275.4435132927002,2.2935132927001973,1.0,0.002,0.19630995108140661,0.004591050461206959,0.0003030933751802675,0.0016969066255932612,0.15154668759013373,0.15154668759013373,0.0,7.735288104493421e-13,1.0,1.0011747406167724,0.581789858724278,0.09289788408294754,0.0,0.00010897825505884848,140.05470311801247,0.0,1599870.8171313847,266.42174146837135,0.0008126392667122673,1.0,1285161.9164060082,2591.3479322954277,,,,,,,,,,,,,,,,,,,3.0,15275.145341528729,1573.162473282179,0.3736713410227245,6.173730061729009,3.050040434030517
1781.0,-30.21801805971443,4.352336868473263,35.05500549302857,24.337943724263482,4.831207786736021,-26.713095475074425,-40.20537467496467,1.3262852021295406,-6.728049312517328,-6.728859180744645,40.10986833913921,41176.81405456767,25515.95472284596,25515.95472284596,66692.76877741363,77121.32980280367,77107.4168766176,25515.95472284596,102623.37159946356,102623.37159946356,102623.37159946356,130447.7851692682,126733.06269477526,3714.722474492942,0.0,90978.30163525464,55033.931476362275,39938.18906543596,27824.413569804638,67762.60263524059,21082.10198539131,1573.131385875581,0.0,0.8773979238069468,2.705551762609375,0.001494314320929203,1.0,1.0,-6.14807005192165,331381.26394565206,1559275.8908008635,4.705383376944906,1559275.8908008635,4.705383376944906,0.757683605172899,0.0928970975207706,3.9334470088114655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334470088114655,1.285545189270692,1.285838570437282,3.059750090187779,6483.243281161565,15275.127137018184,6449.976120680044,0.0003244309050745544,23129.408234418985,2358.543257322224,19279.410257114647,1965.9527215832775,0.8335453316278478,0.8335453316278478,35546.98511124423,35405.22815468563,1.0050073054046547,0.8,4290.144517105033,4273.035954225843,1.0050073054046547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.912203311652,4632.441516551485,5.982762013959662,4.352336868473263,-3.9731722317298193,8.325509100203082,3.049544402498375,3.5,0.8712984007138215,0.6,0.0002282034860452719,1.0000570744338708,0.0002281904622038269,199.10241012475723,0.0,2.595104760561779e-06,7.354526891432082,0.0010406106057908103,7.704254086567256e-05,0.00015116094517959937,0.000594583567665809,0.09289709751359591,0.09289709751359591,0.09289709751359591,0.09300539759882624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496676.6548080512,592.7350305570207,0.0,0.09289709751359591,0.0928970975207706,0.0928970975207706,0.3736670427366,0.3736670427366,0.5,8.184990526417662,0.5844596534824404,0.5844596534824404,7.196376827778295e-11,0.0008098682272930091,0.5807891288229712,7.196376827778295e-11,27824.413569804638,21082.10198539131,0.757683605172899,0.9842120311761671,0.6076628177376598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694305453036003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.32883398112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.457480761323,260.457480761323,-12.692519238676994,244.68679428328733,276.22816723936216,124681.77747260014,124714.69160088217,-32.91412828205719,0.0,nan,276.22816723936216,3.0781672393621875,269.91989264814464,-3.230107351855338,263.61161805694223,-9.538381943057743,257.30334346570544,-15.846656534294539,250.99506887449593,-22.15493112550405,244.68679428328733,-28.46320571671265,1.0,1.0,26022.012520719443,26022.012520719443,275.4436973461156,2.293697346115607,275.4436973461156,275.4436973461156,77112.25428017777,77107.4168766176,4.837403560173698,0.0,8546.071908451686,8546.071908451686,0.8848889615381593,3953.114243855523,275.4436973461156,2.293697346115607,1.0,0.002,0.19620116047403138,0.004591540886361631,0.00030292553941107636,0.0016970744612486246,0.15146276970553818,0.15146276970553818,0.0,6.597010264453029e-13,1.0,1.001172724759046,0.5807891287510074,0.0928970975207706,0.0,0.00010879058528023279,139.81343843729996,0.0,1599871.059112365,266.42195068748265,0.0008098681553292408,1.0,1285161.1936561943,2591.3632340146332,,,,,,,,,,,,,,,,,,,3.0,15275.127137018184,1573.131385875581,0.3736670427366,6.173730061729009,3.049544402498375
1782.0,-30.218564011088688,4.3542820448816,35.05500024129251,24.338096239976608,4.831365849525067,-26.71357102503408,-40.20583512084556,1.3263728636163132,-6.7278432849532805,-6.728650604658531,40.10985942301219,41176.26567825131,25516.578832471212,25516.578832471212,66692.84451072253,77121.1013440866,77107.1938681623,25516.578832471212,102623.7727006335,102623.7727006335,102623.7727006335,130447.67916140743,126731.52961104135,3716.1495503660876,0.0,90978.31441798568,55033.62395550164,39938.5449583156,27823.906460773935,67762.45141908954,21081.757841679286,1573.1009052759682,0.0,0.8773990969585173,2.705572863946512,0.001494314320929203,1.0,1.0,-6.148783347021606,331383.997515257,1559275.5054774196,4.705343399708461,1559275.5054774196,4.705343399708461,0.7576850458220268,0.0928963169557563,3.933436573923468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933436573923468,1.2855448056069911,1.2858381699424197,3.059742886259208,6483.228016901371,15275.108922266098,6449.978055391253,0.0003244342438143949,23129.472843447413,2358.549845609603,19279.416040095923,1965.9533112832542,0.8335432532591328,0.8335432532591328,35546.909670257046,35405.22815468563,1.0050046392600123,0.8,4290.135412177105,4273.035954225843,1.0050046392600123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.497389359895,4632.441516551485,5.9834903161474955,4.3542820448816,-3.972780494836379,8.327062539717978,3.049050077139895,3.5,0.8711571648971129,0.6,0.0002281904622038269,1.0000569263304393,0.00022817747289760593,199.10286173380968,0.0,2.5930782207823454e-06,7.348783677697167,0.0010432036840115927,7.703851951463704e-05,0.00015115194268918987,0.0005945465795932433,0.09289631687249109,0.09289631687249109,0.09289631687249109,0.09300444526424101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496660.91271978704,592.7401837981809,0.0,0.09289631687249109,0.0928963169557563,0.0928963169557563,0.3736627529555748,0.3736627529555748,0.5,8.188234385576845,0.5834649602323907,0.5834649602323907,-3.5981884138891473e-11,0.0008073197052453907,0.5798672576369199,-3.5981884138891473e-11,27823.906460773935,21081.757841679286,0.7576850458220268,0.9842153451363229,0.6076560811471976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694212716400222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.323090767386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4572844263948,260.4572844263948,-12.692715573605199,244.6862739557733,276.2282948970202,124683.99581258956,124716.82112059787,-32.825308008288125,0.0,nan,276.2282948970202,3.078294897020214,269.9198907087665,-3.2301092912334752,263.6114865205293,-9.53851347947068,257.303082332262,-15.846917667737955,250.99467814401726,-22.15532185598272,244.6862739557733,-28.46372604422669,1.0,1.0,26022.012520719443,26022.012520719443,275.44387982735276,2.2938798273527823,275.44387982735276,275.44387982735276,77112.00242056068,77107.1938681623,4.808552398375468,0.0,8546.071908451686,8546.071908451686,0.8848896217123535,3953.1037567930853,275.44387982735276,2.2938798273527823,1.0,0.002,0.1960925428039118,0.0045920300227503,0.00030275796838101135,0.001697242034167694,0.15137898419050566,0.15137898419050566,0.0,2.5487051705241903e-12,1.0,1.0011708678629543,0.5798672576729018,0.0928963169557563,0.0,0.00010861765080035528,139.59111251558755,0.0,1599871.2976581699,266.4221567150467,0.0008073197412272748,1.0,1285160.4825459083,2591.377512184941,,,,,,,,,,,,,,,,,,,3.0,15275.108922266098,1573.1009052759682,0.3736627529555748,6.173730061729009,3.049050077139895
1783.0,-30.21910414752354,4.356222095017742,35.054994960104366,24.33825273709374,4.831530711854782,-26.714040661553035,-40.20629095667971,1.3264672259807393,-6.72763433413985,-6.7284387968894075,40.109848069171385,41175.728759588164,25517.1939843952,25517.1939843952,66692.92274398336,77120.87273168932,77106.94736806973,25517.1939843952,102624.14135246493,102624.14135246493,102624.14135246493,130447.5281755114,126729.95436416465,3717.573811346752,0.0,90978.3293837746,55033.32906042316,39938.88924816827,27823.38682304647,67762.27607121474,21081.40488671644,1573.0697535318689,0.0,0.8774002970785093,2.7055942959243784,0.001494314320929203,1.0,1.0,-6.149606652900502,331386.7734603573,1559275.0148047677,4.7053025035451475,1559275.0148047677,4.7053025035451475,0.7576865110200904,0.09289553277488719,3.933426691766791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933426691766791,1.2855443904877915,1.2858377380292898,3.0597361871528044,6483.213822298771,15275.090717771576,6449.979240466876,0.00032443730454623996,23129.53475762111,2358.556159098276,19279.419582366263,1965.9536724943039,0.8335411751424768,0.8335411751424768,35546.83822530811,35405.22815468563,1.0050021143398515,0.8,4290.126789528657,4273.035954225843,1.0050021143398515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4264.08395983605,4632.441516551485,5.984214716395104,4.356222095017742,-3.9723868699240086,8.32860896494175,3.048557433470532,3.5,0.8710164095630092,0.6,0.00022817747289760593,1.0000563202406065,0.00022816462261116257,199.10330853454795,0.0,2.586208040534311e-06,7.329313586874238,0.0010457898920521271,7.703453861707532e-05,0.0001511429342805306,0.0005945096519709929,0.09289553276028355,0.09289553276028355,0.09289553276028355,0.09300346744331668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496645.18706463155,592.7453314750816,0.0,0.09289553276028355,0.09289553277488719,0.09289553277488719,0.373658473481598,0.373658473481598,0.5,8.19147242749037,0.5824610036739273,0.5824610036739273,1.1073097994085401e-10,0.0008044627495564782,0.5788321439889046,1.1073097994085401e-10,27823.38682304647,21081.40488671644,0.7576865110200904,0.9842190465074174,0.6076497300107592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694120227932069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.30362067656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4570896728879,260.4570896728879,-12.692910327112088,244.68575643571228,276.22842291007163,124686.3229558445,124718.88386327932,-32.56090743485409,0.0,nan,276.22842291007163,3.0784229100716516,269.9198896151907,-3.2301103848092794,263.61135632032983,-9.538643679670145,257.30282302544185,-15.847176974558124,250.99428973058104,-22.155710269418933,244.68575643571228,-28.4642435642877,1.0,1.0,26022.012520719443,26022.012520719443,275.44406279145016,2.2940627914501874,275.44406279145016,275.44406279145016,77111.7705876717,77106.94736806973,4.823219601967139,0.0,8546.071908451686,8546.071908451686,0.8848902469171566,3953.0938252256246,275.44406279145016,2.2940627914501874,1.0,0.002,0.19598411921867426,0.004592518892039719,0.0003025906988736047,0.0016974093008669672,0.15129534943680234,0.15129534943680234,0.0,-2.594283295132005e-13,1.0,1.0011687826402904,0.5788321438781736,0.09289553277488719,0.0,0.0001084235624524467,139.34159954482828,0.0,1599871.5392001048,266.4223656658601,0.0008044626388254983,1.0,1285159.7604159324,2591.3932387049904,,,,,,,,,,,,,,,,,,,3.0,15275.090717771576,1573.0697535318689,0.373658473481598,6.173730061729009,3.048557433470532
1784.0,-30.219643609639917,4.358157063568212,35.05498971796252,24.33845509020614,4.831736745476175,-26.714505574127895,-40.206738480459876,1.3265987099647267,-6.727423305987315,-6.728225227474251,40.10983863395229,41175.13292845955,25517.80377400242,25517.80377400242,66692.93670246197,77120.60988066622,77106.73411162962,25517.80377400242,102624.53788563203,102624.53788563203,102624.53788563203,130447.41241178,126728.4165487666,3718.9958630133906,0.0,90978.31665945129,55032.98316838968,39939.2594345129,27822.874526147967,67762.13396066087,21081.05731042552,1573.0389104054696,0.0,0.8774014994648351,2.705615901811768,0.001494314320929203,1.0,1.0,-6.15031542105271,331389.5725097214,1559274.6070473301,4.705261530223883,1559274.6070473301,4.705261530223883,0.7576879696816919,0.09289475200107745,3.9334141232639293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334141232639293,1.2855438012180889,1.285837132104656,3.0597278128811394,6483.1960782219985,15275.072611571295,6449.9829767129595,0.0003244412922650223,23129.605428873045,2358.563365560415,19279.430750255837,1965.95481130211,0.8335391111423381,0.8335391111423381,35546.74735885181,35405.22815468563,1.0049989030503221,0.8,4290.115822910024,4273.035954225843,1.0049989030503221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.671926628592,4632.441516551485,5.984936039433992,4.358157063568212,-3.9719924421989723,8.330149505767185,3.0480664853364043,3.5,0.8708761386675441,0.6,0.00022816462261116257,1.000056250176134,0.00022815178903284417,199.10375477926044,0.0,2.558534546489395e-06,7.250886904750946,0.0010483484265986166,7.703063049521885e-05,0.00015113399211594372,0.0005944725790941124,0.09289475190141404,0.09289475190141404,0.09289475190141404,0.09300251405471281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496629.495877991,592.7504679010974,0.0,0.09289475190141404,0.09289475200107745,0.09289475200107745,0.3736542015771329,0.3736542015771329,0.5,8.194705293799444,0.5814727290560882,0.5814727290560882,8.162714948412031e-11,0.0008019214869250391,0.5779098064215304,8.162714948412031e-11,27822.874526147967,21081.05731042552,0.7576879696816919,0.9842213166011032,0.6076422113914486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26940279840759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.22519399444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4569000174387,260.4569000174387,-12.69309998256125,244.6852417034219,276.22855833146207,124689.0029694847,124720.71153295078,-31.70856346609594,0.0,nan,276.22855833146207,3.078558331462091,269.9198950058465,-3.2301049941534643,263.6112316802475,-9.538768319752478,257.30256835462654,-15.847431645373433,250.99390502902745,-22.156094970972532,244.6852417034219,-28.464758296578083,1.0,1.0,26022.012520719443,26022.012520719443,275.44425140712724,2.2942514071272626,275.44425140712724,275.44425140712724,77111.64153824424,77106.73411162962,4.907426614619908,0.0,8546.071908451686,8546.071908451686,0.8848910420760456,3953.081193880249,275.44425140712724,2.2942514071272626,1.0,0.002,0.19587586864656995,0.004593007353492446,0.0003024236974391052,0.0016975763024653114,0.1512118487195526,0.1512118487195526,0.0,-9.558326352632207e-14,1.0,1.0011669248198793,0.5779098063399033,0.09289475200107745,0.0,0.00010825054647930711,139.11916755708387,0.0,1599871.7836326992,266.42257669401266,0.0008019214052978896,1.0,1285159.0322795971,2591.4075919801344,,,,,,,,,,,,,,,,,,,3.0,15275.072611571295,1573.0389104054696,0.3736542015771329,6.173730061729009,3.0480664853364043
