time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1785.0,-30.2201789958361,4.360086753542828,35.054984680304564,24.338584241364174,4.831872743325571,-26.714973821948366,-40.20719403689725,1.3266675694748649,-6.7272227529747965,-6.728022675086772,40.10983405089097,41174.623198984285,25518.43720377382,25518.43720377382,66693.0604027581,77120.4025832443,77106.55523854615,25518.43720377382,102624.99244231997,102624.99244231997,102624.99244231997,130447.3846508017,126726.96795162991,3720.4166991718007,0.0,90978.3424109221,55032.70539635313,39939.596682854404,27822.39220848173,67761.98889133614,21080.73056100471,1573.0097599159867,0.0,0.8774026231098545,2.7056363878843026,0.001494314320929203,1.0,1.0,-6.150839737659567,331392.2271868019,1559274.408983823,4.705223240208583,1559274.408983823,4.705223240208583,0.7576893605352236,0.09289398589920178,3.9334050245163183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334050245163183,1.2855435052233943,1.2858368195434402,3.059721439635599,6483.1825740794675,15275.054500875312,6449.983720035072,0.0003244441765354576,23129.665479112333,2358.5694889806746,19279.432972095376,1965.9550378666902,0.8335370431321638,0.8335370431321637,35546.68157763533,35405.22815468563,1.004996578293487,0.8,4290.107883814084,4273.035954225843,1.004996578293487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4263.261294150086,4632.441516551485,5.9856610803540065,4.360086753542828,-3.9716068589636966,8.331693612506525,3.047577237674159,3.5,0.8707363536211883,0.6,0.00022815178903284417,1.000055825410581,0.00022813905307653663,199.10419765410853,0.0,2.555213630447875e-06,7.241475428689277,0.0010509036402290646,7.702665241429467e-05,0.00015112513661854948,0.0005944363717061175,0.09289398584190665,0.09289398584190665,0.09289398584190665,0.09300161387042233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496613.8478180796,592.7555903886426,0.0,0.09289398584190665,0.09289398589920178,0.09289398589920178,0.37364993975945304,0.37364993975945304,0.5,8.197934136953627,0.580540762943599,0.580540762943599,6.588152245967649e-11,0.0007999221119803224,0.5771829374272102,6.588152245967649e-11,27822.39220848173,21080.73056100471,0.7576893605352236,0.9842252491984528,0.6076359899207262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693935982700086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.215782518375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45670853676774,260.45670853676774,-12.693291463232242,244.6847293193614,276.2286877541773,124690.9505497569,124722.96427288106,-32.013723124131594,0.0,nan,276.2286877541773,3.078687754177338,269.9198960672161,-3.2301039327838907,263.61110438026503,-9.538895619734944,257.3023126932687,-15.847687306731302,250.99352100631776,-22.156478993682214,244.6847293193614,-28.465270680638582,1.0,1.0,26022.012520719443,26022.012520719443,275.44443302907024,2.2944330290702624,275.44443302907024,275.44443302907024,77111.32978188597,77106.55523854615,4.77454333982314,0.0,8546.071908451686,8546.071908451686,0.884891617717146,3953.0720496389,275.44443302907024,2.2944330290702624,1.0,0.002,0.19576775457246107,0.004593493382250629,0.00030225689976886585,0.0016977431004818366,0.1511284498844329,0.1511284498844329,0.0,2.5070223674816816e-13,1.0,1.0011654610297924,0.5771829373613286,0.09289398589920178,0.0,0.00010811405174862352,138.94367546010665,0.0,1599872.0165230625,266.4227772470252,0.0007999220460987999,1.0,1285158.3417034931,2591.419372049119,,,,,,,,,,,,,,,,,,,3.0,15275.054500875312,1573.0097599159867,0.37364993975945304,6.173730061729009,3.047577237674159
1786.0,-30.220711528913938,4.362011414124787,35.05497949028859,24.338741541747027,4.832029329434897,-26.715437443041242,-40.207641281280644,1.3267552437123573,-6.727011187041967,-6.727807823488322,40.10981957863915,41174.06518768602,25519.04073130508,25519.04073130508,66693.1059189911,77120.17493488906,77106.27598690138,25519.04073130508,102625.31671820646,102625.31671820646,102625.31671820646,130447.17453103399,126725.34087998967,3721.833651044317,0.0,90978.34580190574,55032.37765846416,39939.96460382398,27821.85781282753,67761.82241665151,21080.367162865554,1572.9778382173683,0.0,0.8774038517536118,2.7056581333283827,0.001494314320929203,1.0,1.0,-6.151820644899658,331395.0430764941,1559273.783543935,4.705181372263364,1559273.783543935,4.705181372263364,0.757690852447181,0.092893201561643,3.9333933648883934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333933648883934,1.2855431209062185,1.285836418765104,3.0597132845420423,6483.1652944148045,15275.036453851528,6449.987157113514,0.0003244480454014923,23129.734903716442,2358.576568320114,19279.443245752846,1965.956085488199,0.8335349854206526,0.8335349854206526,35546.59728197772,35405.22815468563,1.0049935992241832,0.8,4290.097710221241,4273.035954225843,1.0049935992241832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.852005679088,4632.441516551485,5.986377358939021,4.362011414124787,-3.971212571614471,8.333223985739258,3.047089622589115,3.5,0.8705970350254615,0.6,0.00022813905307653663,1.0000555281470889,0.00022812638564103993,199.10463817056777,0.0,2.535782361969053e-06,7.186407213820296,0.0010534394225910335,7.702274710195813e-05,0.00015111630597457849,0.0005943998752468514,0.09289320149863121,0.09289320149863121,0.09289320149863121,0.09300060423006982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496598.18457772903,592.7607172900921,0.0,0.09289320149863121,0.092893201561643,0.092893201561643,0.37364569260004077,0.37364569260004077,0.5,8.201156222844576,0.5795515454610154,0.5795515454610154,-2.0463630789890885e-12,0.0007966364463527498,0.5759871785886617,-2.0463630789890885e-12,27821.85781282753,21080.367162865554,0.757690852447181,0.9842283389149553,0.607629247845732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693844233163851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.16071430351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45651769376184,260.45651769376184,-12.693482306238138,244.6842195365768,276.2288158509475,124693.08590915476,124724.99301975235,-31.907110597545525,0.0,nan,276.2288158509475,3.078815850947535,269.91989658808296,-3.230103411917014,263.6109773252053,-9.539022674794694,257.30205806230896,-15.847941937691019,250.99313879944927,-22.156861200550708,244.6842195365768,-28.465780463423187,1.0,1.0,26022.012520719443,26022.012520719443,275.4446152046454,2.2946152046454245,275.4446152046454,275.4446152046454,77111.078470592,77106.27598690138,4.8024836906115524,0.0,8546.071908451686,8546.071908451686,0.8848923553745103,3953.0603317128353,275.4446152046454,2.2946152046454245,1.0,0.002,0.19565986459136284,0.004593980572132421,0.0003020904555777713,0.0016979095454196472,0.15104522778888563,0.15104522778888563,0.0,9.974182937910747e-13,1.0,1.001163051858968,0.575987178590708,0.092893201561643,0.0,0.0001078899601997488,138.6556033063597,0.0,1599872.2605270974,266.422988812958,0.0007966364483991129,1.0,1285157.6091941365,2591.437133236123,,,,,,,,,,,,,,,,,,,3.0,15275.036453851528,1572.9778382173683,0.37364569260004077,6.173730061729009,3.047089622589115
1787.0,-30.221241558601967,4.3639309959667205,35.054974259392324,24.338897165749245,4.832194694153178,-26.71589793329639,-40.20808810656888,1.3268510690592255,-6.726802317692432,-6.727596084919193,40.10980801855779,41173.53939755582,25519.650179560296,25519.650179560296,66693.1895771161,77119.95024481775,77106.02917986078,25519.650179560296,102625.67935942108,102625.67935942108,102625.67935942108,130447.01912603881,126723.77091826836,3723.2482077704512,0.0,90978.36258085033,55032.09266440524,39940.29990716121,27821.339766617737,67761.63967377895,21080.015283715256,1572.9467748460602,0.0,0.8774050522429592,2.705679558996624,0.001494314320929203,1.0,1.0,-6.152655255173727,331397.8181856716,1559273.2839589065,4.705140463795376,1559273.2839589065,4.705140463795376,0.7576923131864678,0.09289242330152701,3.9333839613177473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333839613177473,1.2855426982710867,1.2858359797481704,3.059706975589154,6483.151926500688,15275.018446139007,6449.987854081674,0.00032445089774751435,23129.794465926258,2358.5826419752166,19279.44532903732,1965.9562979240945,0.8335329290296508,0.8335329290296508,35546.52929690982,35405.22815468563,1.004991196584164,0.8,4290.089505143781,4273.035954225843,1.004991196584164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.444117189258,4632.441516551485,5.9870931976906405,4.3639309959667205,-3.970821138693718,8.33475213466044,3.0466037064539107,3.5,0.8704582018439745,0.6,0.00022812638564103993,1.0000552673478365,0.00022811377839750292,199.10507661791104,0.0,2.5221451611210925e-06,7.147759386617176,0.0010559615677521545,7.701884563194413e-05,0.0001511075400090958,0.0005943639743059572,0.09289242327415419,0.09289242327415419,0.09289242327415419,0.09299963132880124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496582.56387231324,592.7658303505359,0.0,0.09289242327415419,0.09289242330152701,0.09289242330152701,0.37364144909810787,0.37364144909810787,0.5,8.20437246227503,0.5785520403757118,0.5785520403757118,1.4495071809506044e-11,0.0007937672267530615,0.5749408297454579,1.4495071809506044e-11,27821.339766617737,21080.015283715256,0.7576923131864678,0.9842322278237862,0.6076231271228866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693752723612524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.1220664763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45632839813646,260.45632839813646,-12.693671601863514,244.6837123942993,276.2289444019794,124695.39115577386,124727.03956192739,-31.64840615350335,0.0,nan,276.2289444019794,3.078944401979413,269.9198980004441,-3.2301019995558704,263.6108515989211,-9.539148401078876,257.30180519734654,-15.848194802653438,250.9927587958281,-22.157241204171868,244.6837123942993,-28.46628760570067,1.0,1.0,26022.012520719443,26022.012520719443,275.44479806362597,2.29479806362599,275.44479806362597,275.44479806362597,77110.85069504452,77106.02917986078,4.821515183735755,0.0,8546.071908451686,8546.071908451686,0.8848929503000239,3953.050881124336,275.44479806362597,2.29479806362599,1.0,0.002,0.19555217078385356,0.0045944664119754505,0.00030192431219414875,0.001698075685981907,0.15096215609707436,0.15096215609707436,0.0,-1.8239442074741152e-12,1.0,1.001160943914928,0.5749408297309628,0.09289242330152701,0.0,0.00010769378294928954,138.40340687635967,0.0,1599872.5019534093,266.42319768230755,0.0007937672122579897,1.0,1285156.8872971113,2591.4530003752247,,,,,,,,,,,,,,,,,,,3.0,15275.018446139007,1572.9467748460602,0.37364144909810787,6.173730061729009,3.0466037064539107
1788.0,-30.22176961448294,4.365845659618865,35.05496914128523,24.339108494482957,4.832406701524515,-26.716351982900004,-40.208526340406365,1.326989069901282,-6.726584759141872,-6.7273764160776315,40.10980081180533,41172.94648485123,25520.240361942622,25520.240361942622,66693.18684679385,77119.6847782894,77105.86913894794,25520.240361942622,102626.10950089055,102626.10950089055,102626.10950089055,130446.94342930261,126722.282468317,3724.6609609856127,0.0,90978.34247043607,55031.74457439702,39940.664328932275,27820.833928412056,67761.49825734433,21079.67269915669,1572.9160993668256,0.0,0.87740627936694,2.7057017758796262,0.001494314320929203,1.0,1.0,-6.153206711026428,331400.69725051685,1559272.9725087394,4.705098647785985,1559272.9725087394,4.705098647785985,0.7576937755855353,0.09289164896287438,3.933370648395055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933370648395055,1.2855420779784485,1.2858353431060339,3.0596980960595177,6483.133111842903,15275.000470826628,6449.9924082787475,0.0003244551684494574,23129.867638473945,2358.590103498539,19279.45894183714,1965.9576860433624,0.8335308806423051,0.8335308806423051,35546.43304831344,35405.22815468563,1.0049877950931736,0.8,4290.077888957859,4273.035954225843,1.0049877950931736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4262.037609413538,4632.441516551485,5.9878027133257135,4.365845659618865,-3.970424232425034,8.336269892043898,3.0461194659997686,3.5,0.8703198474285053,0.6,0.00022811377839750292,1.0000550617678545,0.00022810121874114925,199.1055134341942,0.0,2.510166190375396e-06,7.113810983523873,0.0010584717339425299,7.701501935594882e-05,0.00015109875904155412,0.0005943274238229659,0.09289164895146736,0.09289164895146736,0.09289164895146736,0.09299871134778065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496566.9855280125,592.7709296993022,0.0,0.09289164895146736,0.09289164896287438,0.09289164896287438,0.3736372128411847,0.3736372128411847,0.5,8.207584336150695,0.5775953165988881,0.5775953165988881,1.8530954548623413e-11,0.0007916569357462322,0.5741697050511902,1.8530954548623413e-11,27820.833928412056,21079.67269915669,0.7576937755855353,0.9842342415970017,0.6076156452220816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693661456385568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.08811807321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45614478820124,260.45614478820124,-12.693855211798734,244.68320817738626,276.2290813990204,124698.07730416753,124728.7751149459,-30.697810778351965,0.0,nan,276.2290813990204,3.079081399020424,269.9199067546935,-3.2300932453064775,263.6107321103737,-9.539267889626274,257.30155746602435,-15.848442533975629,250.9923828217096,-22.157617178290366,244.68320817738626,-28.466791822613715,1.0,1.0,26022.012520719443,26022.012520719443,275.4449990056285,2.29499900562854,275.4449990056285,275.4449990056285,77110.6994337755,77105.86913894794,4.830294827566831,0.0,8546.071908451686,8546.071908451686,0.8848937925538831,3953.0375016370303,275.4449990056285,2.29499900562854,1.0,0.002,0.1954446217316459,0.00459495301450547,0.0003017583970752041,0.001698241602930821,0.15087919853760204,0.15087919853760204,0.0,6.025128312936445e-15,1.0,1.0011593910051695,0.5741697050326593,0.09289164896287438,0.0,0.00010754902899805508,138.21729479171415,0.0,1599872.7546726612,266.4234152408581,0.0007916569172152776,1.0,1285156.1383619157,2591.465564472864,,,,,,,,,,,,,,,,,,,3.0,15275.000470826628,1572.9160993668256,0.3736372128411847,6.173730061729009,3.0461194659997686
1789.0,-30.22229488607454,4.367755043122694,35.054964239295636,24.339246726036095,4.832547742688823,-26.716810623207433,-40.20896904459221,1.3270634797932304,-6.7263866113913195,-6.727176311092501,40.109796812741536,41172.416935603105,25520.873979959706,25520.873979959706,66693.29091556281,77119.47393379128,77105.69269769124,25520.873979959706,102626.56667765095,102626.56667765095,102626.56667765095,130446.92498884983,126720.85234699515,3726.0726418546883,0.0,90978.35914989578,55031.44180145849,39941.019276041436,27820.35831119888,67761.37758724032,21079.35054867206,1572.8873367064623,0.0,0.8774073873735349,2.7057220146900876,0.001494314320929203,1.0,1.0,-6.15372266571768,331403.3199203447,1559272.7996836305,4.705060890936197,1559272.7996836305,4.705060890936197,0.7576951494613469,0.09289089197529823,3.933360550124051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933360550124051,1.2855417554228419,1.2858350043300408,3.0596910085042595,6483.118094163794,15274.982517388526,6449.994294912214,0.0003244584518951351,23129.93126120271,2358.5965912113425,19279.464581110824,1965.958261089243,0.8335288316852668,0.8335288316852668,35546.360040679356,35405.22815468563,1.0049852149551655,0.8,4290.069077709869,4273.035954225843,1.0049852149551655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.632516169907,4632.441516551485,5.988520568849117,4.367755043122694,-3.970042582785254,8.337797625907948,3.0456369411947763,3.5,0.8701819831985075,0.6,0.00022810121874114925,1.000054771671297,0.0002280887259404255,199.10594794895053,0.0,2.5006968268556856e-06,7.086974807309013,0.0010609724307693855,7.701115422721336e-05,0.0001510900645139359,0.0005942916992748133,0.09289089194469076,0.09289089194469076,0.09289089194469076,0.09299782381721361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496551.4418135929,592.7760178105374,0.0,0.09289089194469076,0.09289089197529823,0.09289089197529823,0.3736329897113173,0.3736329897113173,0.5,8.210792293060639,0.5766938748525945,0.5766938748525945,-2.7966962079517543e-11,0.0007896997011584972,0.5734536453747978,-2.7966962079517543e-11,27820.35831119888,21079.35054867206,0.7576951494613469,0.9842375301431501,0.6076089123571183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693570423842861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.061281897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4559596318488,260.4559596318488,-12.69404036815115,244.68270618973798,276.22921307396365,124699.99840788193,124730.9547641114,-30.956356229483745,0.0,nan,276.22921307396365,3.079213073963672,269.91991169712105,-3.230088302878926,263.61061032028385,-9.539389679716123,257.3013089434093,-15.848691056590667,250.9920075665772,-22.157992433422777,244.68270618973798,-28.467293810261992,1.0,1.0,26022.012520719443,26022.012520719443,275.4451784647241,2.295178464724131,275.4451784647241,275.4451784647241,77110.41292277542,77105.69269769124,4.720225084180129,0.0,8546.071908451686,8546.071908451686,0.8848944314296449,3953.0273528746716,275.4451784647241,2.295178464724131,1.0,0.002,0.19533720714360467,0.004595435733497653,0.0003015926773005822,0.0016984073222511484,0.1507963386502911,0.1507963386502911,0.0,-4.4826945974629773e-13,1.0,1.0011579489410805,0.5734536454027648,0.09289089197529823,0.0,0.00010741456532678265,138.04441469719936,0.0,1599872.9847933687,266.42361338860866,0.0007896997291254593,1.0,1285155.4561267633,2591.477178681996,,,,,,,,,,,,,,,,,,,3.0,15274.982517388526,1572.8873367064623,0.3736329897113173,6.173730061729009,3.0456369411947763
1790.0,-30.222817335915078,4.369659401418126,35.05495919580995,24.339392745774262,4.83270451868503,-26.717265150502115,-40.209411120135314,1.327152333260809,-6.726177208421632,-6.726963679395388,40.109782925189926,41171.911404001505,25521.47700522876,25521.47700522876,66693.38840923026,77119.25908900447,77105.41706693202,25521.47700522876,102626.89407216078,102626.89407216078,102626.89407216078,130446.72408386087,126719.24361871596,3727.480465144908,0.0,90978.381865632,55031.17307295954,39941.34310296941,27819.830011700087,67761.1731146695,21078.991338827127,1572.8557667402988,0.0,0.8774086016156405,2.70574353569638,0.001494314320929203,1.0,1.0,-6.154692546426361,331406.10678946495,1559272.1995147152,4.7050195140347455,1559272.1995147152,4.7050195140347455,0.7576966261102965,0.09289011661999057,3.9333518513925245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333518513925245,1.2855413650813297,1.2858345978386385,3.059685170958059,6483.105725103881,15274.964602127158,6449.994331921396,0.0003244610474672512,23129.988188934312,2358.602396224431,19279.464691733745,1965.9582723696417,0.8335267849793928,0.8335267849793928,35546.29715128852,35405.22815468563,1.0049829924036189,0.8,4290.061487626648,4273.035954225843,1.0049829924036189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4261.228739166748,4632.441516551485,5.989229531531626,4.369659401418126,-3.969652069204185,8.339311470622311,3.0451560146511296,3.5,0.8700445756146085,0.6,0.0002280887259404255,1.0000544776646878,0.00022807630087618312,199.10638013116417,0.0,2.4873909306409854e-06,7.049265897436553,0.0010634598217000265,7.700729476594745e-05,0.00015108143117447802,0.0005942564270211654,0.09289011660817399,0.09289011660817399,0.09289011660817399,0.09299682560292687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496535.88257130387,592.7811104500985,0.0,0.09289011660817399,0.09289011661999057,0.09289011661999057,0.37362878146555767,0.37362878146555767,0.5,8.213993564969035,0.5757316433419533,0.5757316433419533,-4.354205884737894e-11,0.0007864709737646081,0.5722711329690355,-4.354205884737894e-11,27819.830011700087,21078.991338827127,0.7576966261102965,0.9842419389104692,0.6076032853552866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693479643186876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.02357298713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45577489721734,260.45577489721734,-12.694225102782639,244.682206656475,276.2293431379612,124702.17434261301,124733.06019246225,-30.885849849240834,0.0,nan,276.2293431379612,3.0793431379612457,269.91991584166846,-3.230084158331522,263.6104885453765,-9.539511454623494,257.30106124905507,-15.84893875094491,250.9916339527679,-22.15836604723208,244.682206656475,-28.46779334352499,1.0,1.0,26022.012520719443,26022.012520719443,275.44535884408793,2.295358844087957,275.44535884408793,275.44535884408793,77110.17015716668,77105.41706693202,4.753090234662523,0.0,8546.071908451686,8546.071908451686,0.8848949817621303,3953.018610649487,275.44535884408793,2.295358844087957,1.0,0.002,0.1952300141624287,0.004595919665002635,0.0003014273072938801,0.0016985726927891739,0.15071365364694006,0.15071365364694006,0.0,8.305378954021059e-14,1.0,1.0011555663889822,0.5722711330125776,0.09289011661999057,0.0,0.00010719295939394021,137.75953891454995,0.0,1599873.2263333409,266.42382279157835,0.0007864710173066669,1.0,1285154.731182258,2591.49474778673,,,,,,,,,,,,,,,,,,,3.0,15274.964602127158,1572.8557667402988,0.37362878146555767,6.173730061729009,3.0451560146511296
1791.0,-30.223337213567532,4.371558701478087,35.05495409713354,24.33955374816435,4.83286606161057,-26.717716886053562,-40.20984893487764,1.3272457342699133,-6.7259698048110295,-6.726753368777587,40.10977124546895,41171.37229686069,25522.083993970205,25522.083993970205,66693.45629083089,77119.0333327466,77105.16653639483,25522.083993970205,102627.25053036504,102627.25053036504,102627.25053036504,130446.56491270478,126717.67913214113,3728.8857805636453,0.0,90978.38532714269,55030.86249319418,39941.69203772057,27819.314382339737,67761.00642006031,21078.64105490759,1572.8248610065214,0.0,0.8774097947244386,2.7057648181548024,0.001494314320929203,1.0,1.0,-6.155549086055771,331408.8632560049,1559271.6947577382,4.704978857349511,1559271.6947577382,4.704978857349511,0.7576980785798495,0.09288934595677394,3.933340538645094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933340538645094,1.285540953301259,1.28583416999088,3.059677351036003,6483.08915562741,15274.946725885817,6449.997350219546,0.0003244647373164211,23130.055593529094,2358.6092695802436,19279.4737136289,1965.959192346918,0.833524746002883,0.833524746002883,35546.21536325377,35405.22815468563,1.0049801019633038,0.8,4290.051616677318,4273.035954225843,1.0049801019633038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.826335839177,4632.441516551485,5.989937627660572,4.371558701478087,-3.969263822417977,8.340822523896064,3.044676754475456,3.5,0.8699076441358445,0.6,0.00022807630087618312,1.0000542096780565,0.00022806393760354935,199.10681018725347,0.0,2.473909564196544e-06,7.011059704933006,0.001065933731264223,7.700347267908922e-05,0.0001510728281970939,0.0005942208794353951,0.09288934593964411,0.09288934593964411,0.09288934593964411,0.09299585619098671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496520.36300765804,592.7861901499751,0.0,0.09288934593964411,0.09288934595677394,0.09288934595677394,0.3736245769680957,0.3736245769680957,0.5,8.217188873810057,0.5747493371455334,0.5747493371455334,-8.810729923425242e-12,0.000783563966535894,0.5712042827217942,-8.810729923425242e-12,27819.314382339737,21078.64105490759,0.7576980785798495,0.9842453619621361,0.607596824073618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693389102289756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.98536679462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4555911748239,260.4555911748239,-12.694408825176083,244.6817096189685,276.22947273067996,124704.32455307896,124735.04116801378,-30.716614934806643,0.0,nan,276.22947273067996,3.0794727306799814,269.91992010834326,-3.2300798916567146,263.61036748600344,-9.539632513996537,257.30081486364116,-15.849185136358813,250.9912622413072,-22.15873775869278,244.6817096189685,-28.468290381031466,1.0,1.0,26022.012520719443,26022.012520719443,275.44553983942035,2.295539839420371,275.44553983942035,275.44553983942035,77109.94081178027,77105.16653639483,4.774275385439978,0.0,8546.071908451686,8546.071908451686,0.8848956974722115,3953.0072413383195,275.44553983942035,2.295539839420371,1.0,0.002,0.19512302117756097,0.004596402371548079,0.0003012622444937675,0.0016987377550937925,0.15063112224688377,0.15063112224688377,0.0,-4.1244004739260376e-13,1.0,1.0011534170265652,0.571204282730605,0.09288934595677394,0.0,0.00010699296297230533,137.50243584968132,0.0,1599873.4659804034,266.42403019518895,0.0007835639753466239,1.0,1285154.0141501946,2591.510851815057,,,,,,,,,,,,,,,,,,,3.0,15274.946725885817,1572.8248610065214,0.3736245769680957,6.173730061729009,3.044676754475456
1792.0,-30.22385458207707,4.373452944259553,35.05494897472018,24.339714052062504,4.833030655884602,-26.718166058253082,-40.210282628517575,1.327342132250723,-6.7257628675546925,-6.726543654837327,40.109760363035,41170.83561719046,25522.69086690371,25522.69086690371,66693.52648409417,77118.80927183932,77104.92681439749,25522.69086690371,102627.6176813012,102627.6176813012,102627.6176813012,130446.4208487447,126716.13225289785,3730.2885958468582,0.0,90978.3936485824,55030.55752170857,39942.040140970916,27818.8031674435,67760.84330841442,21078.29389219187,1572.7941818483455,0.0,0.8774109815132495,2.7057860387499826,0.001494314320929203,1.0,1.0,-6.156360230608527,331411.61191890546,1559271.224457394,4.704938416095508,1559271.224457394,4.704938416095508,0.7576995230643104,0.09288857768984668,3.9333300629835124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333300629835124,1.285540527357195,1.2858337280553476,3.0596702159749287,6483.074037289178,15274.928883758981,6449.999361480291,0.00032446805073525254,23130.119311567105,2358.6157670118855,19279.479725421857,1965.9598053791926,0.8335227097501573,0.8335227097501574,35546.1396270762,35405.22815468563,1.0049774254008905,0.8,4290.042476123036,4273.035954225843,1.0049774254008905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.425291046777,4632.441516551485,5.99064392011269,4.373452944259553,-3.968876554573935,8.342329498833488,3.0441991423292407,3.5,0.8697711835226402,0.6,0.00022806393760354935,1.0000539482622486,0.00022805163461415897,199.10723816934697,0.0,2.4616117775836655e-06,6.9762077776721085,0.0010683953430418067,7.69996867420383e-05,0.00015106425086151105,0.0005941855593556643,0.092888577683243,0.092888577683243,0.092888577683243,0.09299489734808473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496504.87507903174,592.7912594732456,0.0,0.092888577683243,0.09288857768984668,0.09288857768984668,0.37362037904987705,0.37362037904987705,0.5,8.220378467123954,0.5737595397918085,0.5737595397918085,-6.224354365258478e-11,0.0007807872826219864,0.5701834242287873,-6.224354365258478e-11,27818.8031674435,21078.29389219187,0.7576995230643104,0.9842487671019331,0.6075903664569349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693298802715036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.950514867356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4554087861185,260.4554087861185,-12.694591213881495,244.68121508458057,276.2296024876569,124706.53009399744,124737.02372945951,-30.493635462076575,0.0,nan,276.2296024876569,3.0796024876569277,269.91992500704913,-3.230074992950847,263.6102475264408,-9.53975247355919,257.3005700457943,-15.849429954205675,250.99089256518926,-22.15910743481072,244.68121508458057,-28.468784915419405,1.0,1.0,26022.012520719443,26022.012520719443,275.44572150281294,2.2957215028129667,275.44572150281294,275.44572150281294,77109.71848166389,77104.92681439749,4.7916672663996,0.0,8546.071908451686,8546.071908451686,0.8848963602230848,3952.9967132984298,275.44572150281294,2.2957215028129667,1.0,0.002,0.19501621959635876,0.004596884189117335,0.0003010974767021503,0.0016989025240283693,0.15054873835107516,0.15054873835107516,0.0,7.305193776285801e-13,1.0,1.001151360383618,0.5701834242910309,0.09288857768984668,0.0,0.00010680156069699008,137.25637808430793,0.0,1599873.7052642717,266.4242371324453,0.00078078734486553,1.0,1285153.2991518928,2591.5263780415794,,,,,,,,,,,,,,,,,,,3.0,15274.928883758981,1572.7941818483455,0.37362037904987705,6.173730061729009,3.0441991423292407
1793.0,-30.22436949524469,4.3753421350343125,35.054943847808936,24.339879454951756,4.833195966060277,-26.71861294910284,-40.21071593798695,1.3274394200981798,-6.725556234793714,-6.726334327733369,40.10974998845592,41170.29701360989,25523.297108385283,25523.297108385283,66693.59412199518,77118.58203235304,77104.69415331823,25523.297108385283,102627.99126170352,102627.99126170352,102627.99126170352,130446.28629834183,126714.5973283474,3731.688969994435,0.0,90978.39445369707,55030.24630282687,39942.38683430022,27818.295036638312,67760.68187093853,21077.94890603656,1572.7636613206146,0.0,0.8774121642364456,2.705807219326176,0.001494314320929203,1.0,1.0,-6.157143253657409,331414.3555304108,1559270.776105734,4.704898113451378,1559270.776105734,4.704898113451378,0.7577009618409638,0.0928878115661391,3.9333185514533624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333185514533624,1.285540097121102,1.2858332819043186,3.0596622853396935,6483.057233224764,15274.911074569387,6450.002577448876,0.0003244718038896454,23130.187210512235,2358.622690777405,19279.48933816717,1965.9607856064174,0.8335206785271935,0.8335206785271936,35546.056401804744,35405.22815468563,1.0049744841710047,0.8,4290.032431714462,4273.035954225843,1.0049744841710047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4260.0255982074095,4632.441516551485,5.991348295917591,4.3753421350343125,-3.9684901097821745,8.343832244816486,3.0437231700707796,3.5,0.8696351914487942,0.6,0.00022805163461415897,1.0000536924534391,0.00022803939061979584,199.10766412192694,0.0,2.4496142387463783e-06,6.942206752607236,0.001070844957280553,7.699590433047947e-05,0.00015105573028367949,0.000594150306228132,0.09288781154904725,0.09288781154904725,0.09288781154904725,0.09299394604696962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496489.41661231976,592.7963191171758,0.0,0.09288781154904725,0.0928878115661391,0.0928878115661391,0.37361618864662904,0.37361618864662904,0.5,8.22356250360355,0.5727693747186322,0.5727693747186322,-4.774847184307873e-11,0.0007780929396403735,0.5691910740759454,-4.774847184307873e-11,27818.295036638312,21077.94890603656,0.7577009618409638,0.9842521102285277,0.6075838654048016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693208744410511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.9165138423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45522777689484,260.45522777689484,-12.694772223105133,244.68072302880253,276.229732524988,124708.70041606434,124738.96341324992,-30.262997185576552,0.0,nan,276.229732524988,3.079732524988003,269.9199306257601,-3.2300693742398607,263.6101287265192,-9.539871273480799,257.30032682726124,-15.849673172738733,250.99052492803793,-22.15947507196205,244.68072302880253,-28.469276971197445,1.0,1.0,26022.012520719443,26022.012520719443,275.4459036055872,2.2959036055872275,275.4459036055872,275.4459036055872,77109.49785407896,77104.69415331823,4.8037007607345,0.0,8546.071908451686,8546.071908451686,0.8848970885086587,3952.985144210629,275.4459036055872,2.2959036055872275,1.0,0.002,0.19490960408838834,0.004597365165114538,0.0003009329958197661,0.0016990670038105446,0.15046649790988306,0.15046649790988306,0.0,-3.696895220506313e-13,1.0,1.0011493612078695,0.5691910741236939,0.0928878115661391,0.0,0.0001066154865846077,137.0171682354999,0.0,1599873.9443066895,266.42444376520626,0.0007780929873888454,1.0,1285152.5854713996,2591.5415460644276,,,,,,,,,,,,,,,,,,,3.0,15274.911074569387,1572.7636613206146,0.37361618864662904,6.173730061729009,3.0437231700707796
1794.0,-30.22488183943804,4.377226284428165,35.05493872173168,24.340034240763657,4.833359932097014,-26.719057662293064,-40.21114512635393,1.3275357550759148,-6.725349683442516,-6.726125112132401,40.109739758662485,41169.77701847901,25523.90207361216,25523.90207361216,66693.67909209117,77118.36420384713,77104.46419533165,25523.90207361216,102628.3662689438,102628.3662689438,102628.3662689438,130446.15444020728,126713.06753965566,3733.086900551621,0.0,90978.41135657874,55029.960348981185,39942.72334177506,27817.788171263473,67760.51151303854,21077.604807684726,1572.7332061645438,0.0,0.877413345786952,2.705828388380105,0.001494314320929203,1.0,1.0,-6.15791699761354,331417.09769895714,1559270.3340105303,4.704857850836936,1559270.3340105303,4.704857850836936,0.7577023981172759,0.0928870470268148,3.933309376549116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933309376549116,1.2855396712262679,1.2858328401713937,3.059656161989274,6483.044258580007,15274.893297322858,6450.003108099988,0.00032447456172321796,23130.245461748687,2358.6286307504283,19279.490924318856,1965.9609473488763,0.8335186479625579,0.8335186479625578,35545.99006967615,35405.22815468563,1.0049721399559246,0.8,4290.024426129266,4273.035954225843,1.0049721399559246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4259.627251830919,4632.441516551485,5.992050610212713,4.377226284428165,-3.9681042809304805,8.345330565358646,3.043248830861598,3.5,0.8694996659604566,0.6,0.00022803939061979584,1.0000534247920727,0.00022802720831360476,199.10808795096958,0.0,2.4378731171637596e-06,6.908932414042095,0.0010732828303977168,7.699215806187061e-05,0.00015104723255792525,0.0005941154961218823,0.0928870470018068,0.0928870470018068,0.0928870470018068,0.09299299805973164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496473.98559961247,592.8013697212477,0.0,0.0928870470018068,0.0928870470268148,0.0928870470268148,0.3736120063402008,0.3736120063402008,0.5,8.226741033973333,0.5717806930371125,0.5717806930371125,1.6541434888495132e-11,0.0007754286899057661,0.5682081145188818,1.6541434888495132e-11,27817.788171263473,21077.604807684726,0.7577023981172759,0.9842558387307616,0.6075777189278905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693118927118865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.88323950373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45504800770817,260.45504800770817,-12.694951992291806,244.68023343249922,276.229862582919,124710.91923810511,124740.97491521134,-30.055677106217438,0.0,nan,276.229862582919,3.07986258291902,269.91993675283743,-3.2300632471625477,263.61001092276086,-9.539989077239113,257.30008509265485,-15.849914907345124,250.99015926257744,-22.15984073742254,244.68023343249922,-28.469766567500756,1.0,1.0,26022.012520719443,26022.012520719443,275.44608591315495,2.2960859131549682,275.44608591315495,275.44608591315495,77109.27229766017,77104.46419533165,4.808102328519453,0.0,8546.071908451686,8546.071908451686,0.8848976689655981,3952.9759234318612,275.44608591315495,2.2960859131549682,1.0,0.002,0.19480317289608973,0.004597845359594103,0.0003007687993037721,0.001699231199183919,0.15038439965188605,0.15038439965188605,0.0,-1.5123089412705237e-12,1.0,1.001147380951349,0.5682081145023403,0.0928870470268148,0.0,0.0001064311690526944,136.7802161653178,0.0,1599874.1832955412,266.42465031655746,0.0007754286733643312,1.0,1285151.8721700548,2591.556596675871,,,,,,,,,,,,,,,,,,,3.0,15274.893297322858,1572.7332061645438,0.3736120063402008,6.173730061729009,3.043248830861598
1795.0,-30.225393646364445,4.379105469044333,35.05493362627996,24.340239667240553,4.833569270624824,-26.71949735466566,-40.211569774523355,1.3276729789253765,-6.725139553916847,-6.725912497990167,40.1097303903992,41169.20983060344,25524.497845913396,25524.497845913396,66693.70767651683,77118.10898190732,77104.25776765253,25524.497845913396,102628.75561356593,102628.75561356593,102628.75561356593,130446.038249258,126711.55572367024,3734.482525587747,0.0,90978.39812814015,55029.635004206466,39943.07013770409,27817.282635692067,67760.35277339615,21077.26187653539,1572.7027336798128,0.0,0.8774145425870534,2.705849898503842,0.001494314320929203,1.0,1.0,-6.158622633076277,331419.8844290151,1559269.9291504007,4.704817068646259,1559269.9291504007,4.704817068646259,0.7577038401835618,0.09288628350755415,3.933297232190788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933297232190788,1.2855390536978066,1.2858322068404584,3.0596481848426156,6483.02735596347,15274.875554377677,6450.006425424106,0.0003244783427609449,23130.313514970883,2358.6355702478304,19279.500840022643,1965.9619584692678,0.8335166243010136,0.8335166243010136,35545.90226913315,35405.22815468563,1.0049690370365738,0.8,4290.0138295338875,4273.035954225843,1.0049690370365738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4259.230247788818,4632.441516551485,5.992749008853057,4.379105469044333,-3.9677164123900424,8.346821881434376,3.042776119487134,3.5,0.8693646055677525,0.6,0.00022802720831360476,1.0000533689910382,0.00022801503938101145,199.1085113371597,0.0,2.4255956925400595e-06,6.8741381926585285,0.001075708426090257,7.69884515892729e-05,0.00015103875672433186,0.0005940803237773522,0.09288628346696529,0.09288628346696529,0.09288628346696529,0.09299206235458025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496458.5838537903,592.8064107281449,0.0,0.09288628346696529,0.09288628350755415,0.09288628350755415,0.3736078322810511,0.3736078322810511,0.5,8.229914402224875,0.5708048580995637,0.5708048580995637,-3.296918293926865e-12,0.0007729440733328374,0.5672898649139029,-3.296918293926865e-12,27817.282635692067,21077.26187653539,0.7577038401835618,0.9842585663559575,0.6075707717797945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693029350328255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.84844528235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45487342669384,260.45487342669384,-12.69512657330614,244.67974635376913,276.23000049962013,124713.53344089653,124742.72170411942,-29.1882632228872,0.0,nan,276.23000049962013,3.080000499620155,269.9199496704522,-3.230050329547794,263.60989884128765,-9.540101158712332,257.2998480120995,-15.85015198790046,250.98979718293467,-22.16020281706531,244.67974635376913,-28.470253646230844,1.0,1.0,26022.012520719443,26022.012520719443,275.4462743726117,2.2962743726117196,275.4462743726117,275.4462743726117,77109.1605184167,77104.25776765253,4.902750764173106,0.0,8546.071908451686,8546.071908451686,0.8848984372868561,3952.963718351742,275.4462743726117,2.2962743726117196,1.0,0.002,0.19469691392768124,0.004598325426807751,0.000300604870651497,0.0016993951292689437,0.1503024353257485,0.1503024353257485,0.0,-7.955918909785531e-14,1.0,1.0011455312009205,0.5672898649171998,0.09288628350755415,0.0,0.00010625894417587981,136.5588040165132,0.0,1599874.4267453193,266.42486044608313,0.0007729440766297557,1.0,1285151.1472811273,2591.570891858328,,,,,,,,,,,,,,,,,,,3.0,15274.875554377677,1572.7027336798128,0.3736078322810511,6.173730061729009,3.042776119487134
1796.0,-30.22590311583829,4.380979488612926,35.05492875368844,24.340381705574714,4.833713872085311,-26.719941417050915,-40.21200262997297,1.3277521733191935,-6.72493999734553,-6.725711093694969,40.10972663107373,41168.708170220176,25525.117651938355,25525.117651938355,66693.82582215853,77117.90102487768,77104.09575857612,25525.117651938355,102629.21341051448,102629.21341051448,102629.21341051448,130446.02393979234,126710.14683619175,3735.8771036005933,0.0,90978.41320906811,55029.3557536415,39943.397172696226,27816.810529277867,67760.2077019741,21076.942240468943,1572.6741226143972,0.0,0.877415656704593,2.7058702680081703,0.001494314320929203,1.0,1.0,-6.159105281917903,331422.52424891794,1559269.7666852865,4.704779104012203,1559269.7666852865,4.704779104012203,0.7577052091678501,0.09288553588834536,3.9332872342680587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332872342680587,1.2855387079279132,1.2858318453472677,3.0596412305685456,6483.0126206912055,15274.857805117605,6450.008211081932,0.0003244815596167963,23130.376143505368,2358.641956581031,19279.50617747338,1965.962502737773,0.8335145982002006,0.8335145982002006,35545.82998671897,35405.22815468563,1.0049664825378455,0.8,4290.005105812258,4273.035954225843,1.0049664825378455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.834598682776,4632.441516551485,5.993451274166194,4.380979488612926,-3.9673375256183,8.348317014231226,3.042305050653725,3.5,0.8692300144724928,0.6,0.00022801503938101145,1.0000531254676488,0.00022800292661890955,199.1089327913018,0.0,2.422938053216064e-06,6.866606442814326,0.001078131364143473,7.698467365054817e-05,0.0001510303657304633,0.0005940458095144674,0.09288553587600122,0.09288553587600122,0.09288553587600122,0.09299118872043471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496443.2277317254,592.8114370210825,0.0,0.09288553587600122,0.09288553588834536,0.09288553588834536,0.3736036677959832,0.3736036677959832,0.5,8.233083988697416,0.5698914765310974,0.5698914765310974,-1.1709744285326451e-11,0.0007710963494105272,0.5666058117770376,-1.1709744285326451e-11,27816.810529277867,21076.942240468943,0.7577052091678501,0.9842624171917274,0.6075646690944364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269294001039021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.8409135325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45469741786394,260.45469741786394,-12.695302582136037,244.6792611500944,276.2301336856349,124715.42400071357,124744.85098118812,-29.42698047456978,0.0,nan,276.2301336856349,3.0801336856349053,269.91995917853063,-3.230040821469345,263.6097846714159,-9.540215328584054,257.29961016430457,-15.85038983569541,250.9894356572032,-22.16056434279679,244.6792611500944,-28.470738849905587,1.0,1.0,26022.012520719443,26022.012520719443,275.44645681976755,2.2964568197675703,275.44645681976755,275.44645681976755,77108.87828592994,77104.09575857612,4.7825273538182955,0.0,8546.071908451686,8546.071908451686,0.884899069812088,3952.953670439399,275.44645681976755,2.2964568197675703,1.0,0.002,0.19459078342879751,0.004598803054798381,0.00030044113329419895,0.0016995588664668775,0.15022056664709948,0.15022056664709948,0.0,-2.3892346434628564e-13,1.0,1.0011441536054062,0.5666058117887474,0.09288553588834536,0.0,0.00010613047703275,136.3936314434333,0.0,1599874.658673506,266.42506000265445,0.0007710963611202715,1.0,1285150.4606103355,2591.5821298416045,,,,,,,,,,,,,,,,,,,3.0,15274.857805117605,1572.6741226143972,0.3736036677959832,6.173730061729009,3.042305050653725
1797.0,-30.226408136522604,4.382848560907592,35.054923765208876,24.34053299892696,4.833865442900147,-26.720380778593753,-40.21242720829321,1.3278380851057123,-6.724731017619774,-6.725499054137568,40.10971354152789,41168.18416906983,25525.71132533988,25525.71132533988,66693.8954944097,77117.68789828377,77103.83592892966,25525.71132533988,102629.54725426954,102629.54725426954,102629.54725426954,130445.83725895111,126708.56922557353,3737.2680333775775,0.0,90978.42155099711,55029.05203222792,39943.74390974355,27816.290004681578,67760.03391442512,21076.588478577392,1572.6429541999466,0.0,0.8774168645872217,2.705891727908225,0.001494314320929203,1.0,1.0,-6.160027127235708,331425.3034833992,1559269.2010031894,4.704737944311159,1559269.2010031894,4.704737944311159,0.7577066702651623,0.09288477185615199,3.9332765082859384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332765082859384,1.285538330580728,1.2858314523418066,3.0596337851000706,6482.9968446369385,15274.840085624266,6450.010745027956,0.0003244850482820523,23130.441340531157,2358.6486048274546,19279.513751607617,1965.963275084521,0.8335125762526799,0.8335125762526799,35545.75244058148,35405.22815468563,1.0049637420177968,0.8,4289.995746814989,4273.035954225843,1.0049637420177968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.440247066473,4632.441516551485,5.994145706969559,4.382848560907592,-3.966951180665093,8.349799741572685,3.041835555671991,3.5,0.8690958730491403,0.6,0.00022800292661890955,1.0000526617722403,0.00022799092021299645,199.10935056677948,0.0,2.411759135264478e-06,6.8349253893395305,0.0010805431232787375,7.698096812067511e-05,0.00015102195849823444,0.0005940111215964395,0.09288477181805085,0.09288477181805085,0.09288477181805085,0.0929902112523403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496427.8574204508,592.8164674331973,0.0,0.09288477181805085,0.09288477185615199,0.09288477185615199,0.37359951837033717,0.37359951837033717,0.5,8.23624717293493,0.5689301103421371,0.5689301103421371,-5.076117304270156e-11,0.0007680365177975546,0.5654719269018642,-5.076117304270156e-11,27816.290004681578,21076.588478577392,0.7577066702651623,0.9842659697992204,0.6075584941569181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692850916819298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.80923247903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4545212788345,260.4545212788345,-12.6954787211655,244.67877831233935,276.2302642453344,124717.40890218965,124746.85765104547,-29.448748855845682,0.0,nan,276.2302642453344,3.0802642453344333,269.91996705872657,-3.2300329412734072,263.60966987213067,-9.54033012786931,257.29937268553533,-15.850627314464646,250.98907549894048,-22.160924501059498,244.67877831233935,-28.47122168766063,1.0,1.0,26022.012520719443,26022.012520719443,275.4466384559245,2.2966384559244943,275.4466384559245,275.4466384559245,77108.62100485536,77103.83592892966,4.785075925698038,0.0,8546.071908451686,8546.071908451686,0.8848997483981921,3952.942890827368,275.4466384559245,2.2966384559244943,1.0,0.002,0.19448486543593557,0.00459928161107033,0.00030027773045965766,0.0016997222693266852,0.15013886522982883,0.15013886522982883,0.0,-2.1365721691868345e-13,1.0,1.001141868979902,0.5654719269526254,0.09288477185615199,0.0,0.00010591797158064657,136.12045339233683,0.0,1599874.8999518775,266.4252689823802,0.0007680365685587276,1.0,1285149.737678784,2591.5990923031945,,,,,,,,,,,,,,,,,,,3.0,15274.840085624266,1572.6429541999466,0.37359951837033717,6.173730061729009,3.041835555671991
