time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1798.0,-30.226910676823007,4.384712681083741,35.0549187022684,24.340692813880764,4.834027837016298,-26.72081682545252,-40.21284745596347,1.3279339857712098,-6.724522697653754,-6.72528783269058,40.10970141565076,41167.65516613505,25526.30558073177,25526.30558073177,66693.96074686683,77117.46935748555,77103.58827340261,25526.30558073177,102629.89385413438,102629.89385413438,102629.89385413438,130445.66937474576,126707.01305896867,3738.6563157770897,0.0,90978.42844247087,55028.74779554817,39944.08960769189,27815.77552061138,67759.86512830327,21076.23897597647,1572.6120982420734,0.0,0.8774180643051762,2.705913103226307,0.001494314320929203,1.0,1.0,-6.160893247244928,331428.07201396953,1559268.67696677,4.704697062900115,1559268.67696677,4.704697062900115,0.7577081199968363,0.09288401000564536,3.933265970624768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933265970624768,1.2855379062303633,1.2858310124591903,3.059626597988424,6482.981616009789,15274.822438272695,6450.012927777031,0.00032448839698911774,23130.505061680247,2358.6551025763383,19279.52027599067,1965.9639403864392,0.8335105621161117,0.8335105621161117,35545.67625591562,35405.22815468563,1.0049610496143058,0.8,4289.986552132922,4273.035954225843,1.0049610496143058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4258.0472411337405,4632.441516551485,5.994838510512904,4.384712681083741,-3.966565957624149,8.351278638707889,3.04136769162857,3.5,0.8689621976081628,0.6,0.00022799092021299645,1.0000524033362561,0.00022797897335419644,199.10976629191313,0.0,2.390587683998172e-06,6.77492549645082,0.0010829337109627356,7.697730054916874e-05,0.0001510136196638277,0.0005939767313246049,0.09288400998257265,0.09288400998257265,0.09288400998257265,0.09298924845569252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496412.5210671887,592.821486718571,0.0,0.09288400998257265,0.09288401000564536,0.09288401000564536,0.37359537346131516,0.37359537346131516,0.5,8.239404327732808,0.567945849055377,0.567945849055377,-1.5802470443304628e-11,0.0007651350368291787,0.5643945854456547,-1.5802470443304628e-11,27815.77552061138,21076.23897597647,0.7577081199968363,0.98426938454765,0.6075522005273198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692762059255627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.74923258614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4543462426904,260.4543462426904,-12.695653757309572,244.67829793715728,276.2303945482291,124719.53252551651,124748.79688004816,-29.264354531641445,0.0,nan,276.2303945482291,3.080394548229151,269.91997522599337,-3.2300247740066084,263.6095559038,-9.540444096199963,257.2991365815905,-15.85086341840946,250.98871725937215,-22.161282740627826,244.67829793715728,-28.471702062842695,1.0,1.0,26022.012520719443,26022.012520719443,275.4468206984991,2.2968206984991184,275.4468206984991,275.4468206984991,77108.39406446903,77103.58827340261,4.8057910664210794,0.0,8546.071908451686,8546.071908451686,0.8849004150697591,3952.932300477892,275.4468206984991,2.2968206984991184,1.0,0.002,0.19437914938354928,0.004599759190161722,0.0003001146387679829,0.001699885360302261,0.15005731938399144,0.15005731938399144,0.0,-9.297562719723373e-13,1.0,1.0011396983515015,0.5643945854614572,0.09288401000564536,0.0,0.00010571603087668779,135.86085321891775,0.0,1599875.140679391,266.4254773023462,0.0007651350526316492,1.0,1285149.017535404,2591.6153430120175,,,,,,,,,,,,,,,,,,,3.0,15274.822438272695,1572.6120982420734,0.37359537346131516,6.173730061729009,3.04136769162857
1799.0,-30.227410753546437,4.386571826007229,35.05491362543386,24.340857343655102,4.834192761857779,-26.721250401981823,-40.21326735438777,1.3280324103976326,-6.724315969377415,-6.7250784311599965,40.109690888697365,41167.12886485572,25526.902609768917,25526.902609768917,66694.03147462463,77117.2480497853,77103.35887260071,25526.902609768917,102630.26148236963,102630.26148236963,102630.26148236963,130445.53140771708,126705.48916399537,3740.0422437217085,0.0,90978.43052648722,55028.444224466984,39944.429224466934,27815.26992534744,67759.69914981438,21075.895730916243,1572.5817113038343,0.0,0.8774192479571601,2.7059342918293026,0.001494314320929203,1.0,1.0,-6.1616782961075955,331430.8167080219,1559268.2220300997,4.704656729020332,1559268.2220300997,4.704656729020332,0.7577095526119718,0.09288325225169813,3.933254846315522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933254846315522,1.2855374699361086,1.285830560706525,3.05961898295427,6482.965480666196,15274.80482377746,6450.015765737395,0.0003244919827270865,23130.571010854102,2358.6618275205196,19279.528758844117,1965.964805396758,0.8335085523741342,0.8335085523741342,35545.595829885984,35405.22815468563,1.0049582073205021,0.8,4289.976845563181,4273.035954225843,1.0049582073205021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.655572977698,4632.441516551485,5.995530209578704,4.386571826007229,-3.9661826192847944,8.352754445292023,3.0409014488165544,3.5,0.8688289853761584,0.6,0.00022797897335419644,1.0000521466497811,0.00022796708563442022,199.11017998058358,0.0,2.378736263592161e-06,6.741338571020184,0.0010853124472263278,7.697363618694081e-05,0.00015100533716725563,0.0005939424742326177,0.09288325224274727,0.09288325224274727,0.09288325224274727,0.09298830524178658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496397.2194895979,592.8264946416615,0.0,0.09288325224274727,0.09288325225169813,0.09288325225169813,0.37359123450267556,0.37359123450267556,0.5,8.242555920999788,0.5669602161290186,0.5669602161290186,-9.833911462919787e-12,0.000762461782585433,0.5634001350524045,-9.833911462919787e-12,27815.26992534744,21075.895730916243,0.7577095526119718,0.9842728393342834,0.6075459215637395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692673437923065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.715645660704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.454172562951,260.454172562951,-12.69582743704899,244.67782002535787,276.2305251005464,124721.65896187109,124750.69653945052,-29.037577579420205,0.0,nan,276.2305251005464,3.0805251005464243,269.91998408549193,-3.2300159145080443,263.60944307047396,-9.54055692952602,257.2989020554387,-15.851097944561275,250.98836104039682,-22.161638959603152,244.67782002535787,-28.472179974642103,1.0,1.0,26022.012520719443,26022.012520719443,275.44700325719424,2.2970032571942625,275.44700325719424,275.44700325719424,77108.17424379292,77103.35887260071,4.81537119220593,0.0,8546.071908451686,8546.071908451686,0.884901118855661,3952.9211205470997,275.44700325719424,2.2970032571942625,1.0,0.002,0.1942736197856577,0.0046002356948679456,0.0002999518336935942,0.0017000481670823378,0.1499759168467971,0.1499759168467971,0.0,7.759318361444389e-13,1.0,1.001137694846391,0.5634001350622384,0.09288325225169813,0.0,0.00010552957821303413,135.6211584196976,0.0,1599875.3798602805,266.42568403062256,0.0007624617924193444,1.0,1285148.3035961457,2591.63054138315,,,,,,,,,,,,,,,,,,,3.0,15274.80482377746,1572.5817113038343,0.37359123450267556,6.173730061729009,3.0409014488165544
1800.0,-30.227908419524173,4.388425999671417,35.054908549920434,24.341016355343186,4.834358150796829,-26.721681762483765,-40.2136868686415,1.3281314938491418,-6.724109617961176,-6.724869471538647,40.10968077314246,41166.626897113674,25527.499160880063,25527.499160880063,66694.12605799374,77117.03214643802,77103.1349698958,25527.499160880063,102630.63413077586,102630.63413077586,102630.63413077586,130445.40108832301,126703.97530787406,3741.4257804489416,0.0,90978.44248542776,55028.16947171606,39944.747793013004,27814.76695754716,67759.51475056016,21075.55433257265,1572.551462244573,0.0,0.8774204276118982,2.7059554350688106,0.001494314320929203,1.0,1.0,-6.162441273058221,331433.5556278275,1559267.7848735466,4.7046165314186705,1559267.7848735466,4.7046165314186705,0.7577109800969979,0.09288249659001752,3.933245208990769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933245208990769,1.2855370304343219,1.2858301058216364,3.05961253225192,6482.951812401979,15274.78724188454,6450.016879645541,0.00032449492766109756,23130.630726369563,2358.667916808448,19279.532088390108,1965.965144915961,0.8335065444804712,0.8335065444804712,35545.52615435305,35405.22815468563,1.0049557449556197,0.8,4289.968436464501,4273.035954225843,1.0049557449556197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4257.265230046625,4632.441516551485,5.996220057118804,4.388425999671417,-3.965800135603522,8.354226135274939,3.040436812003613,3.5,0.8686962320010323,0.6,0.00022796708563442022,1.000051895469487,0.000227955255789399,199.11059167647326,0.0,2.3669660242029202e-06,6.707981712591076,0.0010876794132505306,7.696997533833973e-05,0.00015099711029608047,0.0005939086606435093,0.09288249658439478,0.09288249658439478,0.09288249658439478,0.09298736816736228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496381.94634822215,592.8314932185884,0.0,0.09288249658439478,0.09288249659001752,0.09288249659001752,0.3735871033130863,0.3735871033130863,0.5,8.245702071846816,0.5659774854334501,0.5659774854334501,1.0118128557223827e-11,0.0007598535774491211,0.5624281984804043,1.0118128557223827e-11,27814.76695754716,21075.55433257265,0.7577109800969979,0.9842769137812101,0.6075401668482779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692585053914962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.68228880228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4540002543517,260.4540002543517,-12.695999745648294,244.67734454965571,276.23065595904797,124723.82684866211,124752.63518670472,-28.80833804260944,0.0,nan,276.23065595904797,3.080655959047988,269.9199936771685,-3.230006322831457,263.6093313952945,-9.540668604705502,257.29866911340804,-15.851330886591938,250.9880068315353,-22.161993168464676,244.67734454965571,-28.472655450344263,1.0,1.0,26022.012520719443,26022.012520719443,275.447186017328,2.2971860173280447,275.447186017328,275.447186017328,77107.95537010748,77103.1349698958,4.820400211683591,0.0,8546.071908451686,8546.071908451686,0.8849017285663625,3952.9114350357227,275.447186017328,2.2971860173280447,1.0,0.002,0.19416827243213325,0.004600711365962367,0.00029978930958653887,0.001700210691218773,0.14989465479326944,0.14989465479326944,0.0,8.053115466144511e-13,1.0,1.0011357367227298,0.5624281984702861,0.09288249659001752,0.0,0.0001053473338802184,135.38687237157077,0.0,1599875.618690142,266.4258903820388,0.0007598535673309925,1.0,1285147.5911626564,2591.645455024681,,,,,,,,,,,,,,,,,,,3.0,15274.78724188454,1572.551462244573,0.3735871033130863,6.173730061729009,3.040436812003613
1801.0,-30.228405450876007,4.390275270453471,35.05490351307506,24.341221048403554,4.83456688981541,-26.722108216807573,-40.214098105765856,1.328269655740305,-6.723900089800395,-6.724657537432983,40.109671738034066,41166.071225653446,25528.0875060044,25528.0875060044,66694.15873165785,77116.78279034584,77102.93631070576,25528.0875060044,102631.02381671016,102631.02381671016,102631.02381671016,130445.29044610506,126702.48335818105,3742.8070879240154,0.0,90978.43021312341,55027.85070832249,39945.088338667694,27814.266629394897,67759.35496806259,21075.21501488135,1572.521268502312,0.0,0.8774216193630724,2.7059768762630774,0.001494314320929203,1.0,1.0,-6.163127461243448,331436.3335534558,1559267.3944094074,4.704575921691822,1559267.3944094074,4.704575921691822,0.7577124105299426,0.09288174249290786,3.933233396437944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933233396437944,1.2855364077868923,1.285829467823768,3.0596048253578276,6482.935482418199,15274.769691617668,6450.019885745877,0.00032449856621470375,23130.69707368911,2358.6746823521908,19279.54107382518,1965.9660611753436,0.8335045421417683,0.8335045421417683,35545.440752399365,35405.22815468563,1.004952726813553,0.8,4289.958129353441,4273.035954225843,1.004952726813553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.876206628107,4632.441516551485,5.99690624459698,4.390275270453471,-3.9654159239639837,8.355691194417455,3.039973774102322,3.5,0.8685639354578063,0.6,0.000227955255789399,1.0000518295017895,0.00022794344159438496,199.11100284886962,0.0,2.3554474416150975e-06,6.675338049537186,0.0010900348606921457,7.696638687551053e-05,0.00015098886891388847,0.000593874461702497,0.09288174248134932,0.09288174248134932,0.09288174248134932,0.09298644585380705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496366.7029784276,592.8364820459868,0.0,0.09288174248134932,0.09288174249290786,0.09288174249290786,0.3735829803171587,0.3735829803171587,0.5,8.248843175102776,0.5650105918384725,0.5650105918384725,1.9554136088117957e-11,0.0007574476325657997,0.5615300761895128,1.9554136088117957e-11,27814.266629394897,21075.21501488135,0.7577124105299426,0.984279716993959,0.6075333988208195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692496907035022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.64964513922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45383306619107,260.45383306619107,-12.696166933808911,244.6768715708377,276.23079456154466,124726.39112730745,124754.34337660883,-27.95224930137228,0.0,nan,276.23079456154466,3.0807945615446783,269.9200099634026,-3.2299900365973713,263.6092253652646,-9.540774634735385,257.29844076711686,-15.851559232883119,250.9876561689801,-22.162343831019882,244.6768715708377,-28.473128429162273,1.0,1.0,26022.012520719443,26022.012520719443,275.44737470576104,2.297374705761058,275.44737470576104,275.44737470576104,77107.84489794866,77102.93631070576,4.908587242898648,0.0,8546.071908451686,8546.071908451686,0.8849024758937457,3952.8995634201333,275.44737470576104,2.297374705761058,1.0,0.002,0.19406309352574022,0.004601186843878772,0.000299627047246685,0.0017003729525326338,0.1498135236233425,0.1498135236233425,0.0,-2.2068111227291354e-13,1.0,1.00113392746608,0.5615300761699586,0.09288174249290786,0.0,0.00010517888330647908,135.17031252280412,0.0,1599875.8615411408,266.4260999101996,0.0007574476130116636,1.0,1285146.868587048,2591.659494319274,,,,,,,,,,,,,,,,,,,3.0,15274.769691617668,1572.521268502312,0.3735829803171587,6.173730061729009,3.039973774102322
1802.0,-30.228899013249727,4.392119570271551,35.05489877065484,24.34139469349759,4.834738882187553,-26.72253522371189,-40.21451318459583,1.3283750926699969,-6.723693758536228,-6.7244497858352155,40.10967016139801,41165.546359924294,25528.684021893165,25528.684021893165,66694.23038181746,77116.5571612525,77102.82961552881,25528.684021893165,102631.51363742197,102631.51363742197,102631.51363742197,130445.31527569734,126701.12756183346,3744.187713863886,0.0,90978.4259524322,55027.54628277681,39945.421855172644,27813.80163827537,67759.22349344802,21074.90083132809,1572.492855149681,0.0,0.8774227597275553,2.7059978821174213,0.001494314320929203,1.0,1.0,-6.163451017052239,331439.05667446746,1559267.3262729463,4.70453706306685,1559267.3262729463,4.70453706306685,0.7577137820069269,0.09288100379901044,3.933221636380674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933221636380674,1.2855359383770566,1.2858289831185594,3.0595967945837645,6482.918466171626,15274.752137475602,6450.023373739206,0.00032450238315692487,23130.765149596293,2358.6816241628176,19279.55149967066,1965.9671243157102,0.8335025397984792,0.8335025397984792,35545.35572992512,35405.22815468563,1.0049497220842554,0.8,4289.947868041531,4273.035954225843,1.0049497220842554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.488513332468,4632.441516551485,5.997592602900362,4.392119570271551,-3.9650353743198385,8.35715494459139,3.0395123474543606,3.5,0.8684320992726745,0.6,0.00022794344159438496,1.0000514679629493,0.00022793171041355842,199.1114111530179,0.0,2.3523362170987927e-06,6.666520839257979,0.0010923871969092446,7.696276504673955e-05,0.0001509806765476454,0.0005938404636725911,0.09288100377803261,0.09288100377803261,0.09288100377803261,0.09298560838298177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496351.51024425065,592.8414546135638,0.0,0.09288100377803261,0.09288100379901044,0.09288100379901044,0.3735788670461359,0.3735788670461359,0.5,8.251981314697629,0.5641323458926877,0.5641323458926877,1.5347723092418164e-11,0.0007560272989621808,0.5609987687829516,1.5347723092418164e-11,27813.80163827537,21074.90083132809,0.7577137820069269,0.9842826842351057,0.6075268315892787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692408994026234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.640827928946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45366704223557,260.45366704223557,-12.696332957764412,244.67640090005037,276.2309331844223,124728.48326286572,124756.24086711147,-27.75760424577043,0.0,nan,276.2309331844223,3.0809331844223493,269.9200267275423,-3.2299732724576984,263.60912027067405,-9.540879729325923,257.2982138137978,-15.851786186202162,250.9873073569264,-22.16269264307357,244.67640090005037,-28.47359909994961,1.0,1.0,26022.012520719443,26022.012520719443,275.44756997265495,2.297569972654969,275.44756997265495,275.44756997265495,77107.60355051527,77102.82961552881,4.773934986456879,0.0,8546.071908451686,8546.071908451686,0.8849032198996087,3952.8877445625776,275.44756997265495,2.297569972654969,1.0,0.002,0.1939580145339844,0.004601661203494376,0.0002994649364592625,0.0017005350634553217,0.14973246822963124,0.14973246822963124,0.0,-8.5416049233622e-14,1.0,1.0011328578897767,0.5609987687676039,0.09288100379901044,0.0,0.00010507897001387756,135.04183483852822,0.0,1599876.102036781,266.42630624146375,0.0007560272836144577,1.0,1285146.1602706376,2591.6689268255536,,,,,,,,,,,,,,,,,,,3.0,15274.752137475602,1572.492855149681,0.3735788670461359,6.173730061729009,3.0395123474543606
1803.0,-30.229389670740474,4.393958869197524,35.05489403111459,24.34153138836848,4.834877004976825,-26.722963003169152,-40.21492456141857,1.328450337467781,-6.72349092098716,-6.7242443350703525,40.109660759651284,41165.04038482484,25529.28412917796,25529.28412917796,66694.3245140028,77116.35970654122,77102.6049710665,25529.28412917796,102631.88910024446,102631.88910024446,102631.88910024446,130445.19441145303,126699.62890476956,3745.565506683468,0.0,90978.44260607964,55027.25363794207,39945.765520152854,27813.305311208576,67759.07083136143,21074.563955681562,1572.4630101517196,0.0,0.8774239174622993,2.706018671338009,0.001494314320929203,1.0,1.0,-6.164223397813146,331441.7496538706,1559266.919964311,4.7044976126051585,1559266.919964311,4.7044976126051585,0.7577151913400474,0.09288025817406406,3.933211941262042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933211941262042,1.2855356102026294,1.2858286397876872,3.059590033948635,6482.90414119704,15274.734636261019,6450.024989510929,0.0003245055016777775,23130.82639957804,2358.687869922761,19279.556329320465,1965.9676168029314,0.8335005414969596,0.8335005414969596,35545.28563643792,35405.22815468563,1.0049472449528665,0.8,4289.939408500198,4273.035954225843,1.0049472449528665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4256.1021262772365,4632.441516551485,5.9982780891369565,4.393958869197524,-3.96465709329337,8.358615962490894,3.039052503350237,3.5,0.8683007152429248,0.6,0.00022793171041355842,1.0000511652446973,0.0002279200488284887,199.11181705554247,0.0,2.335811968862615e-06,6.61969111975665,0.0010947230088781072,7.695917567582836e-05,0.00015097253473773007,0.0005938069764330384,0.09288025815609569,0.09288025815609569,0.09288025815609569,0.09298468062268737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496336.3060907518,592.846430469856,0.0,0.09288025815609569,0.09288025817406406,0.09288025817406406,0.3735747718075124,0.3735747718075124,0.5,8.255113988565832,0.5632350241649533,0.5632350241649533,-3.0752289603697136e-11,0.0007534140831921832,0.5600209372572067,-3.0752289603697136e-11,27813.305311208576,21074.563955681562,0.7577151913400474,0.9842862910560186,0.6075207330879178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692321318118784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.59399820944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4534991558474,260.4534991558474,-12.696500844152581,244.67593231150394,276.2310660001959,124730.25703346853,124758.32601908663,-28.0689856181069,0.0,nan,276.2310660001959,3.0810660001959036,269.92003926244246,-3.2299607375575192,263.60901252472644,-9.540987475273539,257.2979857869745,-15.852014213025484,250.9869590492412,-22.163040950758784,244.67593231150394,-28.474067688496035,1.0,1.0,26022.012520719443,26022.012520719443,275.44774913713707,2.297749137137089,275.44774913713707,275.44774913713707,77107.31837706454,77102.6049710665,4.713405998045346,0.0,8546.071908451686,8546.071908451686,0.8849038332658324,3952.8780009683524,275.44774913713707,2.297749137137089,1.0,0.002,0.19385311887725443,0.004602134410771961,0.000299303107183313,0.0017006968920257831,0.1496515535916565,0.1496515535916565,0.0,-7.909038007847258e-13,1.0,1.001130887806326,0.560020937287959,0.09288025817406406,0.0,0.0001048956351613095,134.80614928019554,0.0,1599876.3367275917,266.4265090790128,0.0007534141139444728,1.0,1285145.4597981067,2591.6838669575977,,,,,,,,,,,,,,,,,,,3.0,15274.734636261019,1572.4630101517196,0.3735747718075124,6.173730061729009,3.039052503350237
1804.0,-30.229877597810077,4.395793301270557,35.05488912991484,24.3416859995574,4.835033642570287,-26.72338647380434,-40.21533530959857,1.328542518533987,-6.723282293185832,-6.724032529168518,40.10964661516135,41164.538037672195,25529.86815205839,25529.86815205839,66694.40618973058,77116.15015126912,77102.33466563084,25529.86815205839,102632.20281768923,102632.20281768923,102632.20281768923,130444.98710121695,126698.04725581231,3746.9398454046354,0.0,90978.4516380826,55026.9691458803,39946.09165800255,27812.78428352771,67758.87594153026,21074.209714280907,1572.4318410643964,0.0,0.8774251280342198,2.706040110130292,0.001494314320929203,1.0,1.0,-6.165202883427696,331444.52595373866,1559266.3086928513,4.704456361757762,1559266.3086928513,4.704456361757762,0.7577166492734866,0.09287950335840024,3.9332017461760675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332017461760675,1.2855352025626434,1.2858282170626238,3.0595830735210106,6482.889392886133,15274.717176788845,6450.02692392503,0.0003245087317678495,23130.888652364083,2358.694217940284,19279.562111413663,1965.9682064123492,0.8334985482472245,0.8334985482472245,35545.211928264056,35405.22815468563,1.004944640078348,0.8,4289.93051270448,4273.035954225843,1.004944640078348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4255.717031149989,4632.441516551485,5.998958099232375,4.395793301270557,-3.9642745478744077,8.360067849144965,3.0385942244766913,3.5,0.8681697784219118,0.6,0.0002279200488284887,1.000050880716164,0.00022790845268319632,199.11222070074382,0.0,2.321959392980628e-06,6.580432919707099,0.0010970449682710878,7.695559194440662e-05,0.00015096445688408207,0.0005937736654269933,0.09287950333671664,0.09287950333671664,0.09287950333671664,0.09298370245384874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496321.11145249987,592.8514029167743,0.0,0.09287950333671664,0.09287950335840024,0.09287950335840024,0.3735706845409716,0.3735706845409716,0.5,8.258239961314453,0.562276588018733,0.562276588018733,3.3651303965598345e-11,0.0007502359827071814,0.5588296457408433,3.3651303965598345e-11,27812.78428352771,21074.209714280907,0.7577166492734866,0.9842903274735811,0.6075150667079164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692233880729014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.55474000939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4533316770321,260.4533316770321,-12.696668322967867,244.67546606654687,276.2311972875213,124732.26085200287,124760.26169539,-28.000843387116227,0.0,nan,276.2311972875213,3.08119728752132,269.9200510433091,-3.229948956690862,263.60890479912285,-9.541095200877123,257.2977585549448,-15.8522414450552,250.9866123107476,-22.163387689252374,244.67546606654687,-28.474533933453102,1.0,1.0,26022.012520719443,26022.012520719443,275.44792931383677,2.2979293138367893,275.44792931383677,275.44792931383677,77107.0852876235,77102.33466563084,4.750621992658125,0.0,8546.071908451686,8546.071908451686,0.8849044782624602,3952.867754906948,275.44792931383677,2.2979293138367893,1.0,0.002,0.1937484464350864,0.004602607775061526,0.0002991416263103719,0.001700858372520623,0.14957081315518594,0.14957081315518594,0.0,-1.1690049969703686e-12,1.0,1.0011284872878348,0.558829645707192,0.09287950335840024,0.0,0.00010467242039146244,134.51921024389586,0.0,1599876.5774193106,266.42671770681415,0.0007502359490558774,1.0,1285144.7376568725,2591.7015425822997,,,,,,,,,,,,,,,,,,,3.0,15274.717176788845,1572.4318410643964,0.3735706845409716,6.173730061729009,3.0385942244766913
1805.0,-30.23036625707338,4.397622823864639,35.05488417140463,24.341844661999517,4.83519704028248,-26.723809927327256,-40.21574598792938,1.3286407107283629,-6.723076102340883,-6.723823542884654,40.10963515899495,41164.036413211776,25530.45728981991,25530.45728981991,66694.49370303168,77115.93726471163,77102.09513088776,25530.45728981991,102632.55242070767,102632.55242070767,102632.55242070767,130444.83046446534,126696.51870465567,3748.3117598096715,0.0,90978.46161999216,55026.690578870526,39946.41226791292,27812.27804375768,67758.6903116706,21073.865897497744,1572.401447377595,0.0,0.8774263129137343,2.7060612591701725,0.001494314320929203,1.0,1.0,-6.166043890064373,331447.26531125314,1559265.813599398,4.704415986462081,1559265.813599398,4.704415986462081,0.7577180792001921,0.09287875402714653,3.933191925568357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933191925568357,1.2855347666342933,1.2858277661268878,3.059576471716898,6482.8754044554125,15274.699755660859,6450.02834101095,0.00032451176545516457,23130.9489446909,2358.700366046601,19279.56634717831,1965.9686383401374,0.833496558799998,0.833496558799998,35545.140927447515,35405.22815468563,1.0049421308841295,0.8,4289.921943658108,4273.035954225843,1.0049421308841295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4255.333255160426,4632.441516551485,5.999637574532905,4.397622823864639,-3.9638946289758654,8.361517452840504,3.0381375429340522,3.5,0.8680392979811578,0.6,0.00022790845268319632,1.0000509572747964,0.00022789683968131144,199.1126249531147,0.0,2.3089342407333333e-06,6.5435196382382665,0.001099353902511821,7.695200897666509e-05,0.00015095644370653123,0.0005937406654990429,0.09287875397910723,0.09287875397910723,0.09287875397910723,0.09298275742663598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496305.9583389973,592.8563618487519,0.0,0.09287875397910723,0.09287875402714653,0.09287875402714653,0.3735666002411214,0.3735666002411214,0.5,8.26136006948336,0.5613008713811496,0.5613008713811496,-1.1198153515579179e-11,0.000747440543761968,0.5577796528202725,-1.1198153515579179e-11,27812.27804375768,21073.865897497744,0.7577180792001921,0.9842943155520877,0.6075093279381432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269214667547858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.517826727926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4531650796793,260.4531650796793,-12.696834920320669,244.67500167403819,276.2313284853222,124734.34280516955,124762.19627666954,-27.853471499970066,0.0,nan,276.2313284853222,3.081328485322217,269.9200631230534,-3.2299368769465673,263.60879776080264,-9.541202239197332,257.297532398559,-15.852467601440992,250.98626703630015,-22.16373296369983,244.67500167403819,-28.474998325961792,1.0,1.0,26022.012520719443,26022.012520719443,275.44811027148415,2.298110271484177,275.44811027148415,275.44811027148415,77106.86891436364,77102.09513088776,4.7737834758881945,0.0,8546.071908451686,8546.071908451686,0.8849050995672987,3952.857885196199,275.44811027148415,2.298110271484177,1.0,0.002,0.19364397081198806,0.004603079852788611,0.00029898044744899936,0.0017010195540020276,0.1494902237244997,0.1494902237244997,0.0,1.45102679871556e-12,1.0,1.0011263716759282,0.5577796528314707,0.09287875402714653,0.0,0.00010447560528889285,134.26619990870466,0.0,1599876.8157908623,266.4269238976591,0.0007474405549601215,1.0,1285144.0251285047,2591.7174274911254,,,,,,,,,,,,,,,,,,,3.0,15274.699755660859,1572.401447377595,0.3735666002411214,6.173730061729009,3.0381375429340522
1806.0,-30.23084921897444,4.399447430061799,35.05487919572071,24.342008458357327,4.835361495748907,-26.72422814750791,-40.21615212606264,1.3287404242902108,-6.722870773763987,-6.723615575503813,40.10962474616094,41163.53115522373,25531.047257305483,25531.047257305483,66694.57841252921,77115.72307193474,77101.8685503545,25531.047257305483,102632.91580765999,102632.91580765999,102632.91580765999,130444.69349117143,126695.01222189498,3749.6812692764547,0.0,90978.46533223512,55026.40170536978,39946.73736318371,27811.777683511456,67758.51504669516,21073.52622649411,1572.3713604061456,0.0,0.8774274882282914,2.706082303358841,0.001494314320929203,1.0,1.0,-6.166828944109113,331449.9913319183,1559265.3635954373,4.7043759371650395,1559265.3635954373,4.7043759371650395,0.7577194980595505,0.09287800757390438,3.933181217215631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933181217215631,1.2855343236156875,1.2858273080776192,3.0595691962181024,6482.859988546501,15274.682303600357,6450.030749532464,0.00032451516944356914,23131.012864095897,2358.706884011961,19279.573546410295,1965.9693724574952,0.8334945667829431,0.8334945667829431,35545.063508390915,35405.22815468563,1.004939394868443,0.8,4289.912599998157,4273.035954225843,1.004939394868443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.950780921683,4632.441516551485,6.000315531681683,4.399447430061799,-3.9635159942836746,8.362963424345473,3.037682437752051,3.5,0.8679092679291573,0.6,0.00022789683968131144,1.0000503633408597,0.0002278853626131172,199.11302449366457,0.0,2.3122952888851347e-06,6.5530448487004715,0.0011016661978007062,7.694846577161417e-05,0.00015094837390969726,0.0005937073090308632,0.0928780075560596,0.0928780075560596,0.0928780075560596,0.09298182588965452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496290.8372825384,592.861310282853,0.0,0.0928780075560596,0.09287800757390438,0.09287800757390438,0.3735625221982683,0.3735625221982683,0.5,8.2644746199666,0.5603220673505689,0.5603220673505689,2.7853275241795927e-11,0.0007448017398132833,0.5567866313946865,2.7853275241795927e-11,27811.777683511456,21073.52622649411,0.7577194980595505,0.984298111706953,0.6075034425836555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692059704387582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.527351938385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4529998176212,260.4529998176212,-12.697000182378758,244.6745397908919,276.23145984435143,124736.41802263123,124764.04824518306,-27.630222551856264,0.0,nan,276.23145984435143,3.081459844351457,269.9200758336514,-3.229924166348553,263.6086918229626,-9.541308177037365,257.2973078122817,-15.852692187718276,250.9859238015881,-22.16407619841189,244.6745397908919,-28.475460209108064,1.0,1.0,26022.012520719443,26022.012520719443,275.44829172603716,2.298291726037178,275.44829172603716,275.44829172603716,77106.65625123118,77101.8685503545,4.787700876680901,0.0,8546.071908451686,8546.071908451686,0.8849057770354091,3952.8471233017094,275.44829172603716,2.298291726037178,1.0,0.002,0.19353968135552652,0.0046035509740119576,0.0002988195552601687,0.00170118044412717,0.14940977763008434,0.14940977763008434,0.0,-6.126613973089778e-13,1.0,1.0011243709308024,0.5567866313668333,0.09287800757390438,0.0,0.00010428943577864023,134.02687132793585,0.0,1599877.0533711233,266.427129226236,0.0007448017119600081,1.0,1285143.3160729231,2591.732592280399,,,,,,,,,,,,,,,,,,,3.0,15274.682303600357,1572.3713604061456,0.3735625221982683,6.173730061729009,3.037682437752051
1807.0,-30.231332131750687,4.401267286220921,35.05487430336377,24.342217097897105,4.835573056777296,-26.724641612892842,-40.216549987066514,1.328882537947885,-6.722656739351805,-6.723399427365532,40.109617199777915,41162.97952460813,25531.617261423176,25531.617261423176,66694.5967860313,77115.47569728519,77101.70849551946,25531.617261423176,102633.32575694264,102633.32575694264,102633.32575694264,130444.60889332327,126693.56008230345,3751.0488110198166,0.0,90978.45011183916,55026.082209703716,39947.075446817165,27811.28313638063,67758.3585831978,21073.19126396249,1572.3413522905248,0.0,0.8774286972295973,2.7061041672240247,0.001494314320929203,1.0,1.0,-6.167409724857464,331452.82460334623,1559265.0374692827,4.704334740050186,1559265.0374692827,4.704334740050186,0.7577209278918932,0.09287726275773472,3.9331692732893138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331692732893138,1.285533681733831,1.2858266512945464,3.0595614328708614,6482.843538945273,15274.66494938837,6450.033934223364,0.0003245188457514902,23131.0792367077,2358.7136521347966,19279.583065664512,1965.9703431512814,0.8334925866783127,0.8334925866783127,35544.977156356785,35405.22815468563,1.0049363431600618,0.8,4289.902178222453,4273.035954225843,1.0049363431600618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.569600035858,4632.441516551485,6.000987094254611,4.401267286220921,-3.9631316898229043,8.364398976043825,3.037228898661302,3.5,0.8677796853318006,0.6,0.0002278853626131172,1.0000503584173859,0.000227873887244792,199.11342399499298,0.0,2.2852337604734717e-06,6.476352477181819,0.0011039514315611797,7.694499492363851e-05,0.0001509403676894787,0.0005936740162952488,0.09287726268933792,0.09287726268933792,0.09287726268933792,0.09298093071895244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496275.7520478893,592.8662470782459,0.0,0.09287726268933792,0.09287726275773472,0.09287726275773472,0.3735584515870581,0.3735584515870581,0.5,8.267584662786442,0.5593766529268578,0.5593766529268578,1.7678303265711293e-11,0.0007426880137018088,0.5559897025080431,1.7678303265711293e-11,27811.28313638063,21073.19126396249,0.7577209278918932,0.9843006557506798,0.6074967042489045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691972967778624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.45065956687,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45283993487215,260.45283993487215,-12.697160065127832,244.67408039757728,276.2315994721699,124738.95950291921,124765.69035741505,-26.73085449585031,0.0,nan,276.2315994721699,3.0815994721698985,269.9200956572395,-3.2299043427605056,263.60859184232993,-9.541408157670048,257.29708802741783,-15.852911972582149,250.98558421249868,-22.164415787501298,244.67408039757728,-28.475919602422692,1.0,1.0,26022.012520719443,26022.012520719443,275.44848914570736,2.2984891457073786,275.44848914570736,275.44848914570736,77106.52718917606,77101.70849551946,4.818693656605319,0.0,8546.071908451686,8546.071908451686,0.884906532672212,3952.8351196557605,275.44848914570736,2.2984891457073786,1.0,0.002,0.19343554142783292,0.004604022877969406,0.0002986588988181901,0.0017013411013274426,0.14932944940909504,0.14932944940909504,0.0,1.4563263789346692e-13,1.0,1.0011227657024917,0.5559897024903648,0.09287726275773472,0.0,0.00010413990697083863,133.83462863430987,0.0,1599877.3019306916,266.4273432606482,0.0007426879960235055,1.0,1285142.5791246998,2591.745436714059,,,,,,,,,,,,,,,,,,,3.0,15274.66494938837,1572.3413522905248,0.3735584515870581,6.173730061729009,3.037228898661302
1808.0,-30.231810689629565,4.403082057738555,35.05486961739884,24.34235323397445,4.8357106122919475,-26.72505855944528,-40.216955880727596,1.3289584821802636,-6.72246067474515,-6.723201497271461,40.10961337123608,41162.505030175875,25532.227418204202,25532.227418204202,66694.73244838008,77115.28314072588,77101.54386621655,25532.227418204202,102633.77128442076,102633.77128442076,102633.77128442076,130444.5911730727,126692.17587070148,3752.4153023712147,0.0,90978.4675114072,55025.81650866198,39947.39000305025,27810.819888651935,67758.20989170218,21072.87760227615,1572.3132754109442,0.0,0.8774297925291574,2.706124187497833,0.001494314320929203,1.0,1.0,-6.167916105591644,331455.419089543,1559264.8720133957,4.704297417421794,1559264.8720133957,4.704297417421794,0.757722270923585,0.09287653488687544,3.933159820860238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933159820860238,1.2855333497562433,1.2858263044885652,3.0595548700514263,6482.829633118407,15274.647580061786,6450.035317853174,0.00032452185966418807,23131.139250656975,2358.7197718545044,19279.587201426606,1965.9707648816475,0.8334906029705832,0.8334906029705832,35544.908817277945,35405.22815468563,1.00493392803657,0.8,4289.893930419623,4273.035954225843,1.00493392803657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4254.1897480288335,4632.441516551485,6.001666340819539,4.403082057738555,-3.9627616251398976,8.365843682878452,3.0367769676527403,3.5,0.8676505621864973,0.6,0.000227873887244792,1.000049904471617,0.00022786251588633542,199.11381989502578,0.0,2.284899878834072e-06,6.47540625661576,0.001106236331440014,7.694145414976625e-05,0.00015093243309502577,0.0005936413815140314,0.09287653486988934,0.09287653486988934,0.09287653486988934,0.09298007432909507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496260.70362623985,592.8711719534028,0.0,0.09287653486988934,0.09287653488687544,0.09287653488687544,0.3735543925646497,0.3735543925646497,0.5,8.270690846715597,0.5584861143381659,0.5584861143381659,3.359446054673754e-11,0.0007408225263247914,0.5552853916798313,3.359446054673754e-11,27810.819888651935,21072.87760227615,0.757722270923585,0.9843048178955457,0.6074910346062246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691886457737322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.4497133463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45267812150155,260.45267812150155,-12.697321878498428,244.67362312082912,276.23173312217796,124740.69014962217,124767.74378597549,-27.053636353278463,0.0,nan,276.23173312217796,3.0817331221779796,269.92011112189306,-3.2298888781069195,263.60848912162896,-9.541510878371014,257.2968671213765,-15.853132878623455,250.98524512110373,-22.164754878896247,244.67362312082912,-28.476376879170857,1.0,1.0,26022.012520719443,26022.012520719443,275.4486678120619,2.2986678120619217,275.4486678120619,275.4486678120619,77106.24522387396,77101.54386621655,4.701357657409972,0.0,8546.071908451686,8546.071908451686,0.8849071306832805,3952.825619964539,275.4486678120619,2.2986678120619217,1.0,0.002,0.19333153372252393,0.004604491131593759,0.00029849843521685915,0.001701501564149735,0.14924921760842957,0.14924921760842957,0.0,-6.334060879964465e-13,1.0,1.0011213470836282,0.5552853916462368,0.09287653488687544,0.0,0.00010400768456531852,133.66463380299248,0.0,1599877.5297219155,266.4275393252548,0.0007408224927303309,1.0,1285141.9042892829,2591.756883152353,,,,,,,,,,,,,,,,,,,3.0,15274.647580061786,1572.3132754109442,0.3735543925646497,6.173730061729009,3.0367769676527403
1809.0,-30.232286700792507,4.404892011448785,35.05486476615414,24.342512420285516,4.835867399265618,-26.725471290779574,-40.217353602033086,1.3290519893830257,-6.722252716775813,-6.722990391776067,40.10959922968591,41161.99115859122,25532.805556041756,25532.805556041756,66694.79671463298,77115.0741039415,77101.27606509013,25532.805556041756,102634.08162113189,102634.08162113189,102634.08162113189,130444.38332597876,126690.6054546026,3753.7778713761622,0.0,90978.4693554452,55025.51283555849,39947.72946654078,27810.301704846876,67758.03117138766,21072.52529765906,1572.2822688787064,0.0,0.8774309992140514,2.706145555781335,0.001494314320929203,1.0,1.0,-6.168894639250539,331458.1862972836,1559264.260868947,4.704256299376624,1559264.260868947,4.704256299376624,0.7577237212779488,0.09287578764243817,3.9331487590194314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331487590194314,1.2855329353070997,1.2858258753259577,3.059547251568351,6482.813490466963,15274.63028188122,6450.038313016979,0.00032452545799768756,23131.204775007525,2358.7264534787646,19279.596154171657,1965.9716778075754,0.8334886289624914,0.8334886289624914,35544.82884244828,35405.22815468563,1.0049311017036366,0.8,4289.884278304938,4273.035954225843,1.0049311017036366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.8111336351485,4632.441516551485,6.002336435238574,4.404892011448785,-3.9623821840425317,8.367274195491317,3.0363265358709284,3.5,0.8675218673916938,0.6,0.00022786251588633542,1.0000496390853282,0.00022785120556090047,199.11421368960015,0.0,2.264194619685852e-06,6.4167275521897045,0.0011085005260596998,7.693798481276808e-05,0.00015092453107356735,0.000593608632097591,0.09287578757100996,0.09287578757100996,0.09287578757100996,0.0929791027820615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496245.63780381955,592.8761019516899,0.0,0.09287578757100996,0.09287578764243817,0.09287578764243817,0.3735503476893826,0.3735503476893826,0.5,8.273790305920233,0.5575309446882102,0.5575309446882102,1.6541434888495132e-11,0.0007376750002663357,0.5540957525255408,1.6541434888495132e-11,27810.301704846876,21072.52529765906,0.7577237212779488,0.9843083625900326,0.6074850530186714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691800190163398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.39103464188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4525167083553,260.4525167083553,-12.697483291644687,244.67316819053107,276.2318652261835,124742.62394171166,124769.61066284847,-26.98672113678625,0.0,nan,276.2318652261835,3.081865226183538,269.92012581904373,-3.2298741809562443,263.6083864119076,-9.541613588092389,257.2966470047968,-15.853352995203181,250.98490759766904,-22.16509240233094,244.67316819053107,-28.476831809468905,1.0,1.0,26022.012520719443,26022.012520719443,275.4488475813915,2.298847581391499,275.4488475813915,275.4488475813915,77106.0173485296,77101.27606509013,4.7412834394635865,0.0,8546.071908451686,8546.071908451686,0.8849078305140216,3952.8145028145286,275.4488475813915,2.298847581391499,1.0,0.002,0.19322774891485142,0.00460496070946308,0.000298338323702905,0.0017016616768931651,0.14916916185145251,0.14916916185145251,0.0,5.960700683038667e-13,1.0,1.0011189498010764,0.5540957525089993,0.09287578764243817,0.0,0.00010378478914499511,133.37810685821339,0.0,1599877.7696667586,266.42774728322416,0.0007376749837249008,1.0,1285141.1845321013,2591.7745318547068,,,,,,,,,,,,,,,,,,,3.0,15274.63028188122,1572.2822688787064,0.3735503476893826,6.173730061729009,3.0363265358709284
1810.0,-30.232760385152545,4.406697106341745,35.054859856580286,24.342675553075992,4.8360314266920055,-26.72588120397366,-40.217750834394224,1.3291522455688694,-6.7220471119468925,-6.722782028398592,40.10958784372731,41161.4913712661,25533.388613873387,25533.388613873387,66694.87998513949,77114.86327448765,77101.03993691655,25533.388613873387,102634.42855078995,102634.42855078995,102634.42855078995,130444.22746766504,126689.08944239447,3755.138025270571,0.0,90978.47338059572,55025.22727849192,39948.05122455978,27809.798916875086,67757.85014143487,21072.183851407775,1572.2520664463789,0.0,0.8774321803741306,2.7061666420673154,0.001494314320929203,1.0,1.0,-6.169731096914916,331460.91757934075,1559263.7688104731,4.704216051164575,1559263.7688104731,4.704216051164575,0.7577251426518261,0.09287504576384936,3.9331382732999707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331382732999707,1.285532489123039,1.2858254144996755,3.05954015676653,6482.798457433259,15274.613018767934,6450.0405426857615,0.0003245287688224423,23131.267466033736,2358.732846184348,19279.602818800857,1965.9723574106201,0.833486658139736,0.833486658139736,35544.75303281569,35405.22815468563,1.0049284225714057,0.8,4289.875128885415,4273.035954225843,1.0049284225714057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.433817617336,4632.441516551485,6.003005973224837,4.406697106341745,-3.9620053075028543,8.368702413844598,3.0358776753364123,3.5,0.8673936215246892,0.6,0.00022785120556090047,1.000049396629519,0.00022783995103524957,199.11460556062448,0.0,2.2520465555547378e-06,6.382299938442126,0.0011107525726152545,7.693451988521525e-05,0.00015091668567568522,0.000593576192510619,0.09287504571476478,0.09287504571476478,0.09287504571476478,0.09297816636144915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496230.6136979541,592.881018377392,0.0,0.09287504571476478,0.09287504576384936,0.09287504576384936,0.37354630543387657,0.37354630543387657,0.5,8.27688392771244,0.5565588472917398,0.5565588472917398,5.047695594839752e-11,0.0007349164516767814,0.5530509314836536,5.047695594839752e-11,27809.798916875086,21072.183851407775,0.7577251426518261,0.9843122213282065,0.6074792999681563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691714152366274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.35660702813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.452356492427,260.452356492427,-12.697643507572991,244.67271564779566,276.2319973370599,124744.66009965465,124771.44665820526,-26.786558550602003,0.0,nan,276.2319973370599,3.0819973370599314,269.9201409992001,-3.229859000799877,263.6082846613307,-9.541715338669292,257.2964283235159,-15.85357167648408,250.98457198565976,-22.165428014340222,244.67271564779566,-28.47728435220432,1.0,1.0,26022.012520719443,26022.012520719443,275.4490283147448,2.2990283147448167,275.4490283147448,275.4490283147448,77105.80802380372,77101.03993691655,4.768086887168465,0.0,8546.071908451686,8546.071908451686,0.884908493895975,3952.8039646664706,275.4490283147448,2.2990283147448167,1.0,0.002,0.19312415994492055,0.00460542900572453,0.0002981785127398493,0.0017018214876521206,0.14908925636992465,0.14908925636992465,0.0,3.9196987669520844e-13,1.0,1.0011168445325087,0.5530509314331766,0.09287504576384936,0.0,0.00010358895105622513,133.1263536743088,0.0,1599878.0073987623,266.4279528880531,0.0007349164011998255,1.0,1285140.4741230714,2591.790346894571,,,,,,,,,,,,,,,,,,,3.0,15274.613018767934,1572.2520664463789,0.37354630543387657,6.173730061729009,3.0358776753364123
