time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1811.0,-30.233231692742695,4.408497331908072,35.054854930892795,24.342833377327793,4.836194274701631,-26.726289096021304,-40.21814401550216,1.329251678020455,-6.721842563530117,-6.722574880867545,40.109577559870324,41160.996310451555,25533.972933954796,25533.972933954796,66694.96924440635,77114.65746968916,77100.81703233243,25533.972933954796,102634.78996628722,102634.78996628722,102634.78996628722,130444.09229050037,126687.59648337359,3756.4958071267697,0.0,90978.48482695932,55024.94883157973,39948.373328199545,27809.30232421315,67757.6756524127,21071.84676743484,1572.2221900826992,0.0,0.8774333506686409,2.7061876035443015,0.001494314320929203,1.0,1.0,-6.170510173180162,331463.6329400506,1559263.3243809016,4.7041761732663865,1559263.3243809016,4.7041761732663865,0.7577265521360417,0.09287430706990257,3.9331288663620794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331288663620794,1.2855320466819966,1.2858249574890104,3.0595338922227753,6482.7851836167665,15274.595786401229,6450.041546794607,0.0003245316229818723,23131.325699762605,2358.738784372095,19279.60582014939,1965.9726634629963,0.8334846895674145,0.8334846895674145,35544.68502252144,35405.22815468563,1.0049260190710454,0.8,4289.866920763401,4273.035954225843,1.0049260190710454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4253.057783054336,4632.441516551485,6.003674117876093,4.408497331908072,-3.9616298600282005,8.370127191936273,3.035430365648203,3.5,0.8672658187566294,0.6,0.00022783995103524957,1.0000491489601546,0.00022782875348892229,199.1149954667417,0.0,2.2409404357492466e-06,6.350825194913365,0.0011129935130510036,7.693109043748777e-05,0.0001509088605977618,0.0005935439958068679,0.09287430694973568,0.09287430694973568,0.09287430694973568,0.09297724375355305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496215.6217267371,592.8859242843521,0.0,0.09287430694973568,0.09287430706990257,0.09287430706990257,0.3735422692917855,0.3735422692917855,0.5,8.279972034129738,0.5555843699833076,0.5555843699833076,-1.0857093002414331e-11,0.0007323173374516045,0.552064707687407,-1.0857093002414331e-11,27809.30232421315,21071.84676743484,0.7577265521360417,0.9843160734518421,0.6074735580010396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691628346289294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.325132284604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4521973648802,260.4521973648802,-12.697802635119785,244.67226545830422,276.2321292714582,124746.70871648395,124773.31330665563,-26.60459017169235,0.0,nan,276.2321292714582,3.0821292714582,269.92015650881456,-3.22984349118542,263.6081837461619,-9.541816253838078,257.2962109835912,-15.853789016408768,250.984238220951,-22.165761779048978,244.67226545830422,-28.477734541695753,1.0,1.0,26022.012520719443,26022.012520719443,275.44920937958113,2.299209379581157,275.44920937958113,275.44920937958113,77105.59417270395,77100.81703233243,4.777140371515998,0.0,8546.071908451686,8546.071908451686,0.8849090890282693,3952.7945106938896,275.44920937958113,2.299209379581157,1.0,0.002,0.193020755863668,0.004605896330081518,0.0002980189863594585,0.0017019810139615918,0.14900949317972925,0.14900949317972925,0.0,3.210504778694556e-13,1.0,1.001114857411849,0.5520647076982641,0.09287430706990257,0.0,0.000103404062576156,132.8886729747919,0.0,1599878.244115549,266.42815743646986,0.0007323173483086975,1.0,1285139.7678589348,2591.805418800285,,,,,,,,,,,,,,,,,,,3.0,15274.595786401229,1572.2221900826992,0.3735422692917855,6.173730061729009,3.035430365648203
1812.0,-30.233700603952133,4.410292705868327,35.05484998624069,24.342996335495286,4.836357579091023,-26.726694785630265,-40.21853681243954,1.3293517609104133,-6.7216377603566,-6.722367483000423,40.10956716067484,41160.49843262032,25534.55512539139,25534.55512539139,66695.05355801171,77114.44841482413,77100.59451601577,25534.55512539139,102635.14964140716,102635.14964140716,102635.14964140716,130443.95521708114,126686.10411883445,3757.8510982466846,0.0,90978.48837050333,55024.662910205276,39948.69495588673,27808.805575673974,67757.5005315607,21071.50957330427,1572.1923027307957,0.0,0.8774345227615746,2.706208590390205,0.001494314320929203,1.0,1.0,-6.171289069753243,331466.3516006806,1559262.8749677625,4.704136234154516,1559262.8749677625,4.704136234154516,0.7577279619566537,0.09287356901963541,3.933118357040518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933118357040518,1.2855316010771993,1.2858244973871322,3.059526777672986,6482.770108739485,15274.578585859666,6450.043836082565,0.00032453494681395625,23131.388407787515,2358.7451788110634,19279.6126629843,1965.973361237966,0.8334827258571966,0.8334827258571966,35544.60904217354,35405.22815468563,1.004923333908408,0.8,4289.857750740348,4273.035954225843,1.004923333908408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.683020698435,4632.441516551485,6.004340083921361,4.410292705868327,-3.961254739564231,8.371547445432558,3.0349845955379484,3.5,0.8671384558679852,0.6,0.00022782875348892229,1.0000488992428458,0.00022781761338012106,199.1153833917076,0.0,2.2295993861967093e-06,6.318684660481474,0.0011152231124372004,7.692766448174742e-05,0.00015090108900717486,0.0005935118432715246,0.0928735690113613,0.0928735690113613,0.0928735690113613,0.09297632152783215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496200.65604684694,592.8908215245211,0.0,0.0928735690113613,0.09287356901963541,0.09287356901963541,0.37353824049873213,0.37353824049873213,0.5,8.283054611859663,0.5546074393028562,0.5546074393028562,-2.9558577807620168e-12,0.0007297226438254256,0.5510784132471827,-2.9558577807620168e-12,27808.805575673974,21071.50957330427,0.7577279619566537,0.9843198617833592,0.607467780093928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26915427724259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.29299175017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4520393871903,260.4520393871903,-12.697960612809652,244.6718176122916,276.232261162087,124748.72058927933,124775.13293729168,-26.412348012340907,0.0,nan,276.232261162087,3.082261162087036,269.9201724521314,-3.229827547868581,263.60808374212945,-9.541916257870525,257.29599503223307,-15.854004967766912,250.9839063222697,-22.166093677730288,244.6718176122916,-28.478182387708387,1.0,1.0,26022.012520719443,26022.012520719443,275.4493907401859,2.2993907401859133,275.4493907401859,275.4493907401859,77105.38171040991,77100.59451601577,4.787194394142716,0.0,8546.071908451686,8546.071908451686,0.8849097539028711,3952.7839488257205,275.4493907401859,2.2993907401859133,1.0,0.002,0.19291753668258793,0.0046063629320056785,0.0002978597454777348,0.001702140254858821,0.1489298727388674,0.1489298727388674,0.0,3.365558699786053e-13,1.0,1.0011128701348737,0.5510784132501385,0.09287356901963541,0.0,0.00010321916240596464,132.65097742479352,0.0,1599878.4811373332,266.4283622396434,0.0007297226467812834,1.0,1285139.060740219,2591.8204955633964,,,,,,,,,,,,,,,,,,,3.0,15274.578585859666,1572.1923027307957,0.37353824049873213,6.173730061729009,3.0349845955379484
1813.0,-30.234167191637376,4.412083242907941,35.05484502893695,24.343164008483313,4.836523572852386,-26.727098115185736,-40.21892926013095,1.3294544965490838,-6.721432822720146,-6.7221599844342625,40.109556906250276,41160.00310101514,25535.13555589586,25535.13555589586,66695.138656911,77114.23656945102,77100.37544195849,25535.13555589586,102635.51099785435,102635.51099785435,102635.51099785435,130443.82096623527,126684.61700511021,3759.2039611250652,0.0,90978.48732427921,55024.377754843554,39949.01063270628,27808.309968380927,67757.32060108721,21071.173190579528,1572.1624699239471,0.0,0.877435694840448,2.706229587092543,0.001494314320929203,1.0,1.0,-6.172056732585133,331469.0715986391,1559262.4318096712,4.704096295589568,1559262.4318096712,4.704096295589568,0.7577293699091469,0.09287283236276163,3.933107296183443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933107296183443,1.2855311429298377,1.2858240248136836,3.059519263935954,6482.754188032338,15274.561417615347,6450.046737249714,0.0003245384918031818,23131.45319288943,2358.7517850529416,19279.621334767053,1965.974245513713,0.8334807663832196,0.8334807663832196,35544.52907428745,35405.22815468563,1.0049205078268213,0.8,4289.848099463679,4273.035954225843,1.0049205078268213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4252.309528444387,4632.441516551485,6.005003959633512,4.412083242907941,-3.960880055485321,8.372963298393262,3.034540362235805,3.5,0.8670115320673729,0.6,0.00022781761338012106,1.0000486571206102,0.00022780652897036517,199.11576939577526,0.0,2.218167034981502e-06,6.286285377137576,0.001117441279472182,7.69242417129827e-05,0.00015089337166713834,0.0005934798210497418,0.09287283234958717,0.09287283234958717,0.09287283234958717,0.09297540283475539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496185.71759852447,592.8957098034667,0.0,0.09287283234958717,0.09287283236276163,0.09287283236276163,0.3735342189488124,0.3735342189488124,0.5,8.286131727303662,0.5536308271877033,0.5536308271877033,-1.261923898709938e-11,0.0007271617141100251,0.5501032518491229,-1.261923898709938e-11,27808.309968380927,21071.173190579528,0.7577293699091469,0.9843237315945583,0.6074620828550694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269145742992765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.260592466824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45188280599626,260.45188280599626,-12.698117194003714,244.67137210943645,276.23239350255375,124750.73687531649,124776.91574264997,-26.178867333485453,0.0,nan,276.23239350255375,3.0823935025537708,269.9201892239154,-3.229810776084605,263.60798494527523,-9.542015054724743,257.2957806667213,-15.85421933327865,250.98357638807545,-22.16642361192453,244.67137210943645,-28.47862789056353,1.0,1.0,26022.012520719443,26022.012520719443,275.44957260427816,2.2995726042781826,275.44957260427816,275.44957260427816,77105.17620660544,77100.37544195849,4.8007646469486644,0.0,8546.071908451686,8546.071908451686,0.8849104536701807,3952.77283266436,275.44957260427816,2.2995726042781826,1.0,0.002,0.19281450031899716,0.004606828792723237,0.0002977007867876761,0.0017022992129232706,0.14885039339383804,0.14885039339383804,0.0,-2.890535033550634e-13,1.0,1.0011109052957383,0.5501032518617421,0.09287283236276163,0.0,0.00010303634423036589,132.41595775193653,0.0,1599878.7183646143,266.42856717727983,0.000727161726729264,1.0,1285138.3532774076,2591.835436101957,,,,,,,,,,,,,,,,,,,3.0,15274.561417615347,1572.1624699239471,0.3735342189488124,6.173730061729009,3.034540362235805
1814.0,-30.23463141238018,4.413868946542956,35.05484007443888,24.34332644278186,4.836688141187133,-26.7274994570403,-40.219317621644564,1.3295561858565186,-6.7212283078822,-6.721952972534653,40.109547072659765,41159.51183443455,25535.715565019123,25535.715565019123,66695.22739945367,77114.02968708152,77100.16184691689,25535.715565019123,102635.87741193602,102635.87741193602,102635.87741193602,130443.69451292901,126683.14002966066,3760.554483268355,0.0,90978.4933297592,55024.098741219,39949.32732060023,27807.817100992997,67757.14442159323,21070.838731867927,1572.13278157948,0.0,0.8774368626422615,2.7062505339186083,0.001494314320929203,1.0,1.0,-6.1728022201269255,331471.78523477085,1559262.0068392206,4.704056502832798,1559262.0068392206,4.704056502832798,0.757730772442239,0.0928720977614121,3.933097252987938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933097252987938,1.2855306895682488,1.2858235570987147,3.0595125304312156,6482.739920543796,15274.544280288588,6450.048487707163,0.0003245416077150536,23131.513786150004,2358.7579638459624,19279.62656700151,1965.9747790531435,0.8334788092660493,0.8334788092660493,35544.45646386136,35405.22815468563,1.0049179417607654,0.8,4289.839336154487,4273.035954225843,1.0049179417607654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.93730344068,4632.441516551485,6.00566606293925,4.413868946542956,-3.9605062495841437,8.3743751961271,3.0340976620858697,3.5,0.8668850463102485,0.6,0.00022780652897036517,1.0000484104677356,0.00022779550128359998,199.11615344300532,0.0,2.2070807768417273e-06,6.254866921569455,0.0011196483602490238,7.6920854720806e-05,0.00015088567424955917,0.0005934480309061741,0.09287209774290538,0.09287209774290538,0.09287209774290538,0.09297449048816264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496170.80709382857,592.9005889022463,0.0,0.09287209774290538,0.0928720977614121,0.0928720977614121,0.37353020485561034,0.37353020485561034,0.5,8.289203510017831,0.5526592168735078,0.5526592168735078,-9.15179043659009e-12,0.0007246646524663447,0.5491507524077406,-9.15179043659009e-12,27807.817100992997,21070.838731867927,0.757730772442239,0.9843276007097911,0.6074564119517056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691372318090413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.229174011256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4517274529625,260.4517274529625,-12.698272547037504,244.67092891959632,276.2325259863264,124752.75786962543,124778.7313963638,-25.973526738388028,0.0,nan,276.2325259863264,3.0825259863264023,269.92020657297064,-3.2297934270293354,263.607887159622,-9.542112840377968,257.2955677463096,-15.85443225369039,250.98324833295004,-22.166751667049937,244.67092891959632,-28.479071080403656,1.0,1.0,26022.012520719443,26022.012520719443,275.44975462281894,2.2997546228189663,275.44975462281894,275.44975462281894,77104.96617881427,77100.16184691689,4.804331897379598,0.0,8546.071908451686,8546.071908451686,0.8849110890546537,3952.762739252878,275.44975462281894,2.2997546228189663,1.0,0.002,0.19271164253735157,0.004607293832215231,0.00029754210339118275,0.0017024578959198187,0.14877105169559138,0.14877105169559138,0.0,-6.889987712310752e-13,1.0,1.0011089861409934,0.5491507524168924,0.0928720977614121,0.0,0.0001028577620338272,132.18638232449138,0.0,1599878.9551852276,266.4287716921178,0.0007246646616181351,1.0,1285137.64747301,2591.850089288859,,,,,,,,,,,,,,,,,,,3.0,15274.544280288588,1572.13278157948,0.37353020485561034,6.173730061729009,3.0340976620858697
1815.0,-30.23509331882535,4.4156498340063575,35.05483511681499,24.343494010996096,4.8368529901864585,-26.727898687901117,-40.21970563391221,1.329658359355886,-6.721023572017941,-6.721745728622778,40.109537073591895,41159.016980305474,25536.293505538448,25536.293505538448,66695.31048584392,77113.8194800748,77099.94763784224,25536.293505538448,102636.24114338068,102636.24114338068,102636.24114338068,130443.56501339983,126681.66241360272,3761.902599797099,0.0,90978.49115879329,55023.81130315045,39949.6442840476,27807.323870019147,67756.96815406675,21070.50401263157,1572.1030727886891,0.0,0.877438032334011,2.7062715044586314,0.001494314320929203,1.0,1.0,-6.17355329354541,331474.50192991685,1559261.5747180614,4.704016645744093,1559261.5747180614,4.704016645744093,0.757732175563612,0.09287136411848641,3.93308606163904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93308606163904,1.2855302338220744,1.2858230870715504,3.059504909460888,6482.723772622163,15274.527174826653,6450.05157924328,0.0003245452139430918,23131.57905344174,2358.764619257518,19279.635807809846,1965.9757213533517,0.833476857038916,0.833476857038916,35544.37555245719,35405.22815468563,1.004915082338133,0.8,4289.829571005181,4273.035954225843,1.004915082338133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.566340021682,4632.441516551485,6.006326013345994,4.4156498340063575,-3.960132779803363,8.37578261380972,3.033656488087279,3.5,0.8667589965963655,0.6,0.00022779550128359998,1.0000481693022534,0.00022778452906177096,199.11653557693063,0.0,2.195790570059037e-06,6.222870475547311,0.0011218441508190828,7.691747091217943e-05,0.00015087803037142056,0.000593416278261386,0.0928713640592745,0.0928713640592745,0.0928713640592745,0.09297357791739251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496155.9218569128,592.9054596676126,0.0,0.0928713640592745,0.09287136411848641,0.09287136411848641,0.3735261986865624,0.3735261986865624,0.5,8.292269924973679,0.551690181961817,0.551690181961817,6.934897101018578e-12,0.000722156604808788,0.5481924350773397,6.934897101018578e-12,27807.323870019147,21070.50401263157,0.757732175563612,0.9843313876469676,0.6074506888607755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691287436741028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.197177565235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4515733407264,260.4515733407264,-12.698426659273593,244.67048802450796,276.23265865694503,124754.73624851508,124780.50232867656,-25.766080161460536,0.0,nan,276.23265865694503,3.082658656945057,269.92022453045223,-3.2297754695477465,263.60779040395073,-9.542209596049247,257.29535627749726,-15.854643722502715,250.98292215100508,-22.167077848994893,244.67048802450796,-28.479511975492017,1.0,1.0,26022.012520719443,26022.012520719443,275.4499368015223,2.2999368015223354,275.4499368015223,275.4499368015223,77104.75736894479,77099.94763784224,4.80973110254854,0.0,8546.071908451686,8546.071908451686,0.8849117970769369,3952.751491947235,275.4499368015223,2.2999368015223354,1.0,0.002,0.1926089644222473,0.004607758167766002,0.00029738369740245585,0.0017026163015218358,0.14869184870122792,0.14869184870122792,0.0,-1.075708532666253e-12,1.0,1.0011070552396815,0.5481924350704048,0.09287136411848641,0.0,0.00010267809485620629,131.95541271855276,0.0,1599879.1922493444,266.42897642798204,0.0007221565978738909,1.0,1285136.9408767018,2591.8648183747027,,,,,,,,,,,,,,,,,,,3.0,15274.527174826653,1572.1030727886891,0.3735261986865624,6.173730061729009,3.033656488087279
1816.0,-30.23555297523817,4.417425918890946,35.05483016035096,24.34366102041679,4.837020348882352,-26.72829564282086,-40.22008952507747,1.3297630166437846,-6.720818758870848,-6.721538434505598,40.109527192013864,41158.52215076389,25536.86981548362,25536.86981548362,66695.39196624751,77113.61073450255,77099.73623710868,25536.86981548362,102636.6060525923,102636.6060525923,102636.6060525923,130443.43767416997,126680.18932087808,3763.2483532918827,0.0,90978.49300175023,55023.52645932963,39949.96282491178,27806.83162157767,67756.79444648945,21070.16998928426,1572.0734118575924,0.0,0.8774392018403938,2.7062924798408727,0.001494314320929203,1.0,1.0,-6.174295585997811,331477.21930039884,1559261.1476732146,4.703976795039256,1559261.1476732146,4.703976795039256,0.757733576986676,0.09287063187137813,3.9330755653041263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330755653041263,1.2855297663287812,1.2858226053659065,3.059497857086742,6482.708829487609,15274.510100253789,6450.053836232163,0.0003245485077647708,23131.6412540666,2358.770961956081,19279.642554100657,1965.9764092835635,0.8334749074803004,0.8334749074803004,35544.29966583507,35405.22815468563,1.0049124004936225,0.8,4289.820412293836,4273.035954225843,1.0049124004936225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4251.196636004351,4632.441516551485,6.006983915824094,4.417425918890946,-3.959759780054101,8.377185698945047,3.033216837382977,3.5,0.866633382109422,0.6,0.00022778452906177096,1.000047934836097,0.00022777361077107138,199.11691585069846,0.0,2.1847507981771013e-06,6.191583762033905,0.0011240289016172598,7.69141231786358e-05,0.00015087040588313515,0.0005933847069064747,0.09287063177590348,0.09287063177590348,0.09287063177590348,0.0929726682937692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496141.0630196199,592.9103217435687,0.0,0.09287063177590348,0.09287063187137813,0.09287063187137813,0.37352220025043315,0.37352220025043315,0.5,8.295331021896123,0.5507250199111127,0.5507250199111127,-3.979039320256561e-13,0.0007196756347411792,0.5472428485077785,-3.979039320256561e-13,27806.83162157767,21070.16998928426,0.757733576986676,0.9843351137120251,0.6074449431528023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691202785054343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.16589085172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4514206763794,260.4514206763794,-12.69857932362055,244.67004941841023,276.23279193434826,124756.75489952219,124782.2789070429,-25.52400752068659,0.0,nan,276.23279193434826,3.082791934348279,269.92024343114656,-3.2297565688534178,263.607694927958,-9.542305072041984,257.2951464248075,-15.854853575192465,250.98259792160616,-22.16740207839382,244.67004941841023,-28.479950581589748,1.0,1.0,26022.012520719443,26022.012520719443,275.45011935904284,2.300119359042867,275.45011935904284,275.45011935904284,77104.5550732299,77099.73623710868,4.818836121223285,0.0,8546.071908451686,8546.071908451686,0.8849124611287645,3952.740943130647,275.45011935904284,2.300119359042867,1.0,0.002,0.19250646434265806,0.004608221778942403,0.00029722556619239183,0.0017027744337402978,0.1486127830961959,0.1486127830961959,0.0,-6.731030663398307e-14,1.0,1.0011051419319532,0.5472428485081764,0.09287063187137813,0.0,0.00010250006088413539,131.72654224052704,0.0,1599879.4294422439,266.42918124112913,0.0007196756351390832,1.0,1285136.2341084739,2591.8794403165107,,,,,,,,,,,,,,,,,,,3.0,15274.510100253789,1572.0734118575924,0.37352220025043315,6.173730061729009,3.033216837382977
1817.0,-30.23601191656843,4.419197215852208,35.05482522514186,24.343831941392295,4.837195370312525,-26.72869118786378,-40.220469364989526,1.32987464180364,-6.720613740305623,-6.721331026664157,40.10951789212255,41158.0207506949,25537.44436535414,25537.44436535414,66695.46511604905,77113.39956386031,77099.5343058512,25537.44436535414,102636.97867120533,102636.97867120533,102636.97867120533,130443.32094889875,126678.72909382916,3764.5918550695988,0.0,90978.49740264339,55023.240435328036,39950.28551923928,27806.342277693413,67756.62779693269,21069.838048436748,1572.0438885051797,0.0,0.8774403697318024,2.7063134656312537,0.001494314320929203,1.0,1.0,-6.175004217436253,331479.93817863235,1559260.7457678139,4.703936999431738,1559260.7457678139,4.703936999431738,0.7577349742018831,0.09286990163330075,3.9330657032572334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330657032572334,1.285529266090313,1.2858220909769729,3.0594913760453597,6482.695096938624,15274.493055359691,6450.05525403691,0.000324551487633609,23131.700374925862,2358.7769906059525,19279.646792013922,1965.9768414304501,0.8334729604621949,0.8334729604621949,35544.22836496486,35405.22815468563,1.0049098807115708,0.8,4289.811807034165,4273.035954225843,1.0049098807115708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.82818830506,4632.441516551485,6.007639743147727,4.419197215852208,-3.9593872000421317,8.37858441589434,3.0327787060465052,3.5,0.8665082017275729,0.6,0.00022777361077107138,1.0000478604428351,0.000227762709946912,199.11729553416046,0.0,2.1740163704615675e-06,6.161162393888082,0.0011262029179877214,7.69108109067477e-05,0.00015086279986432368,0.0005933533040437315,0.0928699016238801,0.0928699016238801,0.0928699016238801,0.09297176696313646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496126.23194629734,592.9151747070928,0.0,0.0928699016238801,0.09286990163330075,0.09286990163330075,0.37351820969547433,0.37351820969547433,0.5,8.29838698418689,0.5497696425007916,0.5497696425007916,-5.007905201637186e-11,0.0007172863585083178,0.5463268092278781,-5.007905201637186e-11,27806.342277693413,21069.838048436748,0.7577349742018831,0.9843386143114448,0.6074390371676394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691118362378275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.135469483575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45126995829736,260.45126995829736,-12.698730041702618,244.6696128783055,276.23292703828855,124758.86003750627,124784.05865051702,-25.198613010762354,0.0,nan,276.23292703828855,3.082927038288574,269.92026420628144,-3.2297357937185325,263.6076013742815,-9.542398625718477,257.2949385423176,-15.855061457682382,250.98227571030927,-22.16772428969071,244.6696128783055,-28.48038712169449,1.0,1.0,26022.012520719443,26022.012520719443,275.4503031383378,2.3003031383378243,275.4503031383378,275.4503031383378,77104.37112397452,77099.5343058512,4.83681812332361,0.0,8546.071908451686,8546.071908451686,0.8849130850520265,3952.7310317735196,275.4503031383378,2.3003031383378243,1.0,0.002,0.19240413602729123,0.0046086846970616515,0.00029706770011728563,0.0017029323001156481,0.1485338500586428,0.1485338500586428,0.0,2.329338978646067e-13,1.0,1.001103296269331,0.5463268092779572,0.09286990163330075,0.0,0.00010232829688827086,131.5057297435908,0.0,1599879.6670065315,266.42938625969435,0.0007172864085873698,1.0,1285135.5269518252,2591.8936479626573,,,,,,,,,,,,,,,,,,,3.0,15274.493055359691,1572.0438885051797,0.37351820969547433,6.173730061729009,3.0327787060465052
1818.0,-30.236466829329554,4.420963693310868,35.05482033939348,24.34399517895656,4.837352791487628,-26.729084867228377,-40.22085276721043,1.3299708296517059,-6.72041098016939,-6.721125965183256,40.109509449166794,41157.533160317704,25538.022706220174,25538.022706220174,66695.55586653788,77113.19501318976,77099.3379287705,25538.022706220174,102637.36063499068,102637.36063499068,102637.36063499068,130443.21959793793,126677.28631973856,3765.933278199377,0.0,90978.49402154762,55022.952939597584,39950.60120216671,27805.85896294726,67756.46016511397,21069.51027753719,1572.0147105557894,0.0,0.8774415215257277,2.706334213350252,0.001494314320929203,1.0,1.0,-6.175682964385032,331482.626317199,1559260.3808957345,4.703897752407882,1559260.3808957345,4.703897752407882,0.757736357132984,0.09286917544836577,3.9330541816068765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330541816068765,1.2855288381169163,1.2858216488920367,3.059483432023306,6482.678264509149,15274.476009469201,6450.058856629036,0.0003245552739312395,23131.76727821678,2358.7838128429976,19279.657560402873,1965.9779395005303,0.8334710153581113,0.8334710153581113,35544.14506540726,35405.22815468563,1.0049069368959422,0.8,4289.801753660041,4273.035954225843,1.0049069368959422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.4609941274075,4632.441516551485,6.008294804141114,4.420963693310868,-3.959016898766953,8.379980592077821,3.032342090494637,3.5,0.8663834544270391,0.6,0.000227762709946912,1.0000474404935251,0.00022775190528412405,199.11767188603991,0.0,2.1705426257081807e-06,6.151317801256984,0.0011283734606134296,7.690746770463194e-05,0.00015085524224228006,0.0005933218413183179,0.09286917543399298,0.09286917543399298,0.09286917543399298,0.09297087614613683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496111.42902772827,592.9200184443398,0.0,0.09286917543399298,0.09286917544836577,0.09286917544836577,0.37351422770639153,0.37351422770639153,0.5,8.30143800698185,0.5488294372876794,0.5488294372876794,-8.981260180007666e-12,0.0007149850138716829,0.5454430007982296,-8.981260180007666e-12,27805.85896294726,21069.51027753719,0.757736357132984,0.9843423889620149,0.6074333437730066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691034168010278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.12562489094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4511195988088,260.4511195988088,-12.698880401191161,244.6691785643764,276.23306063324753,124760.7028509252,124785.84150964029,-25.138658715080126,0.0,nan,276.23306063324753,3.0830606332475554,269.9202842194493,-3.2297157805506913,263.60750780569487,-9.542492194305112,257.2947313919323,-15.85526860806766,250.98195497815257,-22.168045021847405,244.6691785643764,-28.480821435623568,1.0,1.0,26022.012520719443,26022.012520719443,275.4504852211821,2.3004852211821003,275.4504852211821,275.4504852211821,77104.14284659438,77099.3379287705,4.804917823872529,0.0,8546.071908451686,8546.071908451686,0.8849138139699259,3952.7194525149107,275.4504852211821,2.3004852211821003,1.0,0.002,0.19230197345159913,0.004609146527995839,0.0002969100883760726,0.001703089911420705,0.1484550441880363,0.1484550441880363,0.0,-2.0322242152981396e-13,1.0,1.0011015155761533,0.5454430008072109,0.09286917544836577,0.0,0.00010216255720604681,131.29266036198447,0.0,1599879.9020408317,266.4295890198306,0.0007149850228529431,1.0,1285134.827793969,2591.9074239407946,,,,,,,,,,,,,,,,,,,3.0,15274.476009469201,1572.0147105557894,0.37351422770639153,6.173730061729009,3.032342090494637
1819.0,-30.2369195818085,4.422725425308126,35.05481541598635,24.344156670291,4.837518677579316,-26.729475755910194,-40.22123190863056,1.3300748517638956,-6.7202052971043145,-6.720917693746919,40.10949859081358,41157.06038993185,25538.592161147848,25538.592161147848,66695.6525510797,77112.99303925342,77099.11838819017,25538.592161147848,102637.71054933802,102637.71054933802,102637.71054933802,130443.07370852899,126675.80171905989,3767.2719894690904,0.0,90978.5033982988,55022.69094014621,39950.90273128065,27805.36315919096,67756.26589047161,21069.173722802272,1571.9848635786796,0.0,0.8774427000751457,2.706355289269916,0.001494314320929203,1.0,1.0,-6.176470270705693,331485.3565519667,1559259.9116394087,4.703857593766633,1559259.9116394087,4.703857593766633,0.7577377645520136,0.09286844560348202,3.9330448404250906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330448404250906,1.285528373253328,1.2858211700321407,3.059477271957528,6482.665212068952,15274.459028986334,6450.059825986445,0.0003245580790444871,23131.8246014367,2358.7896581846708,19279.66045787704,1965.9782349606685,0.8334690751839609,0.8334690751839607,35544.07753022792,35405.22815468563,1.0049045501964609,0.8,4289.793602879366,4273.035954225843,1.0049045501964609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4250.095038963299,4632.441516551485,6.008946135796844,4.422725425308126,-3.9586446870166623,8.381370112324788,3.031906973221086,3.5,0.8662591352060246,0.6,0.00022775190528412405,1.0000472153792785,0.0002277411523992362,199.11804645195545,0.0,2.1513992998498285e-06,6.097065615774414,0.0011305248599132794,7.69041617881041e-05,0.00015084774349601997,0.0005932909392467889,0.09286844559882551,0.09286844559882551,0.09286844559882551,0.09296995984193898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496096.64154391264,592.9248569549083,0.0,0.09286844559882551,0.09286844560348202,0.09286844560348202,0.3735102550166855,0.3735102550166855,0.5,8.304483437694651,0.5478769868285553,0.5478769868285553,-2.1600499167107046e-12,0.0007123966425979233,0.5444474230412197,-2.1600499167107046e-12,27805.36315919096,21069.173722802272,0.7577377645520136,0.9843466382709696,0.6074281079252873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690950203445468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.07137270546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45097049863085,260.45097049863085,-12.699029501369125,244.6687465219746,276.23319447529593,124762.71255167575,124787.640662575,-24.928110899246136,0.0,nan,276.23319447529593,3.0831944752959544,269.92030488460654,-3.22969511539344,263.6074152939755,-9.542584706024456,257.29452570329784,-15.855474296702141,250.9816361126347,-22.168363887365274,244.6687465219746,-28.481253478025366,1.0,1.0,26022.012520719443,26022.012520719443,275.45066780355535,2.3006678035553705,275.45066780355535,275.45066780355535,77103.93744049396,77099.11838819017,4.8190523037919775,0.0,8546.071908451686,8546.071908451686,0.8849144049400967,3952.710064627216,275.45066780355535,2.3006678035553705,1.0,0.002,0.19219999749764416,0.004609608137368678,0.0002967527665979295,0.0017032472342666143,0.14837638329896474,0.14837638329896474,0.0,8.645436797016792e-13,1.0,1.0010995094759063,0.5444474230433798,0.09286844560348202,0.0,0.00010197593677290642,131.05275553036734,0.0,1599880.140101406,266.42979470289566,0.0007123966447579733,1.0,1285134.1176910494,2591.922631623876,,,,,,,,,,,,,,,,,,,3.0,15274.459028986334,1571.9848635786796,0.3735102550166855,6.173730061729009,3.031906973221086
1820.0,-30.23737002080574,4.424482395290046,35.05481049904788,24.344328673929,4.837684756675045,-26.72986454305514,-40.22160692894829,1.3301792790230478,-6.720000958349544,-6.720710925655116,40.10948893067708,41156.55495144969,25539.163602861678,25539.163602861678,66695.71855431137,77112.78342420858,77098.91203336904,25539.163602861678,102638.07563623071,102638.07563623071,102638.07563623071,130442.95005876917,126674.3415865061,3768.6084722630712,0.0,90978.49560474991,55022.38670352651,39951.232112470454,27804.87442253845,67756.1065350089,21068.842133531743,1571.955392061809,0.0,0.877443865822717,2.706376211334716,0.001494314320929203,1.0,1.0,-6.1771995621705855,331488.0670958773,1559259.4941651055,4.703817871411088,1559259.4941651055,4.703817871411088,0.7577391580108513,0.0928677193166486,3.9330330341070563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330330341070563,1.2855279063856038,1.2858206892342277,3.0594691990508323,6482.648106548387,15274.44207661736,6450.06366616134,0.0003245619395832505,23131.892057806068,2358.796536820022,19279.671936416784,1965.9794054459765,0.8334671408736184,0.8334671408736184,35543.992172480626,35405.22815468563,1.0049015336474016,0.8,4289.783301103549,4273.035954225843,1.0049015336474016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.7303350562925,4632.441516551485,6.009596277718496,4.424482395290046,-3.9582741056369795,8.382756500927027,3.0314733685291104,3.5,0.8661352481511744,0.6,0.0002277411523992362,1.0000469742856717,0.00022773045492379044,199.11841910514542,0.0,2.141093432594382e-06,6.067858787972479,0.0011326659533458737,7.690089193470334e-05,0.00015084026046453285,0.0005932597272803202,0.0928677193082142,0.0928677193082142,0.0928677193082142,0.09296905907142174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496081.88530104945,592.929685246852,0.0,0.0928677193082142,0.0928677193166486,0.0928677193166486,0.37350628896275284,0.37350628896275284,0.5,8.30752363307843,0.5469283648897658,0.5469283648897658,-6.861000656499527e-11,0.0007099673055677158,0.5435113634845266,-6.861000656499527e-11,27804.87442253845,21068.842133531743,0.7577391580108513,0.9843499274836632,0.6074220768601057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690866465158614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.04216587766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4508226566885,260.4508226566885,-12.699177343311476,244.66831673945123,276.23332857393183,124764.63639837057,124789.35414694963,-24.717748579071475,0.0,nan,276.23332857393183,3.0833285739318512,269.9203262070172,-3.229673792982794,263.6073238401473,-9.542676159852704,257.2943214732393,-15.855678526760698,250.98131910634416,-22.168680893655818,244.66831673945123,-28.48168326054875,1.0,1.0,26022.012520719443,26022.012520719443,275.450850425487,2.300850425486999,275.450850425487,275.450850425487,77103.73392783056,77098.91203336904,4.821894461521879,0.0,8546.071908451686,8546.071908451686,0.8849151518668672,3952.6981992775914,275.450850425487,2.300850425486999,1.0,0.002,0.1920981970416978,0.004610068760416859,0.00029659571473522053,0.0017034042857437478,0.14829785736761025,0.14829785736761025,0.0,4.789684274197903e-13,1.0,1.0010976233865005,0.5435113635531366,0.0928677193166486,0.0,0.00010180043841732121,130.82714483895418,0.0,1599880.3768078291,266.42999904165043,0.0007099673741777224,1.0,1285133.4127132217,2591.9370805035314,,,,,,,,,,,,,,,,,,,3.0,15274.44207661736,1571.955392061809,0.37350628896275284,6.173730061729009,3.0314733685291104
1821.0,-30.237818206931394,4.426234614225109,35.054805590826774,24.34448981601747,4.837851261590909,-26.730251260096704,-40.22198166986925,1.3302843148136105,-6.7197966882397395,-6.720504243994724,40.10947934844494,41156.08666009237,25539.73372934482,25539.73372934482,66695.8203894372,77112.58343895672,77098.70748901204,25539.73372934482,102638.44121835686,102638.44121835686,102638.44121835686,130442.8277559134,126672.88511233775,3769.9426435756486,0.0,90978.50647306153,55022.12866212935,39951.53090103575,27804.386537556544,67755.9174385923,21068.511138812624,1571.9259651715658,0.0,0.8774450307912769,2.7063971245771303,0.001494314320929203,1.0,1.0,-6.177923707159266,331490.776525989,1559259.0800578715,4.703778175667054,1559259.0800578715,4.703778175667054,0.7577405496918448,0.09286699452409093,3.9330239945930434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330239945930434,1.2855274365536946,1.2858202055426986,3.0594632854642825,6482.635576368099,15274.42515550339,6450.06429593428,0.0003245646108359717,23131.947986621737,2358.802239972033,19279.67381885025,1965.9795974007689,0.8334652070807251,0.8334652070807251,35543.92681823897,35405.22815468563,1.0048992240249255,0.8,4289.775413538947,4273.035954225843,1.0048992240249255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.366871767055,4632.441516551485,6.010244467012658,4.426234614225109,-3.9579040919501667,8.384138706175275,3.0310412635158364,3.5,0.8660117895759533,0.6,0.00022773045492379044,1.0000467395103956,0.0002277198114112977,199.11878989573438,0.0,2.1300643991733947e-06,6.036602507257401,0.0011347960177450472,7.68976246457991e-05,0.00015083283027799135,0.0005932291406557201,0.09286699450866767,0.09286699450866767,0.09286699450866767,0.09296816052497993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496067.15475655533,592.9345050783571,0.0,0.09286699450866767,0.09286699452409093,0.09286699452409093,0.37350233092174584,0.37350233092174584,0.5,8.31055861513542,0.5459833351221164,0.5459833351221164,3.922195901395753e-12,0.0007075557549569567,0.5425805368354304,3.922195901395753e-12,27804.386537556544,21068.511138812624,0.7577405496918448,0.9843541776241777,0.6074168606364521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269078295393073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.010909596946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45067608771365,260.45067608771365,-12.699323912286332,244.66788919891206,276.2334629765161,124766.64274487001,124791.14766494824,-24.504920078223446,0.0,nan,276.2334629765161,3.0834629765161026,269.92034822098714,-3.2296517790128405,263.6072334654928,-9.542766534507166,257.2941187099488,-15.855881290051173,250.98100395442492,-22.168996045575057,244.66788919891206,-28.482110801087913,1.0,1.0,26022.012520719443,26022.012520719443,275.45103317283474,2.3010331728347637,275.45103317283474,275.45103317283474,77103.53097400937,77098.70748901204,4.8234849973232485,0.0,8546.071908451686,8546.071908451686,0.8849157237515216,3952.689114566009,275.45103317283474,2.3010331728347637,1.0,0.002,0.19199657110393703,0.004610528645939043,0.00029643893213938895,0.0017035610676928604,0.14821946606969447,0.14821946606969447,0.0,-1.677507958930402e-13,1.0,1.0010957478355291,0.5425805368315082,0.09286699452409093,0.0,0.0001016259197898362,130.60279350542885,0.0,1599880.6134580702,266.43020331176024,0.0007075557510347608,1.0,1285132.7080287905,2591.951463751498,,,,,,,,,,,,,,,,,,,3.0,15274.42515550339,1571.9259651715658,0.37350233092174584,6.173730061729009,3.0310412635158364
1822.0,-30.238264087729583,4.427982089268968,35.05480069220827,24.344656511116796,4.838015658363155,-26.73063611309287,-40.22235228968782,1.3303876839202746,-6.719592697158646,-6.720297850305684,40.10946980910515,41155.59338584341,25540.30299598897,25540.30299598897,66695.89638183238,77112.37960877051,77098.50356160039,25540.30299598897,102638.80655758936,102638.80655758936,102638.80655758936,130442.70615002471,126671.43163930712,3771.2745107175883,0.0,90978.5056150294,55021.83774323804,39951.85319087929,27803.899592435348,67755.75278331463,21068.18078721244,1571.8965923152205,0.0,0.8774461940133551,2.7064180087265264,0.001494314320929203,1.0,1.0,-6.17864621507573,331493.48219742137,1559258.667805199,4.703738539500395,1559258.667805199,4.703738539500395,0.7577419389381084,0.09286627127920136,3.933013214505808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933013214505808,1.2855269744165507,1.285819729617072,3.0594559995840194,6482.620138462103,15274.408264507312,6450.066990015272,0.00032456803959694683,23132.011171353526,2358.808683021575,19279.68187163862,1965.980418556655,0.8334632786065054,0.8334632786065054,35543.84887989182,35405.22815468563,1.0048964696808602,0.8,4289.766007206126,4273.035954225843,1.0048964696808602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4249.004645414192,4632.441516551485,6.010890814994463,4.427982089268968,-3.957534797280696,8.385516886549665,3.030610653553397,3.5,0.8658887581581134,0.6,0.0002277198114112977,1.0000464992620235,0.00022770922310046758,199.1191587803063,0.0,2.1193233277955437e-06,6.006162310972571,0.0011369153410728428,7.689439341417366e-05,0.00015082541799712405,0.000593198362066051,0.09286627125830003,0.09286627125830003,0.09286627125830003,0.09296726396026615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496052.4496833298,592.9393165222812,0.0,0.09286627125830003,0.09286627127920136,0.09286627127920136,0.3734983809320227,0.3734983809320227,0.5,8.313588395588672,0.5450416375743998,0.5450416375743998,1.3642420526593924e-12,0.0007051531470096961,0.5416516352299254,1.3642420526593924e-12,27803.899592435348,21068.18078721244,0.7577419389381084,0.9843576912963876,0.607411056555751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690699669234653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.98046940066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4505305781845,260.4505305781845,-12.699469421815479,244.6674638717526,276.2335972846147,124768.56030899561,124792.8880995713,-24.32779057568031,0.0,nan,276.2335972846147,3.0835972846147115,269.9203706020424,-3.2296293979575807,263.6071439194804,-9.542856080519584,257.29391723689656,-15.856082763103416,250.98069055432018,-22.1693094456798,244.6674638717526,-28.482536128247375,1.0,1.0,26022.012520719443,26022.012520719443,275.45121570440165,2.3012157044016703,275.45121570440165,275.45121570440165,77103.32367037528,77098.50356160039,4.820108774889377,0.0,8546.071908451686,8546.071908451686,0.884916405753224,3952.6782805783373,275.45121570440165,2.3012157044016703,1.0,0.002,0.19189511932163383,0.0046109877609976984,0.0002962824181280908,0.0017037175807835291,0.14814120906404538,0.14814120906404538,0.0,-1.0883802539773946e-12,1.0,1.0010938761502763,0.5416516352285612,0.09286627127920136,0.0,0.0001014517628679594,130.37890735687,0.0,1599880.8497925804,266.43040730284133,0.0007051531456454541,1.0,1285132.004325638,2591.9658196591968,,,,,,,,,,,,,,,,,,,3.0,15274.408264507312,1571.8965923152205,0.3734983809320227,6.173730061729009,3.030610653553397
1823.0,-30.23870773263641,4.429724840254594,35.05479579406282,24.34482795596125,4.838182438642494,-26.731018715500866,-40.222726367041446,1.330493421660912,-6.719388346098867,-6.720091074867641,40.10946002584664,41155.11684233935,25540.869883372077,25540.869883372077,66695.98672571142,77112.17288710819,77098.2983058055,25540.869883372077,102639.16818917758,102639.16818917758,102639.16818917758,130442.57997722815,126669.97595978771,3772.6040174404325,0.0,90978.49970263765,55021.56141000368,39952.153658482195,27803.411788050562,67755.56544653275,21067.849829302,1571.8671716657466,0.0,0.8774473602429008,2.706438931859302,0.001494314320929203,1.0,1.0,-6.1793783307701915,331496.1928907435,1559258.2450107133,4.70369880092295,1559258.2450107133,4.70369880092295,0.7577433298440232,0.09286554888148109,3.933001804244106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933001804244106,1.2855265010722259,1.2858192425526886,3.059448250163405,6482.603718369725,15274.391404755092,6450.07039148623,0.0003245717249429646,23132.07677770772,2358.8153730078793,19279.692038862937,1965.9814553250028,0.8334613542975394,0.8334613542975394,35543.76638543514,35405.22815468563,1.0048935543253612,0.8,4289.756050999154,4273.035954225843,1.0048935543253612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.643651362512,4632.441516551485,6.011534969561706,4.429724840254594,-3.9571657150469397,8.386890555301534,3.0301815328820028,3.5,0.8657661522520008,0.6,0.00022770922310046758,1.0000462662525031,0.0002276986883354584,199.11952581628836,0.0,2.108335545396705e-06,5.975022935654263,0.0011390236766182394,7.68911321654852e-05,0.00015081809093498238,0.0005931678237599373,0.09286554878312686,0.09286554878312686,0.09286554878312686,0.09296636619709148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496037.7689645489,592.9441199300586,0.0,0.09286554878312686,0.09286554888148109,0.09286554888148109,0.37349443899093654,0.37349443899093654,0.5,8.31661291755524,0.5441003633809487,0.5441003633809487,1.3073986337985843e-12,0.0007027287687719763,0.5407127440974477,1.3073986337985843e-12,27803.411788050562,21067.849829302,0.7577433298440232,0.9843617463179838,0.6074057027066752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690616610724468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.949330025345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4503863554184,260.4503863554184,-12.699613644581575,244.6670407634263,276.2337319474062,124770.47739555837,124794.59005106197,-24.11265550357603,0.0,nan,276.2337319474062,3.0837319474062497,269.9203937106158,-3.229606289384151,263.6070554738343,-9.542944526165684,257.2937172370155,-15.85628276298445,250.9803790002124,-22.169620999787583,244.6670407634263,-28.48295923657369,1.0,1.0,26022.012520719443,26022.012520719443,275.45139846227966,2.3013984622796784,275.45139846227966,275.45139846227966,77103.12330827487,77098.2983058055,4.825002469369792,0.0,8546.071908451686,8546.071908451686,0.8849171276225537,3952.6668132653263,275.45139846227966,2.3013984622796784,1.0,0.002,0.19179384356116588,0.004611446215671764,0.00029612617599081195,0.0017038738230962225,0.14806308799540596,0.14806308799540596,0.0,-9.129654497674888e-13,1.0,1.0010919843060042,0.5407127440961403,0.09286554888148109,0.0,0.00010127574158170721,130.1526253685037,0.0,1599881.0865185685,266.4306116539011,0.0007027287674645777,1.0,1285131.2993200766,2591.980305302652,,,,,,,,,,,,,,,,,,,3.0,15274.391404755092,1571.8671716657466,0.37349443899093654,6.173730061729009,3.0301815328820028
