time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1824.0,-30.23914910696348,4.431462870108837,35.0547909089949,24.344993952568643,4.838349314315788,-26.731399264788173,-40.22309255143625,1.330599472373163,-6.7191844435005805,-6.719884801475587,40.10945060663166,41154.632521784275,25541.4364186016,25541.4364186016,66696.06894038587,77111.97141988683,77098.0975704525,25541.4364186016,102639.5339890541,102639.5339890541,102639.5339890541,130442.46045364809,126668.5291931999,3773.931260448192,0.0,90978.50308999381,55021.28133640863,39952.46861509464,27802.92646459398,67755.39507968862,21067.520608937393,1571.8378834188406,0.0,0.8774485223295031,2.706459803699731,0.001494314320929203,1.0,1.0,-6.180091787563697,331498.8970208495,1559257.8379489454,4.703659203580627,1559257.8379489454,4.703659203580627,0.7577447156782621,0.09286482840046764,3.932991785324836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932991785324836,1.2855260261518329,1.2858187539807266,3.0594415868016913,6482.589599505836,15274.374574932534,6450.072185137192,0.00032457481260932716,23132.136565721215,2358.8214696885498,19279.697400205696,1965.9820020298162,0.8334594318786649,0.833459431878665,35543.69395013318,35405.22815468563,1.004890994461955,0.8,4289.747308825588,4273.035954225843,1.004890994461955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4248.283888202557,4632.441516551485,6.012177408748488,4.431462870108837,-3.9567975094429033,8.38826037955174,3.0297538995781146,3.5,0.8656439713080327,0.6,0.0002276986883354584,1.000046029622852,0.0002276882079331194,199.1198909749639,0.0,2.0976774132137983e-06,5.944817789047904,0.0011411213540314532,7.68879398523679e-05,0.0001508107484830905,0.000593137434922685,0.0928648283860583,0.0928648283860583,0.0928648283860583,0.09296547403436459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496023.11503243766,592.9489145364059,0.0,0.0928648283860583,0.09286482840046764,0.09286482840046764,0.37349050482087476,0.37349050482087476,0.5,8.319632287881383,0.5431635828006165,0.5431635828006165,7.09405867382884e-11,0.0007003579750062272,0.5397930139118898,7.09405867382884e-11,27802.92646459398,21067.520608937393,0.7577447156782621,0.9843654348401798,0.6074000819179255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690533777451745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.91912487873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4502434005654,260.4502434005654,-12.69975659943458,244.66661986355797,276.23386693756794,124772.42929784142,124796.32997356953,-23.90067572814378,0.0,nan,276.23386693756794,3.0838669375679615,269.9204175227671,-3.2295824772328956,263.60696810798925,-9.543031892010731,257.29351869316196,-15.85648130683802,250.9800692783484,-22.169930721651582,244.66661986355797,-28.48338013644201,1.0,1.0,26022.012520719443,26022.012520719443,275.45158124706137,2.3015812470613923,275.45158124706137,275.45158124706137,77102.92340175078,77098.0975704525,4.825831298279809,0.0,8546.071908451686,8546.071908451686,0.8849177614684315,3952.65674425146,275.45158124706137,2.3015812470613923,1.0,0.002,0.1916927402407611,0.004611903872272228,0.00029597019966034463,0.001704029799972488,0.1479850998301723,0.1479850998301723,0.0,-3.6716766779743004e-13,1.0,1.0010901310884477,0.5397930138409492,0.09286482840046764,0.0,0.00010110330212433546,129.9309469191627,0.0,1599881.3227930276,266.4308155564994,0.0007003579040656405,1.0,1285130.596025196,2591.994546706866,,,,,,,,,,,,,,,,,,,3.0,15274.374574932534,1571.8378834188406,0.37349050482087476,6.173730061729009,3.0297538995781146
1825.0,-30.239591385329383,4.433196188724627,35.05478603722262,24.34516518786552,4.838516081067265,-26.73178063865214,-40.223462612461276,1.3307053346580804,-6.718980679976255,-6.719678673403646,40.1094412205871,41154.14614809857,25542.00176789065,25542.00176789065,66696.14791598922,77111.76505962458,77097.89771847236,25542.00176789065,102639.89948636302,102639.89948636302,102639.89948636302,130442.3413675685,126667.08513679841,3775.2562307700896,0.0,90978.4971961225,55020.99566387402,39952.77948027608,27802.441881205483,67755.22136148157,21067.191898315414,1571.808636071176,0.0,0.8774496834854517,2.706480660887903,0.001494314320929203,1.0,1.0,-6.180804444629132,331501.59926149325,1559257.4323201736,4.703619638016312,1559257.4323201736,4.703619638016312,0.7577460997250348,0.09286410958418938,3.932980432609092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932980432609092,1.2855255520019797,1.2858182662493782,3.059433884051676,6482.573278302859,15274.357775809092,6450.075546016115,0.00032457847427698217,23132.201839043588,2358.8281257150597,19279.70744609771,1965.983026425712,0.8334575143450693,0.8334575143450693,35543.6118716357,35405.22815468563,1.0048880938096179,0.8,4289.737402820485,4273.035954225843,1.0048880938096179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.9253502607135,4632.441516551485,6.012817943310381,4.433196188724627,-3.9564299124208797,8.389626101145506,3.0293277466512354,3.5,0.8655222133289244,0.6,0.0002276882079331194,1.0000461240716771,0.00022767770651026505,199.12025688275912,0.0,2.0868565711150055e-06,5.9141515225399255,0.001143208210602568,7.68847138681516e-05,0.0001508034940649678,0.0005931071913265997,0.09286410948458808,0.09286410948458808,0.09286410948458808,0.09296458365932543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496008.486239614,592.9537008641748,0.0,0.09286410948458808,0.09286410958418938,0.09286410958418938,0.3734865788001592,0.3734865788001592,0.5,8.322646515158993,0.5422304557809525,0.5422304557809525,9.606537787476555e-12,0.0006979934273658728,0.538874228774489,9.606537787476555e-12,27802.441881205483,21067.191898315414,0.7577460997250348,0.9843691242650943,0.607394460842164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690451169271646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.88845861223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4501013909866,260.4501013909866,-12.69989860901336,244.6662006134579,276.23400216851263,124774.31472992362,124798.05736351547,-23.74263359182884,0.0,nan,276.23400216851263,3.0840021685126544,269.9204418574965,-3.2295581425034925,263.6068815465026,-9.543118453497357,257.2933212354872,-15.856678764512765,250.97976092446294,-22.17023907553704,244.6662006134579,-28.483799386542074,1.0,1.0,26022.012520719443,26022.012520719443,275.45176398988895,2.3017639898889684,275.45176398988895,275.45176398988895,77102.72316989493,77097.89771847236,4.8254514225700404,0.0,8546.071908451686,8546.071908451686,0.8849184796964871,3952.645334772137,275.45176398988895,2.3017639898889684,1.0,0.002,0.19159180918191446,0.004612360791483133,0.000295814489078427,0.0017041855111678617,0.1479072445392135,0.1479072445392135,0.0,2.4628866654441417e-13,1.0,1.0010882797617475,0.5388742287648824,0.09286410958418938,0.0,0.00010093104153657015,129.709498633023,0.0,1599881.5589124921,266.4310193200237,0.000697993417759335,1.0,1285129.8932254217,2592.0087748753513,,,,,,,,,,,,,,,,,,,3.0,15274.357775809092,1571.808636071176,0.3734865788001592,6.173730061729009,3.0293277466512354
1826.0,-30.24002957845745,4.434924818027716,35.054781184488405,24.345335165876918,4.838690574322936,-26.732157563183844,-40.223828272987134,1.3308185591716333,-6.718776378091718,-6.719472047757262,40.109432026075865,41153.680151634646,25542.564484507584,25542.564484507584,66696.24463614223,77111.56244300184,77097.70298585334,25542.564484507584,102640.26747036092,102640.26747036092,102640.26747036092,130442.22566361554,126665.64671869228,3776.5789449232566,0.0,90978.503577278,55020.737575221625,39953.07333561819,27801.95819325461,67755.0315288728,21066.86385115361,1571.7794214259166,0.0,0.8774508466150273,2.706501567940806,0.001494314320929203,1.0,1.0,-6.1815022731741465,331504.3080425876,1559257.034969581,4.703580005268791,1559257.034969581,4.703580005268791,0.7577474832785307,0.09286339201258488,3.932971091712959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932971091712959,1.2855250434150844,1.2858177440461327,3.0594278282317666,6482.5604467471485,15274.340943862264,6450.076430990631,0.0003245812269105036,23132.25840102816,2358.83389343233,19279.710091345758,1965.9832961659445,0.8334555907644898,0.8334555907644898,35543.54433826833,35405.22815468563,1.0048857071831216,0.8,4289.729252258493,4273.035954225843,1.0048857071831216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.568033633658,4632.441516551485,6.013456237134532,4.434924818027716,-3.956062436585852,8.390987254613568,3.02890306921718,3.5,0.8654008769191943,0.6,0.00022767770651026505,1.000045698187966,0.00022766730252708045,199.1206194119097,0.0,2.091046016392661e-06,5.926024410456802,0.0011452992566189607,7.688152636793577e-05,0.0001507961801423293,0.000593077017240521,0.09286339200501964,0.09286339200501964,0.09286339200501964,0.0929636971110119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495993.8830082423,592.9584787834042,0.0,0.09286339200501964,0.09286339201258488,0.09286339201258488,0.37348266091417587,0.37348266091417587,0.5,8.325655670833687,0.5413028831968063,0.5413028831968063,-4.32578417530749e-11,0.000695669665560672,0.5379697745831322,-4.32578417530749e-11,27801.95819325461,21066.86385115361,0.7577474832785307,0.9843733097182696,0.6073892849433273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690368785708248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.90033150015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.449961228604,260.449961228604,-12.700038771395953,244.66578348903903,276.2341389681708,124776.35233207152,124799.78612989829,-23.433797826751352,0.0,nan,276.2341389681708,3.084138968170805,269.92046787232636,-3.2295321276736217,263.6067967765376,-9.543203223462399,257.2931256806952,-15.85687431930478,250.97945458485506,-22.170545415144915,244.66578348903903,-28.484216510960948,1.0,1.0,26022.012520719443,26022.012520719443,275.4519478293218,2.3019478293218185,275.4519478293218,275.4519478293218,77102.54305486397,77097.70298585334,4.840069010635489,0.0,8546.071908451686,8546.071908451686,0.8849190706467898,3952.635947171524,275.4519478293218,2.3019478293218185,1.0,0.002,0.19149104770431905,0.00461281709273981,0.00029565904049751396,0.0017043409599074547,0.14782952024875698,0.14782952024875698,0.0,4.0496859338157165e-13,1.0,1.001086457329719,0.5379697746263901,0.09286339201258488,0.0,0.00010076146055470933,129.49149405775276,0.0,1599881.7957221228,266.43122362190826,0.0006956697088185138,1.0,1285129.1887283055,2592.022832416964,,,,,,,,,,,,,,,,,,,3.0,15274.340943862264,1571.7794214259166,0.37348266091417587,6.173730061729009,3.02890306921718
1827.0,-30.240464254149884,4.436648728741921,35.05477638092925,24.345501826051645,4.838851427475817,-26.73253268598903,-40.2241898124106,1.3309198594181169,-6.718574196713234,-6.719267638111265,40.10942373979359,41153.19195616005,25543.13071532199,25543.13071532199,66696.32267148205,77111.36246785922,77097.51492306101,25543.13071532199,102640.645638383,102640.645638383,102640.645638383,130442.12629033069,126664.22667084639,3777.899619484302,0.0,90978.49890712739,55020.44374603259,39953.39462343866,27801.480651947706,67754.87527538637,21066.540067112313,1571.7505546171042,0.0,0.8774519941640467,2.7065222499863566,0.001494314320929203,1.0,1.0,-6.182166635328031,331506.9877918265,1559256.6768690345,4.703540903482213,1559256.6768690345,4.703540903482213,0.7577488526905649,0.09286267847387772,3.932959790656059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932959790656059,1.2855245904742876,1.2858172776269334,3.059420115180383,6482.5441037168075,15274.324179013754,6450.079823613563,0.00032458489539086697,23132.323682351,2358.840550274661,19279.720232122738,1965.9843302374143,0.8334536770654113,0.8334536770654113,35543.46263317098,35405.22815468563,1.0048828197297714,0.8,4289.719391318829,4273.035954225843,1.0048828197297714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4247.211937484768,4632.441516551485,6.014093737561123,4.436648728741921,-3.9556971303230566,8.392345859064978,3.028479866038153,3.5,0.8652799617251866,0.6,0.00022766730252708045,1.00004533151634,0.00022765698249085876,199.12097903214357,0.0,2.071647576068711e-06,5.871049230578727,0.0011473709041950294,7.687837491191158e-05,0.00015078892761516888,0.0005930467891866062,0.09286267846353215,0.09286267846353215,0.09286267846353215,0.09296282172728788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495979.307770638,592.9632475342371,0.0,0.09286267846353215,0.09286267847387772,0.09286267847387772,0.3734787514004064,0.3734787514004064,0.5,8.328659970757673,0.5403878813738743,0.5403878813738743,5.0590642786119133e-11,0.0006934413980275167,0.5371010027832313,5.0590642786119133e-11,27801.480651947706,21066.540067112313,0.7577488526905649,0.9843767315694718,0.6073834803605633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690286625713771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.845356320264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.449821657345,260.449821657345,-12.700178342654965,244.66536858738291,276.2342747273087,124778.16168980276,124801.49665994951,-23.334970146735312,0.0,nan,276.2342747273087,3.0842747273086957,269.92049349929573,-3.2295065007042467,263.6067122713469,-9.54328772865307,257.2929310433728,-15.857068956627188,250.97914981536326,-22.17085018463672,244.66536858738291,-28.484631412617063,1.0,1.0,26022.012520719443,26022.012520719443,275.4521302332096,2.3021302332095956,275.4521302332096,275.4521302332096,77102.32873347517,77097.51492306101,4.813810414154432,0.0,8546.071908451686,8546.071908451686,0.8849197856060463,3952.6245896093396,275.4521302332096,2.3021302332095956,1.0,0.002,0.19139044913826758,0.004613272341283453,0.00029550384197331867,0.0017044961582109404,0.14775192098665932,0.14775192098665932,0.0,1.842588581713045e-13,1.0,1.0010847068338942,0.5371010027326406,0.09286267847387772,0.0,0.00010059854883768073,129.28206134356975,0.0,1599882.0301746218,266.43142580328674,0.0006934413474368739,1.0,1285128.491785412,2592.036417069765,,,,,,,,,,,,,,,,,,,3.0,15274.324179013754,1571.7505546171042,0.3734787514004064,6.173730061729009,3.028479866038153
1828.0,-30.24089873325335,4.438368039259461,35.05477159320402,24.34571301508697,4.839062184983694,-26.732902641429426,-40.224546811636515,1.3310660931578373,-6.718366462066115,-6.71905763181015,40.109414589611596,41152.68027729811,25543.68273771447,25543.68273771447,66696.36301501258,77111.1301910638,77097.33271968307,25543.68273771447,102641.01545739753,102641.01545739753,102641.01545739753,130442.01065733402,126662.7927438648,3779.2179134692115,0.0,90978.47962771416,55020.145006810926,39953.705134336924,27800.995199936482,67754.70033427341,21066.210949928394,1571.7211779493252,0.0,0.8774531755589512,2.7065434981803236,0.001494314320929203,1.0,1.0,-6.182843684496447,331509.7409274041,1559256.2814337672,4.703500648492927,1559256.2814337672,4.703500648492927,0.7577502459327976,0.09286196251168499,3.9329479341267035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329479341267035,1.2855239269156598,1.285816600649883,3.0594124712738506,6482.5279071961095,15274.307470024767,6450.08313989438,0.000324588527667699,23132.388516583705,2358.8471615264853,19279.730144708024,1965.9853410398073,0.8334517696210362,0.8334517696210362,35543.37691203319,35405.22815468563,1.0048797903515716,0.8,4289.709045685631,4273.035954225843,1.0048797903515716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.857048009541,4632.441516551485,6.014726290277778,4.438368039259461,-3.955328094650824,8.393696133910286,3.0280581204669845,3.5,0.865159462990567,0.6,0.00022765698249085876,1.000045311175442,0.0002276466675527665,199.12133849088184,0.0,2.0549357161108745e-06,5.823687819458218,0.0011494258399111403,7.687526314894217e-05,0.0001507817193419166,0.0005930166515898634,0.09286196248961939,0.09286196248961939,0.09286196248961939,0.09296193918982153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495964.75261386106,592.9680096177816,0.0,0.09286196248961939,0.09286196251168499,0.09286196251168499,0.3734748510760143,0.3734748510760143,0.5,8.331659273297175,0.5394764272311363,0.5394764272311363,4.149569576838985e-12,0.0006911697440159514,0.5362139473136835,4.149569576838985e-12,27800.995199936482,21066.210949928394,0.7577502459327976,0.9843798686432169,0.6073774966794623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690204690674018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.797994909146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4496871243486,260.4496871243486,-12.700312875651377,244.6649559919785,276.2344182567199,124780.50199928384,124802.9946198461,-22.49262056225775,0.0,nan,276.2344182567199,3.084418256719914,269.9205258037492,-3.2294741962508056,263.60663335083007,-9.543366649169911,257.29274089789106,-15.857259102108912,250.97884844492302,-22.17115155507696,244.6649559919785,-28.485044008021475,1.0,1.0,26022.012520719443,26022.012520719443,275.4523189193791,2.302318919379104,275.4523189193791,275.4523189193791,77102.24036112831,77097.33271968307,4.907641445242916,0.0,8546.071908451686,8546.071908451686,0.8849205357068062,3952.612673797337,275.4523189193791,2.302318919379104,1.0,0.002,0.19129001689427455,0.0046137278566141145,0.00029534890351127775,0.0017046510964999382,0.14767445175563887,0.14767445175563887,0.0,1.1215854633928046e-14,1.0,1.0010829194962096,0.536213947309534,0.09286196251168499,0.0,0.0001004322239001893,129.06824051549566,0.0,1599882.2710917068,266.43163353793386,0.0006911697398663819,1.0,1285127.77576015,2592.0503057951514,,,,,,,,,,,,,,,,,,,3.0,15274.307470024767,1571.7211779493252,0.3734748510760143,6.173730061729009,3.0280581204669845
1829.0,-30.241329285820495,4.440082516072126,35.05476702604275,24.345846915990137,4.839195711464199,-26.733276786111198,-40.224911948293425,1.3311432117533823,-6.7181710975705755,-6.718860621505469,40.10941137955861,41152.24941407593,25544.262782996437,25544.262782996437,66696.51219707237,77110.95609808776,77097.194207899,25544.262782996437,102641.45699089543,102641.45699089543,102641.45699089543,130442.00307787907,126661.4677470525,3780.5353308265576,0.0,90978.49694594025,55019.904507849475,39953.99159787864,27800.546086983642,67754.53768486228,21065.907107124633,1571.6938442907476,0.0,0.8774542632761893,2.7065634252012876,0.001494314320929203,1.0,1.0,-6.1832904888683515,331512.32370532374,1559256.1427085318,4.703463585548424,1559256.1427085318,4.703463585548424,0.7577515578727354,0.09286126363969897,3.9329390548471546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329390548471546,1.2855235870456743,1.2858162474417332,3.0594063729982874,6482.514985681964,15274.290750484923,6450.084142477268,0.00032459130753825874,23132.445145269594,2358.852936045397,19279.73314149537,1965.9856466270714,0.8334498588636198,0.8334498588636198,35543.31271598356,35405.22815468563,1.0048775216694732,0.8,4289.701297902535,4273.035954225843,1.0048775216694732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.503388846778,4632.441516551485,6.015363804980616,4.440082516072126,-3.9549693596264985,8.395051875698623,3.0276378603543455,3.5,0.8650393886726702,0.6,0.0002276466675527665,1.000044901832901,0.00022763644625909443,199.1216947022012,0.0,2.0539242793805516e-06,5.820821407764483,0.001151479764190521,7.687208057699209e-05,0.0001507745869757744,0.0005929872615954723,0.09286126362956512,0.09286126362956512,0.09286126362956512,0.09296112215814678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495950.2435219735,592.9727568714616,0.0,0.09286126362956512,0.09286126363969897,0.09286126363969897,0.37347095932687036,0.37347095932687036,0.5,8.33465503063142,0.5386232471885819,0.5386232471885819,6.764366844436154e-12,0.0006895239349091753,0.5355701326371332,6.764366844436154e-12,27800.546086983642,21065.907107124633,0.7577515578727354,0.9843844335163061,0.607372595551931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269012297495639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.795128497455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.449550049518,260.449550049518,-12.700449950481982,244.6645452596286,276.23455483941365,124782.0143998368,124804.93198905332,-22.917589216520604,0.0,nan,276.23455483941365,3.08455483941367,269.92055292343554,-3.2294470765644405,263.60655100750597,-9.543448992494007,257.292549091544,-15.857450908455974,250.97854717558036,-22.171452824419617,244.6645452596286,-28.48545474037138,1.0,1.0,26022.012520719443,26022.012520719443,275.45249972202885,2.3024997220288697,275.45249972202885,275.45249972202885,77101.95118406498,77097.194207899,4.75697616598336,0.0,8546.071908451686,8546.071908451686,0.8849210974522621,3952.6037501213905,275.45249972202885,2.3024997220288697,1.0,0.002,0.19118970552724468,0.004614180657120074,0.0002951941436717146,0.0017048058563085716,0.1475970718358573,0.1475970718358573,0.0,-1.971383126186943e-14,1.0,1.001081622642357,0.5355701326303688,0.09286126363969897,0.0,0.00010031134941809076,128.91283398045218,0.0,1599882.4983603624,266.4318289024294,0.0006895239281448085,1.0,1285127.1040443531,2592.0609967854602,,,,,,,,,,,,,,,,,,,3.0,15274.290750484923,1571.6938442907476,0.37347095932687036,6.173730061729009,3.0276378603543455
1830.0,-30.241757908437616,4.441792613656094,35.05476239353865,24.346053704526298,4.8393992904318806,-26.73364218854503,-40.225264442246385,1.3312835705463977,-6.717953213530507,-6.718640317620969,40.109400359499524,41151.74112836811,25544.788290151813,25544.788290151813,66696.52941851992,77110.72903261127,77097.01810203223,25544.788290151813,102641.80639218405,102641.80639218405,102641.80639218405,130441.85085903012,126660.00147639109,3781.8493826390386,0.0,90978.47666015683,55019.60248472009,39954.30463937415,27800.044466846073,67754.34910622022,21065.567026290457,1571.6634510636263,0.0,0.8774555080169464,2.7065857160500113,0.001494314320929203,1.0,1.0,-6.1840177875644144,331515.21187715634,1559255.6664647933,4.703421172246475,1559255.6664647933,4.703421172246475,0.7577529975325379,0.09286054430206434,3.932926896492746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932926896492746,1.2855229507991974,1.2858155979100176,3.0593984292911167,6482.498153919688,15274.274095124052,6450.087932252461,0.00032459510688348796,23132.511499587858,2358.8597023028105,19279.74446938703,1965.98680175055,0.8334479578549233,0.8334479578549234,35543.224812597226,35405.22815468563,1.0048744151740825,0.8,4289.690688895056,4273.035954225843,1.0048744151740825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4246.150894465078,4632.441516551485,6.015986931470061,4.441792613656094,-3.9545935504945127,8.396386164150607,3.0272190075915986,3.5,0.8649197164547424,0.6,0.00022763644625909443,1.0000447007136022,0.00022762627120233707,199.12204931792482,0.0,2.0352813180325193e-06,5.76798725530416,0.0011535150455085534,7.686900831582708e-05,0.00015076743794326735,0.0005929573118023771,0.0928605442773347,0.0928605442773347,0.0928605442773347,0.09296022195761111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495935.72288253414,592.9775074609227,0.0,0.0928605442773347,0.09286054430206434,0.09286054430206434,0.37346708192792766,0.37346708192792766,0.5,8.337645362316758,0.537742680836061,0.537742680836061,-2.4272139853565022e-11,0.0006871040904457004,0.5346225300565379,-2.4272139853565022e-11,27800.044466846073,21065.567026290457,0.7577529975325379,0.9843874274986845,0.6073667841433097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690041489653459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.74229434499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4494174388774,260.4494174388774,-12.700582561122587,244.6641370217886,276.2346978559716,124784.25074639395,124806.4219675168,-22.171221122842393,0.0,nan,276.2346978559716,3.0846978559716263,269.92058568912506,-3.2294143108749154,263.60647352229375,-9.543526477706223,257.29236135546023,-15.857638644539747,250.9782491886254,-22.17175081137458,244.6641370217886,-28.485862978211372,1.0,1.0,26022.012520719443,26022.012520719443,275.45269941926875,2.3026994192687766,275.45269941926875,275.45269941926875,77101.80465194852,77097.01810203223,4.786549916287186,0.0,8546.071908451686,8546.071908451686,0.8849218666472563,3952.5915309752095,275.45269941926875,2.3026994192687766,1.0,0.002,0.19108957178968516,0.004614636696513034,0.0002950396720743434,0.0017049603278673521,0.1475198360371717,0.1475198360371717,0.0,-5.830448970844948e-14,1.0,1.0010797132467466,0.5346225300808101,0.09286054430206434,0.0,0.00010013371902209326,128.6844811299019,0.0,1599882.7509937533,266.43204678646947,0.0006871041147178403,1.0,1285126.3529072488,2592.0757791267156,,,,,,,,,,,,,,,,,,,3.0,15274.274095124052,1571.6634510636263,0.37346708192792766,6.173730061729009,3.0272190075915986
1831.0,-30.242184031566577,4.443497891877445,35.05475791971678,24.34619703507053,4.839537765976345,-26.734011851820025,-40.22562133669851,1.331365586360917,-6.717758442212528,-6.718443668636141,40.109395674061574,41151.28284441091,25545.36661407506,25545.36661407506,66696.64945848598,77110.54906372506,77096.85755455332,25545.36661407506,102642.22416862838,102642.22416862838,102642.22416862838,130441.81475118914,126658.65217717558,3783.162574013559,0.0,90978.4840559799,55019.3308978306,39954.61462016589,27799.59058256077,67754.20520272666,21065.259696351735,1571.635905175763,0.0,0.877456599387952,2.7066056098580797,0.001494314320929203,1.0,1.0,-6.18455770646915,331517.7899517914,1559255.4639783248,4.703383984929039,1559255.4639783248,4.703383984929039,0.7577543141792307,0.09285984745415467,3.932916811141625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932916811141625,1.2855225877048055,1.2858152216520218,3.0593914480830113,6482.483361577435,15274.25746407476,6450.090296181241,0.00032459837648240206,23132.572699795088,2358.865942987166,19279.75153532835,1965.9875222760422,0.8334460583149548,0.8334460583149548,35543.15189672494,35405.22815468563,1.0048718383371424,0.8,4289.681888721744,4273.035954225843,1.0048718383371424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.79967366611,4632.441516551485,6.0166207964346725,4.443497891877445,-3.954236030233651,8.397733922111096,3.0268016912228823,3.5,0.8648004832065378,0.6,0.00022762627120233707,1.0000444401938942,0.00022761615589623557,199.12240186683493,0.0,2.026078153451842e-06,5.74190548688252,0.0011555411236620053,7.686589781651969e-05,0.00015076037338581738,0.0005929280069430697,0.09285984741636275,0.09285984741636275,0.09285984741636275,0.09295939156406982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495921.25245734514,592.9822418831216,0.0,0.09285984741636275,0.09285984745415467,0.09285984745415467,0.3734632113057387,0.3734632113057387,0.5,8.340631686508248,0.5368995505722864,0.5368995505722864,-1.1027623258996755e-11,0.0006852264236272276,0.5338859621670053,-1.1027623258996755e-11,27799.59058256077,21065.259696351735,0.7577543141792307,0.9843912899416887,0.6073613102136256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689960213159486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.71621257657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44928278948555,260.44928278948555,-12.700717210514426,244.663730664788,276.23483491419074,124785.76875890195,124808.28084032032,-22.512081418390338,0.0,nan,276.23483491419074,3.0848349141907647,269.9206140643026,-3.229385935697394,263.6063932144284,-9.54360678557157,257.29217236453667,-15.857827635463309,250.977951514667,-22.172048485332965,244.663730664788,-28.486269335211972,1.0,1.0,26022.012520719443,26022.012520719443,275.4528772821398,2.302877282139832,275.4528772821398,275.4528772821398,77101.54174405188,77096.85755455332,4.684189498555497,0.0,8546.071908451686,8546.071908451686,0.8849225046939669,3952.581395197333,275.4528772821398,2.302877282139832,1.0,0.002,0.1909895762514965,0.004615088127549896,0.0002948853993941132,0.0017051145998637153,0.1474426996970566,0.1474426996970566,0.0,-7.421715152167163e-13,1.0,1.001078229288162,0.533885962178033,0.09285984745415467,0.0,9.999551981559983e-05,128.50681064214334,0.0,1599882.9772340064,266.43224155778745,0.0006852264346548509,1.0,1285125.6824217797,2592.087617583933,,,,,,,,,,,,,,,,,,,3.0,15274.25746407476,1571.635905175763,0.3734632113057387,6.173730061729009,3.0268016912228823
1832.0,-30.242607790056706,4.4451985877922375,35.05475328283159,24.346357967611425,4.839696893962239,-26.7343773216523,-40.225977602507896,1.3314664256920392,-6.717553061402214,-6.718235351337542,40.10938202039891,41150.83213522106,25545.916490863714,25545.916490863714,66696.74862608478,77110.3573248428,77096.60854554818,25545.916490863714,102642.5250364119,102642.5250364119,102642.5250364119,130441.61354926256,126657.14151383533,3784.4720354272254,0.0,90978.48697131583,55019.07421060139,39954.90306746048,27799.088512850667,67753.99158031115,21064.91848103226,1571.605785923314,0.0,0.8774577887530008,2.706626696657178,0.001494314320929203,1.0,1.0,-6.185502777062368,331520.5210153737,1559254.873920846,4.7033434586347616,1559254.873920846,4.7033434586347616,0.7577557253826719,0.09285913346541319,3.9329067426184294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329067426184294,1.285522136328039,1.2858147571683778,3.0593846900624917,6482.469042142894,15274.24086881113,6450.09234402091,0.0003246015242715479,23132.63266210698,2358.872057441326,19279.75765645816,1965.9881464575735,0.8334441625418572,0.8334441625418572,35543.07910247923,35405.22815468563,1.004869265799787,0.8,4289.67310322747,4273.035954225843,1.004869265799787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.449608762891,4632.441516551485,6.0172464273595985,4.4451985877922375,-3.953870235840801,8.399068823633039,3.02638577117575,3.5,0.8646816489073571,0.6,0.00022761615589623557,1.0000441937352993,0.0002276060971326264,199.12275246047892,0.0,2.0141840465478165e-06,5.708197587916512,0.001157555307708553,7.686279291218662e-05,0.00015075336298404896,0.0005928989177523697,0.09285913345645926,0.09285913345645926,0.09285913345645926,0.09295846028765102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495906.7701397321,592.9869796964347,0.0,0.09285913345645926,0.09285913346541319,0.09285913346541319,0.3734593530947571,0.3734593530947571,0.5,8.343611494788874,0.5359901099916442,0.5359901099916442,-1.4210854715202004e-11,0.0006822899353551293,0.5327325742752009,-1.4210854715202004e-11,27799.088512850667,21064.91848103226,0.7577557253826719,0.9843958572835789,0.6073565730285212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268987916638742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.68250467761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.449148564489,260.449148564489,-12.70085143551097,244.66332644286194,276.2349706861248,124787.55825746203,124809.99938535313,-22.44112789109022,0.0,nan,276.2349706861248,3.084970686124848,269.9206418374587,-3.2293581625413026,263.6063129888231,-9.543687011176871,257.29198414015366,-15.858015859846319,250.97765529151164,-22.17234470848834,244.66332644286194,-28.486673557138033,1.0,1.0,26022.012520719443,26022.012520719443,275.45305646219174,2.303056462191762,275.45305646219174,275.45305646219174,77101.33603318706,77096.60854554818,4.727487638883758,0.0,8546.071908451686,8546.071908451686,0.8849231416757994,3952.5712763315214,275.45305646219174,2.303056462191762,1.0,0.002,0.19088979679322776,0.00461554065994196,0.000294731467274685,0.0017052685336469873,0.14736573363734248,0.14736573363734248,0.0,9.216724605742854e-13,1.0,1.001075904692131,0.5327325742894118,0.09285913346541319,0.0,9.977944218534369e-05,128.22905285976262,0.0,1599883.2144357061,266.43244693859776,0.000682289949565984,1.0,1285124.9721518068,2592.1047922447506,,,,,,,,,,,,,,,,,,,3.0,15274.24086881113,1571.605785923314,0.3734593530947571,6.173730061729009,3.02638577117575
1833.0,-30.243029325534284,4.446894652069742,35.054748595180854,24.346518236584984,4.839859070158785,-26.734740485924053,-40.226329712290294,1.331570230772846,-6.717350494881941,-6.718030236334041,40.10937128157206,41150.3827146322,25546.47228788803,25546.47228788803,66696.85500252023,77110.16713638959,77096.39209815068,25546.47228788803,102642.86438603871,102642.86438603871,102642.86438603871,130441.46720499458,126655.68798803925,3785.7792169553218,0.0,90978.49468571028,55018.82209862286,39955.19176343046,27798.602818955864,67753.79458238633,21064.588801682457,1571.576528130297,0.0,0.8774589494771983,2.7066474549383828,0.001494314320929203,1.0,1.0,-6.1863008013816625,331523.2101152063,1559254.4098313402,4.703303908313056,1559254.4098313402,4.703303908313056,0.7577571052354659,0.09285842537986186,3.93289750285292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93289750285292,1.2855216709448274,1.2858142787478002,3.0593786100566747,6482.456159340149,15274.224306714992,6450.093395260303,0.0003246042994484033,23132.688970336647,2358.8777992827977,19279.760798683055,1965.9884668753405,0.8334422696559725,0.8334422696559725,35543.012300021895,35405.22815468563,1.0048669050124632,0.8,4289.665040878578,4273.035954225843,1.0048669050124632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4245.1007533784405,4632.441516551485,6.017871841453234,4.446894652069742,-3.9535073342342266,8.400401986303969,3.025971310929841,3.5,0.8645632316942403,0.6,0.0002276060971326264,1.0000439620447794,0.00022759609154305834,199.12310121601266,0.0,2.0029286962093686e-06,5.676299925057351,0.0011595582364047625,7.68597243421228e-05,0.0001507463727905036,0.0005928700331119069,0.09285842536377792,0.09285842536377792,0.09285842536377792,0.09295756561841723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495892.32914950984,592.9917040803219,0.0,0.09285842536377792,0.09285842537986186,0.09285842537986186,0.3734554971992585,0.3734554971992585,0.5,8.346585702904052,0.5350630996752557,0.5350630996752557,9.117684385273606e-11,0.0006797414520747225,0.5317294349523536,9.117684385273606e-11,27798.602818955864,21064.588801682457,0.7577571052354659,0.9844002895132183,0.6073517058088123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689798338065115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.650607014744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4490151659201,260.4490151659201,-12.700984834079861,244.66292437947243,276.23510595237667,124789.41058809635,124811.71354510254,-22.302957006210015,0.0,nan,276.23510595237667,3.0851059523766935,269.9206696377811,-3.2293303622188887,263.60623332321694,-9.543766676783036,257.29179700862284,-15.85820299137714,250.97736069405084,-22.172639305949133,244.66292437947243,-28.48707562052755,1.0,1.0,26022.012520719443,26022.012520719443,275.45323625007427,2.303236250074292,275.45323625007427,275.45323625007427,77101.13755417486,77096.39209815068,4.745456024174928,0.0,8546.071908451686,8546.071908451686,0.8849237262263148,3952.5619903671845,275.45323625007427,2.303236250074292,1.0,0.002,0.19079020533768773,0.0046159918587597125,0.00029457782336100017,0.0017054221761169893,0.1472889116805001,0.1472889116805001,0.0,-5.220103863057268e-13,1.0,1.0010738831023025,0.5317294348611767,0.09285842537986186,0.0,9.959143804101288e-05,127.98737438946938,0.0,1599883.4488813502,266.43264950511804,0.0006797413608978786,1.0,1285124.2727990607,2592.1200578957123,,,,,,,,,,,,,,,,,,,3.0,15274.224306714992,1571.576528130297,0.3734554971992585,6.173730061729009,3.025971310929841
1834.0,-30.24344921815758,4.4485862787733295,35.05474399021634,24.34673368642109,4.840071283513046,-26.735097167971396,-40.22667326554654,1.331719233367505,-6.7171375851424955,-6.717815427495262,40.10936429249724,41149.87344993668,25547.00479572345,25547.00479572345,66696.87824566013,77109.93684395758,77096.2595317533,25547.00479572345,102643.26432747675,102643.26432747675,102643.26432747675,130441.38970959253,126654.30514391964,3787.0845656728866,0.0,90978.47056378884,55018.51856301289,39955.50222308439,27798.12538211579,67753.62760520018,21064.265688987125,1571.547428304861,0.0,0.877460148759331,2.7066691842580055,0.001494314320929203,1.0,1.0,-6.186834974818169,331526.0263188302,1559254.1077906126,4.703263044244587,1559254.1077906126,4.703263044244587,0.757758496281157,0.09285771908260941,3.9328851823053785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328851823053785,1.285520993771838,1.285813588557609,3.0593706375544505,6482.439266564609,15274.207775027922,6450.097287444845,0.00032460811885054957,23132.75530470968,2358.884563506364,19279.77243268312,1965.989653213189,0.8334403826403628,0.8334403826403628,35542.923223810845,35405.22815468563,1.0048637570762489,0.8,4289.65429032358,4273.035954225843,1.0048637570762489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.753088755337,4632.441516551485,6.018490183421821,4.4485862787733295,-3.953137585043262,8.401723863816592,3.025558287966542,3.5,0.8644452251332977,0.6,0.00022759609154305834,1.000043790858401,0.00022758612535126902,199.1234486134126,0.0,1.992344024285818e-06,5.646302964826009,0.0011615505804290483,7.685673044973391e-05,0.00015073936109332443,0.0005928405996341156,0.0928577190738015,0.0928577190738015,0.0928577190738015,0.09295671769739614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495877.9269942396,592.9964158923218,0.0,0.0928577190738015,0.09285771908260941,0.09285771908260941,0.37345164722888974,0.37345164722888974,0.5,8.34955566314542,0.5341681585916831,0.5341681585916831,-9.606537787476555e-12,0.0006778423527862287,0.5309804526771131,-9.606537787476555e-12,27798.12538211579,21064.265688987125,0.757758496281157,0.98440305859787,0.6073456861928729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689717730531644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.62061005452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44888714170116,260.44888714170116,-12.701112858298814,244.6625248208324,276.2352494625783,124791.71748381047,124813.12190093599,-21.404417125513376,0.0,nan,276.2352494625783,3.085249462578304,269.92070453421627,-3.229295465783707,263.6061596058806,-9.5438403941194,257.2916146775185,-15.858385322481467,250.97706974918114,-22.172930250818837,244.6625248208324,-28.487475179167575,1.0,1.0,26022.012520719443,26022.012520719443,275.4534355469446,2.303435546944627,275.4534355469446,275.4534355469446,77101.02043027645,77096.2595317533,4.760898523149081,0.0,8546.071908451686,8546.071908451686,0.8849245056810754,3952.5496082169057,275.4534355469446,2.303435546944627,1.0,0.002,0.19069075439397054,0.004616444137472982,0.0002944244021262926,0.0017055755979399352,0.1472122010631463,0.1472122010631463,0.0,6.622783918497355e-14,1.0,1.0010723742219054,0.5309804526867197,0.09285771908260941,0.0,9.945092570863528e-05,127.80672574218369,0.0,1599883.6964072627,266.4328624148575,0.0006778423623927665,1.0,1285123.5403944186,2592.1323004119276,,,,,,,,,,,,,,,,,,,3.0,15274.207775027922,1571.547428304861,0.37345164722888974,6.173730061729009,3.025558287966542
1835.0,-30.243866587310297,4.450273083041243,35.05473958203653,24.346876807417743,4.840207681702868,-26.735459160411793,-40.227025165781356,1.3318002548576278,-6.716945411101165,-6.717621519551207,40.10936076173033,41149.429539116776,25547.583488298766,25547.583488298766,66697.01302741554,77109.75994993187,77096.11049828764,25547.583488298766,102643.69398658641,102643.69398658641,102643.69398658641,130441.37433544201,126652.98536614765,3788.3889692943662,0.0,90978.47594956217,55018.25625785158,39955.79965745621,27797.6803488556,67753.48000631182,21063.964499480066,1571.5203771242564,0.0,0.8774612207142257,2.7066887997030356,0.001494314320929203,1.0,1.0,-6.187325828532096,331528.56852341915,1559253.955204484,4.703226518755769,1559253.955204484,4.703226518755769,0.7577597927284334,0.0928570307131515,3.9328748688815325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328748688815325,1.2855206349039214,1.285813216795599,3.0593634688528137,6482.424076946061,15274.191262201519,6450.099988221848,0.00032461149580413065,23132.81733660534,2358.8908889993363,19279.780505486317,1965.9904764100195,0.8334384967013082,0.8334384967013082,35542.848658841656,35405.22815468563,1.0048611219660553,0.8,4289.645291121743,4273.035954225843,1.0048611219660553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.406657872241,4632.441516551485,6.019117758406779,4.450273083041243,-3.9527840766684523,8.403057159709697,3.025146753108907,3.5,0.864327643745402,0.6,0.00022758612535126902,1.0000435278278006,0.00022757621945277716,199.1237939240865,0.0,1.984502478631088e-06,5.624080024440503,0.0011635350829076792,7.685366392944257e-05,0.00015073246142182647,0.0005928119094505564,0.09285703071260083,0.09285703071260083,0.09285703071260083,0.09295590483856037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495863.55976602563,593.0011163969028,0.0,0.09285703071260083,0.0928570307131515,0.0928570307131515,0.37344780855236137,0.37344780855236137,0.5,8.35252189088217,0.5333228841780056,0.5333228841780056,3.694822225952521e-12,0.0006761084500226389,0.5302956910190915,3.694822225952521e-12,27797.6803488556,21063.964499480066,0.7577597927284334,0.984407192386312,0.607340457424229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689637334558561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.59838711413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44875685178033,260.44875685178033,-12.701243148219646,244.66212705816085,276.23538664540575,124793.17071596908,124814.95393298121,-21.783217012084528,0.0,nan,276.23538664540575,3.0853866454057766,269.9207347279461,-3.2292652720538513,263.60608281051,-9.543917189490003,257.29143089304944,-15.85856910695054,250.97677897560988,-22.173221024390102,244.66212705816085,-28.48787294183913,1.0,1.0,26022.012520719443,26022.012520719443,275.45361201606215,2.303612016062175,275.45361201606215,275.45361201606215,77100.75845035668,77096.11049828764,4.647952069033636,0.0,8546.071908451686,8546.071908451686,0.8849251581556135,3952.53924322594,275.45361201606215,2.303612016062175,1.0,0.002,0.1905914319641854,0.0046168923197967724,0.0002942711665529622,0.0017057288346516274,0.1471355832764811,0.1471355832764811,0.0,1.2045893796330809e-12,1.0,1.00107099468809,0.5302956910153966,0.0928570307131515,0.0,9.932241443933858e-05,127.64150721850477,0.0,1599883.919797292,266.4330545888988,0.0006761084463278166,1.0,1285122.8792516128,2592.1434595293867,,,,,,,,,,,,,,,,,,,3.0,15274.191262201519,1571.5203771242564,0.37344780855236137,6.173730061729009,3.025146753108907
1836.0,-30.244281677586507,4.451955342190288,35.0547349933703,24.34703739071267,4.840365842499758,-26.73581692557202,-40.227368858735986,1.3319010906044997,-6.7167407336963265,-6.717413870280866,40.10934673667317,41148.965058801296,25548.128902889774,25548.128902889774,66697.09396169108,77109.57148628624,77095.85764090002,25548.128902889774,102643.9865437898,102643.9865437898,102643.9865437898,130441.16568179973,126651.47623490145,3789.6894468982746,0.0,90978.47848964977,55017.98217231341,39956.10701926263,27797.17913800993,67753.28615727255,21063.623806592972,1571.4903236477833,0.0,0.8774624078139331,2.706709819981066,0.001494314320929203,1.0,1.0,-6.1882932022264185,331531.29089866416,1559253.349097613,4.703186069921268,1559253.349097613,4.703186069921268,0.7577611995092883,0.0928563221513381,3.932864845197765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932864845197765,1.2855201831127032,1.2858127521666587,3.0593567466789167,6482.409833466212,15274.17478593222,6450.102039765941,0.0003246146278670245,23132.87694102666,2358.896966958815,19279.7866376889,1965.9911017206591,0.8334366143406823,0.8334366143406823,35542.77618862527,35405.22815468563,1.0048585608853058,0.8,4289.636544734377,4273.035954225843,1.0048585608853058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4244.061356962464,4632.441516551485,6.0197359920297995,4.451955342190288,-3.952420737370618,8.404376079560906,3.0247365828610167,3.5,0.8642104522460048,0.6,0.00022757621945277716,1.0000432903042187,0.000227566368035475,199.12413735038126,0.0,1.972500089926192e-06,5.590065254850828,0.0011655075829976054,7.685066903802488e-05,0.0001507255504147523,0.0005927832184992627,0.09285632212469488,0.09285632212469488,0.09285632212469488,0.09295497480941789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495849.1738682897,593.0058224344683,0.0,0.09285632212469488,0.0928563221513381,0.0928563221513381,0.37344398319560246,0.37344398319560246,0.5,8.355481473002277,0.532406644869809,0.532406644869809,3.467448550509289e-12,0.0006731365845666915,0.5291206680544747,3.467448550509289e-12,27797.17913800993,21063.623806592972,0.7577611995092883,0.9844112034192735,0.6073353396215221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689557168431296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.56437234454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44862689372377,260.44862689372377,-12.701373106276208,244.66173135638545,276.2355224310648,124794.91958228796,124816.64731747723,-21.72773518925976,0.0,nan,276.2355224310648,3.085522431064817,269.9207642161207,-3.2292357838792896,263.60600600119767,-9.543993998802307,257.2912477862545,-15.858752213745504,250.97648957131943,-22.173510428680544,244.66173135638545,-28.488268643614532,1.0,1.0,26022.012520719443,26022.012520719443,275.4537900777757,2.303790077775716,275.4537900777757,275.4537900777757,77100.55606098965,77095.85764090002,4.69842008962587,0.0,8546.071908451686,8546.071908451686,0.884925792299598,3952.529169423754,275.4537900777757,2.303790077775716,1.0,0.002,0.19049232964571616,0.004617341928835576,0.0002941182790051299,0.0017058817211171734,0.14705913950256494,0.14705913950256494,0.0,1.2230320922679283e-13,1.0,1.0010686263801223,0.5291206680510072,0.0928563221513381,0.0,9.910230200561529e-05,127.35856552992782,0.0,1599884.156119442,266.43325926630365,0.0006731365810992429,1.0,1285122.171256037,2592.1608960945036,,,,,,,,,,,,,,,,,,,3.0,15274.17478593222,1571.4903236477833,0.37344398319560246,6.173730061729009,3.0247365828610167
