time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1837.0,-30.24469454952187,4.453633005270511,35.05473034394322,24.347197240591072,4.840527281689761,-26.73617236640931,-40.22771597430108,1.332005098609271,-6.716538940409976,-6.717209518005685,40.109335805760566,41148.53304486978,25548.680431091772,25548.680431091772,66697.21347596156,77109.38462534473,77095.6397051979,25548.680431091772,102644.32013628967,102644.32013628967,102644.32013628967,130441.01531792158,126650.02769544347,3790.987622478112,0.0,90978.48617339031,55017.744109659725,39956.380070811756,27796.695181631927,67753.07525244368,21063.295274811215,1571.4611758224364,0.0,0.8774635650702045,2.7067305018241514,0.001494314320929203,1.0,1.0,-6.189102808093196,331533.9700659614,1559252.8767080999,4.703146638028898,1559252.8767080999,4.703146638028898,0.7577625734705993,0.09285561955387521,3.9328557065808964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328557065808964,1.2855197163521732,1.285812272635049,3.0593507486146367,6482.3971242877515,15274.15834140411,6450.103025243936,0.00032461736186685226,23132.932647682668,2358.902647456845,19279.789583348575,1965.9914020943518,0.8334347346694895,0.8334347346694895,35542.71011732055,35405.22815468563,1.004856225941758,0.8,4289.628570627859,4273.035954225843,1.004856225941758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.717249874939,4632.441516551485,6.020354073270242,4.453633005270511,-3.9520603603993307,8.405693365669842,3.024327852842714,3.5,0.8640936722407755,0.6,0.000227566368035475,1.0000430590917422,0.00022755656965626564,199.12447894236416,0.0,1.961654971973824e-06,5.559330190573817,0.0011674692379695791,7.68476444319874e-05,0.00015071872360348758,0.000592754992212565,0.09285561953839129,0.09285561953839129,0.09285561953839129,0.09295408353638218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495834.83045703144,593.0105146736211,0.0,0.09285561953839129,0.09285561955387521,0.09285561955387521,0.3734401594428734,0.3734401594428734,0.5,8.358435394702177,0.5314720662253762,0.5314720662253762,9.094947017729282e-13,0.0006705775957129845,0.5281067099124925,9.094947017729282e-13,27796.695181631927,21063.295274811215,0.7577625734705993,0.9844160317070768,0.6073308538623958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689477218964746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.53363728026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4484977068701,260.4484977068701,-12.701502293129863,244.66133775378543,276.23565765995886,124796.73702552747,124818.33582049985,-21.598794972357233,0.0,nan,276.23565765995886,3.0856576599588834,269.9207936787146,-3.229206321285403,263.6059296975058,-9.544070302494163,257.2910657162425,-15.858934283757492,250.9762017350135,-22.173798264986488,244.66133775378543,-28.488662246214545,1.0,1.0,26022.012520719443,26022.012520719443,275.45396892877915,2.3039689287791703,275.45396892877915,275.45396892877915,77100.36081809757,77095.6397051979,4.721112899671425,0.0,8546.071908451686,8546.071908451686,0.8849263704499826,3952.519985113801,275.45396892877915,2.3039689287791703,1.0,0.002,0.19039341734534282,0.004617790190901932,0.00029396568272334355,0.0017060343174690174,0.14698284136167178,0.14698284136167178,0.0,1.9236088416585417e-13,1.0,1.0010665829017127,0.528106709911583,0.09285561955387521,0.0,9.891228399830938e-05,127.11430025816999,0.0,1599884.3896390754,266.43346105959,0.0006705775948034898,1.0,1285121.4745010098,2592.176287752595,,,,,,,,,,,,,,,,,,,3.0,15274.15834140411,1571.4611758224364,0.3734401594428734,6.173730061729009,3.024327852842714
1838.0,-30.245105252786153,4.455306076995365,35.05472565748092,24.347367463074647,4.840689545255285,-26.736525772951587,-40.22805519690735,1.332110065640298,-6.716337491362594,-6.717005603931964,40.10932543805461,41148.05408324079,25549.231393754908,25549.231393754908,66697.2854769957,77109.19020278497,77095.42999255995,25549.231393754908,102644.66138631485,102644.66138631485,102644.66138631485,130440.87585685361,126648.59247195731,3792.2833848963023,0.0,90978.47760891267,55017.4504269779,39956.69686881641,27796.214470538755,67752.91133935517,21062.96903540407,1571.4321950081899,0.0,0.8774647177702736,2.7067511382759255,0.001494314320929203,1.0,1.0,-6.189877446861203,331536.643504725,1559252.4286569988,4.703107361448499,1559252.4286569988,4.703107361448499,0.7577639414794679,0.09285491869770271,3.9328442555967964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328442555967964,1.2855192449908737,1.285811788569817,3.05934296271443,6482.380626899496,15274.14192748042,6450.106695303819,0.0003246210823902493,23132.997824524067,2358.909293645034,19279.800553403165,1965.9925207286042,0.8334328606975444,0.8334328606975444,35542.627327783935,35405.22815468563,1.0048533001815663,0.8,4289.618578807864,4273.035954225843,1.0048533001815663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.374317483886,4632.441516551485,6.020970454688606,4.455306076995365,-3.951700804505023,8.407006881500388,3.0239205401088984,3.5,0.863977297173971,0.6,0.00022755656965626564,1.0000428330572735,0.00022754682313015813,199.12481874111327,0.0,1.9510971545411243e-06,5.529409335969547,0.0011694203351241203,7.684468870791187e-05,0.00015071188094835378,0.0005927263552379215,0.09285491869386953,0.09285491869386953,0.09285491869386953,0.0929532000718983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495820.51636727096,593.0151972958295,0.0,0.09285491869386953,0.09285491869770271,0.09285491869770271,0.3734363411810511,0.3734363411810511,0.5,8.361383839098165,0.5305288539183266,0.5305288539183266,-3.439026841078885e-11,0.0006681125693717149,0.5271281570707629,-3.439026841078885e-11,27796.214470538755,21062.96903540407,0.7577639414794679,0.9844194759827791,0.6073252539236554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689397488574972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.50371642566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44836942312406,260.44836942312406,-12.701630576875914,244.66094625075738,276.23579259549433,124798.48731776456,124819.93512510143,-21.44780733686921,0.0,nan,276.23579259549433,3.085792595494354,269.92082332653956,-3.2291766734604153,263.6058540576218,-9.54414594237818,257.29088478863855,-15.859115211361427,250.97591551969265,-22.17408448030733,244.66094625075738,-28.4890537492426,1.0,1.0,26022.012520719443,26022.012520719443,275.4541483037851,2.304148303785098,275.4541483037851,275.4541483037851,77100.16743615334,77095.42999255995,4.737443593388889,0.0,8546.071908451686,8546.071908451686,0.8849270948909068,3952.50847687478,275.4541483037851,2.304148303785098,1.0,0.002,0.19029468844751404,0.0046182376199447135,0.0002938133692211976,0.001706186631569697,0.1469066846105988,0.1469066846105988,0.0,7.908946934864769e-13,1.0,1.001064610818416,0.5271281571051532,0.09285491869770271,0.0,9.872888244608763e-05,126.87853834254916,0.0,1599884.6228873348,266.4336625086374,0.0006681126037619833,1.0,1285120.7792393789,2592.1912342185674,,,,,,,,,,,,,,,,,,,3.0,15274.14192748042,1571.4321950081899,0.3734363411810511,6.173730061729009,3.0239205401088984
1839.0,-30.24551376325177,4.456974571135081,35.05472094327926,24.34753206269818,4.84085275685593,-26.736877111233685,-40.22839787704868,1.3322161050950636,-6.716135962874432,-6.716801654548115,40.109315264628826,41147.61512171501,25549.780704576482,25549.780704576482,66697.3958262915,77109.00117644471,77095.22445990673,25549.780704576482,102645.00516448321,102645.00516448321,102645.00516448321,130440.74033628585,126647.16359054836,3793.576745737487,0.0,90978.47959336982,55017.2018902384,39956.97522570157,27795.735171802637,67752.71039750421,21062.64379814055,1571.4032832275343,0.0,0.8774658699105292,2.706771777848293,0.001494314320929203,1.0,1.0,-6.190636310492209,331539.3174243449,1559251.9890031784,4.703068104008477,1559251.9890031784,4.703068104008477,0.7577653070859423,0.09285421899220306,3.9328344051443023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328344051443023,1.2855187685001743,1.285811299440689,3.0593364340629376,6482.3667934704,15274.12554324004,6450.108502147498,0.0003246241109049121,23133.05626963759,2358.9152533880165,19279.805954179836,1965.9930714545576,0.833430988515115,0.8334309885151151,35542.55610990152,35405.22815468563,1.0048507833619178,0.8,4289.60998356394,4273.035954225843,1.0048507833619178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4243.032554726059,4632.441516551485,6.021584886526059,4.456974571135081,-3.9513417123976518,8.408316283532733,3.023514638421347,3.5,0.863861325263242,0.6,0.00022754682313015813,1.0000426045041857,0.00022753712902359225,199.12515672665,0.0,1.9407752445138293e-06,5.500157042952193,0.001171361110368634,7.684170296426382e-05,0.00015070512016589433,0.0005926982816198356,0.09285421897777292,0.09285421897777292,0.09285421897777292,0.09295232070999827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495806.22939256666,593.0198710048946,0.0,0.09285421897777292,0.09285421899220306,0.09285421899220306,0.373432529090436,0.373432529090436,0.5,8.3643268922066,0.5295817099605529,0.5295817099605529,3.296918293926865e-12,0.0006656916737028951,0.5261653440559257,3.296918293926865e-12,27795.735171802637,21062.64379814055,0.7577653070859423,0.9844240242933279,0.6073205762589057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689317977032597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.47446413264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4482421637986,260.4482421637986,-12.701757836201352,244.66055685293435,276.23592747467023,124800.29410687608,124821.57064094905,-21.276534072957787,0.0,nan,276.23592747467023,3.0859274746702567,269.92085335031294,-3.2291466496870385,263.60577922600345,-9.544220773996528,257.29070510160517,-15.859294898394808,250.97563097726533,-22.174369022734652,244.66055685293435,-28.48944314706563,1.0,1.0,26022.012520719443,26022.012520719443,275.4543282032129,2.304328203212947,275.4543282032129,275.4543282032129,77099.97510778872,77095.22445990673,4.75064788198506,0.0,8546.071908451686,8546.071908451686,0.8849277180747059,3952.498577170024,275.4543282032129,2.304328203212947,1.0,0.002,0.19019614000786725,0.004618684303414388,0.00029366133423893776,0.0017063386655731185,0.14683066711946888,0.14683066711946888,0.0,-1.8794384451514823e-13,1.0,1.0010626704683203,0.5261653440526288,0.09285421899220306,0.0,9.854842316277524e-05,126.64655783885243,0.0,1599884.8562910685,266.43386403712555,0.0006656916704059768,1.0,1285120.0838563058,2592.205986201717,,,,,,,,,,,,,,,,,,,3.0,15274.12554324004,1571.4032832275343,0.373432529090436,6.173730061729009,3.023514638421347
1840.0,-30.2459201318607,4.45863849906091,35.05471621006822,24.347701796237402,4.841016488111436,-26.73722646981825,-40.22873650593681,1.3323228262768878,-6.715934479033649,-6.716597790653283,40.109305287666956,41147.15717997177,25550.328649872,25550.328649872,66697.48582984378,77108.80881611032,77095.02269483196,25550.328649872,102645.35134470396,102645.35134470396,102645.35134470396,130440.6086822126,126645.74093498538,3794.867747227205,0.0,90978.47374232645,55016.92988498354,39957.27095260323,27795.257337508632,67752.52829011186,21062.31959386715,1571.374445637528,0.0,0.8774670208233079,2.7067924083734822,0.001494314320929203,1.0,1.0,-6.191380727612341,331541.990240484,1559251.5578379622,4.703028888458318,1559251.5578379622,4.703028888458318,0.7577666699794989,0.09285352056577398,3.9328234598686516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328234598686516,1.2855182887087155,1.2858108070774494,3.0593290616029396,6482.351172112335,15274.109189238618,6450.1115835939245,0.00032462760556201754,23133.119162527815,2358.9216666780007,19279.815164829415,1965.9940106794284,0.8334291207931798,0.8334291207931798,35542.47697650465,35405.22815468563,1.0048479868117255,0.8,4289.60043300128,4273.035954225843,1.0048479868117255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.691958843695,4632.441516551485,6.022197439202136,4.45863849906091,-3.9509831731844898,8.4096216722454,3.0231101442818202,3.5,0.8637457555090915,0.6,0.00022753712902359225,1.0000423812618395,0.00022752748612162724,199.12549294110582,0.0,1.9303404892551003e-06,5.470584946548954,0.0011732914508578891,7.683875262421113e-05,0.00015069837639938112,0.0005926701100676024,0.09285352053621965,0.09285352053621965,0.09285352053621965,0.0929514452672743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495791.96914659004,593.0245359276114,0.0,0.09285352053621965,0.09285352056577398,0.09285352056577398,0.3734287234637479,0.3734287234637479,0.5,8.367264635967965,0.5286343712163557,0.5286343712163557,7.156586434575729e-11,0.0006633116196326228,0.525217063040941,7.156586434575729e-11,27795.257337508632,21062.31959386715,0.7577666699794989,0.9844279986755555,0.6073154495989044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689238683677881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.444892036234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4481159845778,260.4481159845778,-12.701884015422195,244.6601695522433,276.2360624169182,124802.06502605554,124823.16097432177,-21.095948266231606,0.0,nan,276.2360624169182,3.086062416918196,269.9208838439691,-3.229116156030898,263.60570527105403,-9.544294728945943,257.2905266981094,-15.859473301890603,250.97534812517276,-22.17465187482722,244.6601695522433,-28.489830447756674,1.0,1.0,26022.012520719443,26022.012520719443,275.4545084580068,2.304508458006808,275.4545084580068,275.4545084580068,77099.78406460195,77095.02269483196,4.761369769985322,0.0,8546.071908451686,8546.071908451686,0.8849284105216306,3952.487577167995,275.4545084580068,2.304508458006808,1.0,0.002,0.19009776931125147,0.0046191302400789185,0.00029350957351188757,0.0017064904267279188,0.14675478675594378,0.14675478675594378,0.0,2.3980643859555784e-13,1.0,1.0010607594147687,0.5252170629693751,0.09285352056577398,0.0,9.83706805687149e-05,126.41806888474731,0.0,1599885.0896998234,266.4340655209663,0.0006633115480667584,1.0,1285119.3887638142,2592.220557027824,,,,,,,,,,,,,,,,,,,3.0,15274.109189238618,1571.374445637528,0.3734287234637479,6.173730061729009,3.0231101442818202
1841.0,-30.246324329964132,4.460297873547382,35.054711463673,24.34786590691658,4.841180852035081,-26.737573811739466,-40.22907097879795,1.3324303339772219,-6.715732974240041,-6.716393935790642,40.10929544098696,41146.707735087286,25550.875063211468,25550.875063211468,66697.58279829875,77108.62177350902,77094.82389514525,25550.875063211468,102645.69895835672,102645.69895835672,102645.69895835672,130440.47960449172,126644.3231901502,3796.1564143415094,0.0,90978.47796774689,55016.67112786403,39957.5631554254,27794.780646135,67752.3438015604,21061.99619580819,1571.3456652184398,0.0,0.8774681711778516,2.7068130376990083,0.001494314320929203,1.0,1.0,-6.1921148052517765,331544.6629531718,1559251.1323045536,4.702989691994487,1559251.1323045536,4.702989691994487,0.7577680307664872,0.09285282339454846,3.9328140363661417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328140363661417,1.2855178051282325,1.2858103109901606,3.0593228819369305,6482.338078141602,15274.092864528711,6450.112897956142,0.0003246304437331308,23133.175666706473,2358.9274285007086,19279.819093546037,1965.994411297032,0.8334272549226248,0.8334272549226248,35542.40884536078,35405.22815468563,1.0048455790790565,0.8,4289.592210293998,4273.035954225843,1.0048455790790565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.3525264877135,4632.441516551485,6.02280807728284,4.460297873547382,-3.95062512755426,8.410923001101642,3.0227070534913367,3.5,0.8636305867118105,0.6,0.00022752748612162724,1.0000421550293863,0.00022751789509807346,199.12582736076152,0.0,1.9201476071663412e-06,5.4416983187094115,0.0011752115984650555,7.68358385967973e-05,0.00015069164752482992,0.0005926422265487902,0.0928528233075966,0.0928528233075966,0.0928528233075966,0.09295057307746031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495777.73502394615,593.0291922590332,0.0,0.0928528233075966,0.09285282339454846,0.09285282339454846,0.37342492457818355,0.37342492457818355,0.5,8.370197129051407,0.5276889183964499,0.5276889183964499,-1.0743406164692715e-11,0.0006609615505794864,0.5242791305388437,-1.0743406164692715e-11,27794.780646135,21061.99619580819,0.7577680307664872,0.9844321104764887,0.6073104696658426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689159607965115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.4160054084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4479909439294,260.4479909439294,-12.702009056070551,244.65978434804418,276.2361975398125,124803.88364542862,124824.78923600432,-20.905590575718485,0.0,nan,276.2361975398125,3.086197539812531,269.9209149014633,-3.2290850985367,263.6056322631023,-9.544367736897698,257.2903496247567,-15.859650375243291,250.9750669863976,-22.174933013602384,244.65978434804418,-28.490215651955793,1.0,1.0,26022.012520719443,26022.012520719443,275.4546890507569,2.304689050756906,275.4546890507569,275.4546890507569,77099.5936175022,77094.82389514525,4.769722356955754,0.0,8546.071908451686,8546.071908451686,0.8849290066941531,3952.4781065479724,275.4546890507569,2.304689050756906,1.0,0.002,0.18999957442112506,0.004619575443718069,0.0002933580840964041,0.001706641915273141,0.14667904204820206,0.14667904204820206,0.0,-6.304548896829409e-13,1.0,1.001058869220733,0.5242791305495871,0.09285282339454846,0.0,9.819487317262423e-05,126.19206713982027,0.0,1599885.3231754983,266.43426702575994,0.0006609615613228925,1.0,1285118.6937018356,2592.2349996876183,,,,,,,,,,,,,,,,,,,3.0,15274.092864528711,1571.3456652184398,0.37342492457818355,6.173730061729009,3.0227070534913367
1842.0,-30.246728477437614,4.461952769158275,35.05470674741849,24.348080239165597,4.841393382496252,-26.737916291443046,-40.22940475316716,1.3325811964993437,-6.715527948626516,-6.716186777943048,40.109286817666856,41146.23154104019,25551.412526510005,25551.412526510005,66697.6440675502,77108.3977956212,77094.65354319429,25551.412526510005,102646.06606970429,102646.06606970429,102646.06606970429,130440.37297094197,126642.93001239747,3797.442958544503,0.0,90978.45618754029,55016.39711292358,39957.84341624079,27794.306901237687,67752.15031747847,21061.67512122098,1571.3169466313934,0.0,0.8774693348716311,2.7068339980471983,0.001494314320929203,1.0,1.0,-6.192760205784509,331547.37898934114,1559250.7596393232,4.702950041084328,1559250.7596393232,4.702950041084328,0.7577693948642086,0.0928521274150684,3.9328023187103405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328023187103405,1.2855171183920824,1.2858096117676843,3.0593154011278103,6482.322227204748,15274.076569755644,6450.1161696613435,0.0003246340001188386,23133.239053157977,2358.933892119937,19279.82887289183,1965.9954085127777,0.8334253940223685,0.8334253940223686,35542.32412763277,35405.22815468563,1.004842585183459,0.8,4289.58198576173,4273.035954225843,1.004842585183459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4242.01425468015,4632.441516551485,6.023415055317063,4.461952769158275,-3.9502650657276788,8.412217834885954,3.022305362293191,3.5,0.8635158177980545,0.6,0.00022751789509807346,1.000042149888624,0.00022750830564832934,199.12616173952148,0.0,1.9098205003829946e-06,5.412431298085407,0.0011771214189654385,7.68329307567088e-05,0.00015068496434136465,0.0005926141771565039,0.09285212740686853,0.09285212740686853,0.09285212740686853,0.09294971729667542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495763.53012234904,593.0338390404851,0.0,0.09285212740686853,0.0928521274150684,0.0928521274150684,0.37342113261841303,0.37342113261841303,0.5,8.373124827158506,0.5267608408069577,0.5267608408069577,-6.30961949354969e-12,0.0006588293165350478,0.5234265721585416,-6.30961949354969e-12,27794.306901237687,21061.67512122098,0.7577693948642086,0.9844358260957476,0.607305175529247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689080749281925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.38673838777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4478712182202,260.4478712182202,-12.702128781779777,244.6594013057741,276.2363411306647,124806.14972807678,124826.16671290297,-20.016984826198815,0.0,nan,276.2363411306647,3.086341130664721,269.9209531656898,-3.229046834310168,263.6055652007059,-9.544434799294095,257.2901772357347,-15.859822764265289,250.97478927075207,-22.175210729247908,244.6594013057741,-28.490598694225866,1.0,1.0,26022.012520719443,26022.012520719443,275.45487627524176,2.3048762752417815,275.45487627524176,275.45487627524176,77099.52330269225,77094.65354319429,4.869759497960331,0.0,8546.071908451686,8546.071908451686,0.8849297480046543,3952.4663303038924,275.45487627524176,2.3048762752417815,1.0,0.002,0.18990153938214907,0.004620020554411995,0.00029320684335181987,0.001706793156644795,0.14660342167590992,0.14660342167590992,0.0,-3.385312863368739e-15,1.0,1.0010571512503232,0.5234265721648512,0.0928521274150684,0.0,9.803502010549705e-05,125.98656773043099,0.0,1599885.5610984159,266.43447205137346,0.0006588293228446673,1.0,1285117.9873769071,2592.2484274915373,,,,,,,,,,,,,,,,,,,3.0,15274.076569755644,1571.3169466313934,0.37342113261841303,6.173730061729009,3.022305362293191
1843.0,-30.24712929364768,4.4636031063331005,35.054702344114624,24.348259262647503,4.841563422278405,-26.73826002205902,-40.229734930302925,1.3326941506337746,-6.715326730927927,-6.715984440958858,40.10928641682894,41145.75396365166,25551.959539089774,25551.959539089774,66697.71350274143,77108.20057422543,77094.58403579041,25551.959539089774,102646.54357488018,102646.54357488018,102646.54357488018,130440.41581892472,126641.68671000308,3798.729108921646,0.0,90978.44275517063,55016.10243647126,39958.15590966597,27793.872244044545,67752.02815371052,21061.381841436905,1571.2902019348394,0.0,0.87747044078811,2.7068544580769447,0.001494314320929203,1.0,1.0,-6.19300642405824,331550.03183615353,1559250.742316122,4.702912358900564,1559250.742316122,4.702912358900564,0.7577706933566903,0.09285144820005282,3.9327905177350044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327905177350044,1.2855166091941566,1.2858090901258619,3.059307432986282,6482.305343669001,15274.060262523593,6450.120162873579,0.0003246378246591976,23133.305052710377,2358.9406222013,19279.840808870427,1965.996625643867,0.8334235322164455,0.8334235322164455,35542.23880746007,35405.22815468563,1.0048395699994748,0.8,4289.571688520769,4273.035954225843,1.0048395699994748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.6771561578535,4632.441516551485,6.0240227151646195,4.4636031063331005,-3.9499091126649746,8.413512218998076,3.0219050855917224,3.5,0.8634014530262064,0.6,0.00022750830564832934,1.000041802590746,0.00022749879560928128,199.12649336308144,0.0,1.909510320740855e-06,5.411552248979583,0.0011790309292861792,7.683005435579998e-05,0.00015067825129252936,0.0005925859979121516,0.09285144818451305,0.09285144818451305,0.09285144818451305,0.09294895495123515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495749.3772717565,593.0384691522486,0.0,0.09285144818451305,0.09285144820005282,0.09285144820005282,0.3734173493615763,0.3734173493615763,0.5,8.376050029641734,0.5259304298584198,0.5259304298584198,-1.3642420526593924e-11,0.0006577100309073103,0.5229780169005949,-1.3642420526593924e-11,27793.872244044545,21061.381841436905,0.7577706933566903,0.984438625976227,0.6072992216602487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689002104079605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.38585933867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4477522811449,260.4477522811449,-12.702247718855062,244.65902022147583,276.23648434081514,124807.87177833248,124827.75691084424,-19.885132511763246,0.0,nan,276.23648434081514,3.0864843408151614,269.9209915169425,-3.2290084830574983,263.6054986930821,-9.54450130691788,257.29000586921353,-15.859994130786447,250.9745130453404,-22.17548695465959,244.65902022147583,-28.49097977852415,1.0,1.0,26022.012520719443,26022.012520719443,275.4550704789684,2.305070478968446,275.4550704789684,275.4550704789684,77099.30390434277,77094.58403579041,4.719868552361731,0.0,8546.071908451686,8546.071908451686,0.8849304945859542,3952.4544703236793,275.4550704789684,2.305070478968446,1.0,0.002,0.18980358870442499,0.00462046449177525,0.00029305572983138756,0.0017069442693168062,0.14652786491569378,0.14652786491569378,0.0,-8.518064725793195e-13,1.0,1.0010562481569172,0.5229780169142373,0.09285144820005282,0.0,9.795065941067904e-05,125.87808670906118,0.0,1599885.79598744,266.43467326907205,0.0006577100445497308,1.0,1285117.2974884268,2592.256770686184,,,,,,,,,,,,,,,,,,,3.0,15274.060262523593,1571.2902019348394,0.3734173493615763,6.173730061729009,3.0219050855917224
1844.0,-30.247527584239496,4.465248864124713,35.05469792693508,24.348401056509488,4.841700883445087,-26.73860473746649,-40.23006898406891,1.3327780367120527,-6.715128609643557,-6.715783960295513,40.109277209791976,41145.327661733994,25552.50906541144,25552.50906541144,66697.83672714543,77108.03160013777,77094.38418297906,25552.50906541144,102646.8932483905,102646.8932483905,102646.8932483905,130440.29488849269,126640.2824588426,3800.0124296500867,0.0,90978.45207153795,55015.85375131678,39958.44257802352,27793.401640102198,67751.84421812571,21061.062581581322,1571.2617953977428,0.0,0.8774715702509273,2.706874746955774,0.001494314320929203,1.0,1.0,-6.1937515502829115,331552.6603611885,1559250.3444264892,4.702873874478537,1559250.3444264892,4.702873874478537,0.7577720372015564,0.09285076034085603,3.9327810921306274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327810921306274,1.285516235970274,1.2858087045911175,3.0593009890398366,6482.291689719735,15274.04400855627,6450.121905836474,0.00032464081088688656,23133.3628646616,2358.9465173796966,19279.84601870316,1965.9971568989574,0.8334216746392262,0.8334216746392262,35542.1706610057,35405.22815468563,1.0048371617297727,0.8,4289.563463965673,4273.035954225843,1.0048371617297727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.34120460561,4632.441516551485,6.024629435062744,4.465248864124713,-3.949555058044353,8.414803922169066,3.021506191921392,3.5,0.863287483406112,0.6,0.00022749879560928128,1.0000415393153952,0.00022748934585759464,199.1268228979871,0.0,1.8937007273856551e-06,5.366747861410946,0.0011809246300135648,7.682714428421134e-05,0.00015067165132506995,0.0005925586214513337,0.09285076032687872,0.09285076032687872,0.09285076032687872,0.092948090890629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495735.2073594001,593.0431043562783,0.0,0.09285076032687872,0.09285076034085603,0.09285076034085603,0.3734135839813153,0.3734135839813153,0.5,8.378969946580817,0.5250776580842285,0.5250776580842285,-1.6427748050773516e-11,0.0006553506519821894,0.5220324100126277,-1.6427748050773516e-11,27793.401640102198,21061.062581581322,0.7577720372015564,0.9844431173329109,0.6072945782740236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268892367613389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.341054951095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4476312572199,260.4476312572199,-12.702368742780095,244.6586408792342,276.23662163520805,124809.30395762798,124829.53798995934,-20.23403233134389,0.0,nan,276.23662163520805,3.0866216352080755,269.92102548400715,-3.2289745159928316,263.60542933281204,-9.54457066718794,257.28983318162693,-15.860166818373045,250.97423703043094,-22.175762969569035,244.6586408792342,-28.491359120765765,1.0,1.0,26022.012520719443,26022.012520719443,275.45524757429007,2.3052475742900924,275.45524757429007,275.45524757429007,77099.04760358228,77094.38418297906,4.6634206032176735,0.0,8546.071908451686,8546.071908451686,0.8849310908906396,3952.4449975912808,275.45524757429007,2.3052475742900924,1.0,0.002,0.18970581526038854,0.0046209073809907785,0.0002929048887171392,0.0017070951107079103,0.14645244435856958,0.14645244435856958,0.0,-5.74950677345587e-13,1.0,1.001054342417226,0.5220324100290554,0.09285076034085603,0.0,9.777342720930896e-05,125.65025570740893,0.0,1599886.0254714612,266.4348713903564,0.0006553506684099375,1.0,1285116.6139284708,2592.271263732078,,,,,,,,,,,,,,,,,,,3.0,15274.04400855627,1571.2617953977428,0.3734135839813153,6.173730061729009,3.021506191921392
1845.0,-30.247925404559012,4.466890232567646,35.05469337431311,24.348606378212594,4.841901902930835,-26.738942673809483,-40.23039825316516,1.3329191721757179,-6.71492144059755,-6.715574105102767,40.10926446657764,41144.85933450131,25553.035786680422,25553.035786680422,66697.89512118173,77107.81630400584,77094.16492734104,25553.035786680422,102647.20071402147,102647.20071402147,102647.20071402147,130440.10967859536,126638.81709206486,3801.292586530504,0.0,90978.43171508754,55015.58023453202,39958.723867283916,27792.90896457389,67751.6328318578,21060.728042272545,1571.2321162629535,0.0,0.8774727643984633,2.706895987524909,0.001494314320929203,1.0,1.0,-6.194620225088954,331555.4118146327,1559249.793715922,4.702833186109094,1559249.793715922,4.702833186109094,0.7577734331126516,0.09285006336678729,3.9327693160927732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327693160927732,1.2855155944997514,1.2858080508262177,3.0592933550706403,6482.2755142550595,15274.02779182496,6450.12544365273,0.00032464445432187186,23133.42695764192,2358.9530530448137,19279.856593472698,1965.9982352253521,0.8334198226996268,0.8334198226996268,35542.08552103728,35405.22815468563,1.0048341529173885,0.8,4289.553188473459,4273.035954225843,1.0048341529173885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4241.006388483182,4632.441516551485,6.025229260694323,4.466890232567646,-3.94919440882775,8.416084641395397,3.02110866736575,3.5,0.8631739049616429,0.6,0.00022748934585759464,1.0000414904032298,0.00022747990762450062,199.1271520447654,0.0,1.8816990305349432e-06,5.332735052536029,0.0011828063290440997,7.682427599346252e-05,0.00015066506986413213,0.0005925309637686328,0.09285006335746719,0.09285006335746719,0.09285006335746719,0.0929471910512011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495721.0498179459,593.0477352863466,0.0,0.09285006335746719,0.09285006336678729,0.09285006336678729,0.3734098252676105,0.3734098252676105,0.5,8.381883778586898,0.5241763142661853,0.5241763142661853,5.7411853049416095e-12,0.0006526645051962987,0.5209538800137921,5.7411853049416095e-12,27792.90896457389,21060.728042272545,0.7577734331126516,0.9844470506963106,0.6072895606311409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688845466434997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.30704214222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44751434666836,260.44751434666836,-12.702485653331621,244.65826362134015,276.2367650719986,124811.40425152496,124830.95056915456,-19.546317629560637,0.0,nan,276.2367650719986,3.0867650719986273,269.92106478186196,-3.2289352181380195,263.6053644917302,-9.544635508269778,257.28966420160566,-15.860335798394317,250.97396391147322,-22.176036088526757,244.65826362134015,-28.491736378659823,1.0,1.0,26022.012520719443,26022.012520719443,275.4554317737617,2.305431773761711,275.4554317737617,275.4554317737617,77098.95552926174,77094.16492734104,4.790601920700283,0.0,8546.071908451686,8546.071908451686,0.8849318358936334,3952.433162673237,275.4554317737617,2.305431773761711,1.0,0.002,0.1896082438822549,0.00462135103471982,0.0002927543651023922,0.0017072456347484053,0.1463771825511961,0.1463771825511961,0.0,-1.492026988070272e-13,1.0,1.0010521686138913,0.5209538800080509,0.09285006336678729,0.0,9.757135966854678e-05,125.39050553895986,0.0,1599886.2651230637,266.4350785594024,0.0006526644994551134,1.0,1285115.8984041594,2592.287537121778,,,,,,,,,,,,,,,,,,,3.0,15274.02779182496,1571.2321162629535,0.3734098252676105,6.173730061729009,3.02110866736575
1846.0,-30.248319461222845,4.468526942327395,35.054688970836736,24.348738812282704,4.842030961252821,-26.739284418969284,-40.23072808105496,1.3329959191688017,-6.714728257848719,-6.7153791149183,40.10925966565549,41144.44037637353,25553.594829193284,25553.594829193284,66698.03520556682,77107.65591633016,77094.01268820884,25553.594829193284,102647.60751740212,102647.60751740212,102647.60751740212,130440.070608756,126637.49881469013,3802.5717940658724,0.0,90978.44686668165,55015.33581416226,39959.0122805771,27792.46309135387,67751.47537193098,21060.426174107044,1571.2050241319237,0.0,0.8774738470205883,2.7069157145966463,0.001494314320929203,1.0,1.0,-6.1951524600575,331557.9683862628,1559249.5862405288,4.702796297822689,1559249.5862405288,4.702796297822689,0.7577747285255498,0.09284938612374316,3.9327605269209416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327605269209416,1.285515254563355,1.2858076986788614,3.0592873269767336,6482.262741447423,15274.011571238418,6450.126581655447,0.0003246472124444388,23133.48251028928,2358.958717838332,19279.859995038976,1965.9985820885804,0.8334179683696005,0.8334179683696005,35542.021975877804,35405.22815468563,1.0048319072580776,0.8,4289.54551924591,4273.035954225843,1.0048319072580776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.67274982825,4632.441516551485,6.025835129633198,4.468526942327395,-3.948845448436479,8.417372390763873,3.0207125616195762,3.5,0.8630607318913075,0.6,0.00022747990762450062,1.0000410980006713,0.0002274705590393125,199.12747807853648,0.0,1.8794084763479065e-06,5.326243621969967,0.0011846857375204477,7.682140293427479e-05,0.00015065850469022583,0.0005925038202906536,0.09284938612015099,0.09284938612015099,0.09284938612015099,0.092946380436875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495706.950242926,593.0523475984776,0.0,0.09284938612015099,0.09284938612374316,0.09284938612374316,0.37340606996495473,0.37340606996495473,0.5,8.38479361083551,0.5233152206420755,0.5233152206420755,4.0813574742060155e-11,0.0006508570695586968,0.5202266548607781,4.0813574742060155e-11,27792.46309135387,21060.426174107044,0.7577747285255498,0.9844514062523191,0.6072847882722185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688767465946975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.300550711654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4473946018273,260.4473946018273,-12.702605398172693,244.65788806471176,276.2369011389446,124812.74917591453,124832.76936044598,-20.020184531417534,0.0,nan,276.2369011389446,3.0869011389445973,269.9210985240903,-3.2289014759096517,263.60529590924193,-9.544704090758046,257.2894932944128,-15.86050670558717,250.97369067956242,-22.176309320437554,244.65788806471176,-28.49211193528822,1.0,1.0,26022.012520719443,26022.012520719443,275.4556089500155,2.3056089500155394,275.4556089500155,275.4556089500155,77098.67517717481,77094.01268820884,4.662488965972443,0.0,8546.071908451686,8546.071908451686,0.884932391934352,3952.424329555546,275.4556089500155,2.3056089500155394,1.0,0.002,0.18951080893244832,0.004621791585847511,0.00029260404307273805,0.0017073959576165462,0.146302021536369,0.146302021536369,0.0,6.892841332428734e-13,1.0,1.0010507033109022,0.5202266548199646,0.09284938612374316,0.0,9.743493469243017e-05,125.2151188544499,0.0,1599886.4895875696,266.43527174215126,0.0006508570287451221,1.0,1285115.2335629163,2592.299242765685,,,,,,,,,,,,,,,,,,,3.0,15274.011571238418,1571.2050241319237,0.37340606996495473,6.173730061729009,3.0207125616195762
1847.0,-30.248711152604844,4.470159253074083,35.05468435676194,24.34889859231191,4.842185139713491,-26.73962152338726,-40.23105340367181,1.3330955106253852,-6.714523327711447,-6.715171212564309,40.10924478117048,41143.99798078315,25554.122711698692,25554.122711698692,66698.12069248184,77107.47600921334,77093.75972271446,25554.122711698692,102647.88243441316,102647.88243441316,102647.88243441316,130439.84623146529,126635.99918143752,3803.847050027762,0.0,90978.44636561007,55015.072193100525,39959.30463612172,27791.963797052125,67751.26843317384,21060.086721541997,1571.1750822339704,0.0,0.8774750386806973,2.706936761840785,0.001494314320929203,1.0,1.0,-6.196141984342944,331560.6942689377,1559248.9429931052,4.7027556943416124,1559248.9429931052,4.7027556943416124,0.7577761282121354,0.09284868933647963,3.932750283259623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932750283259623,1.2855148074520955,1.2858072394475173,3.059280422490331,6482.248111669251,15273.995412789767,6450.129058260817,0.00032465045576706954,23133.542638818006,2358.964849241893,19279.867397778162,1965.9993369578972,0.833416122156172,0.833416122156172,35541.94791481499,35405.22815468563,1.0048292899724154,0.8,4289.536580860234,4273.035954225843,1.0048292899724154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.340214221901,4632.441516551485,6.026432177774644,4.470159253074083,-3.948487251509567,8.41864650458365,3.020317786118046,3.5,0.8629479388908703,0.6,0.0002274705590393125,1.000040851440994,0.00022746126691878857,199.12780215626182,0.0,1.861560192112464e-06,5.275661584446723,0.0011865472977125602,7.681856921685861e-05,0.0001506519898224539,0.0005924766556478813,0.09284868927622211,0.09284868927622211,0.09284868927622211,0.0929454580935236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495692.83456569095,593.0569646255728,0.0,0.09284868927622211,0.09284868933647963,0.09284868933647963,0.37340232637595716,0.37340232637595716,0.5,8.387696678139568,0.5223821487696227,0.5223821487696227,-8.924416761146858e-12,0.0006478848528672643,0.5190292282213704,-8.924416761146858e-12,27791.963797052125,21060.086721541997,0.7577761282121354,0.9844556749261342,0.6072801134544861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688689687463883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.249968674136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44727503668656,260.44727503668656,-12.702724963313415,244.65751453694207,276.23703553643617,124814.38082595127,124834.37096525787,-19.990139306574942,0.0,nan,276.23703553643617,3.08703553643619,269.9211313365139,-3.2288686634860824,263.6052271366342,-9.544772863365779,257.28932293675115,-15.86067706324883,250.97341873684204,-22.176581263157942,244.65751453694207,-28.492485463057903,1.0,1.0,26022.012520719443,26022.012520719443,275.45578725216285,2.3057872521628724,275.45578725216285,275.45578725216285,77098.46603599758,77093.75972271446,4.706313283124473,0.0,8546.071908451686,8546.071908451686,0.8849330399920613,3952.414034675921,275.45578725216285,2.3057872521628724,1.0,0.002,0.1894135982641127,0.004622233410708939,0.000292454074965749,0.0017075459257275482,0.1462270374828745,0.1462270374828745,0.0,6.932969823236768e-13,1.0,1.0010482896227892,0.5190292282302948,0.09284868933647963,0.0,9.721065357453588e-05,124.92682286379372,0.0,1599886.7261995361,266.43547667228853,0.000647884861791681,1.0,1285114.5246956556,2592.316967816338,,,,,,,,,,,,,,,,,,,3.0,15273.995412789767,1571.1750822339704,0.37340232637595716,6.173730061729009,3.020317786118046
1848.0,-30.249100736708602,4.471787103424264,35.054679671046586,24.349067347962432,4.84234842209559,-26.739955820851954,-40.2313782722689,1.3332035063397976,-6.714321719727366,-6.714967102964314,40.10923348524662,41143.55997855656,25554.65795872313,25554.65795872313,66698.2179372797,77107.29030642843,77093.54723515183,25554.65795872313,102648.20519387495,102648.20519387495,102648.20519387495,130439.68950345507,126634.56945453177,3805.120048923298,0.0,90978.44190915275,55014.81487420175,39959.58559439,27791.48430958012,67751.06990397011,21059.761233182802,1571.1461794034446,0.0,0.8774761959029955,2.7069574197776918,0.001494314320929203,1.0,1.0,-6.1969479685163265,331563.3704411116,1559248.4548289904,4.702716264328498,1559248.4548289904,4.702716264328498,0.7577774903488406,0.09284799919159269,3.9327397771421073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327397771421073,1.2855143208640032,1.2858067408029588,3.0592734077819417,6482.233248343916,15273.979288590373,6450.131715925178,0.0003246537610083051,23133.603305750912,2358.9710355474003,19279.875341714785,1966.0001470139941,0.833414279950149,0.833414279950149,35541.87195616939,35405.22815468563,1.0048266056284212,0.8,4289.527413456417,4273.035954225843,1.0048266056284212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4240.008841284807,4632.441516551485,6.027029403782932,4.471787103424264,-3.9481323689620225,8.419919472386287,3.0199244114305093,3.5,0.8628355461230026,0.6,0.00022746126691878857,1.0000406317881716,0.000227452025136284,199.12812449139247,0.0,1.8503195373012662e-06,5.243805568711789,0.0011883976172498614,7.681573955061355e-05,0.00015064552736817501,0.0005924496577293718,0.09284799917922927,0.09284799917922927,0.09284799917922927,0.09294458017331217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495678.7636533562,593.0615671371438,0.0,0.09284799917922927,0.09284799919159269,0.09284799919159269,0.3733985833754414,0.3733985833754414,0.5,8.390594108513715,0.5214350577120399,0.5214350577120399,-1.7678303265711293e-11,0.0006453832369288648,0.5180191344479681,-1.7678303265711293e-11,27791.48430958012,21059.761233182802,0.7577774903488406,0.9844599949759801,0.6072754280762377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688612118640719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.2181126584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44715663776987,260.44715663776987,-12.702843362230112,244.65714311590165,276.2371701596445,124816.11149264386,124835.90664875628,-19.79515611244011,0.0,nan,276.2371701596445,3.087170159644529,269.92116475087624,-3.2288352491237333,263.60515934214067,-9.54484065785931,257.2891539334028,-15.860846066597162,250.97314852465325,-22.176851475346723,244.65714311590165,-28.49285688409833,1.0,1.0,26022.012520719443,26022.012520719443,275.4559664979933,2.3059664979933245,275.4559664979933,275.4559664979933,77098.28128872787,77093.54723515183,4.734053576044971,0.0,8546.071908451686,8546.071908451686,0.8849337046535847,3952.4034760278178,275.4559664979933,2.3059664979933245,1.0,0.002,0.18931657687272113,0.004622673800255497,0.00029230439669787514,0.0017076956029748558,0.14615219834893756,0.14615219834893756,0.0,-3.272690278499635e-13,1.0,1.0010462537693163,0.5180191344656464,0.09284799919159269,0.0,9.702137559329886e-05,124.683511460197,0.0,1599886.9595764212,266.4356782802726,0.0006453832546071681,1.0,1285113.8287592856,2592.3323139742756,,,,,,,,,,,,,,,,,,,3.0,15273.979288590373,1571.1461794034446,0.3733985833754414,6.173730061729009,3.0199244114305093
1849.0,-30.249491232394792,4.47341047683713,35.05467496699563,24.34923592898997,4.842512331311982,-26.74029087601257,-40.231703280564375,1.333311975041559,-6.7141214540364444,-6.714764523674579,40.10922358466413,41143.11998455658,25555.195191301435,25555.195191301435,66698.315175858,77107.10418756702,77093.35131599137,25555.195191301435,102648.5465072928,102648.5465072928,102648.5465072928,130439.55893902823,126633.16811351058,3806.390825517647,0.0,90978.43814360998,55014.55747110665,39959.867413892585,27791.01243173542,67750.879845628,21059.441106813043,1571.11767701475,0.0,0.8774773394254395,2.7069779207231632,0.001494314320929203,1.0,1.0,-6.197681328655506,331566.0265647111,1559248.0269667234,4.702677301175209,1559248.0269667234,4.702677301175209,0.7577788379801742,0.09284731255484954,3.932729412424738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932729412424738,1.2855138319571005,1.2858062399037853,3.059266508581589,6482.21862976625,15273.963193550408,6450.134215141645,0.0003246570035709189,23133.663316926984,2358.9771549843204,19279.882812040054,1966.0009087751735,0.8334124409052368,0.8334124409052368,35541.79701979921,35405.22815468563,1.0048239574125812,0.8,4289.518369430415,4273.035954225843,1.0048239574125812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.678609421728,4632.441516551485,6.027625569190737,4.47341047683713,-3.947779114678128,8.421189591515258,3.0195324117079374,3.5,0.8627235462022679,0.6,0.000227452025136284,1.0000407269941132,0.00022744276207625183,199.12844758167725,0.0,1.8402988170903448e-06,5.215406847634037,0.0011902379160669517,7.681290876400186e-05,0.00015063911637228214,0.0005924228836189469,0.09284731254597033,0.09284731254597033,0.09284731254597033,0.09294371907219857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495664.72491239826,593.0661591440833,0.0,0.09284731254597033,0.09284731255484956,0.09284731255484954,0.373394845421781,0.373394845421781,0.5,8.393486305779213,0.5204907568148656,0.5204907568148656,-8.628830983070657e-11,0.0006430696381585221,0.5170831950190973,-8.628830983070657e-11,27791.01243173542,21059.441106813043,0.7577788379801742,0.9844641918722193,0.607270637345259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268853476238946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.189713937325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44703916717293,260.44703916717293,-12.702960832827046,244.6567732667913,276.2373050675577,124817.83221938879,124837.47217224038,-19.639952851562384,0.0,nan,276.2373050675577,3.087305067557736,269.9211987073927,-3.2288012926072724,263.6050923472566,-9.544907652743404,257.2889859870984,-15.861014012901592,250.97287962694088,-22.177120373059097,244.6567732667913,-28.493226733208672,1.0,1.0,26022.012520719443,26022.012520719443,275.45614615222894,2.306146152228962,275.45614615222894,275.45614615222894,77098.09649473606,77093.35131599137,4.745178744691657,0.0,8546.071908451686,8546.071908451686,0.8849343603692531,3952.3930594868616,275.45614615222894,2.306146152228962,1.0,0.002,0.18921973090295494,0.004623113205576197,0.0002921549882374055,0.0017078450118411263,0.14607749411870274,0.14607749411870274,0.0,7.853179911920805e-14,1.0,1.0010443674719036,0.5170831951053856,0.09284731255484954,0.0,9.68459546416796e-05,124.45800867605921,0.0,1599887.1916429312,266.43587854596353,0.000643069724446832,1.0,1285113.1380401119,2592.3467182992877,,,,,,,,,,,,,,,,,,,3.0,15273.963193550408,1571.11767701475,0.373394845421781,6.173730061729009,3.0195324117079374
