time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1850.0,-30.249876442883238,4.475029383873011,35.05467025077198,24.349399376101815,4.842674990925102,-26.740621299513634,-40.23202381851149,1.333419847633929,-6.713921287717483,-6.714562074817056,40.1092138253151,41142.69595846915,25555.731157215818,25555.731157215818,66698.42711568497,77106.92468783159,77093.15824373774,25555.731157215818,102648.88940095356,102648.88940095356,102648.88940095356,130439.4311370436,126631.77183543499,3807.659301608612,0.0,90978.44235376298,55014.31574949603,39960.14067140772,27790.54173609004,67750.68240749775,21059.121809483346,1571.089236123697,0.0,0.8774784816874929,2.706998408226832,0.001494314320929203,1.0,1.0,-6.198403977495843,331568.6809976128,1559247.605207386,4.702638381031567,1559247.605207386,4.702638381031567,0.75778018325332,0.09284662718528128,3.9327201651445014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327201651445014,1.2855133458863615,1.2858057418140754,3.0592604718801195,6482.2058387202205,15273.947067262272,6450.135411337043,0.0003246597696237406,23133.718783273795,2358.982810977632,19279.886387548147,1966.0012733755307,0.8334105972399017,0.8334105972399019,35541.73016240833,35405.22815468563,1.0048215947052224,0.8,4289.510300451624,4273.035954225843,1.0048215947052224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.349508342997,4632.441516551485,6.0282199207502005,4.475029383873011,-3.947426438070946,8.422455821943956,3.019141774526526,3.5,0.8626119355790074,0.6,0.00022744276207625183,1.0000401758877966,0.00022743362472846354,199.12876629997737,0.0,1.8445387640635369e-06,5.227422857356063,0.0011920824548310152,7.681011700810315e-05,0.00015063264506814868,0.0005923960407885628,0.09284662717961281,0.09284662717961281,0.09284662717961281,0.0929428609860614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495650.7119996586,593.0707426592495,0.0,0.09284662717961281,0.09284662718528128,0.09284662718528128,0.3733911140804218,0.3733911140804218,0.5,8.396373323467259,0.5195503457059658,0.5195503457059658,5.5422333389287814e-11,0.0006407870995985832,0.5161580973212381,5.5422333389287814e-11,27790.54173609004,21059.121809483346,0.75778018325332,0.9844687130162939,0.6072661484206102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688457619491076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.201729947046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4469228229566,260.4469228229566,-12.703077177043383,244.6564056053435,276.23744004057505,124819.58171890432,124839.03334932227,-19.451630417961276,0.0,nan,276.23744004057505,3.087440040575075,269.9212331535063,-3.22876684649367,263.60502626649895,-9.544973733501024,257.28881937943487,-15.861180620565108,250.97261249238096,-22.177387507619017,244.6564056053435,-28.49359439465647,1.0,1.0,26022.012520719443,26022.012520719443,275.456326009157,2.306326009157033,275.456326009157,275.456326009157,77097.90878269165,77093.15824373774,4.750538953914656,0.0,8546.071908451686,8546.071908451686,0.8849349453909062,3952.383765970224,275.456326009157,2.306326009157033,1.0,0.002,0.189123058328157,0.004623551871787386,0.00029200584729635094,0.0017079941536375987,0.14600292364817546,0.14600292364817546,0.0,9.339495322946423e-13,1.0,1.0010425030286632,0.5161580972658157,0.09284662718528128,0.0,9.667256088855244e-05,124.235111355117,0.0,1599887.4236359794,266.4360787122825,0.0006407870441762498,1.0,1285112.4477641557,2592.360986621203,,,,,,,,,,,,,,,,,,,3.0,15273.947067262272,1571.089236123697,0.3733911140804218,6.173730061729009,3.019141774526526
1851.0,-30.250259718584484,4.4766438413699055,35.054665517908724,24.349567817430966,4.8428379077063894,-26.740949955979644,-40.23234023535622,1.3335281452233667,-6.713720920139565,-6.7143594186620135,40.109203912809065,41142.2516086229,25556.265101730754,25556.265101730754,66698.51671035365,77106.74142354929,77092.96478157952,25556.265101730754,102649.22988331027,102649.22988331027,102649.22988331027,130439.30068200568,126630.37523876468,3808.9254432409934,0.0,90978.43811458664,55014.04990797054,39960.43134068455,27790.070798695404,67750.50213937995,21058.80233660671,1571.0607813950942,0.0,0.877479625656301,2.7070189168594894,0.001494314320929203,1.0,1.0,-6.199130422006078,331571.338162884,1559247.1768298661,4.702599402798465,1559247.1768298661,4.702599402798465,0.7577815288471776,0.09284594255987334,3.9327097771533666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327097771533666,1.2855128575658363,1.28580524163569,3.0592535531695035,6482.191178802647,15273.93103383774,6450.137969338841,0.00032466302503391905,23133.778811524717,2358.9889321557025,19279.8940335867,1966.0020530544787,0.8334087651941195,0.8334087651941195,35541.65505769508,35405.22815468563,1.0048189405428667,0.8,4289.501236108397,4273.035954225843,1.0048189405428667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4239.021534621172,4632.441516551485,6.028812284393041,4.4766438413699055,-3.947074082238062,8.423717923607967,3.018752495610412,3.5,0.8625007130315463,0.6,0.00022743362472846354,1.000039974219272,0.00022742453361028917,199.12908341835498,0.0,1.8195087923353493e-06,5.15648791747838,0.0011939019636233506,7.680736123735008e-05,0.00015062626349111348,0.0005923693791275811,0.0928459425055385,0.0928459425055385,0.0928459425055385,0.09294200295951005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495636.7235960202,593.0753180997623,0.0,0.0928459425055385,0.09284594255987334,0.09284594255987334,0.3733873895161594,0.3733873895161594,0.5,8.399255138954114,0.5186121223989062,0.5186121223989062,1.6370904631912708e-11,0.0006384985224485717,0.5152289966559351,1.6370904631912708e-11,27790.070798695404,21058.80233660671,0.7577815288471776,0.9844726548762384,0.6072612055919949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688380689438694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.130795007164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44680759960903,260.44680759960903,-12.703192400390947,244.65604007032067,276.2375751289056,124821.28857122817,124840.55280400235,-19.264232774173642,0.0,nan,276.2375751289056,3.0875751289055984,269.9212681171627,-3.2287318828372804,263.6049611054884,-9.54503889451155,257.28865409374885,-15.861345906251131,250.97234708202802,-22.177652917971955,244.65604007032067,-28.493959929679306,1.0,1.0,26022.012520719443,26022.012520719443,275.4565060277588,2.3065060277588145,275.4565060277588,275.4565060277588,77097.72189740506,77092.96478157952,4.757115825545043,0.0,8546.071908451686,8546.071908451686,0.8849356025784391,3952.373326039133,275.4565060277588,2.3065060277588145,1.0,0.002,0.18902655989295924,0.0046239898481426865,0.0002918569752270158,0.0017081430250573731,0.1459284876135079,0.1459284876135079,0.0,2.843888319281618e-13,1.0,1.0010406304983013,0.5152289966395642,0.09284594255987334,0.0,9.64984207029925e-05,124.01125495623592,0.0,1599887.6558566177,266.4362790798604,0.0006384985060776671,1.0,1285111.7567812197,2592.3753080153233,,,,,,,,,,,,,,,,,,,3.0,15273.93103383774,1571.0607813950942,0.3733873895161594,6.173730061729009,3.018752495610412
1852.0,-30.250643140478854,4.478253929371648,35.05466081234742,24.349785677064233,4.843053391543112,-26.74127348727721,-40.23265588385982,1.3336837383376983,-6.713516728431443,-6.714153157035247,40.10919523496619,41141.790860438436,25556.789439680237,25556.789439680237,66698.58030011867,77106.52211474846,77092.80082760444,25556.789439680237,102649.59026728469,102649.59026728469,102649.59026728469,130439.19290349341,126629.00341634077,3810.1894871526397,0.0,90978.4143949774,55013.784783196905,39960.699568644995,27789.602636208725,67750.30220485372,21058.485082891202,1571.0323731569472,0.0,0.877480784570181,2.7070397870739438,0.001494314320929203,1.0,1.0,-6.199765999337444,331574.0426185865,1559246.801808824,4.70255991541064,1559246.801808824,4.70255991541064,0.7577828786746612,0.09284525902935756,3.9326981776621914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326981776621914,1.2855121476470956,1.2858045198681303,3.0592462193844727,6482.175639392198,15273.915026333096,6450.141159499318,0.0003246665101002011,23133.84101320989,2358.995274962387,19279.903569189853,1966.0030254153921,0.8334069365385817,0.8334069365385817,35541.57119384361,35405.22815468563,1.0048159768386795,0.8,4289.491114629981,4273.035954225843,1.0048159768386795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.694686437987,4632.441516551485,6.02940087226642,4.478253929371648,-3.94671946993149,8.424973399303138,3.0183645725950967,3.5,0.8623898778843133,0.6,0.00022742453361028917,1.0000399895926821,0.00022741543935949956,199.12940065858547,0.0,1.8103060293107542e-06,5.130407287066677,0.0011957122696526613,7.680461224939388e-05,0.0001506199213608953,0.0005923426902556155,0.09284525896304428,0.09284525896304428,0.09284525896304428,0.09294116165243216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495622.7641661368,593.0798840745593,0.0,0.09284525896304428,0.09284525902935756,0.09284525902935756,0.373383671588954,0.373383671588954,0.5,8.40213222090112,0.5176918620874744,0.5176918620874744,-6.87805368215777e-11,0.0006364286037978673,0.5143871576977972,-6.87805368215777e-11,27789.602636208725,21058.485082891202,0.7577828786746612,0.9844764986943526,0.6072561969692731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688303971427173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.10471437676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4466980588681,260.4466980588681,-12.703301941131883,244.65567672773886,276.2377193900039,124823.52580463384,124841.83996099916,-18.31415636532774,0.0,nan,276.2377193900039,3.08771939000394,269.9213108575305,-3.2286891424694772,263.6049023251115,-9.545097674888495,257.28849379263994,-15.861506207360037,250.9720852601841,-22.17791473981589,244.65567672773886,-28.494323272261113,1.0,1.0,26022.012520719443,26022.012520719443,275.4566931046681,2.3066931046681134,275.4566931046681,275.4566931046681,77097.66609668625,77092.80082760444,4.865269081812585,0.0,8546.071908451686,8546.071908451686,0.8849363364101713,3952.3616685505026,275.4566931046681,2.3066931046681134,1.0,0.002,0.1889302192871502,0.004624427788937226,0.00029170834888187495,0.0017082916510961226,0.14585417444093748,0.14585417444093748,0.0,-2.2002365207551833e-14,1.0,1.0010389340120764,0.5143871577665777,0.09284525902935756,0.0,9.634058800898675e-05,123.80835455145252,0.0,1599887.8928822372,266.43648327156853,0.0006364286725784041,1.0,1285111.0535042982,2592.388594849754,,,,,,,,,,,,,,,,,,,3.0,15273.915026333096,1571.0323731569472,0.373383671588954,6.173730061729009,3.0183645725950967
1853.0,-30.25102275950887,4.479859400730994,35.05465634941713,24.349927680473797,4.843183347536957,-26.741602148812248,-40.23297233562914,1.3337627369237135,-6.713325689006183,-6.71396068033262,40.109192825942436,41141.35880239333,25557.343437762374,25557.343437762374,66698.7022401557,77106.35913214882,77092.68292075556,25557.343437762374,102650.02635851793,102650.02635851793,102650.02635851793,130439.19905089094,126627.7462013494,3811.4528495415493,0.0,90978.41492477078,55013.51522581603,39960.99966550528,27789.172692373002,67750.17235787828,21058.194411084245,1571.0061154863145,0.0,0.8774818442621591,2.707059256117416,0.001494314320929203,1.0,1.0,-6.200159152484218,331576.56634691975,1559246.6977012416,4.7025238088443295,1559246.6977012416,4.7025238088443295,0.757784142917787,0.09284459344992144,3.932687495660586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932687495660586,1.2855117964568235,1.2858041569066092,3.059238745610899,6482.1598033628225,15273.899003123859,6450.144550912013,0.000324670071749433,23133.90398427497,2359.001696223988,19279.913706349354,1966.0040591179818,0.8334051061789949,0.8334051061789949,35541.493963360816,35405.22815468563,1.004813247555782,0.8,4289.48179372889,4273.035954225843,1.004813247555782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.368978064259,4632.441516551485,6.029994927302171,4.479859400730994,-3.9463757435372293,8.426235144268224,3.017978022211239,3.5,0.8622794349174968,0.6,0.00022741543935949956,1.0000395930829606,0.00022740643563762757,199.12971475323735,0.0,1.8109327091731872e-06,5.1321832977968125,0.0011975232023618346,7.680185635709774e-05,0.00015061358300240182,0.0005923161545501834,0.09284459343813595,0.09284459343813595,0.09284459343813595,0.09294038892893866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495608.85078924923,593.0844352478754,0.0,0.09284459343813595,0.09284459344992144,0.09284459344992144,0.37337996212836966,0.37337996212836966,0.5,8.405006086743025,0.5168435600711518,0.5168435600711518,-1.1482370609883219e-11,0.0006349913264216411,0.5138015278483863,-1.1482370609883219e-11,27789.172692373002,21058.194411084245,0.757784142917787,0.9844801853467121,0.6072509835852725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688227461647923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.10649038749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44658573798546,260.44658573798546,-12.703414262014519,244.65531505830262,276.2378564176752,124824.7669448646,124843.54591404765,-18.778969183061996,0.0,nan,276.2378564176752,3.087856417675198,269.9213481457806,-3.228651854219379,263.6048398739364,-9.545160126063593,257.2883316020472,-15.86166839795277,250.97182333017054,-22.17817666982944,244.65531505830262,-28.494684941697358,1.0,1.0,26022.012520719443,26022.012520719443,275.4568717847575,2.3068717847575044,275.4568717847575,275.4568717847575,77097.38728015195,77092.68292075556,4.704359396389918,0.0,8546.071908451686,8546.071908451686,0.8849370121974124,3952.350933138889,275.4568717847575,2.3068717847575044,1.0,0.002,0.1888339886401991,0.004624862919829318,0.00029155988393580155,0.0017084401158982162,0.14577994196790078,0.14577994196790078,0.0,-1.6598224530928185e-13,1.0,1.0010377542393796,0.5138015278598687,0.09284459344992144,0.0,9.623063154115351e-05,123.66698512532784,0.0,1599888.1153507698,266.4366743109938,0.0006349913379040117,1.0,1285110.3972277376,2592.3985091810828,,,,,,,,,,,,,,,,,,,3.0,15273.899003123859,1571.0061154863145,0.37337996212836966,6.173730061729009,3.017978022211239
1854.0,-30.2514001068706,4.481460558764408,35.054651695524,24.350086168292933,4.843340246142873,-26.7419260715546,-40.23328424720091,1.3338662109380937,-6.713120836684652,-6.7137529977810555,40.109178388928385,41140.93463374748,25557.861036628718,25557.861036628718,66698.79567037619,77106.18557501858,77092.44335130924,25557.861036628718,102650.30438793795,102650.30438793795,102650.30438793795,130438.9834720378,126626.27126509923,3812.712206938561,0.0,90978.42021885548,55013.269302448876,39961.27879600733,27788.679084099847,67749.95788010718,21057.858937630404,1570.9764655810764,0.0,0.8774830329427734,2.7070802801783147,0.001494314320929203,1.0,1.0,-6.201105699203026,331579.2894691985,1559246.0737928646,4.702483307352971,1559246.0737928646,4.702483307352971,0.7577855310754699,0.09284390495984245,3.9326783970592376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326783970592376,1.2855113304520465,1.2858036792208611,3.059232776794213,6482.147156156504,15273.883043317943,6450.145726068859,0.000324672806083504,23133.958852797867,2359.007291256226,19279.91721897181,1966.0044173057884,0.8334032813687683,0.8334032813687683,35541.42818077116,35405.22815468563,1.0048109228363173,0.8,4289.473854467221,4273.035954225843,1.0048109228363173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4238.04434071206,4632.441516551485,6.0305789609399385,4.481460558764408,-3.946021046490653,8.42748160525506,3.017592762620261,3.5,0.862169360748646,0.6,0.00022740643563762757,1.0000393562725012,0.00022739748612019776,199.13002696919244,0.0,1.7929085680872782e-06,5.081102881959347,0.001199316110929922,7.679914009361502e-05,0.00015060729554401255,0.0005922900576254541,0.09284390494916876,0.09284390494916876,0.09284390494916876,0.09293948254420822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495594.9107744656,593.088994486649,0.0,0.09284390494916876,0.09284390495984245,0.09284390495984245,0.3733762671735158,0.3733762671735158,0.5,8.407873415414787,0.5159285248057586,0.5159285248057586,4.8828496801434085e-11,0.0006321610964050706,0.512647298578031,4.8828496801434085e-11,27788.679084099847,21057.858937630404,0.7577855310754699,0.9844846809854677,0.6072466451794994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268815117184012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.05540997165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4464737982858,260.4464737982858,-12.703526201714169,244.6549553951134,276.23799220146486,124826.4103660318,124845.12560515698,-18.715239125186763,0.0,nan,276.23799220146486,3.0879922014648855,269.92138484018784,-3.2286151598121364,263.6047774789309,-9.545222521069093,257.28817011764005,-15.861829882359928,250.9715627563778,-22.17843724362217,244.6549553951134,-28.495044604886573,1.0,1.0,26022.012520719443,26022.012520719443,275.4570514346118,2.3070514346118216,275.4570514346118,275.4570514346118,77097.18504159599,77092.44335130924,4.741690286755329,0.0,8546.071908451686,8546.071908451686,0.8849375878120229,3952.341789044534,275.4570514346118,2.3070514346118216,1.0,0.002,0.18873797419328564,0.0046252997544989245,0.00029141176178347684,0.0017085882380435628,0.14570588089173842,0.14570588089173842,0.0,-1.7296060417226755e-13,1.0,1.0010354275671502,0.5126472985292025,0.09284390495984245,0.0,9.601443181058832e-05,123.38907661359183,0.0,1599888.3520689704,266.4368791633153,0.0006321610475765738,1.0,1285109.6891038902,2592.4156986683333,,,,,,,,,,,,,,,,,,,3.0,15273.883043317943,1570.9764655810764,0.3733762671735158,6.173730061729009,3.017592762620261
1855.0,-30.251775945351316,4.483057524492559,35.054647108827844,24.350304167624586,4.843552411416766,-26.742243109666532,-40.233595145959384,1.3340195757604172,-6.712908950729968,-6.713539310218386,40.10917102045777,41140.480411681005,25558.364112898784,25558.364112898784,66698.84452457979,77105.96870258058,77092.32273251368,25558.364112898784,102650.68684541246,102650.68684541246,102650.68684541246,130438.89870147596,126624.92866364376,3813.970037832207,0.0,90978.39257181705,55013.00390158109,39961.54296692884,27788.21185606349,67749.75482299234,21057.54280300276,1570.947928246678,0.0,0.8774842273471469,2.7071018976585353,0.001494314320929203,1.0,1.0,-6.201628439209458,331582.0913455785,1559245.7553575258,4.7024426109082675,1559245.7553575258,4.7024426109082675,0.7577868958274812,0.0928432239627053,3.9326662152839367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326662152839367,1.285510630678396,1.2858029677827707,3.059224965886568,6482.130605780487,15273.867116367144,6450.1496672135,0.0003246765568473534,23134.02348214504,2359.0138816155404,19279.928999316882,1966.005618566675,0.8334014623179246,0.8334014623179247,35541.34010688718,35405.22815468563,1.0048078103568197,0.8,4289.463224882482,4273.035954225843,1.0048078103568197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.720845169276,4632.441516551485,6.031158032043012,4.483057524492559,-3.945662230742657,8.428719755235216,3.017208877628226,3.5,0.8620596793223504,0.6,0.00022739748612019776,1.0000391990184188,0.00022738857271134783,199.13033793756563,0.0,1.7821176471603167e-06,5.050521412052338,0.0012010982285770822,7.679643273854387e-05,0.0001506010533816539,0.000592263674620203,0.09284322394307998,0.09284322394307998,0.09284322394307998,0.09293866292925267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495581.0252434997,593.0935362064586,0.0,0.09284322394307998,0.0928432239627053,0.0928432239627053,0.37337257337787344,0.37337257337787344,0.5,8.41073658687418,0.5150470220056604,0.5150470220056604,-1.290345608140342e-11,0.0006303594884116137,0.5119108710089222,-1.290345608140342e-11,27788.21185606349,21057.54280300276,0.7577868958274812,0.9844883527452132,0.6072417607881747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688075087585609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.02482850174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44636733186996,260.44636733186996,-12.703632668130012,244.65459813644853,276.2381365272972,124828.57280455447,124846.3729620569,-17.800157502416315,0.0,nan,276.2381365272972,3.088136527297195,269.9214288491173,-3.228571150882658,263.6047211709621,-9.545278829037898,257.2880134927797,-15.861986507220251,250.97130581461496,-22.178694185385012,244.65459813644853,-28.49540186355145,1.0,1.0,26022.012520719443,26022.012520719443,275.4572510082287,2.307251008228718,275.4572510082287,275.4572510082287,77097.07781396083,77092.32273251368,4.755081447146949,0.0,8546.071908451686,8546.071908451686,0.8849383584804474,3952.3295463603563,275.4572510082287,2.307251008228718,1.0,0.002,0.18864209787464675,0.004625737047068705,0.00029126385636626316,0.0017087361439337555,0.1456319281831316,0.1456319281831316,0.0,3.000186904467128e-13,1.0,1.0010339437488909,0.5119108710218256,0.0928432239627053,0.0,9.587630313246233e-05,123.21149625558681,0.0,1599888.5985171476,266.43709104927,0.0006303595013150698,1.0,1285108.960504644,2592.4277783800576,,,,,,,,,,,,,,,,,,,3.0,15273.867116367144,1570.947928246678,0.37337257337787344,6.173730061729009,3.017208877628226
1856.0,-30.25214936300802,4.484649886667678,35.05464272677279,24.35044477405029,4.843688120005696,-26.742565614722366,-40.23390681305898,1.33410437169558,-6.712719132603979,-6.713347919253089,40.10916775290653,41140.07243223638,25558.91653951802,25558.91653951802,66698.9889717544,77105.80933025095,77092.19065632977,25558.91653951802,102651.10719584778,102651.10719584778,102651.10719584778,130438.88793839456,126623.6608328507,3815.22710554386,0.0,90978.40232054534,55012.76439752889,39961.81991446272,27787.78074254677,67749.60065700949,21057.25117687779,1570.9216487268375,0.0,0.8774852843708725,2.707121259115571,0.001494314320929203,1.0,1.0,-6.2020808670101815,331584.6008853142,1559245.6141481623,4.702406595436142,1559245.6141481623,4.702406595436142,0.7577881577508042,0.09284256240478926,3.9326571730473576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326571730473576,1.2855102519642192,1.2858025775235955,3.059218833174128,6482.117611298732,15273.851207066018,6450.151111344926,0.00032467938322592135,23134.079152403596,2359.0195584020635,19279.933315922353,1966.0060587379335,0.8333996433966206,0.8333996433966206,35541.274731742305,35405.22815468563,1.00480550003872,0.8,4289.455334795082,4273.035954225843,1.00480550003872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.398516318511,4632.441516551485,6.031747177210001,4.484649886667678,-3.945320687645957,8.429970574313636,3.016826396554159,3.5,0.861950399015474,0.6,0.00022738857271134783,1.0000389466472233,0.00022737971703372278,199.13064690380253,0.0,1.774930116462287e-06,5.030151950054122,0.0012028731586935446,7.679371878120703e-05,0.00015059485393014078,0.0005922379325323872,0.0928425623987505,0.0928425623987505,0.0928425623987505,0.09293788485848609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495567.1766001968,593.0980660157917,0.0,0.0928425623987505,0.09284256240478926,0.09284256240478926,0.37336889022168124,0.37336889022168124,0.5,8.41359626264014,0.5142211931049587,0.5142211931049587,1.2676082405960187e-11,0.0006287866490879424,0.5112670522428857,1.2676082405960187e-11,27787.78074254677,21057.25117687779,0.7577881577508042,0.9844927250483152,0.607237120710319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268799920312896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.004459039745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4462586130596,260.4462586130596,-12.70374138694035,244.65424256820563,276.2382746579219,124829.9084889882,124848.08522322777,-18.176734239554882,0.0,nan,276.2382746579219,3.088274657921943,269.92146823996273,-3.2285317600372423,263.6046618220416,-9.5453381779584,257.28785540408177,-15.86214459591821,250.97104898614435,-22.178951013855624,244.65424256820563,-28.495757431794345,1.0,1.0,26022.012520719443,26022.012520719443,275.45742694458687,2.3074269445868936,275.45742694458687,275.45742694458687,77096.82681634769,77092.19065632977,4.636160017922521,0.0,8546.071908451686,8546.071908451686,0.8849389305286912,3952.3204589125944,275.45742694458687,2.3074269445868936,1.0,0.002,0.18854634237984358,0.004626170026109996,0.0002911161240450472,0.0017088838762974582,0.14555806202252358,0.14555806202252358,0.0,3.4250553782033677e-13,1.0,1.0010326465559296,0.5112670522302096,0.09284256240478926,0.0,9.575548037306947e-05,123.05616335705977,0.0,1599888.8193557381,266.437280867396,0.0006287866364118599,1.0,1285108.3079279128,2592.438401974161,,,,,,,,,,,,,,,,,,,3.0,15273.851207066018,1570.9216487268375,0.37336889022168124,6.173730061729009,3.016826396554159
1857.0,-30.25252061027648,4.4862379219713,35.054638168238306,24.35060794176536,4.843846058499835,-26.74288394340251,-40.23421404473481,1.334209391716049,-6.712516772192487,-6.713142777490239,40.1091538960708,41139.64640639139,25559.435765330025,25559.435765330025,66699.08217172141,77105.634142319,77091.95336580263,25559.435765330025,102651.38913113266,102651.38913113266,102651.38913113266,130438.68205346238,126622.2017237795,3816.4803296828877,0.0,90978.40103672657,55012.51169721867,39962.09926611989,27787.29292232972,67749.39218844961,21056.919666415473,1570.8923410970626,0.0,0.8774864569362844,2.7071420261549215,0.001494314320929203,1.0,1.0,-6.203015512045624,331587.2907439242,1559245.0153135816,4.70236664323104,1559245.0153135816,4.70236664323104,0.7577895308216313,0.09284188058775918,3.9326472389750124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326472389750124,1.2855097784142113,1.2858020924812494,3.059212232384787,6482.103625018191,15273.835333734118,6450.153271619538,0.00032468246882223615,23134.137263844386,2359.025484119897,19279.939773127735,1966.0067171896353,0.833397829071402,0.833397829071402,35541.202908612424,35405.22815468563,1.004802961853953,0.8,4289.446666504202,4273.035954225843,1.004802961853953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4237.077243891103,4632.441516551485,6.032327072200746,4.4862379219713,-3.94496927900061,8.43120720097191,3.016445188351141,3.5,0.8618414823860403,0.6,0.00022737971703372278,1.0000387203943102,0.00022737091314231124,199.13095407509843,0.0,1.7634368142469443e-06,4.99757993157584,0.0012046365955077915,7.67910435337655e-05,0.00015058867349995728,0.0005922121310605167,0.09284188048969265,0.09284188048969265,0.09284188048969265,0.09293698810607832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495553.3078570494,593.1026018238824,0.0,0.09284188048969265,0.09284188058775918,0.09284188058775918,0.3733652203177226,0.3733652203177226,0.5,8.416449492274182,0.5133275559678054,0.5133275559678054,6.332356861094013e-11,0.0006260052977609121,0.5101272654446234,6.332356861094013e-11,27787.29292232972,21056.919666415473,0.7577895308216313,0.9844971300435186,0.6072327009511558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687923538006929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.97188702126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4461502696215,260.4461502696215,-12.703849730378465,244.6538889600156,276.2384115792297,124831.5068727517,124849.62085298248,-18.11398023077928,0.0,nan,276.2384115792297,3.088411579229728,269.9215070553863,-3.228492944613663,263.60460253155446,-9.545397468445515,257.28769800768976,-15.862301992310222,250.97079348385336,-22.17920651614662,244.6538889600156,-28.496111039984385,1.0,1.0,26022.012520719443,26022.012520719443,275.4576043203152,2.3076043203152494,275.4576043203152,275.4576043203152,77096.63712567108,77091.95336580263,4.683759868450579,0.0,8546.071908451686,8546.071908451686,0.8849395589978055,3952.3104751698875,275.4576043203152,2.3076043203152494,1.0,0.002,0.1884508003801526,0.004626604470409773,0.0002909687294597827,0.0017090312704849703,0.14548436472989135,0.14548436472989135,0.0,-5.524703958204036e-14,1.0,1.0010303489497392,0.5101272653812998,0.09284188058775918,0.0,9.554198510522264e-05,122.78173198655966,0.0,1599889.0532131607,266.4374832278075,0.0006260052344373435,1.0,1285107.608464878,2592.455378810524,,,,,,,,,,,,,,,,,,,3.0,15273.835333734118,1570.8923410970626,0.3733652203177226,6.173730061729009,3.016445188351141
1858.0,-30.252889726987835,4.487821574675706,35.054633553341944,24.350776173546933,4.844005108174158,-26.743200243491998,-40.234520997013874,1.3343156247759191,-6.712317560856718,-6.7129411823926,40.109143152292205,41139.21816334649,25559.961676976694,25559.961676976694,66699.1798403232,77105.45574831651,77091.75048064659,25559.961676976694,102651.71215762329,102651.71215762329,102651.71215762329,130438.53478113894,126620.80343404377,3817.7313470951613,0.0,90978.39279837509,55012.25304141939,39962.37750772855,27786.822623515643,67749.2001312442,21056.600494308423,1570.8639577609392,0.0,0.8774875982276737,2.7071624296668833,0.001494314320929203,1.0,1.0,-6.203792829979136,331589.93411273765,1559244.551012184,4.7023277566744675,1559244.551012184,4.7023277566744675,0.7577908701403119,0.09284120477669962,3.932636356364213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932636356364213,1.2855092990764656,1.2858016017164329,3.0592049074942467,6482.088104454099,15273.819491435072,6450.156527827757,0.0003246859545726479,23134.199187052756,2359.03179852985,19279.949506152007,1966.0077096819002,0.8333960190393013,0.8333960190393013,35541.124227528235,35405.22815468563,1.0048001813148149,0.8,4289.43717053089,4273.035954225843,1.0048001813148149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.757091928075,4632.441516551485,6.032907037713791,4.487821574675706,-3.9446210006150126,8.432442575290718,3.0160653288121795,3.5,0.8617329510891941,0.6,0.00022737091314231124,1.0000384982937778,0.00022736216008707825,199.1312594843952,0.0,1.7531272963545192e-06,4.968362757868707,0.0012063897228041462,7.678837080524583e-05,0.0001505825423370654,0.0005921863806284967,0.09284120470702426,0.09284120470702426,0.09284120470702426,0.09293613021573191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495539.4807247829,593.1071241277214,0.0,0.09284120470702426,0.09284120477669962,0.09284120477669962,0.37336155180285185,0.37336155180285185,0.5,8.419297258979425,0.5124181586425607,0.5124181586425607,-3.518607627484016e-11,0.0006236215359081143,0.5091483524134901,-3.518607627484016e-11,27786.822623515643,21056.600494308423,0.7577908701403119,0.9845013625417437,0.6072281013451277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687848079067356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.94266984756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44604252798246,260.44604252798246,-12.703957472017521,244.65353733361044,276.2385477223511,124833.09044048177,124851.1038047852,-18.01336430343465,0.0,nan,276.2385477223511,3.088547722351109,269.92154564461714,-3.228454355382837,263.6045435668687,-9.545456433131278,257.28754148909417,-15.86245851090581,250.970539411353,-22.179460588646975,244.65353733361044,-28.496462666389533,1.0,1.0,26022.012520719443,26022.012520719443,275.457782175248,2.3077821752480077,275.457782175248,275.457782175248,77096.45010321277,77091.75048064659,4.699622566186008,0.0,8546.071908451686,8546.071908451686,0.884940247474957,3952.2995381460337,275.457782175248,2.3077821752480077,1.0,0.002,0.1883554418158476,0.004627037549256163,0.0002908216158576698,0.0017091783842447528,0.1454108079288349,0.1454108079288349,0.0,1.0242241083036063e-13,1.0,1.0010283758285687,0.5091483524486762,0.09284120477669962,0.0,9.535855003891076e-05,122.54593264053803,0.0,1599889.2839353776,266.43768243914326,0.0006236215710941906,1.0,1285106.9210944748,2592.4703080955364,,,,,,,,,,,,,,,,,,,3.0,15273.819491435072,1570.8639577609392,0.37336155180285185,6.173730061729009,3.0160653288121795
1859.0,-30.253256870797188,4.489400859396228,35.05462889633758,24.350943427439802,4.844169058245854,-26.743514277879694,-40.234823793265946,1.3344264655433367,-6.71211819025757,-6.712739491181885,40.10913270701658,41138.79490336636,25560.485834573414,25560.485834573414,66699.28073793977,77105.27919406405,77091.55371730814,25560.485834573414,102652.03955188155,102652.03955188155,102652.03955188155,130438.39355824987,126619.41357765949,3818.9799805903776,0.0,90978.39207189635,55012.00508311862,39962.652209753025,27786.35400636832,67749.00621612134,21056.28252502426,1570.8356542163951,0.0,0.8774887388930636,2.707182842196535,0.001494314320929203,1.0,1.0,-6.204545964920328,331592.57875994727,1559244.099610544,4.7022888915114756,1559244.099610544,4.7022888915114756,0.7577922069300058,0.09284052997951597,3.9326267536399824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326267536399824,1.2855087980545112,1.2858010893278393,3.0591986298278306,6482.074802832263,15273.80367944328,6450.158235236793,0.0003246888641601478,23134.25549162225,2359.037539998088,19279.954609711876,1966.0082301001746,0.8333942113111806,0.8333942113111807,35541.054799965204,35405.22815468563,1.004797727790468,0.8,4289.42879135955,4273.035954225843,1.004797727790468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.438040350148,4632.441516551485,6.033485109689177,4.489400859396228,-3.944273118187769,8.433673977583997,3.0156867939146275,3.5,0.8616247982613221,0.6,0.00022736216008707825,1.0000382926348519,0.00022735345412427713,199.13156326212385,0.0,1.7430069128816598e-06,4.939681591106624,0.001208132729717028,7.678573434880899e-05,0.00015057642573826927,0.0005921608803258017,0.09284052996307735,0.09284052996307735,0.09284052996307735,0.09293527726150239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495525.68099393905,593.1116374353578,0.0,0.09284052996307735,0.09284052997951597,0.09284052997951597,0.37335788855785357,0.37335788855785357,0.5,8.42213967773317,0.5114996417458997,0.5114996417458997,-1.5234036254696548e-11,0.0006213009243083434,0.5081935262615502,-1.5234036254696548e-11,27786.35400636832,21056.28252502426,0.7577922069300058,0.9845056697240264,0.6072235919170885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687772828953463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.9139886808,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4459359035831,260.4459359035831,-12.704064096416857,244.65318771398833,276.23868409317504,124834.76812888261,124852.5947032639,-17.826574381272014,0.0,nan,276.23868409317504,3.088684093175061,269.9215848173481,-3.2284151826518723,263.60448554151213,-9.545514458487844,257.28738626565365,-15.862613734346326,250.9702869898214,-22.179713010178574,244.65318771398833,-28.496812286011647,1.0,1.0,26022.012520719443,26022.012520719443,275.457960842625,2.30796084262505,275.457960842625,275.457960842625,77096.27485582406,77091.55371730814,4.721138515917119,0.0,8546.071908451686,8546.071908451686,0.8849408549811476,3952.2898874081825,275.457960842625,2.30796084262505,1.0,0.002,0.1882602621840749,0.004627469900689398,0.00029067477846400326,0.0017093252208770346,0.14533738923200162,0.14533738923200162,0.0,-6.589620342445368e-13,1.0,1.0010264512835771,0.5081935262767843,0.09284052997951597,0.0,9.517961667786636e-05,122.31591868488928,0.0,1599889.5149339056,266.4378818097424,0.0006213009395423796,1.0,1285106.2333951737,2592.4849398308675,,,,,,,,,,,,,,,,,,,3.0,15273.80367944328,1570.8356542163951,0.37335788855785357,6.173730061729009,3.0156867939146275
1860.0,-30.253621986839196,4.490975773424019,35.05462422605964,24.351110751181864,4.844331660955592,-26.74382662206645,-40.235126310121245,1.3345362962558776,-6.711919540273982,-6.712538623500534,40.10912300991551,41138.37632500694,25561.010317450353,25561.010317450353,66699.38664245729,77105.10316487333,77091.36627477375,25561.010317450353,102652.37659222411,102652.37659222411,102652.37659222411,130438.26640121164,126618.04000694088,3820.2263942707664,0.0,90978.3895937215,55011.75951416716,39962.922310615926,27785.889808987537,67748.81211960346,21055.9676664108,1570.8075831210954,0.0,0.8774898721929323,2.7072031702714847,0.001494314320929203,1.0,1.0,-6.20525926072537,331595.21262518235,1559243.6805422565,4.7022502773728005,1559243.6805422565,4.7022502773728005,0.7577935351777039,0.09283985754128998,3.9326168834220323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326168834220323,1.2855083016661069,1.2858005816343991,3.0591921330458085,6482.061036930751,15273.787894671399,6450.1602828529085,0.0003246918954396063,23134.312924618054,2359.043396533786,19279.960730173472,1966.0088542135666,0.8333924068977633,0.8333924068977632,35540.98343839096,35405.22815468563,1.0047952059206873,0.8,4289.420178773546,4273.035954225843,1.0047952059206873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4236.120086882094,4632.441516551485,6.034061781346712,4.490975773424019,-3.9439263255684613,8.434902098992481,3.0153095807631107,3.5,0.8615170230751745,0.6,0.00022735345412427713,1.0000380812515954,0.0002273447965498808,199.13186536287483,0.0,1.7336319822889655e-06,4.913113037806928,0.001209866361699317,7.678310040866452e-05,0.00015057035371561262,0.0005921355151648455,0.09283985752528562,0.09283985752528562,0.09283985752528562,0.09293443435270661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495511.9097163781,593.1161414254278,0.0,0.09283985752528562,0.09283985754128998,0.09283985754128998,0.3733542309917041,0.3733542309917041,0.5,8.424976981908916,0.5105822973503678,0.5105822973503678,1.0800249583553523e-12,0.0006190832265247082,0.5072793627751366,1.0800249583553523e-12,27785.889808987537,21055.9676664108,0.7577935351777039,0.9845100534708487,0.6072191531916666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268769778696597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.887420127496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4458302551194,260.4458302551194,-12.704169744880573,244.65284007426166,276.23882043597115,124836.41350083977,124854.07690494737,-17.663404107617964,0.0,nan,276.23882043597115,3.088820435971172,269.9216243636417,-3.228375636358294,263.6044282912859,-9.545571708714078,257.28723221894984,-15.862767781050138,250.97003614660616,-22.179963853393815,244.65284007426166,-28.497159925738316,1.0,1.0,26022.012520719443,26022.012520719443,275.4581397771263,2.308139777126314,275.4581397771263,275.4581397771263,77096.09514860479,77091.36627477375,4.728873831030796,0.0,8546.071908451686,8546.071908451686,0.8849414794097945,3952.2799678391425,275.4581397771263,2.308139777126314,1.0,0.002,0.18816525388591332,0.004627901403115989,0.00029052820499762437,0.0017094717941641092,0.1452641024988122,0.1452641024988122,0.0,-8.382665221684515e-13,1.0,1.0010246087474604,0.5072793627740566,0.09283985754128998,0.0,9.500828269331576e-05,122.09567124292778,0.0,1599889.7452314901,266.438080459726,0.0006190832254446832,1.0,1285105.5485030648,2592.499055326995,,,,,,,,,,,,,,,,,,,3.0,15273.787894671399,1570.8075831210954,0.3733542309917041,6.173730061729009,3.0153095807631107
1861.0,-30.25398512444253,4.492546334854155,35.05461953887058,24.351283243764215,4.844494751299439,-26.74413713689379,-40.23542858250437,1.3346467638127124,-6.711720624810198,-6.712337488926247,40.109113181596705,41137.95334103197,25561.532629970265,25561.532629970265,66699.48597100223,77104.92373837852,77091.17902075085,25561.532629970265,102652.71165072112,102652.71165072112,102652.71165072112,130438.13697679593,126616.66647096373,3821.4705058322033,0.0,90978.37921908364,55011.50505406319,39963.19351668938,27785.425326074812,67748.61884276419,21055.65260671086,1570.7794942652527,0.0,0.8774910074417073,2.707223525453214,0.001494314320929203,1.0,1.0,-6.205974474618699,331597.8500060688,1559243.255803648,4.7022115968939815,1559243.255803648,4.7022115968939815,0.7577948640200048,0.09283918581261824,3.932605904989504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932605904989504,1.285507802195557,1.285800070920328,3.05918478151038,6482.045459909338,15273.772138284332,6450.1636201156225,0.0003246953987862704,23134.374869257706,2359.049713129122,19279.970705475054,1966.0098714112419,0.8333906065944922,0.8333906065944922,35540.90406439462,35405.22815468563,1.004792400898815,0.8,4289.410599173078,4273.035954225843,1.004792400898815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.803224862762,4632.441516551485,6.034636472235664,4.492546334854155,-3.943579800831664,8.436126135685818,3.014933681260488,3.5,0.8614096232172823,0.6,0.0002273447965498808,1.0000378750115273,0.0002273361861892083,199.1321658274499,0.0,1.7239989390568992e-06,4.885812993287252,0.0012115903606383738,7.678046868051315e-05,0.00015056432786936767,0.000592110164859851,0.09283918573990431,0.09283918573990431,0.09283918573990431,0.09293359150262472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495498.16270299087,593.1206374246246,0.0,0.09283918573990431,0.09283918581261824,0.09283918581261824,0.3733505799891872,0.3733505799891872,0.5,8.427809155582578,0.5096650561154661,0.5096650561154661,-1.5916157281026244e-11,0.0006168641160684274,0.506363014307567,-1.5916157281026244e-11,27785.425326074812,21055.65260671086,0.7577948640200048,0.984514328267018,0.607214642065366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687622953228805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.86012008297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44572562934815,260.44572562934815,-12.70427437065183,244.65249440064318,276.2389568580511,124838.02228599899,124855.51470483722,-17.492418838226858,0.0,nan,276.2389568580511,3.0889568580511195,269.9216643665835,-3.2283356334164637,263.6043718750907,-9.545628124909285,257.2870793835957,-15.862920616404267,250.96978689212477,-22.180213107875204,244.65249440064318,-28.4975055993568,1.0,1.0,26022.012520719443,26022.012520719443,275.4583190005787,2.308319000578706,275.4583190005787,275.4583190005787,77095.9168910061,77091.17902075085,4.737870255252346,0.0,8546.071908451686,8546.071908451686,0.8849421739481376,3952.2689345144513,275.4583190005787,2.308319000578706,1.0,0.002,0.18807041732976912,0.004628332242063634,0.000290381896740274,0.0017096181030703604,0.145190948370137,0.145190948370137,0.0,-1.8936588408458022e-13,1.0,1.0010227617917409,0.5063630143234832,0.09283918581261824,0.0,9.483654185335343e-05,121.87490109742296,0.0,1599889.9758385192,266.4382793751898,0.0006168641319845847,1.0,1285104.8627002784,2592.5132021230024,,,,,,,,,,,,,,,,,,,3.0,15273.772138284332,1570.7794942652527,0.3733505799891872,6.173730061729009,3.014933681260488
1862.0,-30.25434634313117,4.494112557640766,35.05461484140363,24.351455107703828,4.8446604760025975,-26.74444566126618,-40.2357267337851,1.334759794128952,-6.711521612343404,-6.71213629257238,40.10910351033101,41137.529381920634,25562.053266593637,25562.053266593637,66699.58264851428,77104.74564778859,77090.99534797513,25562.053266593637,102653.04861456876,102653.04861456876,102653.04861456876,130438.01061119325,126615.29824835886,3822.7123628344,0.0,90978.37298919793,55011.25244328278,39963.46727323906,27784.961996624486,67748.42926986355,21055.338366621385,1570.751461157073,0.0,0.8774921424177321,2.7072438865381265,0.001494314320929203,1.0,1.0,-6.206676690775851,331600.4882137679,1559242.8378515528,4.702172925771989,1559242.8378515528,4.702172925771989,0.7577961909459994,0.09283851512699194,3.932595642512733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932595642512733,1.2855072906255676,1.2857995481647722,3.0591780157069435,6482.03112398373,15273.756409361451,6450.166096178276,0.00032469858023200437,23134.433656410016,2359.055707750355,19279.978106592025,1966.0106261151388,0.8333888087746635,0.8333888087746635,35540.82986671372,35405.22815468563,1.0047897788057492,0.8,4289.401644299045,4273.035954225843,1.0047897788057492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.48745291589,4632.441516551485,6.035209300170548,4.494112557640766,-3.9432336952133262,8.437346252854091,3.0145590935809525,3.5,0.8613025981659864,0.6,0.0002273361861892083,1.0000376749781303,0.00022732762162603514,199.13246470508702,0.0,1.7145997692710583e-06,4.85917574611418,0.0012133049604076448,7.677787291435338e-05,0.00015055831327485491,0.0005920849667287614,0.09283851512565455,0.09283851512565455,0.09283851512565455,0.09293275209709895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495484.4410148769,593.1251251004933,0.0,0.09283851512565455,0.09283851512699194,0.09283851512699194,0.37334693543774455,0.37334693543774455,0.5,8.430636268370904,0.508750559495013,0.508750559495013,-1.5973000699887052e-11,0.0006146802289777042,0.5054596017965309,-1.5973000699887052e-11,27784.961996624486,21055.338366621385,0.7577961909459994,0.9845185101314838,0.6072100833224747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268754832687739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.8334828358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44562225427137,260.44562225427137,-12.704377745728607,244.6521506910356,276.23909381750303,124839.67539368545,124856.95870998615,-17.283316300683264,0.0,nan,276.23909381750303,3.0890938175030556,269.92170519223237,-3.228294807767611,263.60431656692083,-9.545683433079148,257.28692794160963,-15.863072058390344,250.96953931632677,-22.180460683673203,244.6521506910356,-28.49784930896439,1.0,1.0,26022.012520719443,26022.012520719443,275.45849870486256,2.3084987048625862,275.45849870486256,275.45849870486256,77095.74484253132,77090.99534797513,4.749494556192076,0.0,8546.071908451686,8546.071908451686,0.8849428231920499,3952.2586207252966,275.45849870486256,2.3084987048625862,1.0,0.002,0.18797575009779535,0.004628762392111259,0.00029023584983667246,0.001709764151294751,0.14511792491833622,0.14511792491833622,0.0,1.131423513905938e-12,1.0,1.0010209409190451,0.5054596018125039,0.09283851512699194,0.0,9.466721945284402e-05,121.65723911410123,0.0,1599890.2066090812,266.4384783876566,0.000614680244950705,1.0,1285104.1766860131,2592.527189431378,,,,,,,,,,,,,,,,,,,3.0,15273.756409361451,1570.751461157073,0.37334693543774455,6.173730061729009,3.0145590935809525
