time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1863.0,-30.25470623312516,4.4956746439266,35.05461026571842,24.35167684396731,4.844876383777624,-26.744747971409346,-40.2360201702453,1.3349181220899042,-6.711311824683378,-6.711924937881588,40.1090976300192,41137.07354271073,25562.54964604386,25562.54964604386,66699.62318875459,77104.53168345588,77090.89696516964,25562.54964604386,102653.4466112135,102653.4466112135,102653.4466112135,130437.95342853115,126614.00077876178,3823.9526497693782,0.0,90978.3439826046,55010.98120627149,39963.73641814789,27784.50681731766,67748.24323546555,21055.030643826056,1570.7235702509777,0.0,0.8774933183201633,2.707265266215981,0.001494314320929203,1.0,1.0,-6.207114869312079,331603.2596412378,1559242.5837299426,4.7021328602646735,1559242.5837299426,4.7021328602646735,0.7577975301941576,0.09283784643364894,3.9325836187438767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325836187438767,1.2855065668170074,1.2857988131812803,3.0591703848555154,6482.014955125231,15273.740706776241,6450.169876209371,0.00032470223934145877,23134.49701335642,2359.0621683609,19279.989405357926,1966.0117782686164,0.8333870148214961,0.8333870148214962,35540.742934846276,35405.22815468563,1.004786706697364,0.8,4289.391152543603,4273.035954225843,1.004786706697364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4235.17276863669,4632.441516551485,6.035774935876464,4.4956746439266,-3.9428803576456275,8.438555001572228,3.0141858146796703,3.5,0.8611959470513344,0.6,0.00022732762162603514,1.000037536504141,0.00022731908886211477,199.13276248413223,0.0,1.7054825737948481e-06,4.833337614134599,0.0012150104429814396,7.677531827560968e-05,0.00015055230335042546,0.000592059521920042,0.09283784640434067,0.09283784640434067,0.09283784640434067,0.09293196037700621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495470.7556597713,593.1296010338853,0.0,0.09283784640434067,0.09283784643364894,0.09283784643364894,0.37334329756764423,0.37334329756764423,0.5,8.433459688559061,0.5078853518961637,0.5078853518961637,-3.387867764104158e-11,0.0006131131981987892,0.5048100685694976,-3.387867764104158e-11,27784.50681731766,21055.030643826056,0.7577975301941576,0.9845218119816571,0.6072050222724575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687473907243947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.807644703826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44552458537004,260.44552458537004,-12.70447541462994,244.65180927406823,276.2392398966692,124841.81880855466,124858.14810722343,-16.329298668781274,0.0,nan,276.2392398966692,3.0892398966691985,269.9217537721641,-3.228246227835882,263.6042676476271,-9.545732352372852,257.28678152310283,-15.863218476897146,250.96929539858897,-22.18070460141101,244.65180927406823,-28.49819072593175,1.0,1.0,26022.012520719443,26022.012520719443,275.45869854750356,2.3086985475035817,275.45869854750356,275.45869854750356,77095.65196729383,77090.89696516964,4.755002124191378,0.0,8546.071908451686,8546.071908451686,0.8849435838617514,3952.246536837596,275.45869854750356,2.3086985475035817,1.0,0.002,0.18788120474163392,0.004629193771320848,0.0002900899970399607,0.0017099100028813328,0.14504499851998034,0.14504499851998034,0.0,-7.870657250941271e-14,1.0,1.0010196322856362,0.5048100686033763,0.09283784643364894,0.0,9.454534088551002e-05,121.50054432391342,0.0,1599890.450920249,266.4386881753166,0.0006131132320774668,1.0,1285103.456034337,2592.53816008105,,,,,,,,,,,,,,,,,,,3.0,15273.740706776241,1570.7235702509777,0.37334329756764423,6.173730061729009,3.0141858146796703
1864.0,-30.25506636666968,4.497232194744746,35.05460591686327,24.35181647250431,4.845012058797375,-26.745058524117756,-40.2363186358474,1.3350042163690832,-6.711123622147227,-6.711735284081043,40.109095024845274,41136.6726445461,25563.093902612953,25563.093902612953,66699.76654715906,77104.37746749789,77090.77692059438,25563.093902612953,102653.87082320733,102653.87082320733,102653.87082320733,130437.9546132714,126612.76238926439,3825.1922240070166,0.0,90978.35518689844,55010.74578976559,39964.01044125872,27784.083790064084,67748.0942313228,21054.74461863353,1570.6977346472627,0.0,0.8774943632607741,2.707284451449256,0.001494314320929203,1.0,1.0,-6.207527505066423,331605.74652861635,1559242.4711455668,4.702097256963579,1559242.4711455668,4.702097256963579,0.7577987734892649,0.09283719600217276,3.932575019312556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932575019312556,1.2855061812382726,1.2857984165453964,3.0591646129032815,6482.002725051062,15273.725018768591,6450.17088829749,0.0003247048743988622,23134.550451068608,2359.0676174910504,19279.992430557042,1966.012086753075,0.8333852205745576,0.8333852205745576,35540.68076091189,35405.22815468563,1.004784509517313,0.8,4289.383648808396,4273.035954225843,1.004784509517313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.859217501357,4632.441516551485,6.036350345949785,4.497232194744746,-3.942543846258005,8.439776041002752,3.0138138983052984,3.5,0.8610896852300852,0.6,0.00022731908886211477,1.0000375620178066,0.0002273105506191648,199.13306046548408,0.0,1.6991528510887739e-06,4.815399179985585,0.0012167095958325283,7.677271993410433e-05,0.00015054636892801042,0.0005920348896945057,0.09283719599616751,0.09283719599616751,0.09283719599616751,0.09293120103478893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495457.1020753978,593.1340666916826,0.0,0.09283719599616751,0.09283719600217276,0.09283719600217276,0.37333967181685934,0.37333967181685934,0.5,8.436279841960562,0.5070806465302553,0.5070806465302553,5.3091753215994686e-11,0.0006116619338172313,0.5042077790146209,5.3091753215994686e-11,27784.083790064084,21054.74461863353,0.7577987734892649,0.9845260933749033,0.6072004402675416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687399684718992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.78970626967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4454242691333,260.4454242691333,-12.70457573086668,244.65146896143858,276.239379576828,124843.08809075608,124859.8599989967,-16.771908240622338,0.0,nan,276.239379576828,3.089379576828037,269.9217974537517,-3.2282025462482693,263.6042153306688,-9.54578466933117,257.2866332075935,-15.863366792406453,250.96905108451892,-22.180948915481054,244.65146896143858,-28.498531038561396,1.0,1.0,26022.012520719443,26022.012520719443,275.45887415454945,2.3088741545494713,275.45887415454945,275.45887415454945,77095.40494169336,77090.77692059438,4.628021098978934,0.0,8546.071908451686,8546.071908451686,0.8849441278945045,3952.237894409119,275.45887415454945,2.3088741545494713,1.0,0.002,0.18778677243615996,0.004629620974175517,0.00028994430574941796,0.0017100556946954843,0.14497215287470896,0.14497215287470896,0.0,4.4490236147942674e-13,1.0,1.001018418776336,0.5042077789615291,0.09283719600217276,0.0,9.443229199956142e-05,121.35520374432386,0.0,1599890.6700287354,266.43887637785275,0.0006116618807254781,1.0,1285102.809374652,2592.54824633343,,,,,,,,,,,,,,,,,,,3.0,15273.725018768591,1570.6977346472627,0.37333967181685934,6.173730061729009,3.0138138983052984
1865.0,-30.255422683599885,4.498785504813414,35.05460139653619,24.351988930162065,4.8451733666230075,-26.745363078572655,-40.23661615848539,1.3351137617019035,-6.7109219537715035,-6.711530921946125,40.109081378801925,41136.25695915421,25563.60279316431,25563.60279316431,66699.85975231853,77104.20059095504,77090.54806711762,25563.60279316431,102654.15086028192,102654.15086028192,102654.15086028192,130437.75222293567,126611.32426565382,3826.4279572818537,0.0,90978.34313208488,55010.49391122106,39964.276912070905,27783.601362653746,67747.87827472464,21054.416832521994,1570.668719883341,0.0,0.8774955306880241,2.7073051395279095,0.001494314320929203,1.0,1.0,-6.20844213954382,331608.4262977504,1559241.8814209474,4.702057480351564,1559241.8814209474,4.702057480351564,0.7578001338884379,0.0928365242926646,3.9325638061466117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325638061466117,1.2855056858419558,1.2857979100599293,3.0591570690493963,6481.986740529917,15273.709313885478,6450.174537094836,0.0003247084854253786,23134.61335068115,2359.0740314665204,19280.003337056485,1966.013198906506,0.8333834261590901,0.8333834261590902,35540.5996896214,35405.22815468563,1.004781644520361,0.8,4289.373864362505,4273.035954225843,1.004781644520361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.546692389552,4632.441516551485,6.03691602671614,4.498785504813414,-3.942196739171746,8.440982243985161,3.01344321720865,3.5,0.8609837763453285,0.6,0.0002273105506191648,1.000037164045782,0.0002273021031533969,199.13335528967318,0.0,1.7002464496226546e-06,4.818498438230603,0.001218409842282151,7.677012988264759e-05,0.00015054042073651722,0.0005920098099505104,0.09283652421372812,0.09283652421372812,0.09283652421372812,0.09293031812864284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495443.4256629543,593.1385392190002,0.0,0.09283652421372812,0.0928365242926646,0.0928365242926646,0.37333605985753165,0.37333605985753165,0.5,8.439093660085252,0.5062077176031607,0.5062077176031607,1.5916157281026244e-11,0.0006089681746175302,0.5030887824023011,1.5916157281026244e-11,27783.601362653746,21054.416832521994,0.7578001338884379,0.9845306074655756,0.6071962400407942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687325678254728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.79280552792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44532446410597,260.44532446410597,-12.704675535894012,244.65113044462083,276.2395184835904,124844.61602348645,124861.3024612275,-16.686437741034517,0.0,nan,276.2395184835904,3.089518483590439,269.9218408757989,-3.2281591242010563,263.60416326800157,-9.545836731998406,257.28648566020786,-15.863514339792118,250.9688080524163,-22.18119194758367,244.65113044462083,-28.498869555379144,1.0,1.0,26022.012520719443,26022.012520719443,275.459051737893,2.3090517378930144,275.459051737893,275.459051737893,77095.22898915398,77090.54806711762,4.680922036364791,0.0,8546.071908451686,8546.071908451686,0.884944837281767,3952.226625177345,275.459051737893,2.3090517378930144,1.0,0.002,0.1876925497283988,0.004630049822099664,0.0002897989467176335,0.0017102010530587696,0.14489947335881675,0.14489947335881675,0.0,-2.2359718243603055e-13,1.0,1.0010161629757284,0.503088782386385,0.0928365242926646,0.0,9.422269360286464e-05,121.08578260049836,0.0,1599890.9031929052,266.4390780462285,0.0006089681587013729,1.0,1285102.1125638569,2592.564958551689,,,,,,,,,,,,,,,,,,,3.0,15273.709313885478,1570.668719883341,0.37333605985753165,6.173730061729009,3.01344321720865
1866.0,-30.255776055702178,4.500334500738106,35.05459683784762,24.352151189837627,4.845330631339763,-26.745665387004184,-40.23690578816456,1.3352199627065662,-6.710724340923207,-6.711331042940753,40.10907123081315,41135.8393265135,25564.120489929206,25564.120489929206,66699.95981644272,77104.03249771557,77090.35605516321,25564.120489929206,102654.47654509242,102654.47654509242,102654.47654509242,130437.61540582697,126609.95378123163,3827.6616245953537,0.0,90978.34307566586,55010.24353155263,39964.5550490147,27783.13886073455,67747.69390974924,21054.103053406983,1570.6407662778383,0.0,0.877496660261344,2.7073253690496757,0.001494314320929203,1.0,1.0,-6.209185674861374,331611.0472973933,1559241.442867899,4.7020189935637156,1559241.442867899,4.7020189935637156,0.7578014550099088,0.09283585967475422,3.932554286821213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932554286821213,1.2855052059210712,1.2857974191701214,3.059150806008224,6481.973469897218,15273.693673457421,6450.176305118917,0.00032471139275466363,23134.669337064905,2359.079740488842,19280.00862179878,1966.013737800246,0.8333816377876458,0.8333816377876458,35540.53086477697,35405.22815468563,1.0047792123046615,0.8,4289.365557932914,4273.035954225843,1.0047792123046615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4234.235262042371,4632.441516551485,6.037482309756786,4.500334500738106,-3.941853462151108,8.442187962889214,3.0130738527372727,3.5,0.8608782436392207,0.6,0.0002273021031533969,1.0000368570002336,0.00022729372578849242,199.13364767801215,0.0,1.6821722020579467e-06,4.767276020632221,0.001220092014484209,7.67676086200996e-05,0.0001505344945332973,0.0005919850717913828,0.09283585964720892,0.09283585964720892,0.09283585964720892,0.09292947822983498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495429.79174425255,593.1429979749538,0.0,0.09283585964720892,0.09283585967475422,0.09283585967475422,0.3733324493553646,0.3733324493553646,0.5,8.441902217933377,0.5053223281166765,0.5053223281166765,2.7057467377744615e-11,0.000606702017535099,0.5021453680793684,2.7057467377744615e-11,27783.13886073455,21054.103053406983,0.7578014550099088,0.9845347637263893,0.6071917279031374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687251873842993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.74158311032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44522497750313,260.44522497750313,-12.704775022496847,244.65079386899876,276.2396560860066,124846.15675083027,124862.78995107047,-16.633200240239297,0.0,nan,276.2396560860066,3.0896560860066415,269.9218836426087,-3.2281163573912863,263.6041111992025,-9.545888800797456,257.2863387558009,-15.86366124419908,250.9685663124014,-22.18143368759857,244.65079386899876,-28.499206131001216,1.0,1.0,26022.012520719443,26022.012520719443,275.4592291490375,2.3092291490375487,275.4592291490375,275.4592291490375,77095.04184227348,77090.35605516321,4.6857871102693025,0.0,8546.071908451686,8546.071908451686,0.8849454395100164,3952.217058255319,275.4592291490375,2.3092291490375487,1.0,0.002,0.18759850380962576,0.004630477171356946,0.00028965385786169635,0.001710346141787367,0.14482692893084817,0.14482692893084817,0.0,-3.5093672759445305e-13,1.0,1.0010142613414201,0.5021453680523109,0.09283585967475422,0.0,9.404590447937597e-05,120.85852642972716,0.0,1599891.1321991594,266.43927565907677,0.0006067019904776316,1.0,1285101.431038192,2592.5794269129588,,,,,,,,,,,,,,,,,,,3.0,15273.693673457421,1570.6407662778383,0.3733324493553646,6.173730061729009,3.0130738527372727
1867.0,-30.256128134472842,4.501879407866292,35.05459234322004,24.352372961025708,4.845543688342836,-26.745960952203898,-40.237194405030436,1.3353765060686542,-6.7105148268390735,-6.711119785348646,40.10906396226214,41135.3921477671,25564.611145052546,25564.611145052546,66700.00329281965,77103.82105144222,77090.24081472906,25564.611145052546,102654.8519597816,102654.8519597816,102654.8519597816,130437.53144147723,126608.63802016366,3828.8934213135663,0.0,90978.31078813442,55009.97516514492,39964.81735887722,27782.679481695624,67747.49684057284,21053.792258300728,1570.6126858956952,0.0,0.8774978409051912,2.707346741744029,0.001494314320929203,1.0,1.0,-6.2097017033572115,331613.8175210303,1559241.1287513417,4.701978766769746,1559241.1287513417,4.701978766769746,0.7578027984007747,0.0928351947308413,3.9325418139091455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325418139091455,1.2855044900860064,1.2857966924026365,3.0591428067637785,6481.95652045812,15273.678080146852,6450.1806874802005,0.0003247152585943466,23134.73450335608,2359.0863856012074,19280.021720969926,1966.0150735439652,0.8333798565171792,0.8333798565171792,35540.440685412694,35405.22815468563,1.0047760254388616,0.8,4289.35467423901,4273.035954225843,1.0047760254388616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.9249019914005,4632.441516551485,6.038040762845933,4.501879407866292,-3.9415020302579284,8.44338143812422,3.0127057756825772,3.5,0.8607730787664506,0.6,0.00022729372578849242,1.000036722208433,0.00022728537936741753,199.1339389969739,0.0,1.6682152313586611e-06,4.727721965670446,0.0012217602297155677,7.676509625037399e-05,0.00015052862953811845,0.0005919601298490901,0.09283519469207464,0.09283519469207464,0.09283519469207464,0.09292867545027031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495416.19186590664,593.1474456939782,0.0,0.09283519469207464,0.0928351947308413,0.0928351947308413,0.3733288445602612,0.3733288445602612,0.5,8.444706642693415,0.5044644104042391,0.5044644104042391,1.3130829756846651e-11,0.0006049585095979637,0.50141808199146,1.3130829756846651e-11,27782.679481695624,21053.792258300728,0.7578027984007747,0.9845382693589666,0.6071868934813811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687178274966462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.702029055356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44513094103723,260.44513094103723,-12.704869058962743,244.65045961220704,276.23980226986646,124848.226532455,124863.9485235875,-15.721991132497246,0.0,nan,276.23980226986646,3.0898022698664818,269.92193373833277,-3.228066261667209,263.60406520679203,-9.545934793207948,257.2861966752804,-15.863803324719584,250.9683281437449,-22.181671856255065,244.65045961220704,-28.499540387792933,1.0,1.0,26022.012520719443,26022.012520719443,275.45942692202107,2.309426922021089,275.45942692202107,275.45942692202107,77094.94999622116,77090.24081472906,4.70918149210047,0.0,8546.071908451686,8546.071908451686,0.8849462285928844,3952.2045229786913,275.45942692202107,2.309426922021089,1.0,0.002,0.18750459429060976,0.0046309059078195524,0.00028950898625288346,0.0017104910141413367,0.14475449312644173,0.14475449312644173,0.0,3.9422024672441935e-13,1.0,1.0010127958064634,0.5014180819783292,0.0928351947308413,0.0,9.390950477953048e-05,120.68317133500383,0.0,1599891.3759351133,266.4394851731609,0.000604958496467134,1.0,1285100.7107143134,2592.5913643461477,,,,,,,,,,,,,,,,,,,3.0,15273.678080146852,1570.6126858956952,0.3733288445602612,6.173730061729009,3.0127057756825772
1868.0,-30.25647793456745,4.503419817267552,35.054588052489564,24.352512135542952,4.845678720369312,-26.746262269078617,-40.23748382516203,1.3354630548741109,-6.710327308334342,-6.710930754913999,40.109060857369954,41135.000210810744,25565.15087250949,25565.15087250949,66700.15108332023,77103.67099486793,77090.11511837637,25565.15087250949,102655.26599088586,102655.26599088586,102655.26599088586,130437.52266897187,126607.3981795607,3830.1244894111724,0.0,90978.32240435597,55009.74429393964,39965.08678935148,27782.256678086003,67747.34346743749,21053.506304146606,1570.5868845510056,0.0,0.8774988843203915,2.7073658652208206,0.001494314320929203,1.0,1.0,-6.210144218687617,331616.2962949585,1559240.9945715305,4.701943215675542,1559240.9945715305,4.701943215675542,0.7578040383146096,0.09283454918541076,3.932533381640693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932533381640693,1.2855041019948623,1.28579629349336,3.0591371708095956,6481.944578547503,15273.662500966955,6450.181548951556,0.0003247178223946951,23134.78706349821,2359.0917452441163,19280.024295965457,1966.0153361204343,0.8333780744576313,0.8333780744576313,35540.379719937395,35405.22815468563,1.0047738709694163,0.8,4289.347316352011,4273.035954225843,1.0047738709694163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.615663654296,4632.441516551485,6.03860928897892,4.503419817267552,-3.941167817682761,8.444587634950313,3.0123390468341436,3.5,0.8606682990954696,0.6,0.00022728537936741753,1.0000364846406384,0.00022727708724456404,199.1342284312478,0.0,1.6620557051711569e-06,4.710265868455059,0.0012234222854207387,7.67625769646694e-05,0.00015052280240274813,0.0005919359451469129,0.09283454915351375,0.09283454915351375,0.09283454915351375,0.09292791575233976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495402.6288395336,593.1518815207947,0.0,0.09283454915351375,0.09283454918541076,0.09283454918541076,0.37332524994161276,0.37332524994161276,0.5,8.44750764078602,0.5036598769543161,0.5036598769543161,-8.185452315956354e-12,0.0006034465796460609,0.5007865362263715,-8.185452315956354e-12,27782.256678086003,21053.506304146606,0.7578040383146096,0.9845426797491981,0.6071824828169408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268710487091348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.68457295814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4450344777347,260.4450344777347,-12.704965522265297,244.6501269369249,276.2399420185417,124849.48047767118,124865.60821126259,-16.127733591421297,0.0,nan,276.2399420185417,3.0899420185417057,269.92197900221845,-3.2280209977815275,263.60401598588874,-9.54598401411124,257.2860529695806,-15.863947030419354,250.9680899532538,-22.181910046746168,244.6501269369249,-28.499873063075086,1.0,1.0,26022.012520719443,26022.012520719443,275.4596012443707,2.309601244370697,275.4596012443707,275.4596012443707,77094.70823176323,77090.11511837637,4.593113386858022,0.0,8546.071908451686,8546.071908451686,0.8849467620493594,3952.1960485488967,275.4596012443707,2.309601244370697,1.0,0.002,0.18741080327952642,0.004631330344464427,0.00028936428429054045,0.0017106357152564464,0.14468214214527023,0.14468214214527023,0.0,-4.530130610913563e-13,1.0,1.0010115232321397,0.5007865362345569,0.09283454918541076,0.0,9.379099657521285e-05,120.53081590566521,0.0,1599891.5941513171,266.43967269166563,0.0006034465878315132,1.0,1285100.0661775586,2592.6018070936316,,,,,,,,,,,,,,,,,,,3.0,15273.662500966955,1570.5868845510056,0.37332524994161276,6.173730061729009,3.0123390468341436
1869.0,-30.25682552513885,4.504956008367068,35.054583575302544,24.352674709539883,4.845831913274225,-26.74655978128977,-40.23777268650008,1.3355661695244903,-6.710127112838791,-6.710727833239947,40.10904689476779,41134.5953828012,25565.657068898334,25565.657068898334,66700.25245169953,77103.50427671791,77089.8809237112,25565.657068898334,102655.53799260953,102655.53799260953,102655.53799260953,130437.31390682425,126605.96222665247,3831.3516801717765,0.0,90978.31696147668,55009.50015291793,39965.35200950973,27781.775914214708,67747.12792372443,21053.1795709392,1570.5579922143688,0.0,0.8775000450599555,2.707386408646739,0.001494314320929203,1.0,1.0,-6.211081361205913,331618.9572425912,1559240.3911671638,4.701903667185478,1559240.3911671638,4.701903667185478,0.7578053914173002,0.09283388272256479,3.932523049637137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932523049637137,1.2855036362086236,1.2857958169411403,3.0591302419302764,6481.929897083668,15273.646955700577,6450.184356659101,0.00032472109993364267,23134.846461960715,2359.09780220164,19280.0326883912,1966.0161919096938,0.8333762975298858,0.8333762975298858,35540.30501930236,35405.22815468563,1.0047712311120518,0.8,4289.3383007767425,4273.035954225843,1.0047712311120518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.307437418257,4632.441516551485,6.039168533549718,4.504956008367068,-3.940823624482929,8.445779632849996,3.011973536016634,3.5,0.860563867433324,0.6,0.00022727708724456404,1.0000362542837606,0.00022726884777526685,199.13451603803864,0.0,1.651245486485896e-06,4.67962970870103,0.0012250735309072246,7.676006261925794e-05,0.0001505170246253061,0.0005919116687018168,0.0928338827047238,0.0928338827047238,0.0928338827047238,0.09292703430484033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495389.0444336069,593.1563237528753,0.0,0.0928338827047238,0.09283388272256479,0.09283388272256479,0.3733216682924669,0.3733216682924669,0.5,8.45030218766388,0.5027831704654773,0.5027831704654773,-3.126388037344441e-12,0.0006007204011666545,0.4996464720340441,-3.126388037344441e-12,27781.775914214708,21053.1795709392,0.7578053914173002,0.9845473084378785,0.6071784390493141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687031681109184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.653936798386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4449378807003,260.4449378807003,-12.705062119299669,244.64979610235412,276.24007965904775,124850.92252849067,124867.07262096646,-16.150092475780713,0.0,nan,276.24007965904775,3.090079659047774,269.9220229477013,-3.2279770522986837,263.60396623636893,-9.546033763631044,257.28590952503464,-15.864090474965337,250.9678528136954,-22.182147186304576,244.64979610235412,-28.50020389764586,1.0,1.0,26022.012520719443,26022.012520719443,275.4597767622658,2.3097767622658125,275.4597767622658,275.4597767622658,77094.51735234838,77089.8809237112,4.636428637182689,0.0,8546.071908451686,8546.071908451686,0.8849474156898468,3952.1856648853227,275.4597767622658,2.3097767622658125,1.0,0.002,0.1873172257969778,0.004631756274603155,0.0002892199201552992,0.0017107800787962701,0.1446099600776496,0.1446099600776496,0.0,-1.0484308733682557e-12,1.0,1.0010092248545346,0.4996464720371705,0.09283388272256479,0.0,9.357746755772e-05,120.25634500466607,0.0,1599891.8255359854,266.4398728871612,0.0006007204042930425,1.0,1285099.3742750105,2592.6187637266758,,,,,,,,,,,,,,,,,,,3.0,15273.646955700577,1570.5579922143688,0.3733216682924669,6.173730061729009,3.011973536016634
1870.0,-30.257171791877944,4.5064881404029915,35.05457913066904,24.352891032490902,4.846043329689701,-26.74685027972711,-40.238056728243805,1.3357218176009482,-6.709918065761826,-6.710516947917947,40.10903887983913,41134.16548808789,25566.144155894744,25566.144155894744,66700.30964398263,77103.29910004343,77089.7562041435,25566.144155894744,102655.90036003824,102655.90036003824,102655.90036003824,130437.21547899849,126604.63834524798,3832.5771337505084,0.0,90978.29180527567,55009.249924494674,39965.60208975666,27781.31511896025,67746.91720871691,21052.86769371402,1570.5298603557374,0.0,0.8775012264978275,2.707407745341074,0.001494314320929203,1.0,1.0,-6.211640992280536,331621.72263602796,1559240.0447958095,4.7018634135350545,1559240.0447958095,4.7018634135350545,0.7578067346187587,0.09283322096847721,3.932511655955757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932511655955757,1.2855029242833493,1.28579509426164,3.05912307290011,6481.9147067690055,15273.631443038312,6450.187538501582,0.00032472451093687015,23134.907093661066,2359.103984914427,19280.042199131305,1966.0171617352823,0.8333745245259278,0.8333745245259278,35540.22264266553,35405.22815468563,1.004768319992874,0.8,4289.328358789378,4273.035954225843,1.004768319992874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4233.000288196066,4632.441516551485,6.039721808474055,4.5064881404029915,-3.9404738342735826,8.446961974676574,3.0116093200271004,3.5,0.8604598057220286,0.6,0.00022726884777526685,1.000036116306071,0.00022726063996043614,199.1348025501821,0.0,1.6407627309067332e-06,4.649921579389682,0.0012267142936381312,7.675759029945122e-05,0.00015051125747581563,0.0005918872743762031,0.09283322095972671,0.09283322095972671,0.09283322095972671,0.09292622724446659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495375.51003375085,593.1607498798325,0.0,0.09283322095972671,0.09283322096847721,0.09283322096847721,0.37331808745319417,0.37331808745319417,0.5,8.45309237717545,0.5019247987837616,0.5019247987837616,-5.206857167650014e-11,0.000598882156111813,0.49887595563740206,-5.206857167650014e-11,27781.31511896025,21052.86769371402,0.7578067346187587,0.984551214906062,0.6071739819741231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686958692272539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.624228669076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44484658764765,260.44484658764765,-12.705153412352331,244.64946753178333,276.24022564351276,124852.98781678044,124868.25113561998,-15.263318839547063,0.0,nan,276.24022564351276,3.090225643512781,269.92207402115764,-3.227925978842336,263.6039223988153,-9.546077601184663,257.28577077648276,-15.864229223517214,250.96761915413384,-22.182380845866135,244.64946753178333,-28.500532468216647,1.0,1.0,26022.012520719443,26022.012520719443,275.4599730537991,2.3099730537991263,275.4599730537991,275.4599730537991,77094.42684072374,77089.7562041435,4.670636580238352,0.0,8546.071908451686,8546.071908451686,0.8849481364956489,3952.174214235536,275.4599730537991,2.3099730537991263,1.0,0.002,0.18722379278709692,0.004632182975712717,0.0002890757836939485,0.0017109242162342104,0.14453789184697424,0.14453789184697424,0.0,-7.18409706723655e-14,1.0,1.0010076720683352,0.49887595568947063,0.09283322096847721,0.0,9.343299526893053e-05,120.07061657310545,0.0,1599892.0685864545,266.44008193423815,0.0005988822081803846,1.0,1285098.65521814,2592.631234744382,,,,,,,,,,,,,,,,,,,3.0,15273.631443038312,1570.5298603557374,0.37331808745319417,6.173730061729009,3.0116093200271004
1871.0,-30.2575158034639,4.508015797831542,35.05457487434153,24.353035410773032,4.84617697949095,-26.747146525162865,-40.23834157325325,1.3358077012924103,-6.7097313224521145,-6.710328650245277,40.109035425073,41133.764314312444,25566.68110946999,25566.68110946999,66700.44542378244,77103.14677399631,77089.6259136636,25566.68110946999,102656.3070231336,102656.3070231336,102656.3070231336,130437.19978973681,126603.397955883,3833.801833853817,0.0,90978.29321549559,55009.00188647527,39965.87925446702,27780.892766603214,67746.77202107024,21052.581980408948,1570.504104418954,0.0,0.8775022672273574,2.7074267956712474,0.001494314320929203,1.0,1.0,-6.212105221547972,331624.19184857456,1559239.8954962634,4.701827954120548,1559239.8954962634,4.701827954120548,0.7578079710137069,0.09283257914893431,3.9325017774411073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325017774411073,1.2855025390217427,1.2857946983607549,3.0591163051562,6481.9003667317675,15273.615945310466,6450.190128497641,0.00032472770127161865,23134.965567566884,2359.109947593407,19280.049940802848,1966.017951166081,0.833372752792497,0.8333727527924971,35540.151220688145,35405.22815468563,1.004765796003262,0.8,4289.319738913355,4273.035954225843,1.004765796003262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.694250727482,4632.441516551485,6.04028535845125,4.508015797831542,-3.9401415346839848,8.448157332515526,3.0112464398718823,3.5,0.8603561256776807,0.6,0.00022726063996043614,1.0000358811864662,0.00022725248587161564,199.1350871970623,0.0,1.6344615856818375e-06,4.632064133822327,0.0012283487552238132,7.675511106189802e-05,0.00015050552889853813,0.0005918632599082152,0.09283257913940049,0.09283257913940049,0.09283257913940049,0.0929254673626009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495362.014962308,593.1651633252172,0.0,0.09283257913940049,0.09283257914893431,0.09283257914893431,0.37331451575768976,0.37331451575768976,0.5,8.455879025334967,0.5011158369883901,0.5011158369883901,1.4267698134062812e-11,0.0005973277931730081,0.4982234286973153,1.4267698134062812e-11,27780.892766603214,21052.581980408948,0.7578079710137069,0.9845553291164577,0.6071693615382773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686885896833269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.60637122351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4447527695334,260.4447527695334,-12.705247230466568,244.64914049612537,276.24036504294315,124854.16209911008,124869.84758395313,-15.685484843025966,0.0,nan,276.24036504294315,3.0903650429431764,269.9221201335624,-3.227879866437604,263.6038752242105,-9.546124775789451,257.28563031486664,-15.86436968513334,250.96738540549245,-22.182614594507527,244.64914049612537,-28.500859503874608,1.0,1.0,26022.012520719443,26022.012520719443,275.4601461058149,2.3101461058149084,275.4601461058149,275.4601461058149,77094.18733727807,77089.6259136636,4.561423614461091,0.0,8546.071908451686,8546.071908451686,0.884948761446208,3952.1642863283128,275.4601461058149,2.3101461058149084,1.0,0.002,0.18713048220194028,0.004632605299898299,0.00028893182273364047,0.0017110681773746632,0.14446591136682024,0.14446591136682024,0.0,1.08303557094791e-13,1.0,1.00100635712984,0.4982234286830476,0.09283257914893431,0.0,9.331057182633822e-05,119.91323046247491,0.0,1599892.2858294859,266.44026867754786,0.00059732777890531,1.0,1285098.0131774063,2592.641929347169,,,,,,,,,,,,,,,,,,,3.0,15273.615945310466,1570.504104418954,0.37331451575768976,6.173730061729009,3.0112464398718823
1872.0,-30.25785764831834,4.509539264115337,35.054570420706284,24.35319742597642,4.84633136186257,-26.747438747340762,-40.238625824544556,1.3359124609645925,-6.709531667765987,-6.71012625201827,40.10902121828502,41133.37013257609,25567.184046966864,25567.184046966864,66700.55417954296,77102.98261068675,77089.38938962872,25567.184046966864,102656.57343659559,102656.57343659559,102656.57343659559,130436.98620500992,126601.96358320196,3835.022621807963,0.0,90978.29023547671,55008.768310753716,39966.135471914444,27780.41276841433,67746.54824032878,21052.25572656357,1570.4752675175575,0.0,0.877503426016173,2.707447286790918,0.001494314320929203,1.0,1.0,-6.213055942281585,331626.84598197223,1559239.281539766,4.70178847228951,1559239.281539766,4.70178847228951,0.75780932061958,0.09283191634781171,3.932491929599965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932491929599965,1.2855020652473346,1.285794213996027,3.059109771903277,6481.886523552793,15273.600481218633,6450.192384691157,0.00032473076351773663,23135.022744911654,2359.1157780599547,19280.05668471625,1966.0186388538648,0.8333709846452055,0.8333709846452055,35540.08002044547,35405.22815468563,1.0047632798508217,0.8,4289.311145798361,4273.035954225843,1.0047632798508217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.389213739884,4632.441516551485,6.040839524863739,4.509539264115337,-3.939799094936488,8.449338359051826,3.0108847634301665,3.5,0.8602527895514761,0.6,0.00022725248587161564,1.0000356552877152,0.00022724438340774358,199.1353700518286,0.0,1.623765188282214e-06,4.601750543591795,0.0012299725204120953,7.675263706576257e-05,0.0001504998488058531,0.0005918394408350323,0.09283191630840784,0.09283191630840784,0.09283191630840784,0.09292458711014187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495348.49937369634,593.1695828993833,0.0,0.09283191630840784,0.09283191634781171,0.09283191634781171,0.37331095643628337,0.37331095643628337,0.5,8.458659149860749,0.5002329007201638,0.5002329007201638,3.1661784305470064e-11,0.0005945842522692146,0.4970703097366709,3.1661784305470064e-11,27780.41276841433,21052.25572656357,0.75780932061958,0.9845601866374774,0.6071655486661363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268681331453037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.576057633276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44465896720413,260.44465896720413,-12.705341032795843,244.64881527903793,276.240502655369,124855.61578797623,124871.29863166173,-15.682843685498083,0.0,nan,276.240502655369,3.0905026553690504,269.9221651800963,-3.2278348199037055,263.60382770484154,-9.546172295158442,257.28549022957606,-15.864509770423922,250.967152754304,-22.182847245695967,244.64881527903793,-28.501184720962044,1.0,1.0,26022.012520719443,26022.012520719443,275.4603208276969,2.3103208276968985,275.4603208276969,275.4603208276969,77094.0041102639,77089.38938962872,4.614720635174308,0.0,8546.071908451686,8546.071908451686,0.8849493844559964,3952.154389247965,275.4603208276969,2.3103208276968985,1.0,0.002,0.18703738758038066,0.004633029141618228,0.00028878820347339444,0.001711211796240555,0.14439410173669723,0.14439410173669723,0.0,-2.8605069701814756e-13,1.0,1.0010040323626996,0.4970703097050091,0.09283191634781171,0.0,9.309460790846874e-05,119.63563141424008,0.0,1599892.5165520986,266.440468332234,0.0005945842206074303,1.0,1285097.323057278,2592.659042817127,,,,,,,,,,,,,,,,,,,3.0,15273.600481218633,1570.4752675175575,0.37331095643628337,6.173730061729009,3.0108847634301665
1873.0,-30.258197471742225,4.511058493151468,35.054565885645204,24.35336405122655,4.846489150320777,-26.747728809543666,-40.23890595473347,1.336020488125888,-6.709334693405992,-6.709926911448129,40.10900996103433,41132.96380686671,25567.692516610976,25567.692516610976,66700.65632347768,77102.81568536199,77089.18668619866,25567.692516610976,102656.87920280964,102656.87920280964,102656.87920280964,130436.82846072044,126600.58732897916,3836.2411317412725,0.0,90978.28369096684,55008.52182691149,39966.40207117261,27779.94925791081,67746.35132908342,21051.94109880681,1570.4472942261696,0.0,0.8775045568289502,2.70746746404123,0.001494314320929203,1.0,1.0,-6.213853316395273,331629.4600341113,1559238.7950485607,4.70174994371181,1559238.7950485607,4.70174994371181,0.7578106390101456,0.0928312588772328,3.9324816989720555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324816989720555,1.2855015760639774,1.2857937142852236,3.059102977541851,6481.872127116231,15273.5850490666,6450.195045978913,0.0003247339707556425,23135.081268082806,2359.1217457626008,19280.064639483448,1966.0194500143728,0.8333692203658802,0.8333692203658802,35540.006052603065,35405.22815468563,1.004760665895234,0.8,4289.302218663401,4273.035954225843,1.004760665895234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4232.085243212037,4632.441516551485,6.041393555959141,4.511058493151468,-3.939459406757201,8.45051789990867,3.0105243687554974,3.5,0.8601498196444278,0.6,0.00022724438340774358,1.0000354445426978,0.0002272363291199736,199.135651234695,0.0,1.613487141495659e-06,4.572622558998698,0.001231586007553591,7.675019900999175e-05,0.00015049418439775183,0.000591815625945885,0.092831258851957,0.092831258851957,0.092831258851957,0.09292374419429254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495335.0250818905,593.1739890684255,0.0,0.092831258851957,0.0928312588772328,0.0928312588772328,0.3733073974977185,0.3733073974977185,0.5,8.46143371074866,0.49932832495704815,0.49932832495704815,-4.5986325858393684e-11,0.0005922180421293888,0.49607359505284876,-4.5986325858393684e-11,27779.94925791081,21051.94109880681,0.7578106390101456,0.9845645560965167,0.6071613157003835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686740931891332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.546929648684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44456567121114,260.44456567121114,-12.70543432878884,244.6484919300001,276.24063941242474,124857.10324544659,124872.70143469957,-15.598189253013647,0.0,nan,276.24063941242474,3.090639412424764,269.9222099159229,-3.2277900840770712,263.6037804194541,-9.54621958054588,257.28535092297824,-15.864649077021738,250.9669214264867,-22.183078573513285,244.6484919300001,-28.501508069999886,1.0,1.0,26022.012520719443,26022.012520719443,275.4604964493664,2.3104964493664397,275.4604964493664,275.4604964493664,77093.8284649239,77089.18668619866,4.641778725243057,0.0,8546.071908451686,8546.071908451686,0.8849500316819817,3952.1441074669156,275.4604964493664,2.3104964493664397,1.0,0.002,0.18694447969722305,0.004633451686390297,0.00028864487060840433,0.0017113551291679102,0.14432243530420216,0.14432243530420216,0.0,-2.2368565333330537e-13,1.0,1.0010020230957608,0.4960735950988351,0.0928312588772328,0.0,9.290786982728211e-05,119.39559165699471,0.0,1599892.7446616294,266.440665306594,0.0005922180881157146,1.0,1285096.6433624395,2592.6741699613344,,,,,,,,,,,,,,,,,,,3.0,15273.5850490666,1570.4472942261696,0.3733073974977185,6.173730061729009,3.0105243687554974
1874.0,-30.258537575749624,4.512573558956068,35.054561335688426,24.35357995508241,4.846700197978141,-26.74801379837767,-40.23918154472483,1.3361764206012043,-6.709134149678903,-6.709724288969487,40.10900046090783,41132.5270068822,25568.192103167567,25568.192103167567,66700.71911004977,77102.61279578927,77089.02050699564,25568.192103167567,102657.2126101632,102657.2126101632,102657.2126101632,130436.70359711896,126599.24611949734,3837.457477621614,0.0,90978.25866582581,55008.262962448345,39966.66189264163,27779.49098695576,67746.15287959739,21051.630442448288,1570.419492242347,0.0,0.877505698820878,2.707487969327281,0.001494314320929203,1.0,1.0,-6.2145281122013785,331632.11714142625,1559238.3844943924,4.701711034306871,1559238.3844943924,4.701711034306871,0.7578119574737121,0.09283060285100797,3.9324704258878636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324704258878636,1.2855008624265134,1.2857929901312481,3.0590959063729652,6481.85714415788,15273.56964601573,6450.198134398348,0.00032473733153658596,23135.14122494258,2359.1278596608,19280.073870975815,1966.0203913646164,0.8333674596370944,0.8333674596370944,35539.924547716146,35405.22815468563,1.004757785588993,0.8,4289.292381887014,4273.035954225843,1.004757785588993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.782321673624,4632.441516551485,6.041944069811138,4.512573558956068,-3.9391176877245786,8.451691246680646,3.010165234954923,3.5,0.8600472099871208,0.6,0.0002272363291199736,1.0000354739077721,0.00022722826844533554,199.13593265043048,0.0,1.603895840308443e-06,4.545440811434127,0.0012331899033938994,7.67478005387721e-05,0.0001504885285812015,0.0005917916880809553,0.09283060284193155,0.09283060284193155,0.09283060284193155,0.09292292382992047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495321.5832386695,593.1783846671292,0.0,0.09283060284193155,0.09283060285100797,0.09283060285100797,0.3733038427289916,0.3733038427289916,0.5,8.464203341483952,0.49842798511656383,0.49842798511656383,-2.779643182293512e-11,0.0005901392905798275,0.4951961767681041,-2.779643182293512e-11,27779.49098695576,21051.630442448288,0.7578119574737121,0.9845683669830577,0.607156646665759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686668751102137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.51974790112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4444776057388,260.4444776057388,-12.705522394261152,244.64817054507944,276.2407846664005,124859.14294792614,124873.86664622677,-14.723698300627714,0.0,nan,276.2407846664005,3.090784666400509,269.922261842122,-3.2277381578779796,263.6037390178717,-9.546260982128274,257.28521619361464,-15.864783806385333,250.9666933693448,-22.18330663065518,244.64817054507944,-28.50182945492054,1.0,1.0,26022.012520719443,26022.012520719443,275.4606796267474,2.310679626747401,275.4606796267474,275.4606796267474,77093.78405138967,77089.02050699564,4.763544394023484,0.0,8546.071908451686,8546.071908451686,0.8849507448571503,3952.132778017303,275.4606796267474,2.310679626747401,1.0,0.002,0.1868517362560894,0.004633874112186046,0.0002885017934711204,0.0017114982062677523,0.14425089673556019,0.14425089673556019,0.0,-2.611274911579198e-13,1.0,1.0010002545199692,0.49519617679590056,0.09283060285100797,0.0,9.274342537938711e-05,119.18420057382059,0.0,1599892.9773743053,266.4408658503211,0.0005901393183762593,1.0,1285095.9524761108,2592.6878589393145,,,,,,,,,,,,,,,,,,,3.0,15273.56964601573,1570.419492242347,0.3733038427289916,6.173730061729009,3.010165234954923
1875.0,-30.258874413225247,4.514084367785436,35.054557083323594,24.353755835350626,4.8468655539523695,-26.748300416510194,-40.23946115104479,1.3362915571939302,-6.708938148789912,-6.709527265935634,40.10899994941521,41132.12460469254,25568.702940546274,25568.702940546274,66700.8275452388,77102.44025627516,77088.96402083206,25568.702940546274,102657.66696137833,102657.66696137833,102657.66696137833,130436.74265130993,126598.0691204946,3838.6735308153347,0.0,90978.24610058377,55008.019666005464,39966.91826064256,27779.075689931607,67745.99395057416,21051.350329285124,1570.3938675259699,0.0,0.8775067758707027,2.707507894932163,0.001494314320929203,1.0,1.0,-6.214763555896411,331634.7008359515,1559238.3623904302,4.701674337637342,1559238.3623904302,4.701674337637342,0.757813203155463,0.09282996456277182,3.9324595672179368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324595672179368,1.2855003398621911,1.2857924570856347,3.05908870287775,6481.841880815914,15273.554226016391,6450.201411973039,0.0003247407646284054,23135.201912564702,2359.13404807602,19280.083667865903,1966.0213903693825,0.8333656970330962,0.8333656970330962,35539.84603901812,35405.22815468563,1.0047550111668186,0.8,4289.282906718886,4273.035954225843,1.0047550111668186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.4804621520425,4632.441516551485,6.042495804776224,4.514084367785436,-3.9387806411703274,8.452865008955763,3.0098073772945626,3.5,0.8599449649413036,0.6,0.00022722826844533554,1.0000351332898565,0.00022722028544918557,199.13621136399996,0.0,1.605169961839221e-06,4.549051671852353,0.0012347950733557387,7.674536718409847e-05,0.00015048290126123707,0.0005917679247674639,0.09282996456011405,0.09282996456011405,0.09282996456011405,0.09292220549818972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495308.19668196223,593.1827625869914,0.0,0.09282996456011405,0.09282996456277182,0.09282996456277182,0.37330029461708975,0.37330029461708975,0.5,8.466970571975397,0.49762326488809094,0.49762326488809094,-1.2676082405960187e-11,0.0005891171457506061,0.49476371003925124,-1.2676082405960187e-11,27779.075689931607,21051.350329285124,0.757813203155463,0.9845722773497443,0.6071521311607228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268659676864175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.52335876154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4443899629441,260.4443899629441,-12.705610037055862,244.64785091600055,276.2409290098863,124860.61974642998,124875.27277730076,-14.653030870809411,0.0,nan,276.2409290098863,3.090929009886338,269.92231339110907,-3.227686608890906,263.60369777233075,-9.54630222766923,257.28508215355816,-15.864917846441813,250.9664665347799,-22.18353346522008,244.64785091600055,-28.502149083999427,1.0,1.0,26022.012520719443,26022.012520719443,275.46087004017573,2.3108700401757574,275.46087004017573,275.46087004017573,77093.5801898669,77088.96402083206,4.616169034838094,0.0,8546.071908451686,8546.071908451686,0.8849514318146932,3952.1218650540263,275.46087004017573,2.3108700401757574,1.0,0.002,0.18675907411225778,0.004634295247244337,0.0002883588384239625,0.001711641162161458,0.14417941921198124,0.14417941921198124,0.0,5.85420600884845e-13,1.0,1.0009993835828614,0.4947637100519273,0.09282996456277182,0.0,9.266213034886735e-05,119.07966640923146,0.0,1599893.2062521458,266.44106185121007,0.0005891171584266885,1.0,1285095.2806815868,2592.6959375785045,,,,,,,,,,,,,,,,,,,3.0,15273.554226016391,1570.3938675259699,0.37330029461708975,6.173730061729009,3.0098073772945626
