time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1876.0,-30.259208872395057,4.515590909079243,35.05455278563201,24.353894555848115,4.846997642512948,-26.748588220898164,-40.239737125206716,1.3363769911676386,-6.708744707323035,-6.7093315762400945,40.108990136623596,41131.74054137633,25569.215045602217,25569.215045602217,66700.95558697855,77102.2957166528,77088.77205238192,25569.215045602217,102657.98709798414,102657.98709798414,102657.98709798414,130436.6090877097,126596.7224049616,3839.88668274809,0.0,90978.25521577035,55007.78862528384,39967.185100540555,27778.62198972557,67745.80709026613,21051.042499337724,1570.3664518880396,0.0,0.8775078812107203,2.707527702022198,0.001494314320929203,1.0,1.0,-6.215519242519122,331637.2670615131,1559237.938322534,4.701636677138947,1559237.938322534,4.701636677138947,0.7578144987582118,0.09282931636957761,3.9324509104892345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324509104892345,1.2854999562438465,1.285792063117441,3.0590828816358884,6481.82954630294,15273.538860119772,6450.202652659502,0.0003247434377923165,23135.25515934585,2359.1394777366227,19280.087376360767,1966.0217685306163,0.8333639393024923,0.8333639393024924,35539.783450428404,35405.22815468563,1.0047527993471177,0.8,4289.275352939173,4273.035954225843,1.0047527993471177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4231.179635089275,4632.441516551485,6.043046443492048,4.515590909079243,-3.9384450744821975,8.454035983561441,3.0094507605563487,3.5,0.8598430744446711,0.6,0.00022722028544918557,1.0000348853161927,0.0002272123590741964,199.13648811034167,0.0,1.5897036086394465e-06,4.505220026884191,0.0012363847769643781,7.674296550927685e-05,0.0001504773199399087,0.0005917446738056739,0.0928293163546587,0.0928293163546587,0.0928293163546587,0.09292138009840716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495294.7908146507,593.1871463137866,0.0,0.0928293163546587,0.09282931636957761,0.09282931636957761,0.37329676325878863,0.37329676325878863,0.5,8.469732483996774,0.4967897005313944,0.4967897005313944,2.6545876607997343e-11,0.0005868689170824837,0.49381233372099587,2.6545876607997343e-11,27778.62198972557,21051.042499337724,0.7578144987582118,0.9845768830845075,0.6071481366599031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268652498895961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.47952711657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44429985787036,260.44429985787036,-12.705700142129615,244.64753283188287,276.2410668838604,124861.79849837838,124876.8631976537,-15.064699275334384,0.0,nan,276.2410668838604,3.091066883860435,269.9223600734563,-3.227639926543702,263.60365326307135,-9.546346736928626,257.2849464526727,-15.86505354732725,250.96623964227834,-22.18376035772164,244.64753283188287,-28.502467168117107,1.0,1.0,26022.012520719443,26022.012520719443,275.461043267101,2.311043267101013,275.461043267101,275.461043267101,77093.33750539663,77088.77205238192,4.565453014714876,0.0,8546.071908451686,8546.071908451686,0.8849519794694909,3952.1131650416805,275.461043267101,2.311043267101013,1.0,0.002,0.18666659022699225,0.004634715409035947,0.00028821615770625533,0.0017117838416083378,0.14410807885312765,0.14410807885312765,0.0,-6.854070262740652e-13,1.0,1.0009974657188272,0.49381233369445,0.09282931636957761,0.0,9.248387122043395e-05,118.85052473477027,0.0,1599893.4303760412,266.44125529267694,0.0005868688905366071,1.0,1285094.6134325606,2592.7104521254405,,,,,,,,,,,,,,,,,,,3.0,15273.538860119772,1570.3664518880396,0.37329676325878863,6.173730061729009,3.0094507605563487
1877.0,-30.259541200835894,4.517093318795742,35.05454828599106,24.35405618688094,4.847150610705458,-26.74887201966059,-40.2400124707259,1.3364814297140364,-6.7085452427668315,-6.709129392955622,40.1089757131837,41131.35016349546,25569.710835170838,25569.710835170838,66701.0609986663,77102.1350554071,77088.53702504656,25569.710835170838,102658.24786021741,102658.24786021741,102658.24786021741,130436.39198804474,126595.29553089937,3841.0964571453655,0.0,90978.25128978553,55007.554415412145,39967.44097152599,27778.144127827323,67745.58509935331,21050.717692754297,1570.3377349065765,0.0,0.8775090396080332,2.7075481716909815,0.001494314320929203,1.0,1.0,-6.21646974119227,331639.918457887,1559237.3150040344,4.701597208968174,1559237.3150040344,4.701597208968174,0.7578158424077839,0.09282865842953816,3.9324410262392466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324410262392466,1.2854994835048432,1.285791580081135,3.0590763175708666,6481.815637836825,15273.523530640628,6450.20501955371,0.00032474652158526396,23135.31231180134,2359.1453056651703,19280.094451165947,1966.022489959971,0.833362186398113,0.8333621863981131,35539.71198676355,35405.22815468563,1.00475027389211,0.8,4289.266728031913,4273.035954225843,1.00475027389211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.879831958848,4632.441516551485,6.043591841589214,4.517093318795742,-3.938105063881831,8.455198382677573,3.009095374459623,3.5,0.8597415355598923,0.6,0.0002272123590741964,1.0000346631642802,0.00022720448344786144,199.136763094298,0.0,1.578430478789271e-06,4.473271976888794,0.0012379632074431674,7.674056937449124e-05,0.00015047178969970515,0.0005917214391067646,0.09282865838620599,0.09282865838620599,0.09282865838620599,0.09292050602641991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495281.3940151538,593.1915268002491,0.0,0.09282865838620599,0.09282865842953816,0.09282865842953816,0.37329323693053124,0.37329323693053124,0.5,8.472487914014003,0.49588994457531044,0.49588994457531044,9.663381206337363e-13,0.0005841501887857703,0.49265965176334703,9.663381206337363e-13,27778.144127827323,21050.717692754297,0.7578158424077839,0.9845816653711804,0.6071443637718038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686453412552987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.447579066575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44420983006853,260.44420983006853,-12.705790169931447,244.64721656967234,276.2412030904644,124863.21724507406,124878.26902693979,-15.051781865706051,0.0,nan,276.2412030904644,3.0912030904644325,269.9224057863127,-3.2275942136872686,263.60360848215123,-9.546391517848747,257.28481117797935,-15.865188822020627,250.96601387383126,-22.18398612616872,244.64721656967234,-28.50278343032764,1.0,1.0,26022.012520719443,26022.012520719443,275.4612179491735,2.3112179491735105,275.4612179491735,275.4612179491735,77093.15256002406,77088.53702504656,4.6155349774926435,0.0,8546.071908451686,8546.071908451686,0.8849526047813195,3952.1032313704427,275.4612179491735,2.3112179491735105,1.0,0.002,0.18657432221927645,0.004635135792576735,0.00028807381403316636,0.001711926185847454,0.14403690701658317,0.14403690701658317,0.0,-1.1937976648890292e-13,1.0,1.0009951417498268,0.4926596517623807,0.09282865842953816,0.0,9.226799501202525e-05,118.57303977345447,0.0,1599893.6609076776,266.44145475723315,0.0005841501878194322,1.0,1285093.9240416018,2592.7275600804214,,,,,,,,,,,,,,,,,,,3.0,15273.523530640628,1570.3377349065765,0.37329323693053124,6.173730061729009,3.009095374459623
1878.0,-30.259871640830585,4.518591550807375,35.05454370455022,24.35422707293185,4.8473110413888065,-26.749153372604408,-40.24028746699912,1.336592773345123,-6.708348424574126,-6.7089302483415985,40.10896435307502,41130.95914925031,25570.212159519993,25570.212159519993,66701.17130877031,77101.96815953411,77088.33779238483,25570.212159519993,102658.54995190483,102658.54995190483,102658.54995190483,130436.23286199257,126593.928880264,3842.3039817285694,0.0,90978.24094631836,55007.31945039483,39967.690551026135,27777.682910087737,67745.37346111386,21050.404633463986,1570.3098871033226,0.0,0.8775101696996144,2.7075683292233785,0.001494314320929203,1.0,1.0,-6.217259210117618,331642.53002306947,1559236.824069721,4.701558705276004,1559236.824069721,4.701558705276004,0.7578171549297701,0.09282800596505243,3.9324304657121227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324304657121227,1.2854989783228647,1.2857910646597304,3.0590693046233266,6481.800778242518,15273.50823269845,6450.2080715562915,0.00032474985383753176,23135.37181129613,2359.15137292512,19280.103573805904,1966.0234202103577,0.8333604374748868,0.8333604374748866,35539.63563353852,35405.22815468563,1.0047475756463005,0.8,4289.257513006541,4273.035954225843,1.0047475756463005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.581081506829,4632.441516551485,6.0441371213272,4.518591550807375,-3.937767781879811,8.456359332687185,3.008741252905899,3.5,0.859640357973114,0.6,0.00022720448344786144,1.00003446628219,0.0002271966528239126,199.13703651633284,0.0,1.5683267356822628e-06,4.444637968923533,0.0012395315341788497,7.673817634798305e-05,0.00015046630709987838,0.000591698290102758,0.09282800594389506,0.09282800594389506,0.09282800594389506,0.09291966964849488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495268.0388435063,593.1958937804916,0.0,0.09282800594389506,0.09282800596505243,0.09282800596505243,0.3732897109164479,0.3732897109164479,0.5,8.475237825515382,0.4949735264365245,0.4949735264365245,6.002665031701326e-11,0.0005818237674475313,0.49167103822395575,6.002665031701326e-11,27777.682910087737,21050.404633463986,0.7578171549297701,0.9845863695335161,0.6071404886838458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686382032958066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.41894505861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4441207155569,260.4441207155569,-12.705879284443085,244.64690219213685,276.2413392389709,124864.70422340243,124879.60331008662,-14.899086684199041,0.0,nan,276.2413392389709,3.0913392389709315,269.9224518296266,-3.2275481703733817,263.6035644202457,-9.546435579754302,257.284677010859,-15.865322989140964,250.96578960150245,-22.184210398497527,244.64690219213685,-28.503097807863128,1.0,1.0,26022.012520719443,26022.012520719443,275.46139378101134,2.311393781011361,275.46139378101134,275.46139378101134,77092.98643106733,77088.33779238483,4.648638682498131,0.0,8546.071908451686,8546.071908451686,0.8849532728764959,3952.092618040683,275.46139378101134,2.311393781011361,1.0,0.002,0.18648223942905226,0.0046355548851776595,0.00028793175442459393,0.0017120682452615092,0.14396587721229695,0.14396587721229695,0.0,-3.1389691193539626e-13,1.0,1.0009931487530261,0.4916710381639291,0.09282800596505243,0.0,9.208277714605297e-05,118.33495489221325,0.0,1599893.8888872592,266.44165157542585,0.000581823707420881,1.0,1285093.2450106447,2592.7425862894897,,,,,,,,,,,,,,,,,,,3.0,15273.50823269845,1570.3098871033226,0.3732897109164479,6.173730061729009,3.008741252905899
1879.0,-30.260202395722033,4.520085664248892,35.05453912777159,24.35444762175905,4.847522849009037,-26.74942987125011,-40.24055415121836,1.336750324530494,-6.7081487547449115,-6.708728597691758,40.10895532477172,41130.517446414335,25570.706386870475,25570.706386870475,66701.2238332848,77101.76489079454,77088.18072620273,25570.706386870475,102658.8871130732,102658.8871130732,102658.8871130732,130436.11708171072,126592.60759209433,3843.5094896164,0.0,90978.20933094196,55007.04948052256,39967.95538935489,27777.22996863751,67745.18535799239,21050.097680456172,1570.2823734509652,0.0,0.8775113045374993,2.707588735598332,0.001494314320929203,1.0,1.0,-6.217900961452358,331645.1744673545,1559236.4339058571,4.701520039934549,1559236.4339058571,4.701520039934549,0.7578184615320982,0.09282735625330782,3.932418394354173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932418394354173,1.2854982566453723,1.2857903327514835,3.0590616315701475,6481.784519963573,15273.492961510528,6450.21212154782,0.00032475355078597656,23135.434790346982,2359.1577950010437,19280.115679501607,1966.0246546477756,0.8333586921628131,0.8333586921628131,35539.548356868574,35405.22815468563,1.0047444913787613,0.8,4289.246979637089,4273.035954225843,1.0047444913787613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4230.2833663317215,4632.441516551485,6.044679321102795,4.520085664248892,-3.9374290478813525,8.457514712130244,3.008388375094068,3.5,0.8595395357411623,0.6,0.0002271966528239126,1.000034499221335,0.0002271888149866995,199.1373101995938,0.0,1.5593672472489268e-06,4.419246778703458,0.0012410909014260985,7.67358557191353e-05,0.0001504607971047773,0.0005916748061640174,0.09282735621358489,0.09282735621358489,0.09282735621358489,0.09291886205874125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495254.7179616445,593.2002496182345,0.0,0.09282735621358489,0.09282735625330782,0.09282735625330782,0.37328618901793453,0.37328618901793453,0.5,8.477983001985207,0.49407079909684626,0.49407079909684626,2.029310053330846e-11,0.0005798429468200084,0.49082763623937353,2.029310053330846e-11,27777.22996863751,21050.097680456172,0.7578184615320982,0.9845898786874538,0.6071356544242131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686310852362037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.393553868395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44403699030005,260.44403699030005,-12.705963009699929,244.64658976929655,276.24148421129877,124866.70124501507,124880.69930117471,-13.998056159673682,0.0,nan,276.24148421129877,3.0914842112987913,269.922505322917,-3.227494677082973,263.60352643450466,-9.546473565495319,257.28454754608754,-15.86545245391244,250.965568657696,-22.18443134230398,244.64658976929655,-28.503410230703423,1.0,1.0,26022.012520719443,26022.012520719443,275.4615770529038,2.3115770529038286,275.4615770529038,275.4615770529038,77092.94667950379,77088.18072620273,4.765953301059199,0.0,8546.071908451686,8546.071908451686,0.8849540365516568,3952.080486325944,275.4615770529038,2.3115770529038286,1.0,0.002,0.18639031471777945,0.004635973754153859,0.0002877899402573503,0.0017122100597359463,0.14389497012867516,0.14389497012867516,0.0,-6.703405192043377e-15,1.0,1.0009914487340743,0.49082763621908043,0.09282735625330782,0.0,9.192469606007329e-05,118.1317427512126,0.0,1599894.1207095606,266.44185124525507,0.0005798429265269078,1.0,1285092.5574343249,2592.7558410610213,,,,,,,,,,,,,,,,,,,3.0,15273.492961510528,1570.2823734509652,0.37328618901793453,6.173730061729009,3.008388375094068
1880.0,-30.260529433526028,4.5215754198494995,35.054534768180254,24.35458159251141,4.847649450968033,-26.749711545078803,-40.240825375635154,1.336831562576257,-6.707961910117206,-6.708540370766046,40.10895243910672,41130.147294176764,25571.229328398113,25571.229328398113,66701.37662257487,77101.62654939965,77088.06943284468,25571.229328398113,102659.2987612428,102659.2987612428,102659.2987612428,130436.11317430488,126591.39888641665,3844.714287888229,0.0,90978.22014007263,55006.827491735385,39968.214053708056,27776.814413062075,67745.02846677013,21049.81673767823,1570.2569619444432,0.0,0.8775123426276411,2.7076077775090432,0.001494314320929203,1.0,1.0,-6.218302353663773,331647.6428878678,1559236.309198986,4.701484670965003,1559236.309198986,4.701484670965003,0.7578196845992365,0.09282672383233495,3.9324099068298604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324099068298604,1.2854978923790923,1.2857899583263912,3.059055895884889,6481.772366734773,15273.47767299951,6450.213271689048,0.0003247561794034718,23135.48747348553,2359.1631671860964,19280.119117350707,1966.025005210822,0.8333569430705415,0.8333569430705415,35539.48699150699,35405.22815468563,1.0047423227912808,0.8,4289.239573488053,4273.035954225843,1.0047423227912808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.986695755525,4632.441516551485,6.045226892570828,4.5215754198494995,-3.937100913115645,8.458676332965144,3.0080367519002715,3.5,0.8594390719715062,0.6,0.0002271888149866995,1.0000341115978053,0.00022718106547756496,199.13758080780383,0.0,1.5608058203941283e-06,4.423323694996959,0.0012426517072464927,7.673349564901325e-05,0.00015045531933768625,0.0005916519882987677,0.09282672381555188,0.09282672381555188,0.09282672381555188,0.09291812176481087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495241.4426100267,593.20459082766,0.0,0.09282672381555188,0.09282672383233495,0.09282672383233495,0.3732826743238327,0.3732826743238327,0.5,8.480724940788113,0.49323559125292604,0.49323559125292604,-2.972910806420259e-11,0.0005784606488532518,0.49023801710228554,-2.972910806420259e-11,27776.814413062075,21049.81673767823,0.7578196845992365,0.984594414264551,0.6071315965916475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686239867951123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.39763078468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4439502663836,260.4439502663836,-12.706049733616396,244.64627881319518,276.2416217195658,124867.79458530313,124882.2939898531,-14.499404549980152,0.0,nan,276.2416217195658,3.091621719565808,269.9225531383095,-3.227446861690453,263.60348455701387,-9.546515442986106,257.2844159757442,-15.865584024255782,250.96534739447281,-22.184652605527162,244.64627881319518,-28.503721186804796,1.0,1.0,26022.012520719443,26022.012520719443,275.46175225707947,2.3117522570794904,275.46175225707947,275.46175225707947,77092.68285256595,77088.06943284468,4.613419721266837,0.0,8546.071908451686,8546.071908451686,0.8849545735010845,3952.0719563640096,275.46175225707947,2.3117522570794904,1.0,0.002,0.18629850066364542,0.0046363898633852395,0.0002876482889013725,0.0017123517107634394,0.14382414445068625,0.14382414445068625,0.0,-3.351880405177976e-13,1.0,1.0009902606225622,0.49023801713201465,0.09282672383233495,0.0,9.181404061301497e-05,117.98948133299564,0.0,1599894.3383119314,266.4420380898828,0.0005784606785823598,1.0,1285091.915628754,2592.765755302887,,,,,,,,,,,,,,,,,,,3.0,15273.47767299951,1570.2569619444432,0.3732826743238327,6.173730061729009,3.0080367519002715
1881.0,-30.260854365919453,4.5230611214522645,35.05453019590026,24.354747973289363,4.847803128578065,-26.749988616496314,-40.241095901560016,1.3369373792290669,-6.707761118276892,-6.708336879968514,40.10893758182198,41129.75939364431,25571.71580886654,25571.71580886654,66701.47520251085,77101.46471628382,77087.83756534423,25571.71580886654,102659.55337421078,102659.55337421078,102659.55337421078,130435.88884287796,126589.97377467045,3845.915068207506,0.0,90978.20931168532,55006.59003551857,39968.465862407495,27776.335468667174,67744.80133107468,21049.491188239695,1570.2281703452404,0.0,0.8775135097815777,2.7076283795546017,0.001494314320929203,1.0,1.0,-6.219251386914664,331650.3114974733,1559235.667132478,4.701444904701551,1559235.667132478,4.701444904701551,0.7578210312150201,0.09282606820238078,3.932399147474321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932399147474321,1.2854974128221792,1.28578946869803,3.059048667271245,6481.757050169872,15273.462447928978,6450.2166805031575,0.00032475963297094154,23135.548020377915,2359.1693412508776,19280.129306524195,1966.0260442173624,0.833355202545544,0.833355202545544,35539.40920061745,35405.22815468563,1.004739573744225,0.8,4289.230184951804,4273.035954225843,1.004739573744225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.691003228731,4632.441516551485,6.045764522596661,4.5230611214522645,-3.9367617350557436,8.459822856508008,3.007686304280203,3.5,0.859338944080058,0.6,0.00022718106547756496,1.0000338920803575,0.000227173366099586,199.13784967453148,0.0,1.543218501503147e-06,4.373481233259919,0.001244194925747996,7.67311417236982e-05,0.00015044992375386676,0.0005916291519072822,0.09282606818072087,0.09282606818072087,0.09282606818072087,0.09291724863810254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495228.14084032184,593.2089400358645,0.0,0.09282606818072087,0.09282606820238078,0.09282606820238078,0.3732791727927661,0.3732791727927661,0.5,8.483460352651473,0.4923313538458842,0.4923313538458842,2.3703705664956942e-11,0.0005757616916071129,0.4890854930538353,2.3703705664956942e-11,27776.335468667174,21049.491188239695,0.7578210312150201,0.98459917059222,0.6071279062822789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686169091088542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.34778832295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44386374183154,260.44386374183154,-12.706136258168442,244.64596966694006,276.2417578167214,124869.1719309078,124883.63800288891,-14.466071981104772,0.0,nan,276.2417578167214,3.09175781672144,269.9226001867766,-3.2273998132233714,263.6034425568167,-9.546557443183303,257.28428492684117,-15.86571507315881,250.9651272968933,-22.18487270310669,244.64596966694006,-28.504030333059916,1.0,1.0,26022.012520719443,26022.012520719443,275.4619286164062,2.3119286164062487,275.4619286164062,275.4619286164062,77092.49631905793,77087.83756534423,4.65875371369475,0.0,8546.071908451686,8546.071908451686,0.8849552541739509,3952.0611432116925,275.4619286164062,2.3119286164062487,1.0,0.002,0.18620690245141255,0.004636807691631299,0.00028750697971040046,0.0017124930188897717,0.14375348985520023,0.14375348985520023,0.0,-1.3998277363647116e-12,1.0,1.000987936916239,0.4890854930301316,0.09282606820238078,0.0,9.15981981156035e-05,117.71204032887609,0.0,1599894.57042903,266.4422388817231,0.0005757616679034072,1.0,1285091.2217761646,2592.7828815323587,,,,,,,,,,,,,,,,,,,3.0,15273.462447928978,1570.2281703452404,0.3732791727927661,6.173730061729009,3.007686304280203
1882.0,-30.261177415336316,4.5245426990574975,35.054525558565416,24.35491302693265,4.847963868819345,-26.75026328691063,-40.241362306382484,1.3370497405219475,-6.707564105632173,-6.708137635734724,40.10892655981918,41129.381601905516,25572.210688293882,25572.210688293882,66701.59229019939,77101.30512718375,77087.6481990891,25572.210688293882,102659.85888738299,102659.85888738299,102659.85888738299,130435.7366327295,126588.6228672119,3847.113765517602,0.0,90978.20917647617,55006.37119639273,39968.708866759385,27775.877745346508,67744.5866121059,21049.180593001936,1570.2004959226592,0.0,0.8775146390865357,2.7076485463692954,0.001494314320929203,1.0,1.0,-6.220007213197675,331652.92443213786,1559235.1908101263,4.7014064280599275,1559235.1908101263,4.7014064280599275,0.7578223372807168,0.092825419791306,3.932390202169137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932390202169137,1.2854969025117426,1.2857889483736127,3.059042923001688,6481.744878751973,15273.447254135579,6450.217889189932,0.00032476226957407235,23135.600614174018,2359.1747043255364,19280.13291936985,1966.0264126250913,0.8333534642518804,0.8333534642518805,35539.34452540585,35405.22815468563,1.0047372881923824,0.8,4289.222379338937,4273.035954225843,1.0047372881923824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.396360102643,4632.441516551485,6.046302713438112,4.5245426990574975,-3.9364261822792432,8.46096888133674,3.0073371166301195,3.5,0.8592391761800341,0.6,0.000227173366099586,1.0000336957626632,0.00022716571157768345,199.13811698381883,0.0,1.5332375745601288e-06,4.345195286303405,0.001245728163322556,7.672882372254781e-05,0.0001504445423770382,0.0005916066444132845,0.09282541977168782,0.09282541977168782,0.09282541977168782,0.09291642264844217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495214.88350069,593.2132748610952,0.0,0.09282541977168782,0.092825419791306,0.092825419791306,0.3732756712054829,0.3732756712054829,0.5,8.486190440294012,0.4914184996265476,0.4914184996265476,-1.63140612130519e-11,0.0005735301025424633,0.48813042253704,-1.63140612130519e-11,27775.877745346508,21049.180593001936,0.7578223372807168,0.9846040196853143,0.6071242538891769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686098507334662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.31950237599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4437781936303,260.4437781936303,-12.706221806369683,244.6456623909285,276.24189399633144,124870.69025039292,124884.99308463272,-14.302834239828204,0.0,nan,276.24189399633144,3.0918939963314642,269.92264767525944,-3.2273523247405365,263.6034013541912,-9.546598645808785,257.2841550330698,-15.865844966930183,250.9649087120014,-22.185091287998574,244.6456623909285,-28.504337609071484,1.0,1.0,26022.012520719443,26022.012520719443,275.4621057023599,2.312105702359929,275.4621057023599,275.4621057023599,77092.32816849941,77087.6481990891,4.67996941031015,0.0,8546.071908451686,8546.071908451686,0.884955820083686,3952.0521531799827,275.4621057023599,2.312105702359929,1.0,0.002,0.18611548318611165,0.00463722405687996,0.0002873659441933813,0.0017126340559540669,0.14368297209669065,0.14368297209669065,0.0,1.4744802601107665e-13,1.0,1.0009860115386626,0.48813042255335404,0.092825419791306,0.0,9.14192530481536e-05,117.48201748571377,0.0,1599894.7987699916,266.4424358943678,0.0005735301188565245,1.0,1285090.5424028353,2592.7974938265543,,,,,,,,,,,,,,,,,,,3.0,15273.447254135579,1570.2004959226592,0.3732756712054829,6.173730061729009,3.0073371166301195
1883.0,-30.261498609910866,4.52602014143096,35.054520897987416,24.355088488105707,4.848125081477194,-26.750536240722827,-40.24162462502716,1.3371627124779841,-6.707368195792185,-6.707939635473313,40.108916614320115,41128.970022050926,25572.70691617767,25572.70691617767,66701.6769382286,77101.13781398798,77087.471777381,25572.70691617767,102660.17869355867,102660.17869355867,102660.17869355867,130435.60473989876,126587.29442754197,3848.310312356785,0.0,90978.19226211373,55006.10952156569,39968.98082283116,27775.42604634009,67744.40686917125,21048.874238766795,1570.1731397253814,0.0,0.8775157574782306,2.707668585725318,0.001494314320929203,1.0,1.0,-6.220705610070127,331655.52106994245,1559234.7610081215,4.701368323307051,1559234.7610081215,4.701368323307051,0.7578236317113257,0.09282477415261005,3.932378845669328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932378845669328,1.2854963892491469,1.2857884251540388,3.0590353100612084,6481.728747844625,15273.432087233396,6450.221899500881,0.00032476593691930264,23135.66312724592,2359.18107888483,19280.144906457648,1966.0276349678686,0.8333517306340882,0.8333517306340882,35539.26241703814,35405.22815468563,1.0047343865732055,0.8,4289.212469728811,4273.035954225843,1.0047343865732055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4229.102743002207,4632.441516551485,6.046839831094717,4.52602014143096,-3.936092009805682,8.462112151236642,3.0069891610767856,3.5,0.859139760307653,0.6,0.00022716571157768345,1.0000335023780602,0.00022715810124109622,199.13838275893474,0.0,1.524307078085808e-06,4.31988625929518,0.0012472524704006417,7.672654133868835e-05,0.0001504391702389951,0.000591583810607871,0.09282477414594116,0.09282477414594116,0.09282477414594116,0.09291560993367577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495201.65570184024,593.2176000354282,0.0,0.09282477414594116,0.09282477415261005,0.09282477415261005,0.3732721743221511,0.3732721743221511,0.5,8.488915515585742,0.49050939188805387,0.49050939188805387,8.697043085703626e-12,0.0005714396811526967,0.48723402540321104,8.697043085703626e-12,27775.42604634009,21048.874238766795,0.7578236317113257,0.9846078816077558,0.6071197892614169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686028120010864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.294193348986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4436936558309,260.4436936558309,-12.706306344169093,244.64535696979297,276.2420303418753,124872.12991997202,124886.26382354375,-14.1339035717212,0.0,nan,276.2420303418753,3.092030341875329,269.9226956674636,-3.2273043325363915,263.60336099305005,-9.546639006949931,257.2840263185966,-15.865973681403375,250.96469164420682,-22.185308355793154,244.64535696979297,-28.504643030207006,1.0,1.0,26022.012520719443,26022.012520719443,275.46228305901917,2.312283059019194,275.46228305901917,275.46228305901917,77092.16148844996,77087.471777381,4.689711068960605,0.0,8546.071908451686,8546.071908451686,0.8849565385333052,3952.0407398976745,275.46228305901917,2.312283059019194,1.0,0.002,0.18602423190122505,0.004637639508829109,0.0002872251671926259,0.0017127748330728393,0.14361258359631296,0.14361258359631296,0.0,2.654651672095998e-13,1.0,1.0009842045163606,0.487234025394514,0.09282477415261005,0.0,9.125127301230504e-05,117.2660863236171,0.0,1599895.0260153273,266.4426318042078,0.0005714396724556536,1.0,1285089.8672701698,2592.8113596301405,,,,,,,,,,,,,,,,,,,3.0,15273.432087233396,1570.1731397253814,0.3732721743221511,6.173730061729009,3.0069891610767856
1884.0,-30.2618179171379,4.527493460549484,35.05451622028015,24.35525308772924,4.848286944627333,-26.750807430997188,-40.24188666427506,1.337276458499195,-6.707172293639587,-6.707741672229547,40.10890679887652,41128.59471159943,25573.201706802593,25573.201706802593,66701.79641840202,77100.97995843092,77087.29832796157,25573.201706802593,102660.50003476416,102660.50003476416,102660.50003476416,130435.47546684368,126585.97081058867,3849.5046562550115,0.0,90978.19424430611,55005.89354562368,39969.22299853604,27774.975432079522,67744.19843061556,21048.56864919041,1570.1458382498015,0.0,0.8775168751616267,2.7076886210780096,0.001494314320929203,1.0,1.0,-6.2213930878104975,331658.11723901134,1559234.3368287426,4.7013302427483525,1559234.3368287426,4.7013302427483525,0.7578249241178355,0.09282412960701755,3.9323703022589154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323703022589154,1.2854958722705307,1.285787898274411,3.059029894287637,6481.717272470303,15273.416946721574,6450.2226436163455,0.00032476839430024303,23135.713895521105,2359.1862558081616,19280.147130668567,1966.0278617742622,0.8333499980910921,0.8333499980910921,35539.20064749202,35405.22815468563,1.0047322037066615,0.8,4289.205014798983,4273.035954225843,1.0047322037066615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.810143409271,4632.441516551485,6.0473752283864535,4.527493460549484,-3.9357583102724054,8.46325177082189,3.006642427357876,3.5,0.8590406935308217,0.6,0.00022715810124109622,1.0000333056014197,0.00022715053585588675,199.1386469729716,0.0,1.5155101202329967e-06,4.294955680740313,0.0012487679805208748,7.672426144847645e-05,0.00015043383979261978,0.0005915615640552735,0.09282412957784825,0.09282412957784825,0.09282412957784825,0.09291480021840794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495188.4525831761,593.221917101502,0.0,0.09282412957784825,0.09282412960701755,0.09282412960701755,0.37326868334251406,0.37326868334251406,0.5,8.491635634309237,0.4896050324207408,0.4896050324207408,9.07789399207104e-11,0.0005693785899438808,0.4863485844190336,9.07789399207104e-11,27774.975432079522,21048.56864919041,0.7578249241178355,0.9846126747919058,0.6071161171642445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685957929646636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.26926277043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4436101754421,260.4436101754421,-12.706389824557903,244.64505339817174,276.2421669527153,124873.65844504106,124887.61555965075,-13.957114609676108,0.0,nan,276.2421669527153,3.0921669527153313,269.92274424181846,-3.2272557581815136,263.6033215308989,-9.546678469101096,257.28389881996793,-15.866101180032047,250.96447610907978,-22.185523890920194,244.64505339817174,-28.504946601828237,1.0,1.0,26022.012520719443,26022.012520719443,275.46246072645675,2.312460726456777,275.46246072645675,275.46246072645675,77091.9953800746,77087.29832796157,4.697052113027894,0.0,8546.071908451686,8546.071908451686,0.8849570790173926,3952.03215377021,275.46246072645675,2.312460726456777,1.0,0.002,0.18593314654671725,0.00463805426390949,0.0002870846462556563,0.0017129153530340828,0.14354232312782816,0.14354232312782816,0.0,-7.10260843195254e-13,1.0,1.0009824195855703,0.4863485843282547,0.09282412960701755,0.0,9.108534150834606e-05,117.05278794593966,0.0,1599895.2532927394,266.4428277063604,0.0005693784991649409,1.0,1285089.1922627774,2592.8250890809513,,,,,,,,,,,,,,,,,,,3.0,15273.416946721574,1570.1458382498015,0.37326868334251406,6.173730061729009,3.006642427357876
1885.0,-30.262135377920885,4.528962666059046,35.05451153101313,24.35542819965633,4.84844895537407,-26.751076944586195,-40.24214845905078,1.3373905222510867,-6.706976524079607,-6.7075438669177085,40.10889711015562,41128.20006405081,25573.69534078637,25573.69534078637,66701.89540483718,77100.81430719816,77087.12733694492,25573.69534078637,102660.82267773128,102660.82267773128,102660.82267773128,130435.34867090278,126584.6518442894,3850.696826613372,0.0,90978.17896502391,55005.64877909425,39969.47798436629,27774.525993171494,67744.00397753778,21048.263881426967,1570.118598763502,0.0,0.8775179914887972,2.7077086402323784,0.001494314320929203,1.0,1.0,-6.222071325656941,331660.71135057055,1559233.9181244583,4.701292208459155,1559233.9181244583,4.701292208459155,0.75782621408559,0.09282348627111461,3.932359267029845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932359267029845,1.285495353711453,1.2857873698717586,3.059022543859397,6481.70169779489,15273.40183331313,6450.226287859668,0.0003247719187867517,23135.77493486264,2359.1924800887805,19280.158023555734,1966.0289725396271,0.8333482702800249,0.8333482702800248,35539.12086185638,35405.22815468563,1.0047293841731055,0.8,4289.195385518014,4273.035954225843,1.0047293841731055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.518558697048,4632.441516551485,6.047908974689826,4.528962666059046,-3.9354251734921224,8.464387839551168,3.0062969121943492,3.5,0.8589419749126712,0.6,0.00022715053585588675,1.000033113089829,0.00022714301444884527,199.13890965976444,0.0,1.506560574441885e-06,4.269592667968302,0.0012502745410953168,7.672198374785961e-05,0.00015042855210802713,0.0005915391109078824,0.09282348617285606,0.09282348617285606,0.09282348617285606,0.09291399344573047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495175.27386454894,593.2262261510037,0.0,0.09282348617285606,0.09282348627111461,0.09282348627111461,0.3732651984424967,0.3732651984424967,0.5,8.494350850958046,0.4887063951359778,0.4887063951359778,-1.5916157281026244e-12,0.0005673428381101076,0.4854725412607763,-1.5916157281026244e-12,27774.525993171494,21048.263881426967,0.75782621408559,0.9846169622178498,0.607112034264876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268588793566875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.243899757654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4435277414879,260.4435277414879,-12.706472258512065,244.6447516600838,276.242303822897,124875.10086823157,124888.88302979061,-13.782161559041896,0.0,nan,276.242303822897,3.0923038228970086,269.92279339033166,-3.2272066096683147,263.60328295775366,-9.546717042246314,257.2837725252074,-15.866227474792595,250.96426209265385,-22.185737907346123,244.6447516600838,-28.505248339916164,1.0,1.0,26022.012520719443,26022.012520719443,275.462638523627,2.3126385236270153,275.462638523627,275.462638523627,77091.83046519275,77087.12733694492,4.703128247827408,0.0,8546.071908451686,8546.071908451686,0.8849577771417965,3952.021063364994,275.462638523627,2.3126385236270153,1.0,0.002,0.18584222536559966,0.004638468312907474,0.00028694437859861445,0.0017130556201878644,0.14347218929930722,0.14347218929930722,0.0,-1.2135210371300165e-12,1.0,1.0009806536020733,0.48547254126236794,0.09282348627111461,0.0,9.092116745036907e-05,116.84174831487105,0.0,1599895.480450096,266.44302347592037,0.0005673428397017233,1.0,1285088.517793738,2592.838699889548,,,,,,,,,,,,,,,,,,,3.0,15273.40183331313,1570.118598763502,0.3732651984424967,6.173730061729009,3.0062969121943492
1886.0,-30.262451711638846,4.53042797636064,35.054506955837304,24.355652171093993,4.848666904681906,-26.751339849984564,-40.24240546915678,1.3375550431236791,-6.706769109277843,-6.707335001466718,40.10889102388096,41127.78731346999,25574.162764408167,25574.162764408167,66701.95007787817,77100.61392983065,77087.04182333637,25574.162764408167,102661.20458774455,102661.20458774455,102661.20458774455,130435.28764792664,126583.4002071355,3851.8874407911308,0.0,90978.14942156021,55005.40656074817,39969.71428979116,27774.083060182096,67743.79734997326,21047.964508846446,1570.0914011834545,0.0,0.8775191543762306,2.7077297696858906,0.001494314320929203,1.0,1.0,-6.222487994266203,331663.45052805805,1559233.6551017663,4.701252587884592,1559233.6551017663,4.701252587884592,0.7578275208307974,0.09282284384628806,3.9323478908346066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323478908346066,1.2854945987584483,1.2857866050780253,3.0590154907165945,6481.686753031645,15273.386746251539,6450.2295011042725,0.00032477528033089366,23135.83435321408,2359.1985390744117,19280.167628158884,1966.0299519365824,0.8333465451822119,0.8333465451822119,35539.03861095976,35405.22815468563,1.0047264775216884,0.8,4289.185458706159,4273.035954225843,1.0047264775216884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4228.2279856611985,4632.441516551485,6.048435148515048,4.53042797636064,-3.9350840963800455,8.465512072740685,3.005952611623983,3.5,0.8588436033211381,0.6,0.00022714301444884527,1.0000329956139096,0.0002271355199729231,199.13917141456363,0.0,1.4978047973489136e-06,4.2447787956868215,0.0012517723458926656,7.6719747736256e-05,0.00015042326671258925,0.0005915166155897018,0.0928228438378168,0.0928228438378168,0.0928228438378168,0.0929132321555099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495162.12993939006,593.230523958519,0.0,0.0928228438378168,0.09282284384628806,0.09282284384628806,0.3732617197933868,0.3732617197933868,0.5,8.497062501940688,0.4878583474949778,0.4878583474949778,-4.098410499864258e-11,0.0005658921888880286,0.4848470072005284,-4.098410499864258e-11,27774.083060182096,21047.964508846446,0.7578275208307974,0.9846207724861838,0.6071077932197763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685818137614746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.21908588537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44345135150814,260.44345135150814,-12.706548648491832,244.64445212538214,276.24245057763886,124877.1451760349,124889.91684740537,-12.771671370458527,0.0,nan,276.24245057763886,3.0924505776388855,269.9228508871856,-3.227149112814402,263.6032511967201,-9.546748803279854,257.2836515062827,-15.866348493717283,250.96405181583918,-22.185948184160793,244.64445212538214,-28.505547874617832,1.0,1.0,26022.012520719443,26022.012520719443,275.46283738288923,2.3128373828892563,275.46283738288923,275.46283738288923,77091.75796230535,77087.04182333637,4.716138968971791,0.0,8546.071908451686,8546.071908451686,0.8849584968364934,3952.0096302887796,275.46283738288923,2.3128373828892563,1.0,0.002,0.1857514215429634,0.00463888377972792,0.00028680429854480193,0.001713195701529258,0.14340214927240097,0.14340214927240097,0.0,7.405968199813984e-14,1.0,1.000979393130113,0.48484700724151253,0.09282284384628806,0.0,9.08038097335154e-05,116.6908685915841,0.0,1599895.7221245605,266.44323089072213,0.0005658922298721336,1.0,1285087.8056112425,2592.8493458273283,,,,,,,,,,,,,,,,,,,3.0,15273.386746251539,1570.0914011834545,0.3732617197933868,6.173730061729009,3.005952611623983
1887.0,-30.26276584354842,4.531888966071746,35.05450262379576,24.355794733297103,4.848800324083446,-26.751609226743994,-40.24266342222688,1.3376437075141983,-6.706584650086768,-6.707149266968023,40.10888889032307,41127.4130245383,25574.681235581105,25574.681235581105,66702.0942601194,77100.4735021315,77086.93978608323,25574.681235581105,102661.62102166432,102661.62102166432,102661.62102166432,130435.2974256157,126582.21986159752,3853.0775640181755,0.0,90978.15410949306,55005.17680232211,39969.9747857455,27773.676403951384,67743.65118969689,21047.689709883703,1570.0664895790308,0.0,0.8775201759319873,2.7077485590682526,0.001494314320929203,1.0,1.0,-6.222852880491871,331665.8863693487,1559233.5629002324,4.701217782656863,1559233.5629002324,4.701217782656863,0.7578287225557662,0.09282222146370327,3.9323389411793457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323389411793457,1.2854941990054611,1.2857861955996255,3.0590094799507064,6481.67401694,15273.371671186793,6450.231164565346,0.00032477806782287363,23135.888200473342,2359.2040299667415,19280.172600355352,1966.0304589595175,0.8333448205356082,0.8333448205356082,35538.97390412809,35405.22815468563,1.0047241908583882,0.8,4289.177649277083,4273.035954225843,1.0047241908583882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.938474260905,4632.441516551485,6.048971949633647,4.531888966071746,-3.9347609092994498,8.466649875371196,3.0056095846750623,3.5,0.8587455956214464,0.6,0.0002271355199729231,1.0000327660322674,0.0002271280778869942,199.13943134804796,0.0,1.4924437253289683e-06,4.229585517582296,0.0012532647896179945,7.671750358136083e-05,0.00015041801639156224,0.0005914946233114934,0.09282222145078363,0.09282222145078363,0.09282222145078363,0.09291251085563679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495149.01961893187,593.2348109305431,0.0,0.09282222145078363,0.09282222146370327,0.09282222146370327,0.37325825270685964,0.37325825270685964,0.5,8.499771184197074,0.4870782221388481,0.4870782221388481,2.1032064978498966e-12,0.0005646168812631913,0.48429638647616,2.1032064978498966e-12,27773.676403951384,21047.689709883703,0.7578287225557662,0.984625025204784,0.6071035780072237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685748525104903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.20389260727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44337242220547,260.44337242220547,-12.706627577794507,244.6441540052944,276.24259083912017,124878.24052845371,124891.43675008051,-13.196221626799543,0.0,nan,276.24259083912017,3.0925908391201915,269.9229034723555,-3.2270965276445054,263.60321610557196,-9.546783894428017,257.2835287388253,-15.866471261174695,250.96384137206542,-22.18615862793456,244.6441540052944,-28.505845994705567,1.0,1.0,26022.012520719443,26022.012520719443,275.4630111777209,2.3130111777209095,275.4630111777209,275.4630111777209,77091.52259906892,77086.93978608323,4.582812985696364,0.0,8546.071908451686,8546.071908451686,0.88495906302023,3952.0006358852424,275.4630111777209,2.3130111777209095,1.0,0.002,0.18566072107725629,0.004639294847177182,0.0002866643643419575,0.0017133356351858554,0.14333218217097873,0.14333218217097873,0.0,-4.721873933521969e-13,1.0,1.0009782836189323,0.4842963864740568,0.09282222146370327,0.0,9.070045284921027e-05,116.55798847822457,0.0,1599895.93707215,266.4434153499132,0.0005646168791599848,1.0,1285087.1722989357,2592.8587428388787,,,,,,,,,,,,,,,,,,,3.0,15273.371671186793,1570.0664895790308,0.37325825270685964,6.173730061729009,3.0056095846750623
1888.0,-30.263077952022833,4.533345935944041,35.05449811058839,24.355960101261758,4.8489550044103735,-26.751874656372625,-40.242920781578846,1.3377517088551905,-6.706386417993599,-6.706948480811673,40.10887499784648,41127.03295422208,25575.163616128582,25575.163616128582,66702.19657035066,77100.31700192913,77086.71985499981,25575.163616128582,102661.8834711284,102661.8834711284,102661.8834711284,130435.09037257402,126580.82655427983,3854.2638182941955,0.0,90978.14631625365,55004.94489999452,39970.22379584348,27773.206901445617,67743.43069728909,21047.37069170026,1570.0382264271109,0.0,0.8775213245729846,2.707768886677159,0.001494314320929203,1.0,1.0,-6.223755802455628,331668.5196223144,1559232.96252758,4.7011786475941335,1559232.96252758,4.7011786475941335,0.7578300470085335,0.09282157649052107,3.9323288542551427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323288542551427,1.285493708584782,1.2857856955002958,3.059002800242639,6481.659863440148,15273.356629687149,6450.233842416846,0.0003247812251087676,23135.945565134236,2359.2098795342176,19280.180604632686,1966.0312751686547,0.8333431002572823,0.8333431002572823,35538.90097470195,35405.22815468563,1.004721613619521,0.8,4289.168847467964,4273.035954225843,1.004721613619521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.649910850321,4632.441516551485,6.049498930952058,4.533345935944041,-3.9344268436706935,8.467772779614734,3.0052676965318468,3.5,0.8586479132948134,0.6,0.0002271280778869942,1.000032555054774,0.00022712068396068755,199.13968960780323,0.0,1.4820127599247433e-06,4.200024161626723,0.0012547468023779193,7.671526465221248e-05,0.0001504128132347817,0.0005914726455328219,0.09282157647750217,0.09282157647750217,0.09282157647750217,0.09291165743266717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495135.882586562,593.2391060086105,0.0,0.09282157647750217,0.09282157649052107,0.09282157649052107,0.37325479954240137,0.37325479954240137,0.5,8.502473613357573,0.4862278918673155,0.4862278918673155,-4.6497916628140956e-11,0.0005620628180622589,0.4831926783560334,-4.6497916628140956e-11,27773.206901445617,21047.37069170026,0.7578300470085335,0.9846297402387078,0.6070999435797377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685679118343698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.17433125131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4432935320275,260.4432935320275,-12.70670646797248,244.64385758538674,276.24272947867314,124879.58372561516,124892.77340437147,-13.189678756323396,0.0,nan,276.24272947867314,3.0927294786731636,269.9229551000173,-3.2270448999826726,263.6031807213503,-9.54681927864965,257.28340634269296,-15.866593657307021,250.9636319640446,-22.186368035955383,244.64385758538674,-28.506142414613237,1.0,1.0,26022.012520719443,26022.012520719443,275.4631862291203,2.3131862291203333,275.4631862291203,275.4631862291203,77091.34657302314,77086.71985499981,4.626718023326248,0.0,8546.071908451686,8546.071908451686,0.884959701150976,3951.9904985264184,275.4631862291203,2.3131862291203333,1.0,0.002,0.18557022732330672,0.004639707641030811,0.000286524758054996,0.001713475241725767,0.143262379027498,0.143262379027498,0.0,-2.1923695497916285e-13,1.0,1.0009760582747305,0.48319267840253133,0.09282157649052107,0.0,9.049374193250255e-05,116.29228497556534,0.0,1599896.1663835603,266.4436135820064,0.0005620628645601755,1.0,1285086.4876634828,2592.875228449921,,,,,,,,,,,,,,,,,,,3.0,15273.356629687149,1570.0382264271109,0.37325479954240137,6.173730061729009,3.0052676965318468
