time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1889.0,-30.26338818683652,4.534798836674592,35.054493533200414,24.356135143339657,4.849114845697418,-26.752137883596703,-40.24317779168484,1.3378645425302564,-6.706191017335129,-6.706750894565102,40.10886411925899,41126.64635728296,25575.65191403214,25575.65191403214,66702.2982713151,77100.15377919334,77086.53397598997,25575.65191403214,102662.18589002211,102662.18589002211,102662.18589002211,130434.94015216528,126579.49221382315,3855.4479383421253,0.0,90978.12869626899,55004.703406973415,39970.47254366175,27772.754262143164,67743.22680580491,21047.06356161869,1570.0108480856125,0.0,0.8775224442201045,2.707788886146443,0.001494314320929203,1.0,1.0,-6.224504821661185,331671.11092680396,1559232.4924030397,4.701140500437328,1559232.4924030397,4.701140500437328,0.7578313394112224,0.09282093717763334,3.932317519637999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932317519637999,1.2854931954339925,1.2857851727276126,3.058995204023945,6481.643767964258,15273.341618252593,6450.2379023366775,0.00032478488849278553,23136.007771987915,2359.2162228679435,19280.192740004753,1966.0325126322193,0.8333413841323299,0.8333413841323299,35538.819024291945,35405.22815468563,1.0047187175914298,0.8,4289.158956921661,4273.035954225843,1.0047187175914298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.362366061517,4632.441516551485,6.050025926180552,4.534798836674592,-3.9340956171817703,8.468894453856363,3.0049270307201086,3.5,0.8585505802057453,0.6,0.00022712068396068755,1.0000323596985223,0.00022711333464164816,199.13994631775174,0.0,1.4724241896877294e-06,4.172850153575025,0.001256219226567607,7.67130288216611e-05,0.00015040765513902644,0.0005914506573908641,0.09282093716753062,0.09282093716753062,0.09282093716753062,0.09291084201466675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495122.78579296084,593.2433880354489,0.0,0.09282093716753062,0.09282093717763334,0.09282093717763334,0.3732513471029801,0.3732513471029801,0.5,8.505170760461889,0.4853594744042198,0.4853594744042198,1.1823431123048067e-11,0.0005598772299890697,0.4822460729039335,1.1823431123048067e-11,27772.754262143164,21047.06356161869,0.7578313394112224,0.9846342050184033,0.6070960640120973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685609903039199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.147157243264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.443215313368,260.443215313368,-12.706784686631977,244.64356292710033,276.24286769964556,124880.95184610985,124894.02925110488,-13.07740499501265,0.0,nan,276.24286769964556,3.0928676996455806,269.92300674512336,-3.226993254876618,263.60314579062884,-9.546854209371133,257.28328483610403,-15.866715163895947,250.96342388160588,-22.1865761183941,244.64356292710033,-28.506437072899644,1.0,1.0,26022.012520719443,26022.012520719443,275.46336206513917,2.313362065139188,275.46336206513917,275.46336206513917,77091.1840520668,77086.53397598997,4.650076076839468,0.0,8546.071908451686,8546.071908451686,0.8849604182144086,3951.979107236189,275.46336206513917,2.313362065139188,1.0,0.002,0.1854799109232548,0.004640119150934939,0.0002863854236101533,0.0017136145766021786,0.14319271180507664,0.14319271180507664,0.0,2.1233188818303717e-13,1.0,1.0009741498693667,0.4822460728921101,0.09282093717763334,0.0,9.031638879997828e-05,116.06431001295037,0.0,1599896.392891589,266.44380898266485,0.0005598772181656386,1.0,1285085.813937883,2592.8897159402372,,,,,,,,,,,,,,,,,,,3.0,15273.341618252593,1570.0108480856125,0.3732513471029801,6.173730061729009,3.0049270307201086
1890.0,-30.263696586330553,4.536247666281216,35.05448892499624,24.35630456255751,4.849275611737379,-26.75239936651277,-40.24343075053764,1.3379783921179278,-6.705996270072035,-6.70655407695171,40.108854075068265,41126.267672017544,25576.14044803769,25576.14044803769,66702.40812005523,77099.9957616068,77086.3591033819,25576.14044803769,102662.49955141959,102662.49955141959,102662.49955141959,130434.80583046572,126578.17595527983,3856.6298751858817,0.0,90978.12151585935,55004.47507086724,39970.71827221345,27772.30627904612,67743.02455125957,21046.759718327372,1569.9837117028048,0.0,0.8775235564731173,2.7078088065195565,0.001494314320929203,1.0,1.0,-6.225206394276029,331673.69216567744,1559232.0583376614,4.701102605264197,1559232.0583376614,4.701102605264197,0.7578326231482946,0.09282030001357096,3.9323077702429967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323077702429967,1.2854926774336999,1.2857846451616777,3.0589888525022797,6481.630309852009,15273.326633950091,6450.2401179580265,0.0003247878668621482,23136.063307231256,2359.221885886746,19280.199362645235,1966.0331879536066,0.8333396700474597,0.8333396700474598,35538.74853515799,35405.22815468563,1.0047162265922682,0.8,4289.150449629957,4273.035954225843,1.0047162265922682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4227.07582182266,4632.441516551485,6.050551616793472,4.536247666281216,-3.933765409389174,8.47001307567039,3.004587565667065,3.5,0.85845359019059,0.6,0.00022711333464164816,1.0000321683401454,0.00022710602901765764,199.14020150960917,0.0,1.463542998974339e-06,4.147680859093277,0.0012576827695665812,7.67108282933622e-05,0.00015040250634828595,0.0005914289443773865,0.0928203000015676,0.0928203000015676,0.0928203000015676,0.09291003739241002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495109.7174258845,593.2476607654448,0.0,0.0928203000015676,0.09282030001357096,0.09282030001357096,0.3732478992224494,0.3732478992224494,0.5,8.507862882184188,0.4844853438050336,0.4844853438050336,-3.979039320256561e-12,0.0005578068796694424,0.4813476826756755,-3.979039320256561e-12,27772.30627904612,21046.759718327372,0.7578326231482946,0.9846387663069733,0.6070922865408563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268554088152953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.12198794878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44313789507817,260.44313789507817,-12.706862104921811,244.643270035556,276.2430057546006,124882.37783273771,124895.32142737939,-12.943594641702934,0.0,nan,276.2430057546006,3.093005754600597,269.9230586107985,-3.2269413892014995,263.6031114669763,-9.546888533023662,257.28316432317104,-15.866835676828941,250.96321717936655,-22.186782820633425,244.643270035556,-28.50672996444399,1.0,1.0,26022.012520719443,26022.012520719443,275.46353842041503,2.313538420415057,275.46353842041503,275.46353842041503,77091.02239105075,77086.3591033819,4.663287668852718,0.0,8546.071908451686,8546.071908451686,0.8849610349914477,3951.969309094212,275.46353842041503,2.313538420415057,1.0,0.002,0.18538976286435244,0.004640529828174693,0.0002862463485234158,0.0017137536510193167,0.1431231742617079,0.1431231742617079,0.0,-4.572674704161894e-13,1.0,1.000972338726929,0.48134768267965455,0.09282030001357096,0.0,9.014804651832223e-05,115.84791523608361,0.0,1599896.6187954175,266.44400372992794,0.0005578068836484817,1.0,1285085.1428326624,2592.903593408551,,,,,,,,,,,,,,,,,,,3.0,15273.326633950091,1569.9837117028048,0.3732478992224494,6.173730061729009,3.004587565667065
1891.0,-30.264003282504596,4.537692437682532,35.054484296228814,24.356473388057225,4.849438969177664,-26.752659057349547,-40.243683429993666,1.3380947440370052,-6.705801469792959,-6.70635725030957,40.10884426527672,41125.9023547021,25576.627432859932,25576.627432859932,66702.52978756203,77099.83896545669,77086.18888220358,25576.627432859932,102662.81631506351,102662.81631506351,102662.81631506351,130434.67609848242,126576.86647519073,3857.809623291691,0.0,90978.11837713358,55004.26295673807,39970.950467106115,27771.85978341892,67742.81025052504,21046.45693254283,1569.9566480359006,0.0,0.8775246678701453,2.7078287273446984,0.001494314320929203,1.0,1.0,-6.22589049007297,331676.27353899134,1559231.634401893,4.701064739316037,1559231.634401893,4.701064739316037,0.7578339044153081,0.09281966396958631,3.932298720139283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932298720139283,1.2854921476245522,1.2857841058403858,3.0589830730632914,6481.618063914308,15273.311676074,6450.241492657469,0.00032479053086575195,23136.115756208652,2359.2272341940065,19280.203471713863,1966.0336069619966,0.8333379584920151,0.8333379584920152,35538.683101941075,35405.22815468563,1.0047139142640924,0.8,4289.142552533877,4273.035954225843,1.0047139142640924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.790272039315,4632.441516551485,6.051075588503208,4.537692437682532,-3.9334356345104733,8.471128072193006,3.0042492939928542,3.5,0.8583569411408155,0.6,0.00022710602901765764,1.000031990749158,0.0002270987639580658,199.1404552925914,0.0,1.4548434336269358e-06,4.1230262908987365,0.0012591376130002081,7.670863025384394e-05,0.0001503973987638137,0.000591407498671222,0.09281966394086373,0.09281966394086373,0.09281966394086373,0.0929092369723582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495096.67412054964,593.2519252692482,0.0,0.09281966394086373,0.09281966396958631,0.09281966396958631,0.3732444568796451,0.3732444568796451,0.5,8.51055007248256,0.48360985280442037,0.48360985280442037,-2.5011104298755527e-12,0.000555780516606319,0.4804667602365953,-2.5011104298755527e-12,27771.85978341892,21046.45693254283,0.7578339044153081,0.984643677179676,0.6070888143348518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685472053904765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.09733338059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44306152203234,260.44306152203234,-12.70693847796764,244.6429789072761,276.2431441367854,124883.84965304004,124896.61848994829,-12.76883690824494,0.0,nan,276.2431441367854,3.0931441367854404,269.92311109089894,-3.226888909101035,263.60307804498643,-9.546921955013545,257.2830449990711,-15.866955000928897,250.96301195317588,-22.186988046824098,244.6429789072761,-28.507021092723875,1.0,1.0,26022.012520719443,26022.012520719443,275.46371532899656,2.3137153289965795,275.46371532899656,275.46371532899656,77090.86657380694,77086.18888220358,4.677691603355925,0.0,8546.071908451686,8546.071908451686,0.8849616075289233,3951.9602137399797,275.46371532899656,2.3137153289965795,1.0,0.002,0.18529977988210006,0.0046409398238343525,0.00028610752821217123,0.0017138924710346488,0.1430537641060856,0.1430537641060856,0.0,-7.531800703952651e-13,1.0,1.0009705628158405,0.4804667602390964,0.09281966396958631,0.0,8.99829695344578e-05,115.63571686581253,0.0,1599896.8448235888,266.444198530207,0.0005557805191074294,1.0,1285084.4716958506,2592.9172540886625,,,,,,,,,,,,,,,,,,,3.0,15273.311676074,1569.9566480359006,0.3732444568796451,6.173730061729009,3.0042492939928542
1892.0,-30.264309157677346,4.539133160773155,35.054479666547586,24.356652271840744,4.849605615008576,-26.752917680400852,-40.24393216297028,1.3382141379371895,-6.705606740542123,-6.706160570020562,40.108834981336024,41125.506268614736,25577.11323034579,25577.11323034579,66702.61949896053,77099.67459039645,77086.02681497352,25577.11323034579,102663.1400453193,102663.1400453193,102663.1400453193,130434.55615984398,126575.56887278793,3858.987287056045,0.0,90978.10248125526,55004.0151306429,39971.20816734707,27771.41611452467,67742.62428187174,21046.15615824913,1569.9297243266626,0.0,0.8775257764488789,2.7078486325054802,0.001494314320929203,1.0,1.0,-6.226543528780667,331678.8530090185,1559231.2331915023,4.70102696944959,1559231.2331915023,4.70102696944959,0.7578351810169963,0.09281902961395942,3.932287926844532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932287926844532,1.2854916034857429,1.2857835522383334,3.058975971668526,6481.603016910943,15273.296742041102,6450.2448513653935,0.00032479392418056734,23136.175217530606,2359.233297561411,19280.213511116614,1966.034630696172,0.8333362506914161,0.833336250691416,35538.60506522731,35405.22815468563,1.0047111565454678,0.8,4289.1331343292495,4273.035954225843,1.0047111565454678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.5057144074335,4632.441516551485,6.051597929504223,4.539133160773155,-3.9331064081022737,8.472239568875429,3.0039122128093863,3.5,0.8582606322312533,0.6,0.0002270987639580658,1.0000319051912427,0.00022709151855973656,199.140708396787,0.0,1.446767274847676e-06,4.100138456918314,0.0012605843802750557,7.670646660132594e-05,0.00015039229735673985,0.0005913858151863209,0.09281902960702218,0.09281902960702218,0.09281902960702218,0.0929084439732656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495083.65644806967,593.2561813748689,0.0,0.09281902960702218,0.09281902961395942,0.09281902961395942,0.37324102040343365,0.37324102040343365,0.5,8.513232505449883,0.48273957093056197,0.48273957093056197,2.660272002685815e-11,0.0005538294784628306,0.4796170412399192,2.660272002685815e-11,27771.41611452467,21046.15615824913,0.7578351810169963,0.9846477045444263,0.607084634003766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685403419547114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.074445546605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44298637779747,260.44298637779747,-12.70701362220251,244.64268939341034,276.2432833621865,124885.29021908999,124897.85361381908,-12.563394729102942,0.0,nan,276.2432833621865,3.0932833621865257,269.9231645684341,-3.22683543156586,263.6030457746828,-9.546954225317165,257.28292698090917,-15.86707301909081,250.96280818716164,-22.187191812838336,244.64268939341034,-28.50731060658964,1.0,1.0,26022.012520719443,26022.012520719443,275.4638930453414,2.3138930453414446,275.4638930453414,275.4638930453414,77090.71854070171,77086.02681497352,4.69172572818934,0.0,8546.071908451686,8546.071908451686,0.8849622903457609,3951.9493664787547,275.4638930453414,2.3138930453414446,1.0,0.002,0.18520995614618993,0.00464134913854952,0.00028596895358334596,0.001714031046829017,0.14298447679167298,0.14298447679167298,0.0,4.123628521979228e-13,1.0,1.0009688498501033,0.4796170412133165,0.09281902961395942,0.0,8.982372483153604e-05,115.43101373162962,0.0,1599897.070874944,266.44439325945785,0.0005538294518601106,1.0,1285083.8010572365,2592.9305248881933,,,,,,,,,,,,,,,,,,,3.0,15273.296742041102,1569.9297243266626,0.37324102040343365,6.173730061729009,3.0039122128093863
1893.0,-30.264614504445554,4.5405698948576045,35.05447508842389,24.356866534240567,4.849813802815703,-26.75317167372077,-40.244180197454966,1.3383709720860923,-6.7054092801276965,-6.7059613779770775,40.10882721004739,41125.109133864156,25577.591909729632,25577.591909729632,66702.70104359378,77099.48506626622,77085.89464831597,25577.591909729632,102663.4865580456,102663.4865580456,102663.4865580456,130434.46379523509,126574.3006674937,3860.163127741389,0.0,90978.07747718357,55003.78237264845,39971.43900503902,27770.9772371895,67742.41624222853,21045.858983736827,1569.9029691854564,0.0,0.8775268929378627,2.7078687887758535,0.001494314320929203,1.0,1.0,-6.227099854545713,331681.46543698985,1559230.8973512568,4.700988930138054,1559230.8973512568,4.700988930138054,0.7578364565274739,0.09281839746702862,3.9322770853186135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322770853186135,1.285490883965641,1.2857828232404425,3.0589692500874373,6481.588774687184,15273.281814232392,6450.247646238292,0.0003247971083799134,23136.232646691034,2359.2391537060093,19280.22186517874,1966.0354825734314,0.8333345432509824,0.8333345432509824,35538.526679753755,35405.22815468563,1.0047083865036381,0.8,4289.123674033009,4273.035954225843,1.0047083865036381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4226.222145870125,4632.441516551485,6.052117240151259,4.5405698948576045,-3.9327757142761324,8.473345609133737,3.003576318337862,3.5,0.8581646623822463,0.6,0.00022709151855973656,1.0000318501534178,0.00022708428589039218,199.14096106430864,0.0,1.4428537559009619e-06,4.089047544223326,0.0012620272340309567,7.670430908096414e-05,0.00015038720947877242,0.0005913641777583869,0.09281839740137138,0.09281839740137138,0.09281839740137138,0.0929076703775176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495070.6667047198,593.260428380838,0.0,0.09281839740137138,0.09281839746702862,0.09281839746702862,0.37323759044487864,0.37323759044487864,0.5,8.515910695766097,0.4818913276625949,0.4818913276625949,6.377831596182659e-11,0.0005520978493791517,0.47886152343136246,6.377831596182659e-11,27770.9772371895,21045.858983736827,0.7578364565274739,0.984651932182091,0.60708063596096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685334977982479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.06335463391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.442916063504,260.442916063504,-12.707083936495962,244.6424016693208,276.2434304576889,124887.1761590082,124898.93203123412,-11.755872225915233,0.0,nan,276.2434304576889,3.0934304576888962,269.92322470001795,-3.226775299982023,263.60301894234715,-9.546981057652829,257.28281318465815,-15.867186815341825,250.96260742699118,-22.187392573008793,244.6424016693208,-28.507598330679173,1.0,1.0,26022.012520719443,26022.012520719443,275.4640767721912,2.3140767721912425,275.4640767721912,275.4640767721912,77090.6725371366,77085.89464831597,4.7778888206376,0.0,8546.071908451686,8546.071908451686,0.884962976213543,3951.938470745207,275.4640767721912,2.3140767721912425,1.0,0.002,0.18512027404614492,0.004641758294014118,0.0002858305990062848,0.001714169400991735,0.14291529950314238,0.14291529950314238,0.0,-1.9801868478275253e-15,1.0,1.0009673269633632,0.47886152336758414,0.09281839746702862,0.0,8.968208607243661e-05,115.24893514428157,0.0,1599897.3004475506,266.4445907198723,0.0005520977856008358,1.0,1285083.121853282,2592.9426581795396,,,,,,,,,,,,,,,,,,,3.0,15273.281814232392,1569.9029691854564,0.37323759044487864,6.173730061729009,3.003576318337862
1894.0,-30.26490769569698,4.542002571840778,35.054470805032935,24.357113695610337,4.850046365361829,-26.753412289624265,-40.24441115381194,1.3385509589157059,-6.705215260986904,-6.70576642823666,40.1088265595849,41124.665958186546,25578.078760252753,25578.078760252753,66702.7447184393,77099.27642331834,77085.84970979141,25578.078760252753,102663.92847004416,102663.92847004416,102663.92847004416,130434.50062523666,126573.16202599216,3861.3385992444964,0.0,90978.02868946311,55003.49583057567,39971.703176541596,27770.572155192487,67742.27533173408,21045.585842760112,1569.877921987256,0.0,0.8775279590405807,2.707888505817986,0.001494314320929203,1.0,1.0,-6.227311773026997,331684.0222406155,1559230.869240682,4.7009526075680546,1559230.869240682,4.7009526075680546,0.7578376752610425,0.09281777996464925,3.932263553839511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932263553839511,1.2854900559909732,1.2857819857797304,3.0589606940274328,6481.570645422734,15273.266886813546,6450.253178368573,0.00032480130349761663,23136.299854731515,2359.2460070188613,19280.23840108636,1966.0371687667412,0.833332837236004,0.833332837236004,35538.42884555008,35405.22815468563,1.0047049291708405,0.8,4289.111866481084,4273.035954225843,1.0047049291708405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.9395759676145,4632.441516551485,6.05263712375635,4.542002571840778,-3.9324486521271425,8.474451223967922,3.0032416217212927,3.5,0.8580690347775122,0.6,0.00022708428589039218,1.0000305822897468,0.00022707734134534422,199.14120367395,0.0,1.4403207242997374e-06,4.081868932665456,0.0012634675547552564,7.670230016461788e-05,0.0001503819857257743,0.0005913416016234759,0.09281777990851894,0.09281777990851894,0.09281777990851894,0.09290697742937684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495057.7225169739,593.2646608030936,0.0,0.09281777990851894,0.09281777996464925,0.09281777996464925,0.37323416902229367,0.37323416902229367,0.5,8.518586622581086,0.4811329085841862,0.4811329085841862,-2.830802259268239e-11,0.0005511672497391373,0.4784546552096458,-2.830802259268239e-11,27770.572155192487,21045.585842760112,0.7578376752610425,0.9846546250741622,0.6070753566631614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685266726389588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.05617602235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4428530219215,260.4428530219215,-12.70714697807847,244.64211773078048,276.2435883130628,124889.22431541541,124899.76425931655,-10.539943901122276,0.0,nan,276.2435883130628,3.09358831306281,269.92329419660547,-3.226705803394509,263.6030000801424,-9.54699991985757,257.28270596369765,-15.867294036302326,250.96241184724028,-22.1875881527597,244.64211773078048,-28.507882269219493,1.0,1.0,26022.012520719443,26022.012520719443,275.46426646354803,2.3142664635480514,275.46426646354803,275.46426646354803,77090.68281960055,77085.84970979141,4.833109809143934,0.0,8546.071908451686,8546.071908451686,0.8849638322554838,3951.9248716087086,275.46426646354803,2.3142664635480514,1.0,0.002,0.18503066842784827,0.004642166408973261,0.0002856923599174487,0.0017143076402448708,0.14284617995872434,0.14284617995872434,0.0,1.6231937668975682e-13,1.0,1.000966507515491,0.47845465523795383,0.09281777996464925,0.0,8.960560461139446e-05,115.15059054523314,0.0,1599897.5271164358,266.4447847390131,0.0005511672780471599,1.0,1285082.4571144106,2592.950394489635,,,,,,,,,,,,,,,,,,,3.0,15273.266886813546,1569.877921987256,0.37323416902229367,6.173730061729009,3.0032416217212927
1895.0,-30.265209936969114,4.543430980068201,35.054466845463125,24.357228143513225,4.850149270654452,-26.753674016206446,-40.24466400789095,1.3386133498923376,-6.7050333808657,-6.705583591964515,40.10882733814036,41124.3282833702,25578.59101267869,25578.59101267869,66702.9192960489,77099.15894872592,77085.78678764049,25578.59101267869,102664.37780031918,102664.37780031918,102664.37780031918,130434.56035581895,126572.04682575833,3862.513530060625,0.0,90978.0419930786,55003.29132853034,39971.945182831405,27770.18255549976,67742.12773833117,21045.323059802322,1569.8539014591815,0.0,0.8775289535823438,2.70790699892661,0.001494314320929203,1.0,1.0,-6.227547296741477,331686.42018924793,1559230.902885758,4.700918723160625,1559230.902885758,4.700918723160625,0.7578388445139836,0.09281717440074216,3.9322552888466786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322552888466786,1.2854897781487673,1.2857816989468211,3.0589549257322886,6481.558423097499,15273.252192731994,6450.254663893382,0.00032480397045800294,23136.35186686016,2359.2513107799464,19280.242841419426,1966.0376215547028,0.8333311557659998,0.8333311557659998,35538.36908863553,35405.22815468563,1.004702817440809,0.8,4289.104654454564,4273.035954225843,1.004702817440809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.657981875991,4632.441516551485,6.053161690412771,4.543430980068201,-3.9321312180660923,8.475562198134293,3.002908095769313,3.5,0.8579737416483751,0.6,0.00022707734134534422,1.0000315263741453,0.00022707018264580888,199.14145377284223,0.0,1.38294505981802e-06,3.9192662995242684,0.0012648504998150744,7.670010083217255e-05,0.00015037724051317168,0.0005913216993300883,0.09281717437610926,0.09281717437610926,0.09281717437610926,0.09290629564898618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495044.79639703134,593.2688873465573,0.0,0.09281717437610926,0.09281717440074216,0.09281717440074216,0.3732307640307211,0.3732307640307211,0.5,8.521260261767694,0.48044691990230604,0.48044691990230604,-7.275957614183426e-12,0.0005502110988118147,0.4780362952230348,-7.275957614183426e-12,27770.18255549976,21045.323059802322,0.7578388445139836,0.9846593474846784,0.6070716946214318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685198667999276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.893573389214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4427833209981,260.4427833209981,-12.707216679001874,244.6418341476226,276.2437324943737,124889.8461125109,124901.49943523623,-11.653322725315727,0.0,nan,276.2437324943737,3.0937324943737394,269.9233528250227,-3.226647174977302,263.60297315566703,-9.547026844332947,257.28259348632673,-15.867406513673245,250.96221381697566,-22.187786183024315,244.6418341476226,-28.508165852377374,1.0,1.0,26022.012520719443,26022.012520719443,275.46444193712165,2.3144419371216713,275.46444193712165,275.46444193712165,77090.35290965151,77085.78678764049,4.5661220110196155,0.0,8546.071908451686,8546.071908451686,0.8849643551234766,3951.916565290912,275.46444193712165,2.3144419371216713,1.0,0.002,0.18494114143527934,0.004642572120344577,0.00028555423501616233,0.0017144457649880557,0.14277711750808117,0.14277711750808117,0.0,4.2179801318376065e-15,1.0,1.0009656647827345,0.47803629523031077,0.09281717440074216,0.0,8.95269792664504e-05,115.04949467946895,0.0,1599897.7394836044,266.4449666191343,0.0005502111060877724,1.0,1285081.833678967,2592.9581078820434,,,,,,,,,,,,,,,,,,,3.0,15273.252192731994,1569.8539014591815,0.3732307640307211,6.173730061729009,3.002908095769313
1896.0,-30.265508555900368,4.544855691876406,35.05446262208657,24.357401544135087,4.850314894500895,-26.753926210840707,-40.24491172805426,1.3387325495137297,-6.704823536160234,-6.705371133490789,40.10881180557986,41123.972006295044,25579.034583384462,25579.034583384462,66703.00658967951,77099.00177712542,77085.58553251432,25579.034583384462,102664.62011589878,102664.62011589878,102664.62011589878,130434.31945933364,126570.63560666067,3863.6838526729666,0.0,90978.03447456902,55003.08374355444,39972.167478905096,27769.699343434862,67741.86682233996,21044.99486110981,1569.8247175088097,0.0,0.8775301721040181,2.707928508087933,0.001494314320929203,1.0,1.0,-6.228478982334309,331689.20665911766,1559230.2316375356,4.7008772077409855,1559230.2316375356,4.7008772077409855,0.7578402128464217,0.09281653270360128,3.9322457554100643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322457554100643,1.2854892347021136,1.2857811461738464,3.058948802726678,6481.545449183351,15273.237307575318,6450.256585983318,0.000324806826212696,23136.40604720587,2359.256835637641,19280.248586674872,1966.0382074077154,0.8333294526097454,0.8333294526097454,35538.30016068528,35405.22815468563,1.0047003816196525,0.8,4289.096335581194,4273.035954225843,1.0047003816196525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.377304104654,4632.441516551485,6.053668759600769,4.544855691876406,-3.9317918611738607,8.476647553050267,3.0025756698709865,3.5,0.8578787628202819,0.6,0.00022707018264580888,1.0000311486035713,0.00022706310994701146,199.14170087486238,0.0,1.4255938325905728e-06,4.040132921561684,0.001266276093647665,7.669794621122481e-05,0.00015037223643458406,0.0005913005884514117,0.09281653270053361,0.09281653270053361,0.09281653270053361,0.09290543545575815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495031.8229428215,593.2731285130347,0.0,0.09281653270053361,0.09281653270360128,0.09281653270360128,0.3732273753518653,0.3732273753518653,0.5,8.523927346878216,0.47965849988236187,0.47965849988236187,7.048583938740194e-11,0.0005475973305806292,0.4768921511565054,7.048583938740194e-11,27769.699343434862,21044.99486110981,0.7578402128464217,0.9846644286407849,0.6070687734978858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685130812861927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.01444001125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44271420251465,260.44271420251465,-12.707285797485326,244.641552051076,276.243876353955,124891.2431813009,124902.79912711958,-11.55594581864836,0.0,nan,276.243876353955,3.093876353955011,269.9234114933744,-3.2265885066256033,263.6029466328006,-9.547053367199396,257.2824817722288,-15.8675182277712,250.9620169116532,-22.187983088346783,244.641552051076,-28.508447948923987,1.0,1.0,26022.012520719443,26022.012520719443,275.4646308461649,2.3146308461649028,275.4646308461649,275.4646308461649,77090.1643105295,77085.58553251432,4.578778015173157,0.0,8546.071908451686,8546.071908451686,0.8849649582367682,3951.9069841871146,275.4646308461649,2.3146308461649028,1.0,0.002,0.18485182869717728,0.004642982030249773,0.0002854164581855817,0.0017145835424249866,0.14270822909279085,0.14270822909279085,0.0,6.105684534352118e-13,1.0,1.0009633578234232,0.47689215108601957,0.09281653270360128,0.0,8.931272682830307e-05,114.77409806147013,0.0,1599897.9823512777,266.44517646383974,0.0005475972600947898,1.0,1285081.1092367005,2592.975260774318,,,,,,,,,,,,,,,,,,,3.0,15273.237307575318,1569.8247175088097,0.3732273753518653,6.173730061729009,3.0025756698709865
1897.0,-30.265805475055963,4.546276500161393,35.05445845073621,24.35758423469963,4.850487174443244,-26.75417621010587,-40.24515155525876,1.3388579094778195,-6.704623960879076,-6.705169884858035,40.10880486054685,41123.58176129552,25579.503006386854,25579.503006386854,66703.08476768238,77098.83797558307,77085.47099794607,25579.503006386854,102664.97400433294,102664.97400433294,102664.97400433294,130434.23782841634,126569.38467502943,3864.8531533869104,0.0,90978.019218999,55002.84159182272,39972.41958575143,27769.263824083402,67741.68340983483,21044.700194653946,1569.7980791058899,0.0,0.8775312966173585,2.707948871930832,0.001494314320929203,1.0,1.0,-6.229011903783203,331691.8461234587,1559229.931504428,4.7008388952801345,1559229.931504428,4.7008388952801345,0.7578414871914085,0.09281590894331232,3.932235352800912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932235352800912,1.285488662228071,1.2857805644774578,3.058942072647589,6481.531188953349,15273.222484911495,6450.259444031997,0.0003248100186591245,23136.463374247374,2359.262681369007,19280.257129573634,1966.039078540953,0.8333277570431966,0.8333277570431967,35538.2249484697,35405.22815468563,1.00469772372235,0.8,4289.087258263574,4273.035954225843,1.00469772372235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4225.097682555246,4632.441516551485,6.054180264754716,4.546276500161393,-3.931461311098462,8.477737811259855,3.0022445095665753,3.5,0.8577841455904501,0.6,0.00022706310994701146,1.0000309713747808,0.0002270560777081325,199.1419465708855,0.0,1.4084692682944596e-06,3.9916019063464985,0.0012676845629159593,7.66958602949847e-05,0.00015036724965202675,0.0005912794149851402,0.09281590886595685,0.09281590886595685,0.09281590886595685,0.09290467663799903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495018.9108063828,593.2773500156494,0.0,0.09281590886595685,0.09281590894331232,0.09281590894331232,0.37322398585751576,0.37322398585751576,0.5,8.526590379795696,0.4788850182133615,0.4788850182133615,3.927880243281834e-11,0.0005459239789615822,0.4761579810748344,3.927880243281834e-11,27769.263824083402,21044.700194653946,0.7578414871914085,0.9846682487078308,0.6070646563726395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268506313378531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.96590899603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4426463201838,260.4426463201838,-12.707353679816151,244.6412715249591,276.24402111541156,124892.68491165663,124904.03418327865,-11.349271622028635,0.0,nan,276.24402111541156,3.0940211154115786,269.92347119731244,-3.2265288026875396,263.6029212792228,-9.547078720777165,257.2823713611444,-15.867628638855592,250.96182144305246,-22.18817855694752,244.6412715249591,-28.50872847504087,1.0,1.0,26022.012520719443,26022.012520719443,275.4648186927845,2.314818692784513,275.4648186927845,275.4648186927845,77089.99966668327,77085.47099794607,4.528668737199041,0.0,8546.071908451686,8546.071908451686,0.8849656163362047,3951.8965295649164,275.4648186927845,2.314818692784513,1.0,0.002,0.18476265359568791,0.004643389441176119,0.0002852788871836462,0.0017147211122524823,0.1426394435918231,0.1426394435918231,0.0,-5.638714321853922e-13,1.0,1.0009618779890468,0.4761579810355556,0.09281590894331232,0.0,8.917508837840328e-05,114.5971602959309,0.0,1599898.2144898712,266.4453760391209,0.0005459239396827797,1.0,1285080.423017382,2592.9871578221996,,,,,,,,,,,,,,,,,,,3.0,15273.222484911495,1569.7980791058899,0.37322398585751576,6.173730061729009,3.0022445095665753
1898.0,-30.26610207989838,4.547693260587475,35.054454291826396,24.357762070745252,4.850656284876932,-26.75442624342078,-40.24539515431968,1.3389804483991525,-6.70443285824939,-6.704976887207435,40.108796876722906,41123.21362325563,25579.98874879954,25579.98874879954,66703.20237205517,77098.6778134961,77085.31745807048,25579.98874879954,102665.30620687002,102665.30620687002,102665.30620687002,130434.13672249978,126568.11620311058,3866.0205193892048,0.0,90978.00808776419,55002.62239906952,39972.6507652163,27768.83051562976,67741.48128084606,21044.40658162463,1569.771745231238,0.0,0.8775323800794237,2.7079684048086676,0.001494314320929203,1.0,1.0,-6.2296515119211335,331694.37738804036,1559229.5864800783,4.700801981505937,1559229.5864800783,4.700801981505937,0.7578427391740437,0.09281528928533211,3.9322254777474046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322254777474046,1.285488102882477,1.2857799959645204,3.058935721715427,6481.5177320901885,15273.20768634588,6450.261747961893,0.000324813002987259,23136.518646403107,2359.26831756034,19280.26401617427,1966.0397807787851,0.8333260639094316,0.8333260639094316,35538.153550513154,35405.22815468563,1.0046952006170702,0.8,4289.078641286611,4273.035954225843,1.0046952006170702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.81905940845,4632.441516551485,6.0546945062260695,4.547693260587475,-3.9311374094067864,8.478830669994261,3.001914546219007,3.5,0.8576898703482877,0.6,0.0002270560777081325,1.0000309386638326,0.00022704905311380467,199.14219200735505,0.0,1.4004137391090103e-06,3.968772536634935,0.0012690849766550684,7.669374162641697e-05,0.00015036233608171554,0.0005912586088341397,0.09281528924325405,0.09281528924325405,0.09281528924325405,0.09290390296270383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495006.0160489569,593.2815657422797,0.0,0.09281528924325405,0.09281528928533211,0.09281528928533211,0.3732206055166123,0.3732206055166123,0.5,8.529248792577489,0.4781027209172066,0.4781027209172066,8.412825991399586e-12,0.0005440289580178614,0.4753253752862747,8.412825991399586e-12,27768.83051562976,21044.40658162463,0.7578427391740437,0.9846729228655875,0.6070610332945766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268499564060389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.943079626326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44257918969373,260.44257918969373,-12.707420810306246,244.64099230921025,276.24416607018,124894.09051229795,124905.3140833068,-11.223571008871241,0.0,nan,276.24416607018,3.0941660701799947,269.9235313179787,-3.2264686820212773,263.6028965657857,-9.54710343421425,257.2822618136014,-15.867738186398583,250.9616270614065,-22.18837293859349,244.64099230921025,-28.50900769078973,1.0,1.0,26022.012520719443,26022.012520719443,275.4649937243008,2.314993724300848,275.4649937243008,275.4649937243008,77089.87029827027,77085.31745807048,4.55284019978717,0.0,8546.071908451686,8546.071908451686,0.8849662410606687,3951.8866051361415,275.4649937243008,2.314993724300848,1.0,0.002,0.1846736345269511,0.004643794793653985,0.00028514155215664423,0.0017148584479368433,0.1425707760783221,0.1425707760783221,0.0,9.348771756734209e-14,1.0,1.0009601994606827,0.4753253752778619,0.09281528928533211,0.0,8.901905548334623e-05,114.396586894972,0.0,1599898.4363560656,266.4455671417506,0.0005440289496050355,1.0,1285079.7649316043,2593.000167318274,,,,,,,,,,,,,,,,,,,3.0,15273.20768634588,1569.771745231238,0.3732206055166123,6.173730061729009,3.001914546219007
1899.0,-30.26639549696118,4.5491060954369,35.05445019191923,24.3579356110655,4.850819198268294,-26.754674027433484,-40.24563463227821,1.3390977287455512,-6.704235721511907,-6.704778096365155,40.10879026156932,41122.84066202205,25580.45981816158,25580.45981816158,66703.30048018362,77098.5221020568,77085.20232066224,25580.45981816158,102665.66213882383,102665.66213882383,102665.66213882383,130434.06042351274,126566.87437765453,3867.186045858213,0.0,90977.9971511179,55002.39336655107,39972.89309396315,27768.39828468892,67741.29137865207,21044.11412002655,1569.7453221563358,0.0,0.8775334899046453,2.70798852020585,0.001494314320929203,1.0,1.0,-6.230180794813805,331696.98464954784,1559229.3006028715,4.700764169593716,1559229.3006028715,4.700764169593716,0.7578440032542302,0.09281467000558283,3.93221544795039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93221544795039,1.28548756814855,1.2857794520786736,3.0589291918348493,6481.503896056809,15273.192884179703,6450.264317034958,0.0003248160857787972,23136.57487881008,2359.2740516700483,19280.271695305586,1966.0405638322554,0.8333243704522428,0.8333243704522428,35538.08103370366,35405.22815468563,1.0046926379743681,0.8,4289.06988927595,4273.035954225843,1.0046926379743681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.541392532786,4632.441516551485,6.055203971578332,4.5491060954369,-3.930809569265063,8.479915664701963,3.001585729781144,3.5,0.8575959227946125,0.6,0.00022704905311380467,1.0000306062175133,0.00022704210421377845,199.14243480650708,0.0,1.3988931124052922e-06,3.964463080556598,0.0012704838697674737,7.669165885330426e-05,0.0001503573942605004,0.000591237668424707,0.09281467000013961,0.09281467000013961,0.09281467000013961,0.0929031467591005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494993.1478729968,593.285772804067,0.0,0.09281467000013961,0.09281467000558283,0.09281467000558283,0.3732172320133831,0.3732172320133831,0.5,8.531903096504724,0.4773291575588132,0.4773291575588132,1.7053025658242404e-12,0.0005423748532393802,0.4745973015513414,1.7053025658242404e-12,27768.39828468892,21044.11412002655,0.7578440032542302,0.9846771315198819,0.6070572294253821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684928340170187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.93877017024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.442512400778,260.442512400778,-12.707487599221963,244.64071465986342,276.24431014169755,124895.42351410743,124906.58997734424,-11.166463236794156,0.0,nan,276.24431014169755,3.0943101416975765,269.92359104532113,-3.2264089546788455,263.60287194895886,-9.547128051041113,257.2821528525949,-15.867847147405087,250.96143375623205,-22.188566243767923,244.64071465986342,-28.509285340136557,1.0,1.0,26022.012520719443,26022.012520719443,275.4651790425899,2.315179042589932,275.4651790425899,275.4651790425899,77089.68774952425,77085.20232066224,4.485428862011759,0.0,8546.071908451686,8546.071908451686,0.8849668755743936,3951.876525190142,275.4651790425899,2.315179042589932,1.0,0.002,0.18458475195526233,0.004644200574556346,0.00028500443116651585,0.0017149955689283415,0.14250221558325793,0.14250221558325793,0.0,9.485728175162578e-14,1.0,1.0009587318877822,0.4745973015496361,0.09281467000558283,0.0,8.888255956622152e-05,114.22111850569783,0.0,1599898.6656553647,266.44576427848807,0.0005423748515340776,1.0,1285079.0870912976,2593.0119554828093,,,,,,,,,,,,,,,,,,,3.0,15273.192884179703,1569.7453221563358,0.3732172320133831,6.173730061729009,3.001585729781144
1900.0,-30.26668709004342,4.550515029087446,35.05444611303568,24.358118615951412,4.850987656798945,-26.754919615352442,-40.245873760990776,1.3392201821589618,-6.704037956533853,-6.704578560346694,40.10878266850217,41122.462003978275,25580.927962170674,25580.927962170674,66703.38996614894,77098.35962299664,77085.0757971521,25580.927962170674,102666.00375932278,102666.00375932278,102666.00375932278,130433.96567490316,126565.61610444555,3868.349570457605,0.0,90977.97687861873,55002.156430130526,39973.13383165356,27767.961915580374,67741.09574723394,21043.818713729077,1569.7186874027166,0.0,0.8775346075258452,2.7080087125819756,0.001494314320929203,1.0,1.0,-6.230761957118148,331699.60170073924,1559228.972464727,4.700726092132815,1559228.972464727,4.700726092132815,0.7578452742662962,0.09281405056075179,3.9322042736462346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322042736462346,1.2854870090321957,1.2857788839021802,3.058921829639237,6481.488296447746,15273.178135988548,6450.268153928728,0.00032481962907968863,23136.63547144694,2359.280230399468,19280.283164037828,1966.0417333174764,0.833322683751133,0.833322683751133,35538.00024190685,35405.22815468563,1.0046897829067178,0.8,4289.060138561985,4273.035954225843,1.0046897829067178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4224.264707508621,4632.441516551485,6.055711403857014,4.550515029087446,-3.930481572074949,8.480996601162396,3.0012580903950328,3.5,0.857502311541438,0.6,0.00022704210421377845,1.0000304160288889,0.00022703519870461588,199.14267609685592,0.0,1.3838208704487332e-06,3.9217483468517096,0.0012718676906379224,7.668957916981308e-05,0.00015035252504396536,0.0005912168415313831,0.09281405055371425,0.09281405055371425,0.09281405055371425,0.0929023814682626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494980.2961874265,593.2899743838423,0.0,0.09281405055371425,0.09281405056075179,0.09281405056075179,0.3732138673538206,0.3732138673538206,0.5,8.534553024954958,0.47655389668813086,0.47655389668813086,-1.5347723092418164e-12,0.0005406038128512591,0.47381660322855623,-1.5347723092418164e-12,27767.961915580374,21043.818713729077,0.7578452742662962,0.9846812961963732,0.6070533927797798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268486122667151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.89605543654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44244656125073,260.44244656125073,-12.707553438749244,244.64043865757696,276.2444544649306,124896.78419903429,124907.79193354004,-11.007734505769502,0.0,nan,276.2444544649306,3.0944544649306067,269.923651303445,-3.2263486965549646,263.6028481419825,-9.547151858017457,257.28204498051866,-15.867955019481315,250.96124181905014,-22.188758180949833,244.64043865757696,-28.509561342423012,1.0,1.0,26022.012520719443,26022.012520719443,275.46536377373525,2.315363773735271,275.46536377373525,275.46536377373525,77089.52422370802,77085.0757971521,4.448426555929473,0.0,8546.071908451686,8546.071908451686,0.884967582492613,3951.8652950144656,275.46536377373525,2.315363773735271,1.0,0.002,0.1844960157117841,0.0046446058773668255,0.0002848675364356524,0.0017151324635572116,0.14243376821782622,0.14243376821782622,0.0,-7.13621869929959e-15,1.0,1.0009571581251857,0.473816603230091,0.09281405056075179,0.0,8.873623135996981e-05,114.0330148134581,0.0,1599898.8955258266,266.4459620434661,0.0005406038143860314,1.0,1285078.4067093031,2593.0244092574267,,,,,,,,,,,,,,,,,,,3.0,15273.178135988548,1569.7186874027166,0.3732138673538206,6.173730061729009,3.0012580903950328
1901.0,-30.26697797218423,4.551920020323715,35.054442064513495,24.35830144621434,4.851156858472967,-26.75516448912805,-40.24610897814853,1.3393433754154846,-6.703842939977108,-6.704381778523268,40.10877538694049,41122.072788594836,25581.40105171835,25581.40105171835,66703.47384031318,77098.19751167884,77084.94577023548,25581.40105171835,102666.34682195383,102666.34682195383,102666.34682195383,130433.87637942107,126564.36512315158,3869.5112562694894,0.0,90977.95774270367,55001.909999424584,39973.38638142121,27767.52955746724,67740.91593888844,21043.526001793944,1569.692311889898,0.0,0.8775357089214302,2.708028626609123,0.001494314320929203,1.0,1.0,-6.231344589491357,331702.1826451621,1559228.6577883486,4.700688567540513,1559228.6577883486,4.700688567540513,0.7578465328808814,0.09281343432484017,3.932193313440911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932193313440911,1.2854864463618616,1.285778312226689,3.058914642445018,6481.473067645636,15273.163414557235,6450.2717425579185,0.00032482307684964553,23136.695093734434,2359.286310180789,19280.29389069063,1966.0428271316537,0.8333209999345091,0.8333209999345091,35537.9209980302,35405.22815468563,1.00468698254195,0.8,4289.050574665585,4273.035954225843,1.00468698254195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.989005149515,4632.441516551485,6.056218664521088,4.551920020323715,-3.9301560639246476,8.482076084248362,3.000931628872009,3.5,0.857409036820574,0.6,0.00022703519870461588,1.000030341942052,0.00022702831022478287,199.1429167994234,0.0,1.375181574444629e-06,3.8972645819760787,0.001273242872212367,7.668753355567431e-05,0.00015034766514894157,0.0005911960835901211,0.09281343431840317,0.09281343431840317,0.09281343431840317,0.09290162022794402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494967.4671233383,593.294168541349,0.0,0.09281343431840317,0.09281343432484017,0.09281343432484017,0.373210510429764,0.373210510429764,0.5,8.537198603103516,0.475778810416557,0.475778810416557,3.171862772433087e-11,0.0005388385461628786,0.4730371890319134,3.171862772433087e-11,27767.52955746724,21043.526001793944,0.7578465328808814,0.9846851480497963,0.6070492584672543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684794298946027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.87157167166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4423816306797,260.4423816306797,-12.7076183693203,244.64016413244386,276.24459912892337,124898.14841054032,124909.00417504225,-10.855764501944037,0.0,nan,276.24459912892337,3.0945991289233916,269.9237121296075,-3.2262878703924684,263.6028251303243,-9.5471748696757,257.28193813103707,-15.868061868962911,250.96105113174207,-22.18894886825791,244.64016413244386,-28.50983586755612,1.0,1.0,26022.012520719443,26022.012520719443,275.4655453407421,2.315545340742119,275.4655453407421,275.4655453407421,77089.37417014854,77084.94577023548,4.428399913056637,0.0,8546.071908451686,8546.071908451686,0.8849682758660149,3951.8542800081154,275.4655453407421,2.315545340742119,1.0,0.002,0.184407425555017,0.004645010102435608,0.0002847308655450355,0.0017152691344269307,0.14236543277251776,0.14236543277251776,0.0,-2.803399873352319e-14,1.0,1.0009555869217825,0.47303718900019476,0.09281343432484017,0.0,8.859014461567632e-05,113.84522244962106,0.0,1599899.1221742444,266.44615706002287,0.0005388385144442509,1.0,1285077.735717747,2593.0368096510056,,,,,,,,,,,,,,,,,,,3.0,15273.163414557235,1569.692311889898,0.373210510429764,6.173730061729009,3.000931628872009
