time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1902.0,-30.267265645858224,4.553320927668935,35.05443796286162,24.35843824585902,4.851283338112167,-26.755410747479,-40.24634821163488,1.3394284397626908,-6.703656544516491,-6.704193243657572,40.108765756762566,41121.73885409084,25581.89111939051,25581.89111939051,66703.62997348135,77098.07052849121,77084.75847076857,25581.89111939051,102666.64959015908,102666.64959015908,102666.64959015908,130433.74395779613,126563.07333857681,3870.670619219321,0.0,90977.964238286,55001.708692436754,39973.61727316583,27767.09436763705,67740.71164080288,21043.23070374982,1569.6660037031863,0.0,0.8775367742981387,2.7080477120569753,0.001494314320929203,1.0,1.0,-6.232102110829317,331704.65543904866,1559228.2416154544,4.7006522701697975,1559228.2416154544,4.7006522701697975,0.7578477756850213,0.09281281993025275,3.9321848058645834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321848058645834,1.2854860622217383,1.285777919143842,3.0589089383579067,6481.460981369518,15273.14869764868,6450.273120599456,0.0003248257074832463,23136.746803608676,2359.2915831205028,19280.298009749004,1966.0432471587142,0.8333193155202712,0.8333193155202712,35537.85948698703,35405.22815468563,1.0046848088311207,0.8,4289.043150934325,4273.035954225843,1.0046848088311207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.714269591256,4632.441516551485,6.056728624748134,4.553320927668935,-3.9298372281792213,8.483158155848155,3.000606326276763,3.5,0.8573160932219323,0.6,0.00022702831022478287,1.000030007332749,0.00022702149791515376,199.1431548475176,0.0,1.3717919662602104e-06,3.8876584323814365,0.0012746146641786271,7.668545306446016e-05,0.0001503428571603227,0.0005911758985960903,0.09281281989472638,0.09281281989472638,0.09281281989472638,0.0929008307092143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494954.6521373808,593.2983579376972,0.0,0.09281281989472638,0.09281281993025275,0.09281281993025275,0.37320716130048304,0.37320716130048304,0.5,8.539838929884938,0.47497253735224376,0.47497253735224376,5.098854671814479e-11,0.0005366991410937771,0.4720911328282682,5.098854671814479e-11,27767.09436763705,21043.23070374982,0.7578477756850213,0.984690422609956,0.6070461596586123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268472755894774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.86196552207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4423138516672,260.4423138516672,-12.707686148332755,244.63989098169998,276.24473672164265,124899.11305956285,124910.44505670936,-11.331997146502161,0.0,nan,276.24473672164265,3.0947367216426755,269.9237675736316,-3.2262324263683695,263.6027984256642,-9.547201574335759,257.28182927767574,-15.868170722324237,250.96086012968925,-22.189139870310726,244.63989098169998,-28.5101090183,1.0,1.0,26022.012520719443,26022.012520719443,275.4657119591684,2.315711959168425,275.4657119591684,275.4657119591684,77089.14998133789,77084.75847076857,4.391510569315869,0.0,8546.071908451686,8546.071908451686,0.8849688140789947,3951.8457298939065,275.4657119591684,2.315711959168425,1.0,0.002,0.1843190126282917,0.004645412177394346,0.0002845944633738728,0.0017154055372989733,0.1422972316869364,0.1422972316869364,0.0,6.728458935845172e-13,1.0,1.0009536793919198,0.47209113277727965,0.09281281993025275,0.0,8.84129163843937e-05,113.61741355731232,0.0,1599899.338158866,266.4463434554835,0.0005366990901052304,1.0,1285077.092846217,2593.0511718155435,,,,,,,,,,,,,,,,,,,3.0,15273.14869764868,1569.6660037031863,0.37320716130048304,6.173730061729009,3.000606326276763
1903.0,-30.26755142309446,4.554717926868111,35.05443361053646,24.358597746491455,4.851431447537945,-26.75565313605259,-40.24658304462207,1.3395331606123138,-6.703462179768451,-6.703996177153663,40.10875031922516,41121.38431201615,25582.360097487133,25582.360097487133,66703.74440950328,77097.92740348895,77084.51812469501,25582.360097487133,102666.87822218215,102666.87822218215,102666.87822218215,130433.50630423828,126561.67995503715,3871.826349201128,0.0,90977.9587175388,55001.4912508299,39973.85274078766,27766.628082056144,67740.4808228438,21042.91357559058,1569.638014741668,0.0,0.8775379084172076,2.7080676673945914,0.001494314320929203,1.0,1.0,-6.233102218074009,331707.240147246,1559227.5744742942,4.700613630809348,1559227.5744742942,4.700613630809348,0.7578490810408959,0.0928121926957182,3.9321752572421462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321752572421462,1.2854855858694096,1.2857774339257806,3.0589026438462215,6481.447644054578,15273.134035320338,6450.275405861384,0.00032482866535135977,23136.801583291257,2359.2971690935497,19280.304840549838,1966.04394370655,0.8333176377530733,0.8333176377530733,35537.79044899383,35405.22815468563,1.0046823691299414,0.8,4289.034818779936,4273.035954225843,1.0046823691299414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.440459362794,4632.441516551485,6.057232330758804,4.554717926868111,-3.9295124030347073,8.484230329902818,3.000282133359777,3.5,0.857223466674222,0.6,0.00022702149791515376,1.0000298095818696,0.00022701473070095332,199.1433913268205,0.0,1.3566248313384464e-06,3.8446747720131573,0.0012759712890099656,7.668341089288967e-05,0.0001503380870222641,0.0005911557060100635,0.09281219263509552,0.09281219263509552,0.09281219263509552,0.09289997880754931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494941.8416546856,593.3025455314095,0.0,0.09281219263509552,0.0928121926957182,0.0928121926957182,0.37320381631170285,0.37320381631170285,0.5,8.542472516693447,0.474084973879485,0.474084973879485,8.469669410260394e-12,0.0005339973852187541,0.47089395907966036,8.469669410260394e-12,27766.628082056144,21042.91357559058,0.7578490810408959,0.9846954671601489,0.6070429942704064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684661013393193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.8189818617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4422458808594,260.4422458808594,-12.707754119140589,244.63961947965961,276.2448722820629,124900.3369007559,124911.70096491552,-11.364064159617802,0.0,nan,276.2448722820629,3.0948722820629087,269.9238217215698,-3.2261782784301545,263.60277116109694,-9.547228838903038,257.281720600624,-15.868279399375979,250.9606700401429,-22.189329959857076,244.63961947965961,-28.510380520340362,1.0,1.0,26022.012520719443,26022.012520719443,275.46588090209974,2.3158809020997637,275.46588090209974,275.46588090209974,77088.98238198785,77084.51812469501,4.464257292842376,0.0,8546.071908451686,8546.071908451686,0.8849694181512263,3951.836133528357,275.46588090209974,2.3158809020997637,1.0,0.002,0.1842308238587348,0.004645814783871153,0.000284458412186138,0.0017155415881385855,0.142229206093069,0.142229206093069,0.0,3.247233211489675e-13,1.0,1.0009512651996628,0.4708939590711907,0.0928121926957182,0.0,8.818875937644847e-05,113.3292952615766,0.0,1599899.562706909,266.4465378202315,0.0005339973767490847,1.0,1285076.4208827517,2593.068777713332,,,,,,,,,,,,,,,,,,,3.0,15273.134035320338,1569.638014741668,0.37320381631170285,6.173730061729009,3.000282133359777
1904.0,-30.267835391366805,4.556110975746366,35.05442913632304,24.358761368226283,4.85158588072515,-26.755893264154462,-40.246817528363295,1.3396437536802275,-6.703270282757501,-6.7038019842412195,40.10873809675428,41121.039472589284,25582.834135630987,25582.834135630987,66703.87360822027,77097.78205686086,77084.31665004612,25582.834135630987,102667.1507856771,102667.1507856771,102667.1507856771,130433.32990429952,126560.35016455858,3872.979739740947,0.0,90977.9539359278,55001.28649569054,39974.07493359695,27766.17911862241,67740.25405221936,21042.60869071293,1569.6109238848187,0.0,0.8775390145563838,2.7080873270451247,0.001494314320929203,1.0,1.0,-6.233927847972495,331709.7871816225,1559227.0462750737,4.700575944783152,1559227.0462750737,4.700575944783152,0.7578503545919981,0.09281157051233581,3.932166041721082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932166041721082,1.2854850819236014,1.285776921165954,3.0588966741154118,6481.43499491134,15273.119401394842,6450.277220263536,0.0003248314452173773,23136.854591243908,2359.302574400423,19280.310263919288,1966.0444967363258,0.8333159629751867,0.8333159629751867,35537.72381934244,35405.22815468563,1.0046800145371448,0.8,4289.026777286891,4273.035954225843,1.0046800145371448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4223.167613614841,4632.441516551485,6.057735916792855,4.556110975746366,-3.929190168857388,8.485301144603753,2.999959096330977,3.5,0.8571311703802792,0.6,0.00022701473070095332,1.000029620954248,0.00022700800650717862,199.14362630970683,0.0,1.347645985710751e-06,3.8192287235042683,0.0012773189349956763,7.668137180862705e-05,0.00015033335889232628,0.0005911357287742735,0.09281157048414905,0.09281157048414905,0.09281157048414905,0.09289916692889276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494929.07436600793,593.3067191217793,0.0,0.09281157048414905,0.09281157051233581,0.09281157051233581,0.37320046944481017,0.37320046944481017,0.5,8.54510041058739,0.4731720069915468,0.4731720069915468,3.069544618483633e-12,0.000531701483737379,0.46987413626874286,3.069544618483633e-12,27766.17911862241,21042.60869071293,0.7578503545919981,0.9847006708418872,0.6070399358244221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684594653930314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.793535813194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.442178492456,260.442178492456,-12.707821507543997,244.6393496964824,276.2450072884334,124901.65209358821,124912.91878382162,-11.266690233407527,0.0,nan,276.2450072884334,3.0950072884334077,269.92387577003194,-3.226124229968036,263.6027442516487,-9.54725574835129,257.281612733265,-15.868387266734999,250.96048121487462,-22.189518785125358,244.6393496964824,-28.510650303517565,1.0,1.0,26022.012520719443,26022.012520719443,275.46605151989473,2.3160515198947564,275.46605151989473,275.46605151989473,77088.82803228518,77084.31665004612,4.51138223905582,0.0,8546.071908451686,8546.071908451686,0.8849700011503188,3951.8268719296875,275.46605151989473,2.3160515198947564,1.0,0.002,0.18414282610365837,0.0046462161033660266,0.00028432265414356,0.001715677345689648,0.14216132707178,0.14216132707178,0.0,-1.6679192749169403e-13,1.0,1.0009492088310932,0.4698741362656733,0.09281157051233581,0.0,8.799774418600553e-05,113.08376787520598,0.0,1599899.7849324367,266.4467297172425,0.0005317014806678344,1.0,1285075.7587168913,2593.0841369764944,,,,,,,,,,,,,,,,,,,3.0,15273.119401394842,1569.6109238848187,0.37320046944481017,6.173730061729009,2.999959096330977
1905.0,-30.26811769598909,4.557500078353341,35.054424587591804,24.358934873621934,4.851744276552641,-26.756131498714282,-40.247047891002126,1.3397580795138766,-6.7030787087145995,-6.703608277164227,40.108726997707656,41120.668924241705,25583.307688310782,25583.307688310782,66703.97661255249,77097.62965821386,77084.13167066163,25583.307688310782,102667.43935897242,102667.43935897242,102667.43935897242,130433.17526029787,126559.04444983961,3874.1308104582636,0.0,90977.93753228328,55001.051500147805,39974.31781348386,27765.73590132544,67740.0537148093,21042.307893329093,1569.5841202969125,0.0,0.8775401137404595,2.7081069355546585,0.001494314320929203,1.0,1.0,-6.234683619817588,331712.3278588618,1559226.5666241294,4.70053849577624,1559226.5666241294,4.70053849577624,0.7578516185600039,0.09281095017729254,3.9321552741012042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321552741012042,1.285484560408105,1.2857763908877626,3.058889538784391,6481.419876001123,15273.104794183017,6450.280786417335,0.00032483486829083195,23136.91377639675,2359.308609606415,19280.32092339164,1966.0455837000036,0.8333142920323524,0.8333142920323524,35537.64596773553,35405.22815468563,1.0046772633785261,0.8,4289.017381422699,4273.035954225843,1.0046772633785261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.895716223203,4632.441516551485,6.058238092412929,4.557500078353341,-3.9288687348129905,8.486368813166331,2.9996371959540307,3.5,0.8570391988440088,0.6,0.00022700800650717862,1.0000294474834228,0.00022700132188951532,199.14385991641413,0.0,1.339080332303757e-06,3.7949536617488473,0.00127865801532798,7.667936861052757e-05,0.00015032863789665106,0.0005911155463537666,0.09281095016714151,0.09281095016714151,0.09281095016714151,0.09289836953647715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494916.33828530996,593.31088252386,0.0,0.09281095016714151,0.09281095017729254,0.09281095017729254,0.3731971248338201,0.3731971248338201,0.5,8.547722992468898,0.47225191597607363,0.47225191597607363,-1.972466634470038e-11,0.00052956844962182,0.46892465734663347,-1.972466634470038e-11,27765.73590132544,21042.307893329093,0.7578516185600039,0.9847051036212818,0.6070362609596207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684528482558683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.76926075143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4421120920687,260.4421120920687,-12.707887907931251,244.63908164306793,276.2451425410779,124902.9600568329,124914.06156336181,-11.101506528903874,0.0,nan,276.2451425410779,3.095142541077905,269.9239303614529,-3.2260696385470737,263.6027181818644,-9.54728181813556,257.28150600227616,-15.868493997723817,250.96029382267272,-22.189706177327253,244.63908164306793,-28.510918356932052,1.0,1.0,26022.012520719443,26022.012520719443,275.46622358201176,2.316223582011787,275.46622358201176,275.46622358201176,77088.68132161314,77084.13167066163,4.549650951506919,0.0,8546.071908451686,8546.071908451686,0.8849706823391501,3951.8160504717102,275.46622358201176,2.316223582011787,1.0,0.002,0.18405500621816384,0.004646616602981436,0.0002841871703459615,0.0017158128295685269,0.14209358517298074,0.14209358517298074,0.0,-8.551145902480073e-14,1.0,1.000947294386453,0.46892465736635813,0.09281095017729254,0.0,8.781987481962121e-05,112.85513425835016,0.0,1599900.0070098375,266.4469212912854,0.0005295684693464864,1.0,1285075.0982069885,2593.098614349406,,,,,,,,,,,,,,,,,,,3.0,15273.104794183017,1569.5841202969125,0.3731971248338201,6.173730061729009,2.9996371959540307
1906.0,-30.268400454333573,4.558885307739219,35.05442003291791,24.359153012651973,4.851952281299015,-26.75636518077225,-40.24727385314179,1.3399170077347324,-6.702883637962827,-6.703411351162813,40.108717728657936,41120.27150703952,25583.772473490837,25583.772473490837,66704.04398053036,77097.44474254765,77083.98392337785,25583.772473490837,102667.75639686869,102667.75639686869,102667.75639686869,130433.05475219371,126557.77490067281,3875.279851520903,0.0,90977.90607238506,55000.807655581695,39974.55379644818,27765.29835532502,67739.8521517732,21042.011372280096,1569.5575104136906,0.0,0.8775412234785943,2.708126865910457,0.001494314320929203,1.0,1.0,-6.235314211164223,331714.9107722174,1559226.1660575173,4.7005006872549355,1559226.1660575173,4.7005006872549355,0.7578528817877628,0.09281033137100651,3.932143847446922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932143847446922,1.2854838299305351,1.2857756516509444,3.0588823880105958,6481.40472436952,15273.090210834038,6450.284387038499,0.0003248383006786491,23136.973010653095,2359.314649819571,19280.331685889254,1966.0466811693345,0.8333126237823718,0.8333126237823718,35537.56335115828,35405.22815468563,1.0046743438346746,0.8,4289.0074104770665,4273.035954225843,1.0046743438346746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.6247627801895,4632.441516551485,6.0587369019847275,4.558885307739219,-3.928545293228593,8.487430600967812,2.999316426866712,3.5,0.8569475505333463,0.6,0.00022700132188951532,1.000029494880682,0.00022699462671008506,199.14409389906226,0.0,1.3312005635350733e-06,3.772622397058398,0.001279989215891515,7.667740372549924e-05,0.00015032391816401607,0.0005910952699327503,0.0928103313648457,0.0928103313648457,0.0928103313648457,0.09289759574126435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494903.63363546826,593.3150357002373,0.0,0.0928103313648457,0.09281033137100651,0.09281033137100651,0.3731937839517506,0.3731937839517506,0.5,8.550340924713963,0.4713491679082722,0.4713491679082722,1.5404566511278972e-11,0.0005277131999719131,0.4680971399985765,1.5404566511278972e-11,27765.29835532502,21042.011372280096,0.7578528817877628,0.984709028166727,0.607032200408532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684462499082123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.74692948675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4420509686898,260.4420509686898,-12.707949031310193,244.63881537750024,276.24528655988615,124904.78367180079,124915.00291181546,-10.219240014683333,0.0,nan,276.24528655988615,3.0952865598861763,269.9239923233902,-3.226007676609754,263.60269808692374,-9.54730191307624,257.28140385045856,-15.868596149541418,250.96010961397994,-22.18989038602004,244.63881537750024,-28.51118462249974,1.0,1.0,26022.012520719443,26022.012520719443,275.4664032196864,2.3164032196864355,275.4664032196864,275.4664032196864,77088.65492291308,77083.98392337785,4.670999535228475,0.0,8546.071908451686,8546.071908451686,0.8849714052199533,3951.8045666841567,275.4664032196864,2.3164032196864355,1.0,0.002,0.18396734140626358,0.004647017013071618,0.0002840519277570543,0.0017159480721849515,0.14202596387852714,0.14202596387852714,0.0,-5.799440788711863e-14,1.0,1.0009456260538356,0.46809713998317193,0.09281033137100651,0.0,8.766479887371166e-05,112.65579115617116,0.0,1599900.233591044,266.44711636203715,0.0005277131845673466,1.0,1285074.4267201375,2593.1116178576676,,,,,,,,,,,,,,,,,,,3.0,15273.090210834038,1569.5575104136906,0.3731937839517506,6.173730061729009,2.999316426866712
1907.0,-30.268679638472666,4.560266432887839,35.05441567732683,24.35928457360717,4.852075222989074,-26.756604152322936,-40.24750435547901,1.339999736871268,-6.702701044106902,-6.703227451973107,40.10871436481369,41119.94543330739,25584.264982598655,25584.264982598655,66704.21041590604,77097.32469386641,77083.88001952824,25584.264982598655,102668.1450021269,102668.1450021269,102668.1450021269,130433.04189250464,126556.6137165048,3876.4281759998385,0.0,90977.91720905733,55000.61181945547,39974.78376622428,27764.896890377746,67739.68065660202,21041.739951530395,1569.5329311105008,0.0,0.8775422395621431,2.7081454723382135,0.001494314320929203,1.0,1.0,-6.235713593303387,331717.3228374545,1559226.0206883857,4.7004660695770335,1559226.0206883857,4.7004660695770335,0.7578540642383101,0.09280972913685706,3.9321360364949425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321360364949425,1.2854834563288342,1.2857752693574405,3.0588772007417253,6481.393733169239,15273.075608985337,6450.285049417807,0.00032484065042855136,23137.021803079304,2359.3196252623784,19280.333665785332,1966.0468830625477,0.8333109520266483,0.8333109520266483,35537.506876671745,35405.22815468563,1.0046723481134194,0.8,4289.000594604835,4273.035954225843,1.0046723481134194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.354766466321,4632.441516551485,6.059240968046384,4.560266432887839,-3.9282321356153984,8.488498568503237,2.9989968045287076,3.5,0.856856229865345,0.6,0.00022699462671008506,1.0000291221124684,0.00022698801633954424,199.14432492453136,0.0,1.3333054411300038e-06,3.7785876201624307,0.001281322521332645,7.667539940851883e-05,0.00015031922730156624,0.000591075650650563,0.09280972912797954,0.09280972912797954,0.09280972912797954,0.09289688677714059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494890.9731790676,593.3191746814337,0.0,0.09280972912797954,0.09280972913685706,0.09280972913685706,0.3731904494038234,0.3731904494038234,0.5,8.55295565473697,0.4705150640539273,0.4705150640539273,1.2505552149377763e-12,0.0005264078662321481,0.46751385866974715,1.2505552149377763e-12,27764.896890377746,21041.739951530395,0.7578540642383101,0.984713978119484,0.6070289235899988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684396700026934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.75289470985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4419867547943,260.4419867547943,-12.708013245205677,244.63855041879148,276.2454230908015,124905.70740149745,124916.4433462649,-10.735944767447602,0.0,nan,276.2454230908015,3.095423090801546,269.9240485563872,-3.2259514436127574,263.6026740219985,-9.547325978001481,257.2812994875964,-15.868700512403564,250.95992495319052,-22.190075046809454,244.63855041879148,-28.511449581208495,1.0,1.0,26022.012520719443,26022.012520719443,275.4665749607933,2.316574960793332,275.4665749607933,275.4665749607933,77088.40431595762,77083.88001952824,4.524296429386595,0.0,8546.071908451686,8546.071908451686,0.8849718993615328,3951.7967166774174,275.4665749607933,2.316574960793332,1.0,0.002,0.1838797860278496,0.004647414731946299,0.00028391684643395135,0.0017160831534238506,0.1419584232169757,0.1419584232169757,0.0,-1.4219788541103284e-13,1.0,1.0009444504501728,0.4675138586684966,0.09280972913685706,0.0,8.755536743631496e-05,112.5151087113266,0.0,1599900.4462935429,266.4472989558931,0.0005264078649815929,1.0,1285073.7996521639,2593.121402110919,,,,,,,,,,,,,,,,,,,3.0,15273.075608985337,1569.5329311105008,0.3731904494038234,6.173730061729009,2.9989968045287076
1908.0,-30.26895685998982,4.561643758254745,35.054411093389355,24.359448509663366,4.852225474444774,-26.75683862651533,-40.24773038746787,1.340107241252908,-6.702504362477555,-6.703028217252524,40.108699063648174,41119.586328969504,25584.72095680052,25584.72095680052,66704.30728577002,77097.18116413988,77083.65629891801,25584.72095680052,102668.37725571853,102668.37725571853,102668.37725571853,130432.80942552406,126555.23693347163,3877.572492052429,0.0,90977.90705058978,55000.38556592016,39975.02387185514,27764.43216980552,67739.45604166065,21041.42401854952,1569.504976605434,0.0,0.8775433849433727,2.708165645470635,0.001494314320929203,1.0,1.0,-6.236656546042468,331719.9360631144,1559225.3594421237,4.700427046825004,1559225.3594421237,4.700427046825004,0.7578553701318829,0.0928091034250933,3.9321260067071786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321260067071786,1.285482966525517,1.2857747709449736,3.0588705639057765,6481.379670510262,15273.061069314606,6450.28790430498,0.0003248438010923102,23137.078235897137,2359.3253798083074,19280.34219923414,1966.047753232158,0.8333092883491539,0.8333092883491539,35537.43435959925,35405.22815468563,1.0046697854730808,0.8,4288.991842562433,4273.035954225843,1.0046697854730808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4222.085663077074,4632.441516551485,6.059735163723387,4.561643758254745,-3.9279078514035564,8.489551609658301,2.9986782527947735,3.5,0.856765215084221,0.6,0.00022698801633954424,1.000028917451482,0.00022698145261440094,199.14455432639596,0.0,1.3164177788537359e-06,3.7307279852714874,0.0012826389391114986,7.667343401018077e-05,0.00015031458232936347,0.0005910558783646174,0.09280910341475641,0.09280910341475641,0.09280910341475641,0.09289604544819621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494878.2861859687,593.3233217040333,0.0,0.09280910341475641,0.0928091034250933,0.0928091034250933,0.37318712694919864,0.37318712694919864,0.5,8.555563915984555,0.46961375358040414,0.46961375358040414,1.6484591469634324e-11,0.0005238547749968347,0.4663716712100836,1.6484591469634324e-11,27764.43216980552,21041.42401854952,0.7578553701318829,0.9847186733348728,0.60702563515834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684331096362687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.705035074956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4419226734298,260.4419226734298,-12.708077326570162,244.63828711660656,276.2455582302594,124906.9202197107,124917.63400864413,-10.713788933437403,0.0,nan,276.2455582302594,3.095558230259428,269.92410400751686,-3.2258959924831174,263.60264978479614,-9.547350215203835,257.281195562063,-15.868804437937001,250.95974133933692,-22.190258660663062,244.63828711660656,-28.511712883393415,1.0,1.0,26022.012520719443,26022.012520719443,275.4667480173337,2.3167480173337367,275.4667480173337,275.4667480173337,77088.23105948872,77083.65629891801,4.574760570714716,0.0,8546.071908451686,8546.071908451686,0.8849725338723263,3951.7866367407146,275.4667480173337,2.3167480173337367,1.0,0.002,0.18379244452867616,0.004647814198038903,0.00028378210418176727,0.0017162178955215013,0.14189105209088362,0.14189105209088362,0.0,-2.9673138945973676e-13,1.0,1.0009421471444055,0.466371671193599,0.0928091034250933,0.0,8.734148846914635e-05,112.24019911795413,0.0,1599900.6737729167,266.4474956375224,0.0005238547585122433,1.0,1285073.1202915478,2593.138356118628,,,,,,,,,,,,,,,,,,,3.0,15273.061069314606,1569.504976605434,0.37318712694919864,6.173730061729009,2.9986782527947735
1909.0,-30.269232340752286,4.5630172147031836,35.054406431130396,24.359621735662245,4.852382954504239,-26.757070811214625,-40.247956035286165,1.3402214251252118,-6.702311434419812,-6.702833189619615,40.10868763572252,41119.22540593475,25585.185227853275,25585.185227853275,66704.41063378802,77097.03129484675,77083.47585206327,25585.185227853275,102668.66107991655,102668.66107991655,102668.66107991655,130432.6499458612,126553.93518462605,3878.7147612351337,0.0,90977.8901135035,55000.157111886154,39975.25889068594,27763.988865944637,67739.24775663058,21041.12318329443,1569.4781478802054,0.0,0.8775444925540643,2.7081853874770885,0.001494314320929203,1.0,1.0,-6.237402998253231,331722.4941224187,1559224.8655793616,4.70038931096408,1559224.8655793616,4.70038931096408,0.757856635258326,0.09280848480661846,3.932115237680718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932115237680718,1.2854824453450644,1.2857742412082205,3.058863426660963,6481.364547544948,15273.046559655597,6450.2915201103515,0.0003248472285202425,23137.137294878736,2359.3314021484134,19280.353007118367,1966.0488553296352,0.8333076283981751,0.8333076283981751,35537.356497663975,35405.22815468563,1.0046670339550763,0.8,4288.982445451717,4273.035954225843,1.0046670339550763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.817524539287,4632.441516551485,6.060230002632646,4.5630172147031836,-3.9275871408356973,8.490604355538881,2.9983608566686035,3.5,0.8566745304767439,0.6,0.00022698145261440094,1.0000287359328905,0.00022697493027803664,199.14478228824282,0.0,1.3071301183820599e-06,3.7044067554947575,0.0012839460692298807,7.667147199875051e-05,0.00015030998061565042,0.0005910361651542923,0.09280848473298046,0.09280848473298046,0.09280848473298046,0.09289525193880563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494865.6434131329,593.3274544219943,0.0,0.09280848473298046,0.09280848480661846,0.09280848480661846,0.37318380346005553,0.37318380346005553,0.5,8.558166931595027,0.4687059439540917,0.4687059439540917,-8.924416761146858e-12,0.0005217551998271119,0.4654301913664085,-8.924416761146858e-12,27763.988865944637,21041.12318329443,0.757856635258326,0.9847232268276664,0.6070221735214035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684265673623907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.678713845184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44185951587485,260.44185951587485,-12.708140484125124,244.63802553613567,276.24569349561955,124908.19521371338,124918.75454834585,-10.559334632476087,0.0,nan,276.24569349561955,3.095693495619571,269.9241599037116,-3.2258400962883798,263.6026263118247,-9.547373688175298,257.2810927199254,-15.868907280074552,250.9595591280323,-22.190440871967667,244.63802553613567,-28.511974463864306,1.0,1.0,26022.012520719443,26022.012520719443,275.46692193037075,2.3169219303707678,275.46692193037075,275.46692193037075,77088.07687753564,77083.47585206327,4.601025472366018,0.0,8546.071908451686,8546.071908451686,0.8849732151490142,3951.7758138691215,275.46692193037075,2.3169219303707678,1.0,0.002,0.1837052794000594,0.0046482122086072145,0.0002836476316917352,0.0017163523676150115,0.1418238158458676,0.1418238158458676,0.0,-6.932531805559083e-13,1.0,1.0009402487961818,0.4654301913753329,0.09280848480661846,0.0,8.716511740520671e-05,112.01349143831867,0.0,1599900.8974868488,266.44768856558017,0.0005217552087515287,1.0,1285072.4552758723,2593.1527539004433,,,,,,,,,,,,,,,,,,,3.0,15273.046559655597,1569.4781478802054,0.37318380346005553,6.173730061729009,2.9983608566686035
1910.0,-30.269508391707085,4.56438686337504,35.05440177760919,24.359843891020887,4.852595904751187,-26.75729796206236,-40.24817717783151,1.3403854751001614,-6.702115514837658,-6.70263550428662,40.108678563031816,41118.838457980346,25585.642159177725,25585.642159177725,66704.48061715807,77096.84581831179,77083.33835639845,25585.642159177725,102668.98051557617,102668.98051557617,102668.98051557617,130432.5342290999,126552.67909677062,3879.8551323292772,0.0,90977.85793925273,54999.92361428221,39975.482583300574,27763.55371352372,67739.0362968243,21040.82837699188,1569.451643294696,0.0,0.8775456056483367,2.7082053938692727,0.001494314320929203,1.0,1.0,-6.237998723649525,331725.0870577109,1559224.4734991703,4.700351388340758,1559224.4734991703,4.700351388340758,0.7578578950699248,0.09280786868898759,3.9321039648269274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321039648269274,1.2854816905486792,1.285773477855721,3.058856453372429,6481.349771983316,15273.03207562899,6450.294903624169,0.0003248505664697319,23137.195443726563,2359.337331680703,19280.363120667593,1966.049886624647,0.8333059712254488,0.8333059712254488,35537.27499292375,35405.22815468563,1.0046641537077037,0.8,4288.972608693035,4273.035954225843,1.0046641537077037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.550328004176,4632.441516551485,6.060721813370838,4.56438686337504,-3.927264828825131,8.49165169220017,2.9980445889609735,3.5,0.8565841682745639,0.6,0.00022697493027803664,1.0000287954767317,0.00022696839461491068,199.14501072239025,0.0,1.298889255280386e-06,3.681052149464614,0.001285244958485161,7.666954920577918e-05,0.00015030538107225745,0.0005910163848490457,0.09280786868276834,0.09280786868276834,0.09280786868276834,0.09289448723871618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494853.0336902741,593.331576412046,0.0,0.09280786868276834,0.09280786868898759,0.09280786868898759,0.37318048377898877,0.37318048377898877,0.5,8.560765489101406,0.4678200470322622,0.4678200470322622,2.0179413695586845e-11,0.0005199894489464896,0.464636780637079,2.0179413695586845e-11,27763.55371352372,21040.82837699188,0.7578578950699248,0.984727333953602,0.6070183561189526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684200435090935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.65535923915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44180210508307,260.44180210508307,-12.708197894916907,244.63776577013226,276.2458384400383,124910.05668092179,124919.655211996,-9.598531074218016,0.0,nan,276.2458384400383,3.095838440038335,269.9242239060475,-3.225776093952504,263.60260937207386,-9.54739062792612,257.28099483809245,-15.869005161907523,250.9593803041138,-22.19061969588617,244.63776577013226,-28.512234229867715,1.0,1.0,26022.012520719443,26022.012520719443,275.4671035269479,2.3171035269479034,275.4671035269479,275.4671035269479,77088.05983947971,77083.33835639845,4.721483081259066,0.0,8546.071908451686,8546.071908451686,0.8849739282988074,3951.764484651062,275.4671035269479,2.3171035269479034,1.0,0.002,0.1836182629683473,0.004648610062845436,0.0002835133902347499,0.0017164866096739506,0.14175669511737493,0.14175669511737493,0.0,-9.129936390239735e-14,1.0,1.0009386492442005,0.4646367806168996,0.09280786868898759,0.0,8.70164190220894e-05,111.82234458609202,0.0,1599901.125190724,266.4478844851623,0.0005199894287670759,1.0,1285071.7811968974,2593.1653447999042,,,,,,,,,,,,,,,,,,,3.0,15273.03207562899,1569.451643294696,0.37318048377898877,6.173730061729009,2.9980445889609735
1911.0,-30.26978094429956,4.5657524477118105,35.05439736363464,24.359979992173635,4.8527210402011,-26.75753074585145,-40.248402930423595,1.340470841814359,-6.701933330108034,-6.702452170220104,40.10867616929994,41118.515577357844,25586.12988010914,25586.12988010914,66704.64545746698,77096.72459746302,77083.25128499427,25586.12988010914,102669.3811651034,102669.3811651034,102669.3811651034,130432.54009958307,126551.54504876032,3880.9950508227425,0.0,90977.86427566783,54999.72736356934,39975.70768010943,27763.158934479663,67738.86661458909,21040.56167516958,1569.4274048389632,0.0,0.8775466149072872,2.70822394154548,0.001494314320929203,1.0,1.0,-6.238332770970317,331727.491768645,1559224.3700531535,4.700317003393241,1559224.3700531535,4.700317003393241,0.7578590651310524,0.0928072712398046,3.932095622709753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932095622709753,1.2854813042664985,1.2857730830839493,3.058850883057708,6481.337969154842,15273.017570996837,6450.296184201605,0.00032485313059751176,23137.24614178421,2359.3425014438376,19280.36694839924,1966.050276944649,0.8333043107312706,0.8333043107312706,35537.21467790103,35405.22815468563,1.0046620222721754,0.8,4288.965329308771,4273.035954225843,1.0046620222721754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.284083726358,4632.441516551485,6.061219612948404,4.5657524477118105,-3.926953791174063,8.492706238885873,2.9977294616681553,3.5,0.8564941319051872,0.6,0.00022696839461491068,1.0000284306137033,0.00022696194194761382,199.14523626207276,0.0,1.3015447032965367e-06,3.688577689142385,0.0012865465031884577,7.666758637530383e-05,0.00015030080823960686,0.0005909971501686961,0.09280727121704539,0.09280727121704539,0.09280727121704539,0.09289379561812952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494840.4700962137,593.3356836138437,0.0,0.09280727121704539,0.0928072712398046,0.0928072712398046,0.3731771710136724,0.3731771710136724,0.5,8.563361219683257,0.4670130866157933,0.4670130866157933,6.423306331271306e-12,0.0005188401120790331,0.46411939924979606,6.423306331271306e-12,27763.158934479663,21040.56167516958,0.7578590651310524,0.9847322341100497,0.6070151101185098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268413537785591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.66288477883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44174173106427,260.44174173106427,-12.708258268935708,244.63750729463993,276.2459761674917,124910.95836647262,124921.05232169972,-10.093955227120588,0.0,nan,276.2459761674917,3.095976167491699,269.9242823929129,-3.225717607087063,263.6025886183507,-9.547411381649283,257.28089484377966,-15.869105156220314,250.9592010692109,-22.19079893078907,244.63750729463993,-28.512492705360046,1.0,1.0,26022.012520719443,26022.012520719443,275.46727667254356,2.317276672543585,275.46727667254356,275.46727667254356,77087.81271255214,77083.25128499427,4.561427557870047,0.0,8546.071908451686,8546.071908451686,0.8849744560424324,3951.756100823302,275.46727667254356,2.317276672543585,1.0,0.002,0.18353134364856455,0.004649005044826585,0.00028337929026299577,0.0017166207086612634,0.14168964513149787,0.14168964513149787,0.0,-1.0757410587314276e-12,1.0,1.0009376065803388,0.46411939924337275,0.0928072712398046,0.0,8.691930765028732e-05,111.69749516549643,0.0,1599901.3376325434,266.44806666989194,0.0005188401056557268,1.0,1285071.1560531764,2593.1743018999227,,,,,,,,,,,,,,,,,,,3.0,15273.017570996837,1569.4274048389632,0.3731771710136724,6.173730061729009,2.9977294616681553
1912.0,-30.27005702703905,4.56711444966333,35.0543928471074,24.360275489185028,4.853002667569617,-26.757751057578947,-40.248615481518186,1.340696697609295,-6.701727077911926,-6.702243928600654,40.108664381470774,41118.05517699645,25586.559762752648,25586.559762752648,66704.6149397491,77096.48514805127,77083.10899311882,25586.559762752648,102669.66875587146,102669.66875587146,102669.66875587146,130432.37226761546,126550.2407109805,3882.131556634946,0.0,90977.79227083127,54999.4353373138,39975.95214835274,27762.70351174399,67738.65566009673,21040.252971900703,1569.3996815992266,0.0,0.8775477959513014,2.7082450182096305,0.001494314320929203,1.0,1.0,-6.239020947081485,331730.2231979942,1559223.8606371991,4.700276765878434,1559223.8606371991,4.700276765878434,0.7578603777906716,0.09280664986677332,3.9320806633815804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320806633815804,1.285480259881737,1.2857720301669249,3.058841731061143,6481.31857717233,15273.003127246844,6450.302836947068,0.00032485767042630064,23137.31585368612,2359.349610079499,19280.386833900633,1966.0523047014663,0.8333026594711496,0.8333026594711495,35537.10651917653,35405.22815468563,1.0046582001197317,0.8,4288.952275696562,4273.035954225843,1.0046582001197317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4221.018721069925,4632.441516551485,6.061702506798424,4.56711444966333,-3.926624363300322,8.493738812963652,2.9974153910487065,3.5,0.8564043974424875,0.6,0.00022696194194761382,1.0000287989218888,0.00022695540587660775,199.14546472344415,0.0,1.2850179533540413e-06,3.641740879805353,0.0012878315211418117,7.666573836914907e-05,0.00015029620357846475,0.0005909767958705428,0.09280664987026062,0.09280664987026062,0.09280664987026062,0.09289300264019824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494827.8859042491,593.3397970423975,0.0,0.09280664987026062,0.09280664986677332,0.09280664986677332,0.3731738716619016,0.3731738716619016,0.5,8.565951803659255,0.46617915692382894,0.46617915692382894,3.410605131648481e-11,0.0005168506887116564,0.4632229815191522,3.410605131648481e-11,27762.70351174399,21040.252971900703,0.7578603777906716,0.9847348502819969,0.6070102037944362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684070514101433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.616047969495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44169283819525,260.44169283819525,-12.708307161804726,244.63725068792195,276.24613498847197,124913.42643632619,124921.60085359152,-8.174417265354055,0.0,nan,276.24613498847197,3.096134988471988,269.9243581283669,-3.2256418716330586,263.60258126825244,-9.547418731747541,257.280804408131,-15.869195591868959,250.9590275480271,-22.19097245197287,244.63725068792195,-28.51274931207803,1.0,1.0,26022.012520719443,26022.012520719443,275.467468264189,2.317468264189017,275.467468264189,275.467468264189,77087.96525066975,77083.10899311882,4.856257550927694,0.0,8546.071908451686,8546.071908451686,0.8849754024072594,3951.7410666984883,275.467468264189,2.317468264189017,1.0,0.002,0.18344459227181847,0.004649403619118826,0.0002832454639865083,0.0017167545361255361,0.14162273199325415,0.14162273199325415,0.0,1.1204448827073499e-13,1.0,1.0009357992266268,0.46322298148504615,0.09280664986677332,0.0,8.675136450838192e-05,111.48161467791927,0.0,1599901.5771582576,266.44827292208805,0.0005168506546056051,1.0,1285070.4459772264,2593.1883209838093,,,,,,,,,,,,,,,,,,,3.0,15273.003127246844,1569.3996815992266,0.3731738716619016,6.173730061729009,2.9974153910487065
1913.0,-30.270326837885907,4.5684721502310905,35.054388892039945,24.360357492137723,4.853070598693098,-26.757987094243813,-40.248845459986455,1.3407308550571357,-6.701557913986505,-6.702074547968926,40.10867155224627,41117.77606212312,25587.07593208059,25587.07593208059,66704.85199420371,77096.40441766221,77083.11367891956,25587.07593208059,102670.18961100015,102670.18961100015,102670.18961100015,130432.55092565107,126549.28083448471,3883.270091166353,0.0,90977.82045467597,54999.263477408436,39976.17441918614,27762.361314650912,67738.53573383705,21040.02317687407,1569.3782806200938,0.0,0.8775486925062195,2.7082621433142218,0.001494314320929203,1.0,1.0,-6.23894997500048,331732.4449146658,1559224.1705253795,4.70024622079541,1559224.1705253795,4.70024622079541,0.7578614419145503,0.09280607747546991,3.932073752386692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932073752386692,1.2854801134216982,1.2857718752712168,3.058836703370133,6481.307924098386,15272.988603691152,6450.303298746386,0.0003248599348530297,23137.363687406476,2359.354487761517,19280.3882142497,1966.0524454578986,0.8333009963768645,0.8333009963768644,35537.056551370544,35405.22815468563,1.004656434340166,0.8,4288.946245111739,4273.035954225843,1.004656434340166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.754357270009,4632.441516551485,6.0622044701578774,4.5684721502310905,-3.9263247121832543,8.494796862414345,2.9971025157169344,3.5,0.8563150044905526,0.6,0.00022695540587660775,1.0000281447379389,0.00022694901845595782,199.14568799520666,0.0,1.3016288979685204e-06,3.688816296842787,0.0012891331500397801,7.66637388886675e-05,0.00015029166698794024,0.0005909579189657213,0.09280607744875626,0.09280607744875626,0.09280607744875626,0.09289241820167643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494815.3954613062,593.3438807262295,0.0,0.09280607744875626,0.09280607747546991,0.09280607747546991,0.37317057639593565,0.37317057639593565,0.5,8.56854202708463,0.46550649903622343,0.46550649903622343,3.2173375075217336e-11,0.0005166339824427268,0.4631245729684679,3.2173375075217336e-11,27762.361314650912,21040.02317687407,0.7578614419145503,0.9847400932359246,0.6070071579888578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684005820931814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.663123386534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44163448223566,260.44163448223566,-12.70836551776432,244.63699475083345,276.24627421364096,124913.6170134059,124923.37356802214,-9.756554616246968,0.0,nan,276.24627421364096,3.0962742136409815,269.92441832107903,-3.225581678920946,263.6025624285235,-9.54743757147645,257.28070653594887,-15.869293464051111,250.95885064338822,-22.19114935661176,244.63699475083345,-28.513005249166525,1.0,1.0,26022.012520719443,26022.012520719443,275.46763819311946,2.3176381931194783,275.46763819311946,275.46763819311946,77087.56035157708,77083.11367891956,4.44667265751923,0.0,8546.071908451686,8546.071908451686,0.8849758396140275,3951.7341211486255,275.46763819311946,2.3176381931194783,1.0,0.002,0.18335785970320426,0.004649795433973366,0.00028311164404609505,0.001716888355947166,0.14155582202304753,0.14155582202304753,0.0,-6.738967023300901e-15,1.0,1.0009356019066218,0.4631245729362945,0.09280607747546991,0.0,8.673255751113235e-05,111.45739626782324,0.0,1599901.7756268743,266.4484420860135,0.0005166339502693518,1.0,1285069.8684114947,2593.191869535386,,,,,,,,,,,,,,,,,,,3.0,15272.988603691152,1569.3782806200938,0.37317057639593565,6.173730061729009,2.9971025157169344
1914.0,-30.27059521114142,4.569826291385723,35.054384420125544,24.3605115096085,4.853213227146356,-26.758214367321028,-40.2490666025318,1.3408323834536768,-6.701353458317612,-6.701866744706006,40.108648726104576,41117.444770842434,25587.50306219096,25587.50306219096,66704.9478330334,77096.27131701789,77082.81490377984,25587.50306219096,102670.31796597081,102670.31796597081,102670.31796597081,130432.17709879277,126547.77513681691,3884.401961975867,0.0,90977.81773209732,54999.06218236276,39976.39505526062,27761.859132821955,67738.25418808257,21039.680804399824,1569.348346886965,0.0,0.8775499133478188,2.708283193753891,0.001494314320929203,1.0,1.0,-6.240254038278806,331735.17062503,1559223.184084697,4.700204627525408,1559223.184084697,4.700204627525408,0.7578628183270797,0.09280544529782736,3.9320647184617883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320647184617883,1.2854796511467446,1.285771404680015,3.0588307756984645,6481.295364073422,15272.974196579618,6450.305159369527,0.00032486269922754883,23137.416153131773,2359.359837776588,19280.39377577678,1966.053012575832,0.8332993471774106,0.8332993471774106,35536.99123435073,35405.22815468563,1.0046541261457238,0.8,4288.938362039418,4273.035954225843,1.0046541261457238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.49080412713,4632.441516551485,6.0626842350111225,4.569826291385723,-3.9259965209082424,8.495822812293966,2.9967906128043142,3.5,0.8562258893726612,0.6,0.00022694901845595782,1.0000279948383743,0.00022694266523272437,199.1459100777843,0.0,1.272027279846328e-06,3.6049253110844934,0.0012904051773196265,7.66618162750028e-05,0.000150287202180955,0.0005909390053320667,0.09280544526787246,0.09280544526787246,0.09280544526787246,0.09289149764528444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494802.8014600339,593.3479967330376,0.0,0.09280544526787246,0.09280544529782736,0.09280544529782736,0.37316730435656176,0.37316730435656176,0.5,8.57112359895913,0.4646519936471236,0.4646519936471236,-3.1946001399774104e-11,0.0005132863884114158,0.46161270642721774,-3.1946001399774104e-11,27761.859132821955,21039.680804399824,0.7578628183270797,0.9847456010280381,0.6070047901836296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683941332494748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.57923240077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44157530510194,260.44157530510194,-12.708424694898042,244.63674028900328,276.2464103212056,124914.72311689465,124924.61696331245,-9.893846417815567,0.0,nan,276.2464103212056,3.09641032120561,269.9244763147693,-3.2255236852306552,263.6025423083265,-9.547457691673458,257.28060830186934,-15.869391698130642,250.95867429543785,-22.191325704562132,244.63674028900328,-28.513259710996692,1.0,1.0,26022.012520719443,26022.012520719443,275.4678110358598,2.3178110358598474,275.4678110358598,275.4678110358598,77087.36719002177,77082.81490377984,4.552286241931142,0.0,8546.071908451686,8546.071908451686,0.8849764111224532,3951.7250420540972,275.4678110358598,2.3178110358598474,1.0,0.002,0.1832714100917101,0.004650192679156093,0.0002829782832342517,0.0017170217166399308,0.14148914161712586,0.14148914161712586,0.0,-1.2581775898912184e-13,1.0,1.0009325525854214,0.46161270645916375,0.09280544529782736,0.0,8.644960124824902e-05,111.0937164436471,0.0,1599902.0111066056,266.44864654168236,0.0005132864203574172,1.0,1285069.1598290885,2593.2135479270437,,,,,,,,,,,,,,,,,,,3.0,15272.974196579618,1569.348346886965,0.37316730435656176,6.173730061729009,2.9967906128043142
