time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1915.0,-30.270860709905364,4.571176641560674,35.05437982325541,24.360674956720345,4.85336214577097,-26.75843842433522,-40.24928341442717,1.3409398603060987,-6.701160457122398,-6.701671541216917,40.108636176036825,41117.09845887034,25587.95798013691,25587.95798013691,66705.05643900725,77096.132251277,77082.62417902455,25587.95798013691,102670.58215916147,102670.58215916147,102670.58215916147,130431.99599495114,126546.46379368343,3885.532201267713,0.0,90977.80705991098,54998.84350145471,39976.62617606252,27761.413835789674,67738.0400118522,21039.378469415115,1569.321432742239,0.0,0.8775510261565188,2.708302955574128,0.001494314320929203,1.0,1.0,-6.241056410569001,331737.7310843295,1559222.6417287448,4.700166714929337,1559222.6417287448,4.700166714929337,0.7578640840795869,0.09280483171371555,3.93205473983682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93205473983682,1.2854791609440324,1.2857709061986848,3.058824179576113,6481.281387681672,15272.959809274136,6450.308026582716,0.00032486583260070054,23137.472156271797,2359.3655485075737,19280.402346068877,1966.0538865024118,0.8332977006238169,0.833297700623817,35536.91908693233,35405.22815468563,1.0046515765776303,0.8,4288.92965461035,4273.035954225843,1.0046515765776303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4220.228244827083,4632.441516551485,6.063169216380934,4.571176641560674,-3.925678189789394,8.496854831350069,2.99647989896968,3.5,0.8561371139913371,0.6,0.00022694266523272437,1.0000276950478142,0.00022693638021882345,199.1461297821118,0.0,1.2652184227516698e-06,3.5856290100782324,0.0012916703957423783,7.665993135529425e-05,0.00015028273387743013,0.0005909199360583846,0.09280483170322688,0.09280483170322688,0.09280483170322688,0.09289070015968284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494790.2840409055,593.3520881757552,0.0,0.09280483170322688,0.09280483171371555,0.09280483171371555,0.37316402229738316,0.37316402229738316,0.5,8.573699653113424,0.4637734674624312,0.4637734674624312,1.5120349416974932e-11,0.0005110840945121709,0.46061513064790915,1.5120349416974932e-11,27761.413835789674,21039.378469415115,0.7578640840795869,0.9847503179503836,0.6070015969118097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683877013544225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.559936099766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44151628925636,260.44151628925636,-12.708483710743621,244.63648758788506,276.2465449906253,124915.89347712374,124925.76035848564,-9.866881361886964,0.0,nan,276.2465449906253,3.0965449906253184,269.92453351009283,-3.2254664899071486,263.6025220295291,-9.54747797047088,257.28051054897463,-15.869489451025345,250.95849906843108,-22.191500931568896,244.63648758788506,-28.51351241211492,1.0,1.0,26022.012520719443,26022.012520719443,275.4679839221069,2.3179839221069187,275.4679839221069,275.4679839221069,77087.19353858143,77082.62417902455,4.569359556873678,0.0,8546.071908451686,8546.071908451686,0.8849770423946924,3951.7150135360043,275.4679839221069,2.3179839221069187,1.0,0.002,0.18318514732698202,0.0046505869818702136,0.0002828452034902319,0.0017171547962829294,0.14142260174511592,0.14142260174511592,0.0,-2.268389469317622e-13,1.0,1.0009305409627078,0.4606151306327888,0.09280483171371555,0.0,8.62627545953932e-05,110.85354815423722,0.0,1599902.2347568292,266.4488395428776,0.0005110840793918214,1.0,1285068.4942091713,2593.228649378346,,,,,,,,,,,,,,,,,,,3.0,15272.959809274136,1569.321432742239,0.37316402229738316,6.173730061729009,2.99647989896968
1916.0,-30.27112461236656,4.5725231950328915,35.05437514778279,24.36084203599023,4.853520052794703,-26.758660145866475,-40.249496105220146,1.3410555863928433,-6.700968201352566,-6.701477236423974,40.10862471396826,41116.752498410104,25588.413584574268,25588.413584574268,66705.16608298437,77095.99133454863,77082.44839504671,25588.413584574268,102670.86197962098,102670.86197962098,102670.86197962098,130431.83603856854,126545.17585569614,3886.6601828723947,0.0,90977.80097536389,54998.63194893697,39976.85447380769,27760.974058947555,67737.82853275524,21039.080042082012,1569.294803297395,0.0,0.8775521298935625,2.7083226246368555,0.001494314320929203,1.0,1.0,-6.241792191822583,331740.2797701948,1559222.1463912877,4.700129111458524,1559222.1463912877,4.700129111458524,0.7578653399339557,0.09280422023307186,3.9320457572421814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320457572421814,1.2854786319684979,1.2857703690234255,3.058818450541573,6481.269248544947,15272.945470608527,6450.309623907969,0.00032486848986585667,23137.523465437233,2359.3707805863605,19280.40712058095,1966.0543733671489,0.8332960590783178,0.8332960590783178,35536.85414097753,35405.22815468563,1.0046492814982222,0.8,4288.921816321645,4273.035954225843,1.0046492814982222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.966615446759,4632.441516551485,6.0636530845790295,4.5725231950328915,-3.925360939837098,8.49788413486999,2.9961702984247665,3.5,0.8560486566927904,0.6,0.00022693638021882345,1.0000275285896911,0.00022693013315229935,199.14634816589935,0.0,1.251636193995227e-06,3.5471369737824734,0.0012929220319363734,7.665808230526996e-05,0.00015027829791355347,0.0005909011437165645,0.09280422018968851,0.09280422018968851,0.09280422018968851,0.0928899153588688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494777.79711057665,593.3561696662089,0.0,0.09280422018968851,0.09280422023307186,0.09280422023307186,0.37316074270117283,0.37316074270117283,0.5,8.57627050748032,0.46288495793510265,0.46288495793510265,2.1032064978498966e-12,0.0005090350713885528,0.45968504460137183,2.1032064978498966e-12,27760.974058947555,21039.080042082012,0.7578653399339557,0.9847550110161634,0.606998384640094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268381287507574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.52144406347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44145836760964,260.44145836760964,-12.708541632390336,244.6362366847939,276.2466800504224,124917.19975207953,124926.88369270875,-9.68394062922209,0.0,nan,276.2466800504224,3.096680050422435,269.9245913773143,-3.225408622685677,263.60250270416515,-9.54749729583483,257.28041403104305,-15.869585968956926,250.9583253579194,-22.191674642080585,244.6362366847939,-28.51376331520609,1.0,1.0,26022.012520719443,26022.012520719443,275.46815765792036,2.3181576579203806,275.46815765792036,275.46815765792036,77087.04365647958,77082.44839504671,4.595261432870757,0.0,8546.071908451686,8546.071908451686,0.8849776106553924,3951.7059860283925,275.46815765792036,2.3181576579203806,1.0,0.002,0.18309905879547583,0.00465098040602254,0.00028271239214107136,0.0017172876071311783,0.14135619607053568,0.14135619607053568,0.0,-7.277503252800521e-13,1.0,1.0009286655106313,0.4596850445992686,0.09280422023307186,0.0,8.608852078920258e-05,110.62958874081,0.0,1599902.457748926,266.4490317986474,0.0005090350692853463,1.0,1285067.8316531768,2593.2428984733197,,,,,,,,,,,,,,,,,,,3.0,15272.945470608527,1569.294803297395,0.37316074270117283,6.173730061729009,2.9961702984247665
1917.0,-30.271386798868047,4.573865935008454,35.054370446001926,24.361014179326617,4.853678592739978,-26.75888025974998,-40.249712323397375,1.3411720536450806,-6.700777304947167,-6.701284455425069,40.1086146036965,41116.416749067444,25588.871204563395,25588.871204563395,66705.28795363085,77095.84697595569,77082.2885663994,25588.871204563395,102671.15977096278,102671.15977096278,102671.15977096278,130431.70153797593,126543.9154062054,3887.78613177052,0.0,90977.78720012151,54998.426326801324,39977.06763702243,27760.54176701315,67737.60940403558,21038.786887675677,1569.2685684789653,0.0,0.8775532201410496,2.708342137610241,0.001494314320929203,1.0,1.0,-6.2424565568304615,331742.8084838502,1559221.709472493,4.700091967625573,1559221.709472493,4.700091967625573,0.7578665814323302,0.09280361179209361,3.9320356922865787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320356922865787,1.285478099444031,1.2857698283472176,3.0588118879560713,6481.255343213757,15272.931155072225,6450.312475674816,0.00032487160721594583,23137.57918794873,2359.376462701201,19280.415644702894,1966.0552425856838,0.8332944206516276,0.8332944206516276,35536.781369301345,35405.22815468563,1.004646709872397,0.8,4288.913033551274,4273.035954225843,1.004646709872397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.705909302567,4632.441516551485,6.064136163648601,4.573865935008454,-3.925045250102857,8.49891118511131,2.9958618031248196,3.5,0.8559605151785199,0.6,0.00022693013315229935,1.0000273496484855,0.00022692392686266672,199.14656513012073,0.0,1.2440804850238346e-06,3.525724094557547,0.0012941661124213973,7.665620263182291e-05,0.00015027393052047646,0.0005908824584267069,0.09280361179097406,0.09280361179097406,0.09280361179097406,0.09288914711053872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494765.33997240674,593.3602414455388,0.0,0.09280361179097406,0.09280361179209361,0.09280361179209361,0.3731574667901402,0.3731574667901402,0.5,8.578836570571463,0.4620032778493055,0.4620032778493055,-2.8990143619012088e-12,0.0005071504779152747,0.45882789859462036,-2.8990143619012088e-12,27760.54176701315,21038.786887675677,0.7578665814323302,0.9847599958208263,0.6069953916415873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683748917357591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.500031184245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44140155474713,260.44140155474713,-12.708598445252846,244.6359875549517,276.24681555453895,124918.46900072867,124927.9675612597,-9.498560531021994,0.0,nan,276.24681555453895,3.0968155545389777,269.9246499546317,-3.225350045368259,263.60248435470766,-9.547515645292322,257.28031875478746,-15.869681245212519,250.9581531548651,-22.191846845134876,244.6359875549517,-28.51401244504828,1.0,1.0,26022.012520719443,26022.012520719443,275.468331736918,2.318331736918026,275.468331736918,275.468331736918,77086.89502879922,77082.2885663994,4.606462399824522,0.0,8546.071908451686,8546.071908451686,0.8849782473886185,3951.6958707480117,275.468331736918,2.318331736918026,1.0,0.002,0.1830131308684044,0.004651372908533461,0.00028257982778176504,0.0017174201733652324,0.14128991389088252,0.14128991389088252,0.0,1.1469974275923889e-12,1.0,1.0009269372256135,0.4588278985975194,0.09280361179209361,0.0,8.592791886170617e-05,110.42314788443856,0.0,1599902.6793772941,266.4492226950528,0.000507150480814289,1.0,1285067.1742923907,2593.256218658994,,,,,,,,,,,,,,,,,,,3.0,15272.931155072225,1569.2685684789653,0.3731574667901402,6.173730061729009,2.9958618031248196
1918.0,-30.271647318045247,4.575204872675762,35.05436572504769,24.36118614804002,4.853837711750117,-26.75909881508193,-40.24992071846498,1.341289208963576,-6.700586443532188,-6.701091740005801,40.108604646762366,41116.05852106459,25589.327481122316,25589.327481122316,66705.3860021869,77095.70339737122,77082.13197271018,25589.327481122316,102671.4594538325,102671.4594538325,102671.4594538325,130431.5701229939,126542.66014154442,3888.9099814494766,0.0,90977.7744785167,54998.198513442956,39977.30662785972,27760.110669161393,67737.41729702111,21038.49457523747,1569.2423942084963,0.0,0.8775543094357117,2.708361643658745,0.001494314320929203,1.0,1.0,-6.2431086062285885,331745.33635196084,1559221.2791802974,4.700054856313224,1559221.2791802974,4.700054856313224,0.7578678207003352,0.09280300437279765,3.932025826798898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932025826798898,1.2854775636134652,1.285769284416588,3.058805488402311,6481.241783327265,15272.916865115567,6450.315096556665,0.0003248746356018931,23137.634004958363,2359.382052480548,19280.42347869413,1966.0560414304714,0.8332927850169279,0.8332927850169279,35536.71003978265,35405.22815468563,1.0046441892112141,0.8,4288.904424834035,4273.035954225843,1.0046441892112141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.446116878824,4632.441516551485,6.064617670731402,4.575204872675762,-3.9247300241523706,8.499934896828133,2.995554401675836,3.5,0.855872686193096,0.6,0.00022692392686266672,1.0000271757795671,0.00022691776019563575,199.1467807150146,0.0,1.2359612625415643e-06,3.5027142180427933,0.001295402073683939,7.665439100820987e-05,0.00015026953585445686,0.0005908636959608074,0.09280300437292094,0.09280300437292094,0.09280300437292094,0.09288838208330244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494752.9065108387,593.3643054535811,0.0,0.09280300437292094,0.09280300437279765,0.09280300437279765,0.37315419615270073,0.37315419615270073,0.5,8.581397905166721,0.4611290060637998,0.4611290060637998,-4.445155354915187e-11,0.0005052964735909882,0.4579831337771907,-4.445155354915187e-11,27760.110669161393,21038.49457523747,0.7578678207003352,0.9847642361339397,0.6069918246332777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683685141183898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.47702130773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.441345853313,260.441345853313,-12.708654146686968,244.6357401692163,276.24695153740674,124919.7409271747,124929.05367045711,-9.312743282395536,0.0,nan,276.24695153740674,3.096951537406767,269.9247092637829,-3.2252907362170617,263.60246699012583,-9.547533009874144,257.2802247164909,-15.869775283509057,250.95798244285533,-22.192017557144652,244.6357401692163,-28.514259830783686,1.0,1.0,26022.012520719443,26022.012520719443,275.46850612886766,2.318506128867682,275.46850612886766,275.46850612886766,77086.74750707611,77082.13197271018,4.615534365933854,0.0,8546.071908451686,8546.071908451686,0.8849788715027683,3951.6859559328927,275.46850612886766,2.318506128867682,1.0,0.002,0.18292736122836672,0.004651764738269518,0.00028244750768133985,0.0017175524934218485,0.14122375384066993,0.14122375384066993,0.0,1.1031882872492016e-12,1.0,1.0009252339130625,0.45798313382164224,0.09280300437279765,0.0,8.576963174992528e-05,110.21968195051228,0.0,1599902.9010076188,266.4494135564678,0.0005052965180425417,1.0,1285066.5171546373,2593.2693841528326,,,,,,,,,,,,,,,,,,,3.0,15272.916865115567,1569.2423942084963,0.37315419615270073,6.173730061729009,2.995554401675836
1919.0,-30.27190848748688,4.576540090695141,35.05436103343758,24.36141245942565,4.854052023479061,-26.759312436389763,-40.25012838011605,1.3414559723763269,-6.700391580344899,-6.700895234617527,40.10859605162798,41115.67500396193,25589.773837387253,25589.773837387253,66705.44884134918,77095.51985461416,77082.00720030964,25589.773837387253,102671.7810376969,102671.7810376969,102671.7810376969,130431.46373294835,126541.43176125361,3890.0319716947465,0.0,90977.73725926108,54997.961489187015,39977.528633415626,27759.682695251453,67737.21132866708,21038.20474566305,1569.2162784604018,0.0,0.8775554141885294,2.70838153017381,0.001494314320929203,1.0,1.0,-6.2436617845598334,331747.9139501098,1559220.9077387557,4.700017218414946,1559220.9077387557,4.700017218414946,0.757869064161235,0.09280239797374444,3.9320140905594476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320140905594476,1.2854767953807251,1.2857685080819885,3.058798186547495,6481.226311573108,15272.902599821422,6450.3190751004595,0.0003248781620004287,23137.693600257866,2359.38812950986,19280.435370827778,1966.05725409062,0.833291152693495,0.833291152693495,35536.62518429468,35405.22815468563,1.0046411905674395,0.8,4288.8941836755985,4273.035954225843,1.0046411905674395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4219.187235768646,4632.441516551485,6.06509557586044,4.576540090695141,-3.9244123363913586,8.5009524270865,2.9952480910971544,3.5,0.8557851688849013,0.6,0.00022691776019563575,1.0000272436704136,0.00022691157829138377,199.14699683843006,0.0,1.228071886958165e-06,3.4803557276394397,0.0012966301455708971,7.665258579972253e-05,0.00015026517439591322,0.0005908447830451036,0.09280239796722418,0.09280239796722418,0.09280239796722418,0.09288763518055221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494740.50011441094,593.3683606429648,0.0,0.09280239796722418,0.09280239797374444,0.09280239797374444,0.3731509309949405,0.3731509309949405,0.5,8.583955022298268,0.46027827227879925,0.46027827227879925,-8.071765478234738e-12,0.0005036542726202242,0.4572334500576858,-8.071765478234738e-12,27759.682695251453,21038.20474566305,0.757869064161235,0.9847681581942945,0.6069880084738793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683621546019712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.45466281733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44129601961896,260.44129601961896,-12.708703980381017,244.63549459991543,276.2470974393202,124921.54962202311,124929.88133543405,-8.331713410946064,0.0,nan,276.2470974393202,3.097097439320237,269.92477687145055,-3.2252231285494304,263.60245630355456,-9.547543696445416,257.28013573567586,-15.869864264324121,250.95781516779707,-22.192184832202912,244.63549459991543,-28.514505400084545,1.0,1.0,26022.012520719443,26022.012520719443,275.4686880342851,2.318688034285117,275.4686880342851,275.4686880342851,77086.73738684473,77082.00720030964,4.73018653508916,0.0,8546.071908451686,8546.071908451686,0.8849796139647804,3951.674161012245,275.4686880342851,2.318688034285117,1.0,0.002,0.18284173210026453,0.004652156634839231,0.0002823154066296537,0.0017176845931894215,0.14115770331482685,0.14115770331482685,0.0,-1.8092471965047707e-13,1.0,1.0009237224911705,0.45723345006575755,0.09280239797374444,0.0,8.562911581665502e-05,110.03905225271289,0.0,1599903.1276411356,266.4496084196551,0.0005036542806919897,1.0,1285065.8470925156,2593.2814176957345,,,,,,,,,,,,,,,,,,,3.0,15272.902599821422,1569.2162784604018,0.3731509309949405,6.173730061729009,2.9952480910971544
1920.0,-30.272166138841545,4.577871328975406,35.05435659732973,24.361553135700547,4.8541760144163515,-26.759531923539082,-40.250340721663065,1.3415417991003893,-6.700210665790735,-6.7007132681731365,40.108594042266354,41115.34928170763,25590.251407120235,25590.251407120235,66705.60068882786,77095.40004760232,77081.93081202896,25590.251407120235,102672.1822191492,102672.1822191492,102672.1822191492,130431.47699843299,126540.32339318593,3891.153605247057,0.0,90977.73484182698,54997.7522240674,39977.758464177314,27759.29477928379,67737.05324346111,21037.94278433147,1569.1924180458882,0.0,0.8775564144458322,2.7083999392672227,0.001494314320929203,1.0,1.0,-6.243960887563389,331750.30085172335,1559220.820903162,4.699983140633412,1559220.820903162,4.699983140633412,0.7578702179434208,0.09280181029110905,3.932004664020174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932004664020174,1.2854764062163895,1.285768110882234,3.0587917794566537,6481.212735716445,15272.88831281634,6450.3217084311555,0.00032488119459567503,23137.748455468314,2359.3937231846057,19280.44324202945,1966.0580567298161,0.8332895173070637,0.8332895173070637,35536.55702838974,35405.22815468563,1.0046387820588685,0.8,4288.885957979917,4273.035954225843,1.0046387820588685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.92928180346,4632.441516551485,6.065579605112793,4.577871328975406,-3.924106057180807,8.501977386156213,2.99494288998746,3.5,0.8556979685678457,0.6,0.00022691157829138377,1.0000268767363854,0.00022690547981261844,199.14721005095856,0.0,1.2311076665250571e-06,3.488959126932012,0.0012978612532374221,7.66507399494148e-05,0.00015026083834196897,0.0005908263171802034,0.09280181026486228,0.09280181026486228,0.09280181026486228,0.09288696002544639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494728.1384030055,593.3724015139439,0.0,0.09280181026486228,0.09280181029110905,0.09280181029110905,0.37314767332082194,0.37314767332082194,0.5,8.586509516716012,0.4595067722584645,0.4595067722584645,-1.3699263945454732e-11,0.0005026023824257209,0.4567523806097711,-1.3699263945454732e-11,27759.29477928379,21037.94278433147,0.7578702179434208,0.9847726981726532,0.6069846164392549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683558127935466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.46326621662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4412430956425,260.4412430956425,-12.708756904357472,244.63525030335475,276.24723588792824,124922.34910550564,124931.1974829248,-8.848377419181132,0.0,nan,276.24723588792824,3.0972358879282638,269.9248387710239,-3.2251612289761056,263.6024416541075,-9.547558345892469,257.280044537175,-15.869955462824976,250.95764742026594,-22.192352579734035,244.63525030335475,-28.514749696645225,1.0,1.0,26022.012520719443,26022.012520719443,275.4688610623211,2.318861062321105,275.4688610623211,275.4688610623211,77086.4913865747,77081.93081202896,4.560574545728741,0.0,8546.071908451686,8546.071908451686,0.8849802103094855,3951.6646873402747,275.4688610623211,2.318861062321105,1.0,0.002,0.18275619328838483,0.004652545662407261,0.00028218343649966544,0.0017178165638617475,0.14109171824983271,0.14109171824983271,0.0,3.61412722665877e-13,1.0,1.0009227530222709,0.45675238062347034,0.09280181029110905,0.0,8.553880238130073e-05,109.92294046574004,0.0,1599903.338724604,266.44978933420924,0.0005026023961249848,1.0,1285065.226606093,2593.289906129728,,,,,,,,,,,,,,,,,,,3.0,15272.88831281634,1569.1924180458882,0.37314767332082194,6.173730061729009,2.99494288998746
1921.0,-30.272421978839915,4.57919890573522,35.054351958959856,24.36171518582853,4.854328971336926,-26.759746883829433,-40.250552364718146,1.3416538765047459,-6.70001495359503,-6.700515194634834,40.10857933281667,41115.036521238464,25590.690790490087,25590.690790490087,66705.72731172855,77095.26557648437,77081.72579370713,25590.690790490087,102672.41658419721,102672.41658419721,102672.41658419721,130431.25617428169,126538.98484705095,3892.271327230751,0.0,90977.73124067925,54997.56985340943,39977.95709696646,27758.839590084473,67736.79668705093,21037.63347139617,1569.16497235325,0.0,0.8775575511140891,2.7084199939983407,0.001494314320929203,1.0,1.0,-6.244843668977808,331752.8990509786,1559220.1852288628,4.699944415524961,1559220.1852288628,4.699944415524961,0.7578715026297737,0.09280119804088359,3.931996015756164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931996015756164,1.2854758939449737,1.2857675906547166,3.0587862707322597,6481.201063390484,15272.874087584618,6450.323031686348,0.00032488373431794904,23137.798430139883,2359.3988191828894,19280.447197327776,1966.0584600579991,0.8332878884540967,0.8332878884540966,35536.49449955347,35405.22815468563,1.0046365724019213,0.8,4288.878411411812,4273.035954225843,1.0046365724019213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.672183537777,4632.441516551485,6.066053411391105,4.57919890573522,-3.9237880504239793,8.5029869561592,2.9946387136864985,3.5,0.8556110610532853,0.6,0.00022690547981261844,1.000026687839576,0.00022689942435718128,199.14742176494718,0.0,1.214495031670541e-06,3.441878919754313,0.0012990757482690928,7.664890021187698e-05,0.00015025657960074146,0.0005908082723312644,0.09280119802598698,0.09280119802598698,0.09280119802598698,0.09288614349655543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494715.7448184859,593.3764521338103,0.0,0.09280119802598698,0.09280119804088359,0.09280119804088359,0.3731444294843664,0.3731444294843664,0.5,8.589057880698762,0.45866753143337746,0.45866753143337746,8.049028110690415e-11,0.0005002410397878521,0.4556715256570101,8.049028110690415e-11,27758.839590084473,21037.63347139617,0.7578715026297737,0.9847782973841236,0.6069822981324761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683494899280998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.41618600944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4411904412091,260.4411904412091,-12.708809558790904,244.63500762431045,276.24737325810867,124923.55074869854,124932.35406294245,-8.803314243908275,0.0,nan,276.24737325810867,3.0973732581086892,269.9249001313555,-3.225099868644463,263.6024270046082,-9.54757299539176,257.2799538778102,-15.870046122189763,250.95748075106138,-22.192519248938595,244.63500762431045,-28.51499237568953,1.0,1.0,26022.012520719443,26022.012520719443,275.4690351460868,2.319035146086833,275.4690351460868,275.4690351460868,77086.32741106515,77081.72579370713,4.601617358028307,0.0,8546.071908451686,8546.071908451686,0.8849807574184904,3951.655995834945,275.4690351460868,2.319035146086833,1.0,0.002,0.182670856879808,0.004652936616995362,0.00028205178811885844,0.0017179482113312949,0.14102589405942922,0.14102589405942922,0.0,-5.498466265629887e-13,1.0,1.0009205732795838,0.4556715255765198,0.09280119804088359,0.0,8.533639838132226e-05,109.66278048650119,0.0,1599903.56533053,266.44998504640495,0.000500240959297571,1.0,1285064.5511951123,2593.3060871540965,,,,,,,,,,,,,,,,,,,3.0,15272.874087584618,1569.16497235325,0.3731444294843664,6.173730061729009,2.9946387136864985
1922.0,-30.272678383357555,4.580522808939287,35.054347313156256,24.361941951233916,4.854538936978644,-26.759956651324696,-40.250755625870056,1.3418172049429016,-6.699819707240977,-6.700318213275004,40.10856984159313,41114.645716709434,25591.131615335944,25591.131615335944,66705.77733204537,77095.08302395526,77081.5921187912,25591.131615335944,102672.72373412715,102672.72373412715,102672.72373412715,130431.13256390626,126537.74515767569,3893.3874062305663,0.0,90977.68816200864,54997.31866944663,39978.1883250689,27758.40882977911,67736.59715484802,21037.341630705516,1569.1387192903703,0.0,0.8775586618628932,2.7084399301798445,0.001494314320929203,1.0,1.0,-6.245442626946897,331755.4829376798,1559219.7750624348,4.699906573527027,1559219.7750624348,4.699906573527027,0.7578727498291163,0.09280059365533128,3.931983359364878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931983359364878,1.2854751415708547,1.285766830325328,3.058778215314208,6481.183994926256,15272.859890052023,6450.3281666144485,0.00032488767821769294,23137.861950846098,2359.4052964922885,19280.462545971495,1966.060025184084,0.8332862641730151,0.8332862641730151,35536.40299103265,35405.22815468563,1.0046333386566404,0.8,4288.867367302793,4273.035954225843,1.0046333386566404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.416016612423,4632.441516551485,6.066526277767826,4.580522808939287,-3.9234712370620413,8.503994046001328,2.9943356515573347,3.5,0.8555244718735242,0.6,0.00022689942435718128,1.000026746784125,0.00022689335568957725,199.1476339464893,0.0,1.2059283379224754e-06,3.417600909672295,0.0013002816766070151,7.664713337366434e-05,0.00015025229098351693,0.000590789507853638,0.09280059360351989,0.09280059360351989,0.09280059360351989,0.0928853907299872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494703.3981196053,593.3804876482685,0.0,0.09280059360351989,0.09280059365533128,0.09280059365533128,0.37314118539630403,0.37314118539630403,0.5,8.59160179529543,0.4578373502329782,0.4578373502329782,2.6489033189136535e-11,0.0004985060340345626,0.4548755863281144,2.6489033189136535e-11,27758.40882977911,21037.341630705516,0.7578727498291163,0.9847819367062954,0.6069783166508947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683431844938649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.39190799936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44114313859114,260.44114313859114,-12.708856861408833,244.63476668946493,276.24751958771805,124925.25464981749,124933.16319170195,-7.908541884489183,0.0,nan,276.24751958771805,3.097519587718068,269.9249690080732,-3.225030991926758,263.6024184284323,-9.547581571567662,257.2798678487498,-15.870132151250175,250.95731726910844,-22.192682730891534,244.63476668946493,-28.515233310535052,1.0,1.0,26022.012520719443,26022.012520719443,275.46921648576733,2.319216485767356,275.46921648576733,275.46921648576733,77086.30788608517,77081.5921187912,4.7157672939647455,0.0,8546.071908451686,8546.071908451686,0.8849815580904614,3951.6432761617025,275.46921648576733,2.319216485767356,1.0,0.002,0.18258566962588338,0.004653326769462398,0.00028192036930013226,0.0017180796306730001,0.14096018465006613,0.14096018465006613,0.0,-2.6867830876797782e-14,1.0,1.000918968484401,0.4548755863016254,0.09280059365533128,0.0,8.518724214777583e-05,109.47104787901728,0.0,1599903.7922806183,266.450180292759,0.0004985060075455294,1.0,1285063.8795081065,2593.3187044960937,,,,,,,,,,,,,,,,,,,3.0,15272.859890052023,1569.1387192903703,0.37314118539630403,6.173730061729009,2.9943356515573347
1923.0,-30.27293290715032,4.581842824916087,35.05434292987318,24.36211301190781,4.854701234099539,-26.760169493025153,-40.25095937596632,1.3419378199738667,-6.699635702189482,-6.700133234747381,40.10856812615265,41114.304126895084,25591.5980826913,25591.5980826913,66705.90220958638,77094.94256657362,77081.5316798809,25591.5980826913,102673.1297625722,102673.1297625722,102673.1297625722,130431.1507092381,126536.64748223222,3894.503227005893,0.0,90977.68091066185,54997.109786452915,39978.41236023214,27758.0209466659,67736.43330689805,21037.079856015596,1569.1147932353676,0.0,0.877559677401957,2.7084586430528077,0.001494314320929203,1.0,1.0,-6.245705154013365,331757.90939267376,1559219.7009301942,4.699871975274228,1559219.7009301942,4.699871975274228,0.757873909542619,0.09280000821263762,3.9319744746346337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319744746346337,1.2854745892562727,1.2857662700838954,3.0587726179087884,6481.172134695842,15272.845672682224,6450.3296257631955,0.000324890267035973,23137.912389198722,2359.410439772881,19280.466907464746,1966.060469932622,0.8332846361915212,0.8332846361915212,35536.3387524239,35405.22815468563,1.0046310685818733,0.8,4288.859614383263,4273.035954225843,1.0046310685818733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4218.160772912718,4632.441516551485,6.0670039527724855,4.581842824916087,-3.9231638994098086,8.505006724325895,2.994033693866787,3.5,0.8554381982476534,0.6,0.00022689335568957725,1.00002655064973,0.00022688733168350556,199.14784457207745,0.0,1.2085607945507862e-06,3.425061291756928,0.0013014902374015658,7.664536232311655e-05,0.0001502479933664607,0.0005907712747819972,0.0928000081875576,0.0928000081875576,0.0928000081875576,0.0928847236571494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494691.1010370894,593.3845072923036,0.0,0.0928000081875576,0.09280000821263762,0.09280000821263762,0.37313794773845543,0.37313794773845543,0.5,8.59414326042116,0.45708808056440375,0.45708808056440375,-2.05773176276125e-11,0.0004975325579152923,0.45442808073403285,-2.05773176276125e-11,27758.0209466659,21037.079856015596,0.757873909542619,0.9847861623796669,0.6069747419474497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683368965476678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.39936838145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44109605220643,260.44109605220643,-12.708903947793544,244.63452707318294,276.2476650312305,124926.47284661727,124934.34523641957,-7.872389802324069,0.0,nan,276.2476650312305,3.0976650312305196,269.9250374396258,-3.2249625603741947,263.60240984802374,-9.547590151976237,257.27978225638884,-15.870217743611136,250.9571546647868,-22.19284533521318,244.63452707318294,-28.51547292681704,1.0,1.0,26022.012520719443,26022.012520719443,275.46939439216743,2.319394392167453,275.46939439216743,275.46939439216743,77086.1587199011,77081.5316798809,4.627040020190179,0.0,8546.071908451686,8546.071908451686,0.8849821201583643,3951.634347007807,275.46939439216743,2.319394392167453,1.0,0.002,0.18250056640815676,0.004653714509007363,0.00028178907318607743,0.0017182109268974034,0.14089453659303872,0.14089453659303872,0.0,8.348096519616988e-14,1.0,1.000918066748967,0.45442808075461016,0.09280000821263762,0.0,8.510320624080002e-05,109.36300269074874,0.0,1599904.0071057142,266.4503642978105,0.0004975325784926099,1.0,1285063.2487488836,2593.3268168485492,,,,,,,,,,,,,,,,,,,3.0,15272.845672682224,1569.1147932353676,0.37313794773845543,6.173730061729009,2.994033693866787
1924.0,-30.273184122384418,4.583159062127191,35.05433852608676,24.362253408785932,4.854824315717531,-26.760383278549043,-40.251167002692796,1.3420234721364188,-6.699447622347122,-6.699943325292239,40.10855876783188,41113.986514964716,25592.051535300987,25592.051535300987,66706.0380502657,77094.82510566528,77081.37905646613,25592.051535300987,102673.43059176712,102673.43059176712,102673.43059176712,130431.02680666598,126535.41043378155,3895.6163728844217,0.0,90977.67790188918,54996.90575085746,39978.63572336858,27757.59621489886,67736.23193826743,21036.7918963153,1569.0889965055587,0.0,0.8775607490517204,2.708477865778175,0.001494314320929203,1.0,1.0,-6.246356809253086,331760.40054377774,1559219.296507343,4.699835465449394,1559219.296507343,4.699835465449394,0.7578751320340853,0.09279941174401853,3.9319650383059535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319650383059535,1.285474200584566,1.2857658735798898,3.058766202011602,6481.15854017959,15272.831484442797,6450.332319677102,0.00032489330783618686,23137.967152700316,2359.4160240959263,19280.47495975369,1966.0612910375808,0.8332830119651874,0.8332830119651874,35536.27052560194,35405.22815468563,1.00462865757208,0.8,4288.851380128649,4273.035954225843,1.00462865757208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.906392885435,4632.441516551485,6.067477357598179,4.583159062127191,-3.922853281628803,8.506012343755994,2.993732770034687,3.5,0.8553522200099106,0.6,0.00022688733168350556,1.0000262055672475,0.00022688138612808416,199.14805246012702,0.0,1.1996678248668418e-06,3.3998586156726294,0.0013026899052264328,7.664355761478138e-05,0.00015024377406872418,0.0005907532668613621,0.09279941174527645,0.09279941174527645,0.09279941174527645,0.09288396925001334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494678.7898655984,593.3885311235899,0.0,0.09279941174527645,0.09279941174401853,0.09279941174401853,0.37313472448715285,0.37313472448715285,0.5,8.596679988618936,0.4563185557667566,0.4563185557667566,-5.53086465515662e-11,0.0004957029451020389,0.45358651603913813,-5.53086465515662e-11,27757.59621489886,21036.7918963153,0.7578751320340853,0.984791095422305,0.6069718574312585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683306271040071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.37416570536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44104587847204,260.44104587847204,-12.708954121527938,244.63428875069306,276.2478030062499,124927.24611177671,124935.6346766985,-8.388564921791163,0.0,nan,276.2478030062499,3.097803006249933,269.92510015514756,-3.224899844852416,263.6023973040333,-9.547602695966702,257.27969445290756,-15.870305547092414,250.9569916018011,-22.193008398198884,244.63428875069306,-28.515711249306918,1.0,1.0,26022.012520719443,26022.012520719443,275.469566442726,2.319566442726,275.469566442726,275.469566442726,77085.91502264846,77081.37905646613,4.535966182331322,0.0,8546.071908451686,8546.071908451686,0.8849827171213913,3951.624863497483,275.469566442726,2.319566442726,1.0,0.002,0.18241562087254365,0.004654102445625947,0.00028165802329240057,0.001718341977749009,0.1408290116462003,0.1408290116462003,0.0,1.0414095800992396e-12,1.0,1.0009163698087962,0.4535865160944468,0.09279941174401853,0.0,8.49455274381088e-05,109.16032044779318,0.0,1599904.2254991408,266.45055237765285,0.0004957030004106855,1.0,1285062.6011749383,2593.3399061953264,,,,,,,,,,,,,,,,,,,3.0,15272.831484442797,1569.0889965055587,0.37313472448715285,6.173730061729009,2.993732770034687
1925.0,-30.273433554633428,4.584471673442642,35.05433391071626,24.362420522980415,4.854976559624471,-26.76059254321142,-40.251370159070916,1.3421355483078268,-6.699252562049708,-6.699745897867331,40.108543854046154,41113.653388079474,25592.4866433338,25592.4866433338,66706.14003141328,77094.688761668,77081.17250344594,25592.4866433338,102673.65914677974,102673.65914677974,102673.65914677974,130430.80190909051,126534.07570121074,3896.7262078797794,0.0,90977.66516970863,54996.6957619042,39978.85489756048,27757.142762310774,67735.99765987125,21036.483736295886,1569.0616585071045,0.0,0.8775618829411991,2.708497855718782,0.001494314320929203,1.0,1.0,-6.247250297303083,331762.9903292215,1559218.6520035842,4.699796835253716,1559218.6520035842,4.699796835253716,0.7578764109993217,0.09279880369410436,3.931955130842991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931955130842991,1.2854736880047684,1.285765353240535,3.058759714441083,6481.1447937961475,15272.817354000703,6450.3351483876395,0.0003248963901195508,23138.022215986857,2359.421638988529,19280.483414958784,1966.0621532285527,0.8332813943638292,0.8332813943638291,35536.19889233576,35405.22815468563,1.0046261261860887,0.8,4288.842734752306,4273.035954225843,1.0046261261860887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.652898817795,4632.441516551485,6.067945195420741,4.584471673442642,-3.9225373814557165,8.507009054898358,2.9934329063015634,3.5,0.8552665446575896,0.6,0.00022688138612808416,1.0000260196257964,0.0002268754829129164,199.14825887308365,0.0,1.1840457829642412e-06,3.3555857489206597,0.001303873951009397,7.664179180110492e-05,0.00015023959432697924,0.0005907353437697356,0.09279880369298843,0.09279880369298843,0.09279880369298843,0.09288315647909552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494666.4815192047,593.3925537170095,0.0,0.09279880369298843,0.09279880369410436,0.09279880369410436,0.37313150644745463,0.37313150644745463,0.5,8.599210575186984,0.4554820134291617,0.4554820134291617,2.6147972675971687e-12,0.0004933358176231195,0.452495600564248,2.6147972675971687e-12,27757.142762310774,21036.483736295886,0.7578764109993217,0.9847960070857849,0.6069690387454998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683243756473925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.32989283861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4409959919378,260.4409959919378,-12.709004008062152,244.63405205985384,276.2479399240217,124928.38386953493,124936.72441875245,-8.340549217549249,0.0,nan,276.2479399240217,3.0979399240217163,269.9251623511953,-3.22483764880468,263.6023847783584,-9.547615221641593,257.27960720551374,-15.870392794486236,250.95682963268433,-22.193170367315645,244.63405205985384,-28.515947940146134,1.0,1.0,26022.012520719443,26022.012520719443,275.46973970079887,2.319739700798891,275.46973970079887,275.46973970079887,77085.75389576374,77081.17250344594,4.581392317806603,0.0,8546.071908451686,8546.071908451686,0.8849833438891646,3951.614906497206,275.46973970079887,2.319739700798891,1.0,0.002,0.18233087961716996,0.004654490825001675,0.00028152729306057614,0.0017184727079203634,0.14076364653028806,0.14076364653028806,0.0,9.80939288131033e-13,1.0,1.0009141697020054,0.4524956005616332,0.09279880369410436,0.0,8.474124770987447e-05,108.89775116015562,0.0,1599904.4513286762,266.45074743795027,0.0004933358150083222,1.0,1285061.9279643474,2593.356205657255,,,,,,,,,,,,,,,,,,,3.0,15272.817354000703,1569.0616585071045,0.37313150644745463,6.173730061729009,2.9934329063015634
1926.0,-30.273681347643077,4.585780578484494,35.05432924288789,24.362591688428097,4.855135605536171,-26.760799652351675,-40.25156922927124,1.342253910303661,-6.699061812817149,-6.699553248318575,40.10853310938675,41113.31519797436,25592.931396176526,25592.931396176526,66706.24659415089,77094.55022065288,77081.01178881564,25592.931396176526,102673.94318499217,102673.94318499217,102673.94318499217,130430.65522863725,126532.82103003301,3897.8341986042387,0.0,90977.65385829857,54996.4843659816,39979.077213685516,27756.712043645075,67735.78925733059,21036.191594956235,1569.0355208321876,0.0,0.8775629748202988,2.70851735660717,0.001494314320929203,1.0,1.0,-6.247935422679177,331765.5174545455,1559218.1876686625,4.699759636359097,1559218.1876686625,4.699759636359097,0.7578776463825617,0.09279820359937367,3.93194567016496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93194567016496,1.2854731459008002,1.2857648034247477,3.05875364468204,6481.131932705087,15272.8032509039,6450.337367124954,0.00032489924312306776,23138.075011723573,2359.4270226553995,19280.490046913095,1966.0628294996861,0.8332797796335295,0.8332797796335295,35536.130489395066,35405.22815468563,1.0046237089549646,0.8,4288.834479242028,4273.035954225843,1.0046237089549646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.400324478702,4632.441516551485,6.068414052996019,4.585780578484494,-3.922225467023188,8.508006045507681,2.9931341424852698,3.5,0.85518118356722,0.6,0.0002268754829129164,1.0000258486783749,0.0002268696186331113,199.14846392989367,0.0,1.1756150224157228e-06,3.3316929735261582,0.0013050495660318127,7.664006154053977e-05,0.00015023542137237663,0.0005907175145705247,0.09279820358944568,0.09279820358944568,0.09279820358944568,0.09288239352024133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494654.217090843,593.396562123977,0.0,0.09279820358944568,0.09279820359937367,0.09279820359937367,0.37312828794206193,0.37312828794206193,0.5,8.601736273639847,0.45463896675806836,0.45463896675806836,-9.038103598868474e-12,0.0004914355014307148,0.4516178256394028,-9.038103598868474e-12,27756.712043645075,21036.191594956235,0.7578776463825617,0.9848006102170238,0.60696591342257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683181414514326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.30600006321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44094710775084,260.44094710775084,-12.709052892249133,244.63381704896662,276.24807716653186,124929.61396228474,124937.7869258961,-8.17296361133685,0.0,nan,276.24807716653186,3.09807716653188,269.9252251430259,-3.2247748569740793,263.6023731195127,-9.547626880487257,257.2795210959927,-15.870478904007257,250.95666907247494,-22.19333092752504,244.63381704896662,-28.516182951033358,1.0,1.0,26022.012520719443,26022.012520719443,275.469913544675,2.319913544675046,275.469913544675,275.469913544675,77085.61118495028,77081.01178881564,4.599396134639392,0.0,8546.071908451686,8546.071908451686,0.8849839423921062,3951.605398515785,275.469913544675,2.319913544675046,1.0,0.002,0.18224630280647192,0.0046548776967794405,0.00028139681387245673,0.0017186031859687033,0.14069840693622837,0.14069840693622837,0.0,-1.5883995507781634e-13,1.0,1.0009123996793252,0.4516178256484409,0.09279820359937367,0.0,8.457680130990786e-05,108.68637179226566,0.0,1599904.6727569066,266.4509381871828,0.0004914355104688184,1.0,1285061.2710454145,2593.3697846750333,,,,,,,,,,,,,,,,,,,3.0,15272.8032509039,1569.0355208321876,0.37312828794206193,6.173730061729009,2.9931341424852698
1927.0,-30.273927529540522,4.587085765284496,35.05432456276507,24.362762609403603,4.855295089770301,-26.76100526760859,-40.25177179193122,1.34237282794508,-6.69887219995951,-6.699361860894085,40.10852341890562,41112.999860219425,25593.377584949365,25593.377584949365,66706.3774451688,77094.4124072389,77080.8635945676,25593.377584949365,102674.24117951698,102674.24117951698,102674.24117951698,130430.52830590273,126531.5880724451,3898.940233457631,0.0,90977.64338522806,54996.295940994125,39979.274938037706,27756.287126385756,67735.56206442346,21035.903537253682,1569.0096905809971,0.0,0.8775640557760266,2.7085367283599306,0.001494314320929203,1.0,1.0,-6.248565300488394,331768.02803898364,1559217.7688932165,4.699722809667495,1559217.7688932165,4.699722809667495,0.7578788705228688,0.0927976062604719,3.931936372103594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931936372103594,1.2854726011147164,1.2857642509762954,3.0587477078033074,6481.119353171458,15272.789172332119,6450.339399483566,0.00032490202374516763,23138.12706398268,2359.4323305086527,19280.496121768992,1966.063448962591,0.8332781676085373,0.8332781676085373,35536.063262179254,35405.22815468563,1.0046213332728775,0.8,4288.826365629286,4273.035954225843,1.0046213332728775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4217.1486443690565,4632.441516551485,6.068882020348725,4.587085765284496,-3.921914906206796,8.509000671491293,2.9928364482952996,3.5,0.8550961280843713,0.6,0.0002268696186331113,1.0000256806640873,0.00022686379262025944,199.14866765382575,0.0,1.1678623152374897e-06,3.309721801383046,0.0013062174283470502,7.663830096159779e-05,0.00015023131767151352,0.0005906999821816734,0.09279760624900238,0.09279760624900238,0.09279760624900238,0.09288164315119954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494641.980038729,593.4005615970216,0.0,0.09279760624900238,0.0927976062604719,0.0927976062604719,0.3731250739384795,0.3731250739384795,0.5,8.60425738116274,0.4538007375747384,0.4538007375747384,5.229594535194337e-12,0.0004896609345905745,0.45079656040570626,5.229594535194337e-12,27756.287126385756,21035.903537253682,0.7578788705228688,0.9848058451441533,0.6069632938325181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683119248975467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.284028891074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44089923000087,260.44089923000087,-12.709100769999111,244.63358369487347,276.24821476512284,124930.84538374814,124938.85008258374,-8.00469883559836,0.0,nan,276.24821476512284,3.0982147651228615,269.9252885510858,-3.2247114489141495,263.60236233702386,-9.547637662976115,257.2794361229775,-15.870563877022505,250.95650990892173,-22.193490091078246,244.63358369487347,-28.516416305126512,1.0,1.0,26022.012520719443,26022.012520719443,275.4700875914722,2.320087591472202,275.4700875914722,275.4700875914722,77085.46920133464,77080.8635945676,4.605606767028803,0.0,8546.071908451686,8546.071908451686,0.8849845306073378,3951.596053964112,275.4700875914722,2.320087591472202,1.0,0.002,0.18216187988048707,0.0046552637163135464,0.00028126657145757713,0.0017187334283857703,0.14063328572878855,0.14063328572878855,0.0,-1.566524687746096e-13,1.0,1.0009107436768536,0.45079656040047666,0.0927976062604719,0.0,8.442291674483072e-05,108.48856560172808,0.0,1599904.8930283734,266.45112780004047,0.0004896609293609799,1.0,1285060.6184294256,2593.3826427388844,,,,,,,,,,,,,,,,,,,3.0,15272.789172332119,1569.0096905809971,0.3731250739384795,6.173730061729009,2.9928364482952996
