time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1928.0,-30.274178128190616,4.588387433689182,35.054319988055184,24.3630793056451,4.8555985027537885,-26.761200465076936,-40.251961537264265,1.3426208389133387,-6.6986719598549485,-6.699160352355726,40.10851710057774,41112.55221438947,25593.799787763415,25593.799787763415,66706.35200215288,77094.16629831206,77080.79470583652,25593.799787763415,102674.59449359994,102674.59449359994,102674.59449359994,130430.46296144922,126530.41814312559,3900.044818323633,0.0,90977.56246578174,54996.01464751653,39979.49757585023,27755.868467849275,67735.36604369951,21035.620635358468,1568.9839133036446,0.0,0.8775651790343715,2.708557116770338,0.001494314320929203,1.0,1.0,-6.24895199724449,331770.67140619695,1559217.495845044,4.699684541844407,1559217.495845044,4.699684541844407,0.7578801095604291,0.09279700997152487,3.931921188585921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931921188585921,1.285471451695122,1.285763093806356,3.058738631185458,6481.100120907399,15272.775117776519,6450.3461258062325,0.00032490653513368386,23138.19583410851,2359.4393431098806,19280.516227197568,1966.0654991457398,0.8332765599111988,0.8332765599111988,35535.95348163311,35405.22815468563,1.0046174538393555,0.8,4288.813116280385,4273.035954225843,1.0046174538393555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.897850320205,4632.441516551485,6.069343080202897,4.588387433689182,-3.9215970723971596,8.509984506086342,2.992539813944108,3.5,0.8550113754126023,0.6,0.00022686379262025944,1.0000261414604814,0.00022685786222441918,199.14887503315055,0.0,1.1602426971830196e-06,3.2881278038166775,0.0013073776710442332,7.663665181872525e-05,0.00015022714080153418,0.0005906812780182328,0.09279700997359781,0.09279700997359781,0.09279700997359781,0.0928809352342708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494629.7755955857,593.4045505412439,0.0,0.09279700997359781,0.09279700997152487,0.09279700997152487,0.373121865581725,0.373121865581725,0.5,8.606775140000526,0.4530088269509065,0.4530088269509065,1.2505552149377763e-12,0.0004883925007561629,0.45020835511121504,1.2505552149377763e-12,27755.868467849275,21035.620635358468,0.7578801095604291,0.9848083194695846,0.6069584415896665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268305726042242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.262434893506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4408648585957,260.4408648585957,-12.70913514140426,244.63335224188197,276.24837747530086,124933.46230214163,124939.20886952922,-5.746567387585006,0.0,nan,276.24837747530086,3.098377475300879,269.92537242862795,-3.224627571372025,263.6023673819202,-9.547632618079774,257.27936233527026,-15.870637664729713,250.95635728857306,-22.193642711426918,244.63335224188197,-28.516647758118012,1.0,1.0,26022.012520719443,26022.012520719443,275.4702810391457,2.320281039145698,275.4702810391457,275.4702810391457,77085.68620698765,77080.79470583652,4.891501151127159,0.0,8546.071908451686,8546.071908451686,0.8849854911486259,3951.5807945288507,275.4702810391457,2.320281039145698,1.0,0.002,0.18207756727723085,0.004655651023987061,0.0002811365051264646,0.0017188634951213464,0.1405682525632323,0.1405682525632323,0.0,2.478108863945838e-13,1.0,1.000909558077064,0.4502083551099645,0.09279700997152487,0.0,8.431259206757889e-05,108.34673377013367,0.0,1599905.1265072438,266.45132804014503,0.0004883924995056077,1.0,1285059.9313005435,2593.392736154161,,,,,,,,,,,,,,,,,,,3.0,15272.775117776519,1568.9839133036446,0.373121865581725,6.173730061729009,2.992539813944108
1929.0,-30.274422163000782,4.589684877905227,35.054316098333274,24.36315561588856,4.855659065608254,-26.761414040127274,-40.25216532228512,1.3426509427708146,-6.698508605860525,-6.698997196242917,40.108527719926535,41112.27909917436,25594.30669441973,25594.30669441973,66706.58579359409,77094.0985336074,77080.84545646506,25594.30669441973,102675.1521508848,102675.1521508848,102675.1521508848,130430.70507288232,126529.55324039246,3901.1518324898707,0.0,90977.59166285125,54995.83675970202,39979.72767016581,27755.55292199752,67735.28059216333,21035.4094301125,1568.9639606013739,0.0,0.8775660283392681,2.7085736087004597,0.001494314320929203,1.0,1.0,-6.248697878234509,331772.81168250047,1559217.954763131,4.6996556072691975,1559217.954763131,4.6996556072691975,0.7578811162302947,0.09279646106752229,3.9319146009558255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319146009558255,1.2854713229691146,1.285762957427393,3.058733812804236,6481.08991133578,15272.760966532578,6450.346454694047,0.00032490869690532907,23138.24202609465,2359.444053381598,19280.517210265254,1966.0655993907455,0.8332749388878047,0.8332749388878047,35535.905851430034,35405.22815468563,1.0046157706804477,0.8,4288.807367819469,4273.035954225843,1.0046157706804477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.647988171249,4632.441516551485,6.069822941402308,4.589684877905227,-3.9213086564063278,8.510993534311554,2.9922442935216624,3.5,0.8549269410061893,0.6,0.00022685786222441918,1.0000254567895857,0.00022685208729856577,199.1490769810309,0.0,1.1810316600883213e-06,3.3470437246903026,0.0013085587027043214,7.663488068857098e-05,0.0001502229815358482,0.0005906639344999189,0.09279646105911983,0.09279646105911983,0.09279646105911983,0.09288040948918587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494617.64998925687,593.4085145212135,0.0,0.09279646105911983,0.09279646106752229,0.09279646106752229,0.3731186678088857,0.3731186678088857,0.5,8.609293593295323,0.4524074695896161,0.4524074695896161,-7.275957614183426e-12,0.000488590382417442,0.45029931800843315,-7.275957614183426e-12,27755.55292199752,21035.4094301125,0.7578811162302947,0.9848130134019367,0.6069551752020182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682995439360407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.321350814374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4408200572737,260.4408200572737,-12.70917994272628,244.63312127034632,276.2485188441931,124933.46436585316,124940.95471594462,-7.4903500914874,0.0,nan,276.2485188441931,3.0985188441931086,269.92543932943397,-3.2245606705660066,263.6023598146475,-9.547640185352464,257.27928029990153,-15.870719700098448,250.9562007851198,-22.193799214880187,244.63312127034632,-28.516878729653655,1.0,1.0,26022.012520719443,26022.012520719443,275.47045013373275,2.320450133732777,275.47045013373275,275.47045013373275,77085.26888115433,77080.84545646506,4.423424689273816,0.0,8546.071908451686,8546.071908451686,0.8849859078957845,3951.5741739606046,275.47045013373275,2.320450133732777,1.0,0.002,0.18199323806621265,0.00465603179926784,0.00028100639091561323,0.0017189936088162095,0.14050319545780662,0.14050319545780662,0.0,-2.681774073642895e-13,1.0,1.0009097428324156,0.4502993180157091,0.09279646106752229,0.0,8.432920073272393e-05,108.36802998362558,0.0,1599905.3187320295,266.45149139413945,0.0004885903896933996,1.0,1285059.3749499796,2593.393841183458,,,,,,,,,,,,,,,,,,,3.0,15272.760966532578,1568.9639606013739,0.3731186678088857,6.173730061729009,2.9922442935216624
1930.0,-30.274663863576137,4.590978928032508,35.05431165718325,24.363304045423888,4.855793319472571,-26.761618145278245,-40.252363903541095,1.3427476013112865,-6.6983056582612335,-6.698790941009773,40.108504026462626,41111.97013969949,25594.713985559512,25594.713985559512,66706.68412525901,77093.97857938186,77080.54557930373,25594.713985559512,102675.25956486324,102675.25956486324,102675.25956486324,130430.3147504093,126528.06302111501,3902.2517292942894,0.0,90977.5885953725,54995.64406848385,39979.9383632096,27755.05518554606,67734.99354875566,21035.06996829145,1568.9343073523544,0.0,0.8775672439018292,2.7085945040351684,0.001494314320929203,1.0,1.0,-6.250027309478753,331775.51734739804,1559216.9308438757,4.699614194893226,1559216.9308438757,4.699614194893226,0.7578824768197844,0.09279584440779187,3.9319056679632896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319056679632896,1.2854708822410874,1.2857625091754925,3.0587279123027766,6481.077408881229,15272.74693843094,6450.348456967346,0.0003249114591791262,23138.29381428128,2359.4493343069535,19280.523195194135,1966.066209683647,0.8332733325088094,0.8332733325088094,35535.84126364804,35405.22815468563,1.004613488274523,0.8,4288.7995727584275,4273.035954225843,1.004613488274523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.398873044715,4632.441516551485,6.0702781582609715,4.590978928032508,-3.9209881582848642,8.511967086317373,2.991949668249651,3.5,0.8548427623570432,0.6,0.00022685208729856577,1.0000252133381733,0.00022684636774438247,199.14927699760247,0.0,1.1500711533404614e-06,3.2593016485668675,0.001309708773857662,7.663315482162622e-05,0.00015021893247693955,0.0005906466720414733,0.09279584439671172,0.09279584439671172,0.09279584439671172,0.09287949922544189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494605.40066118905,593.4125171979122,0.0,0.09279584439671172,0.09279584440779187,0.09279584440779187,0.3731154967991439,0.3731154967991439,0.5,8.61180323795437,0.45160354022630145,0.45160354022630145,2.8990143619012088e-12,0.0004852827485137823,0.4487636315309942,2.8990143619012088e-12,27755.05518554606,21035.06996829145,0.7578824768197844,0.9848186384965627,0.6069531860235151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682933819306696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.23360873826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44077363377363,260.44077363377363,-12.709226366226346,244.63289176585084,276.24865550168744,124934.38195895492,124942.14352359819,-7.761564643300954,0.0,nan,276.24865550168744,3.0986555016874604,269.92550275453334,-3.2244972454666367,263.6023500073355,-9.547649992664503,257.2791972602084,-15.8708027397916,250.9560445130263,-22.193955486973664,244.63289176585084,-28.517108234149134,1.0,1.0,26022.012520719443,26022.012520719443,275.47062129949273,2.320621299492757,275.47062129949273,275.47062129949273,77085.06346291846,77080.54557930373,4.517883614738821,0.0,8546.071908451686,8546.071908451686,0.8849864730152596,3951.565196303106,275.47062129949273,2.320621299492757,1.0,0.002,0.18190919625019522,0.004656418801409278,0.00028087674522595543,0.0017191232543085858,0.1404383726129777,0.1404383726129777,0.0,-4.654588346697519e-13,1.0,1.0009066451229727,0.4487636315280952,0.09279584440779187,0.0,8.404180640648548e-05,107.99865210241701,0.0,1599905.55248726,266.45169434173874,0.0004852827456147679,1.0,1285058.6716337262,2593.4158059295505,,,,,,,,,,,,,,,,,,,3.0,15272.74693843094,1568.9343073523544,0.3731154967991439,6.173730061729009,2.991949668249651
1931.0,-30.274903834559154,4.592269366535074,35.05430705788225,24.363475699815922,4.855946735108738,-26.76181877759673,-40.2525581192225,1.3428616783021963,-6.6981134010537176,-6.698596500573511,40.108490579995554,41111.63362258115,25595.147380609564,25595.147380609564,66706.78100319071,77093.84197011866,77080.35577421983,25595.147380609564,102675.50315482939,102675.50315482939,102675.50315482939,130430.1169791863,126526.76706016866,3903.3499190176526,0.0,90977.56988646342,54995.42499280593,39980.16099295276,27754.613824356915,67734.77481730968,21034.77022518291,1568.907631577921,0.0,0.8775683558363857,2.70861419025681,0.001494314320929203,1.0,1.0,-6.250849615993218,331778.06804162276,1559216.3497513912,4.699576313030377,1559216.3497513912,4.699576313030377,0.7578837291089672,0.09279524558819968,3.9318950706640776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318950706640776,1.285470359827071,1.285761979290259,3.058720911459226,6481.062574933822,15272.732948957315,6450.352118787886,0.0003249148290434673,23138.35141869586,2359.4552083225017,19280.53414062078,1966.0673258065478,0.833271731063867,0.833271731063867,35535.76464247228,35405.22815468563,1.0046107806333366,0.8,4288.7903253942395,4273.035954225843,1.0046107806333366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4216.150710820624,4632.441516551485,6.070738248260526,4.592269366535074,-3.9206769059657853,8.512946272500859,2.9916561815012233,3.5,0.8547589090003495,0.6,0.00022684636774438247,1.0000250329604679,0.00022684068925037595,199.14947558322132,0.0,1.1390450803522684e-06,3.2280537577183286,0.0013108478189380142,7.66314669305884e-05,0.00015021490081379408,0.0005906292280500503,0.09279524557753463,0.09279524557753463,0.09279524557753463,0.0928787127688958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494593.2282951569,593.4164951906877,0.0,0.09279524557753463,0.09279524558819968,0.09279524558819968,0.37311231445623677,0.37311231445623677,0.5,8.614307255045212,0.450761353092048,0.450761353092048,4.723688107333146e-11,0.0004830995197835364,0.4477468845802832,4.723688107333146e-11,27754.613824356915,21034.77022518291,0.7578837291089672,0.9848232489604991,0.6069501778586416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682872360833597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.202360847405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44072778223045,260.44072778223045,-12.709272217769524,244.63266393459617,276.24879162985474,124935.49207832817,124943.15801492399,-7.665936595818147,0.0,nan,276.24879162985474,3.098791629854759,269.9255660908087,-3.224433909191305,263.6023405517336,-9.547659448266359,257.2791150127329,-15.870884987267061,250.95588947365667,-22.19411052634331,244.63266393459617,-28.51733606540381,1.0,1.0,26022.012520719443,26022.012520719443,275.4707935303003,2.320793530300307,275.4707935303003,275.4707935303003,77084.91208129692,77080.35577421983,4.556307077087695,0.0,8546.071908451686,8546.071908451686,0.884987143421926,3951.554546017398,275.4707935303003,2.320793530300307,1.0,0.002,0.1818253448477381,0.004656802980556392,0.00028074738662385573,0.001719252613658184,0.14037369331192787,0.14037369331192787,0.0,2.820395826608202e-13,1.0,1.0009045945910202,0.44774688453304634,0.09279524558819968,0.0,8.385139407594209e-05,107.75390548992112,0.0,1599905.7752817506,266.45188659894626,0.0004830994725466553,1.0,1285058.0086042592,2593.4311431922683,,,,,,,,,,,,,,,,,,,3.0,15272.732948957315,1568.907631577921,0.37311231445623677,6.173730061729009,2.9916561815012233
1932.0,-30.275144886961925,4.593556141998813,35.054302411573346,24.36364641124385,4.856104872749682,-26.762019910966515,-40.25275243967769,1.3429798969466065,-6.697924105317952,-6.698405352693277,40.10848002491446,41111.304819765246,25595.586945749965,25595.586945749965,66706.8917655152,77093.70573100982,77080.19900189181,25595.586945749965,102675.78594764178,102675.78594764178,102675.78594764178,130429.97357154236,126525.52737813191,3904.4461934104406,0.0,90977.55790753014,54995.220734633986,39980.37463655128,27754.18762390058,67734.56226045186,21034.481170184223,1568.881756366725,0.0,0.8775694387487518,2.7086335393527055,0.001494314320929203,1.0,1.0,-6.2515228797917075,331780.57555750036,1559215.8936116963,4.69953941996665,1559215.8936116963,4.69953941996665,0.7578849525420925,0.09279465254013661,3.931885624867402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931885624867402,1.2854698179330015,1.2857614299733438,3.0587148527452483,6481.0497372459295,15272.718986076503,6450.35438841114,0.0003249176807195675,23138.403958685405,2359.4605659104186,19280.540924676567,1966.0680175877153,0.8332701321622176,0.8332701321622176,35535.696346918674,35405.22815468563,1.0046083672044426,0.8,4288.7820828444455,4273.035954225843,1.0046083672044426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.903441335392,4632.441516551485,6.071198570345467,4.593556141998813,-3.920368523642149,8.513924665640962,2.9913637619962183,3.5,0.8546753605703481,0.6,0.00022684068925037595,1.000025145821543,0.00022683498529831592,199.14967506411134,0.0,1.1308691035023482e-06,3.204883039325655,0.0013119786880415164,7.662977816338354e-05,0.0001502109110869924,0.0005906121220011809,0.09279465249391819,0.09279465249391819,0.09279465249391819,0.09287795904905172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494581.0933194931,593.4204610687061,0.0,0.09279465249391819,0.09279465254013661,0.09279465254013661,0.3731091334508387,0.3731091334508387,0.5,8.616806452125644,0.44991592188080176,0.44991592188080176,-1.1937117960769683e-12,0.0004812473753190716,0.4468824729015637,-1.1937117960769683e-12,27754.18762390058,21034.481170184223,0.7578849525420925,0.9848279746610737,0.606947228236077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682811074269438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.17919012901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4406827296341,260.4406827296341,-12.709317270365887,244.63243732849912,276.2489281307676,124936.67839303144,124944.21075509858,-7.532362067150035,0.0,nan,276.2489281307676,3.0989281307676038,269.9256299703084,-3.2243700296915563,263.60233180984585,-9.547668190154127,257.27903364942347,-15.87096635057651,250.95573548896,-22.19426451103999,244.63243732849912,-28.517562671500855,1.0,1.0,26022.012520719443,26022.012520719443,275.47096633380784,2.32096633380786,275.47096633380784,275.47096633380784,77084.77162910726,77080.19900189181,4.5726272154424805,0.0,8546.071908451686,8546.071908451686,0.884987740981956,3951.5450529917393,275.47096633380784,2.32096633380786,1.0,0.002,0.1817416553869486,0.0046571859175111125,0.00028061827606742554,0.001719381723761451,0.14030913803371275,0.14030913803371275,0.0,-1.7112353201120811e-13,1.0,1.0009028514554836,0.4468824729027574,0.09279465254013661,0.0,8.36894519915907e-05,107.54574596850493,0.0,1599905.9950675683,266.452075894682,0.0004812473765127834,1.0,1285057.356801803,2593.444537520497,,,,,,,,,,,,,,,,,,,3.0,15272.718986076503,1568.881756366725,0.3731091334508387,6.173730061729009,2.9913637619962183
1933.0,-30.275382167187573,4.59483945690775,35.054297870143394,24.36387170981618,4.8563175421334295,-26.762212196226173,-40.25294169606639,1.3431475712281455,-6.697723906525368,-6.698203916676875,40.10847375886771,41110.951188614476,25596.002211298186,25596.002211298186,66706.95339991266,77093.53168821213,77080.13523165279,25596.002211298186,102676.13744295097,102676.13744295097,102676.13744295097,130429.90881825272,126524.36772785035,3905.541090402379,0.0,90977.52135299327,54995.0035921672,39980.57528980674,27753.77137530175,67734.34666510849,21034.19994050358,1568.8561051774184,0.0,0.8775705613678301,2.7086539205967535,0.001494314320929203,1.0,1.0,-6.251900115559351,331783.21805196034,1559215.6228219906,4.699501174220942,1559215.6228219906,4.699501174220942,0.7578861862075452,0.09279406151458364,3.931874244511385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931874244511385,1.2854690444880301,1.285760649020279,3.0587078400455385,6481.034878176746,15272.704993532214,6450.358066185067,0.00032492105696168617,23138.461633148967,2359.4664470689754,19280.551917788955,1966.0691385732086,0.8332685302711293,0.8332685302711293,35535.61406395698,35405.22815468563,1.004605459489934,0.8,4288.772152162677,4273.035954225843,1.004605459489934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.6570464873475,4632.441516551485,6.071651922593131,4.59483945690775,-3.920052732644361,8.51489218955211,2.991072388205338,3.5,0.8545921109158109,0.6,0.00022683498529831592,1.0000247523636714,0.00022682937073524015,199.14987142371325,0.0,1.13594019933536e-06,3.2192545249164106,0.001313114628240852,7.662813343918301e-05,0.0001502068518591329,0.0005905944521740617,0.09279406150694107,0.09279406150694107,0.09279406150694107,0.09287725816116173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494568.99514654273,593.4244150938683,0.0,0.09279406150694107,0.09279406151458364,0.09279406151458364,0.3731059569672759,0.3731059569672759,0.5,8.61930235223515,0.4491200958623267,0.4491200958623267,-3.808509063674137e-12,0.0004800101515343158,0.4463038011175513,-3.808509063674137e-12,27753.77137530175,21034.19994050358,0.7578861862075452,0.9848320192667472,0.6069439392672502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682749962052777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.19356161461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4406436310681,260.4406436310681,-12.709356368931878,244.63221287210138,276.249074390036,124938.4146886997,124944.95159395419,-6.536905254512327,0.0,nan,276.249074390036,3.099074390036037,269.9257020864433,-3.2242979135566543,263.6023297828478,-9.547670217152188,257.2789574792848,-15.87104252071515,250.9555851756955,-22.194414824304488,244.63221287210138,-28.5177871278986,1.0,1.0,26022.012520719443,26022.012520719443,275.4711603078885,2.3211603078885332,275.4711603078885,275.4711603078885,77084.72076928889,77080.13523165279,4.585537636099616,0.0,8546.071908451686,8546.071908451686,0.8849884609257771,3951.533615733942,275.4711603078885,2.3211603078885332,1.0,0.002,0.18165807446138568,0.004657570179675527,0.00028048933891892995,0.0017195106609075124,0.14024466945946498,0.14024466945946498,0.0,-1.7355778272887257e-13,1.0,1.0009016850513863,0.4463038011213598,0.09279406151458364,0.0,8.358091563881925e-05,107.40621311939404,0.0,1599906.2285395626,266.4522760934746,0.0004800101553428249,1.0,1285056.6699165127,2593.454512586167,,,,,,,,,,,,,,,,,,,3.0,15272.704993532214,1568.8561051774184,0.3731059569672759,6.173730061729009,2.991072388205338
1934.0,-30.2756177262017,4.5961188911816935,35.05429355663525,24.3640151800588,4.856447085210289,-26.762411245018217,-40.25313186049459,1.3432406042250933,-6.697546485468763,-6.6980254037855635,40.10847125379076,41110.63779602538,25596.467887985425,25596.467887985425,66707.1056840108,77093.41738516433,77080.05325543402,25596.467887985425,102676.52114341944,102676.52114341944,102676.52114341944,130429.9114611253,126523.27587846736,3906.6355826579456,0.0,90977.52083867874,54994.80353222278,39980.79700717329,27753.390317705864,67734.18732487915,21033.94252700923,1568.8326825176869,0.0,0.8775715445737237,2.708671982523373,0.001494314320929203,1.0,1.0,-6.252232877735253,331785.5598479543,1559215.5145655486,4.699467678099319,1559215.5145655486,4.699467678099319,0.7578873170529432,0.0927934898677753,3.9318656484354277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318656484354277,1.2854686204089194,1.285760217627247,3.058702162005841,6481.022847091973,15272.691068522128,6450.359786295204,0.0003249237001747114,23138.51208900808,2359.4715921347333,19280.55705931326,1966.0696628627782,0.8332669354514142,0.8332669354514142,35535.55191203951,35405.22815468563,1.0046032631671884,0.8,4288.764651084678,4273.035954225843,1.0046032631671884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.411572872059,4632.441516551485,6.072115959615765,4.5961188911816935,-3.9197546483717014,8.515873539553395,2.9907821151061986,3.5,0.8545091757446281,0.6,0.00022682937073524015,1.0000245728574702,0.00022682379702640496,199.1500663592776,0.0,1.118139514640693e-06,3.1688073844917244,0.0013142327677554927,7.662648085657894e-05,0.0001502028898786612,0.0005905775830096374,0.09279348986133308,0.09279348986133308,0.09279348986133308,0.09287659489903455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494556.9285601994,593.428358945126,0.0,0.09279348986133308,0.0927934898677753,0.0927934898677753,0.3731027910663066,0.3731027910663066,0.5,8.621795504510569,0.4483895342785331,0.4483895342785331,-2.6943780540023e-11,0.00047891831678725794,0.4457925260502975,-2.6943780540023e-11,27753.390317705864,21033.94252700923,0.7578873170529432,0.9848365842799284,0.6069407402622694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268268901456398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.14311447418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4406020035142,260.4406020035142,-12.70939799648579,244.63198971614963,276.24921429088334,124939.22856283923,124946.18828935215,-6.959726512935029,0.0,nan,276.24921429088334,3.099214290883367,269.925769375923,-3.224230624076995,263.6023244609813,-9.547675539018655,257.2788795460473,-15.871120453952699,250.9554346311003,-22.194565368899674,244.63198971614963,-28.518010283850344,1.0,1.0,26022.012520719443,26022.012520719443,275.4713292285111,2.321329228511104,275.4713292285111,275.4713292285111,77084.5106077379,77080.05325543402,4.457352303885273,0.0,8546.071908451686,8546.071908451686,0.8849890047303123,3951.524976677605,275.4713292285111,2.321329228511104,1.0,0.002,0.18157458947590766,0.0046579500976214935,0.0002803605366041919,0.0017196394635381226,0.14018026830209596,0.14018026830209596,0.0,1.4231454556479228e-13,1.0,1.0009006544940757,0.4457925260772413,0.0927934898677753,0.0,8.348497651866213e-05,107.2828750942117,0.0,1599906.4354542685,266.4524535145312,0.0004789183437310385,1.0,1285056.0611971882,2593.4633334406553,,,,,,,,,,,,,,,,,,,3.0,15272.691068522128,1568.8326825176869,0.3731027910663066,6.173730061729009,2.9907821151061986
1935.0,-30.27585370173672,4.597394807412068,35.05428909447791,24.364231468085222,4.856648483081569,-26.762603483254544,-40.25332104703409,1.3433982645996712,-6.697351578949906,-6.697828417585936,40.10845833680935,41110.28806899627,25596.890052208,25596.890052208,66707.17812120427,77093.24968078618,77079.88261229254,25596.890052208,102676.77266450055,102676.77266450055,102676.77266450055,130429.72198644225,126521.99545557896,3907.726530863299,0.0,90977.4851925654,54994.58597120885,39980.999134840604,27752.9493219417,67733.94845678231,21033.64320135337,1568.8059635930301,0.0,0.8775726683340564,2.7086919252045876,0.001494314320929203,1.0,1.0,-6.25301075455252,331788.1439992954,1559214.9563549303,4.699429393589909,1559214.9563549303,4.699429393589909,0.7578885745567951,0.09279289579518167,3.9318541373906584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318541373906584,1.2854678935920025,1.2857594834802613,3.0586949366769622,6481.007537487094,15272.677170084307,6450.3638265052095,0.000324927196801147,23138.570764209944,2359.4775753401973,19280.56913577134,1966.0708943187879,0.8332653443571352,0.8332653443571352,35535.46868407899,35405.22815468563,1.0046003220613187,0.8,4288.754606351562,4273.035954225843,1.0046003220613187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4215.166908546549,4632.441516551485,6.072568561949111,4.597394807412068,-3.9194430373652045,8.516837844777273,2.990492810207018,3.5,0.8544265172020051,0.6,0.00022682379702640496,1.000024616355897,0.00022681821358853536,199.15026163987017,0.0,1.1100044843940447e-06,3.1457527087727226,0.0013153427722398868,7.662483680480177e-05,0.0001501989602216032,0.0005905604031790855,0.09279289577239375,0.09279289577239375,0.09279289577239375,0.09287581583539752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494544.83838584,593.4323099517492,0.0,0.09279289577239375,0.09279289579518167,0.09279289579518167,0.37309963791830836,0.37309963791830836,0.5,8.624283107231456,0.44760338192435256,0.44760338192435256,8.697043085703626e-12,0.00047683863601832854,0.44481766303340464,8.697043085703626e-12,27752.9493219417,21033.64320135337,0.7578885745567951,0.9848411268061071,0.6069377174317059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682628251750336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.12005979846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4405648011796,260.4405648011796,-12.709435198820358,244.63176820548685,276.24936139687605,124940.78816241257,124947.00803431326,-6.219871900683691,0.0,nan,276.24936139687605,3.099361396876077,269.9258427585875,-3.224157241412456,263.6023241203138,-9.547675879686153,257.2788054820456,-15.871194517954393,250.95528684376774,-22.19471315623224,244.63176820548685,-28.518231794513127,1.0,1.0,26022.012520719443,26022.012520719443,275.471506247275,2.3215062472750105,275.471506247275,275.471506247275,77084.48568799775,77079.88261229254,4.60307570520672,0.0,8546.071908451686,8546.071908451686,0.8849897329411582,3951.5134080776115,275.471506247275,2.3215062472750105,1.0,0.002,0.18149128706696643,0.004658332438995774,0.00028023202673244107,0.001719767973282382,0.14011601336622054,0.14011601336622054,0.0,1.4823212102221817e-14,1.0,1.0008986884588376,0.4448176630247076,0.09279289579518167,0.0,8.330239810858125e-05,107.04819564637094,0.0,1599906.6615070037,266.45264842105007,0.00047683862732128546,1.0,1285055.389483962,2593.4781854077046,,,,,,,,,,,,,,,,,,,3.0,15272.677170084307,1568.8059635930301,0.37309963791830836,6.173730061729009,2.990492810207018
1936.0,-30.276086249118286,4.598666904415994,35.05428480451566,24.364365718234353,4.85676898399258,-26.762800725795174,-40.25351096699012,1.3434834607885247,-6.697172482554322,-6.697648088206573,40.10845438197907,41109.99081650517,25597.348360049484,25597.348360049484,66707.33917655465,77093.14334960822,77079.78782608514,25597.348360049484,102677.13618613462,102677.13618613462,102677.13618613462,130429.69737470814,126520.88033927618,3908.817035431959,0.0,90977.48942532686,54994.39837523408,39981.21227788086,27752.561188573505,67733.77346645437,21033.38079893334,1568.7821636152328,0.0,0.8775736669748715,2.708710172839735,0.001494314320929203,1.0,1.0,-6.253409650513106,331790.509652638,1559214.785446064,4.699395371731565,1559214.785446064,4.699395371731565,0.7578897189349632,0.09279232348690428,3.9318459772396417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318459772396417,1.285467506149548,1.2857590887722192,3.058689510571122,6480.996040219934,15272.663255450216,6450.365175789223,0.000324929701528847,23138.61986252008,2359.482581974485,19280.57316887155,1966.0713055805552,0.8332637505360554,0.8332637505360554,35535.409683955186,35405.22815468563,1.0045982371186801,0.8,4288.747485661668,4273.035954225843,1.0045982371186801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.923140643719,4632.441516551485,6.073028500382133,4.598666904415994,-3.9191444082423255,8.51781131265832,2.9902045764218177,3.5,0.854344164691948,0.6,0.00022681821358853536,1.0000242587821004,0.0002268127113883922,199.15045408383992,0.0,1.1119431125811309e-06,3.1512467810549247,0.001316454715352468,7.662318641235823e-05,0.00015019502717617713,0.0005905437134040507,0.09279232347813329,0.09279232347813329,0.09279232347813329,0.09287513819330885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494532.80700914667,593.4362421495432,0.0,0.09279232347813329,0.09279232348690428,0.09279232348690428,0.37309648626354647,0.37309648626354647,0.5,8.626767550011921,0.4468646855774523,0.4468646855774523,1.000444171950221e-11,0.000475605652241029,0.44423843769345694,1.000444171950221e-11,27752.561188573505,21033.38079893334,0.7578897189349632,0.9848460489151979,0.6069348969146858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682567656388415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.12555387074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4405241768683,260.4405241768683,-12.709475823131697,244.63154789767893,276.2495004560544,124941.49835810196,124948.29035260288,-6.79199450089763,0.0,nan,276.2495004560544,3.099500456054443,269.92590994438467,-3.2240900556153065,263.6023194326935,-9.547680567306486,257.27872892103835,-15.871271078961627,250.95513840935993,-22.194861590640045,244.63154789767893,-28.51845210232105,1.0,1.0,26022.012520719443,26022.012520719443,275.47167548545264,2.3216754854526584,275.47167548545264,275.47167548545264,77084.2483169138,77079.78782608514,4.460490828656475,0.0,8546.071908451686,8546.071908451686,0.8849902491678063,3951.50520712584,275.47167548545264,2.3216754854526584,1.0,0.002,0.18140809329575672,0.004658711462246956,0.00028010367491916285,0.001719896325355052,0.1400518374595814,0.1400518374595814,0.0,2.742146787415578e-13,1.0,1.0008975207630673,0.4442384376834525,0.09279232348690428,0.0,8.319376240190008e-05,106.90854158893082,0.0,1599906.8701882132,266.45282751744566,0.0004756056422365873,1.0,1285054.7745691221,2593.4878785268843,,,,,,,,,,,,,,,,,,,3.0,15272.663255450216,1568.7821636152328,0.37309648626354647,6.173730061729009,2.9902045764218177
1937.0,-30.276317755928737,4.599935476200645,35.054280285599894,24.36453695353123,4.856921434216485,-26.762993836946382,-40.253696486446984,1.3435975152771817,-6.696979634511422,-6.697452899272804,40.10843919459245,41109.65507373176,25597.771386776843,25597.771386776843,66707.4264605086,77093.00984992352,77079.58183416995,25597.771386776843,102677.3532209468,102677.3532209468,102677.3532209468,130429.46628474073,126519.56260220853,3909.9036825321914,0.0,90977.47026382247,54994.1766936988,39981.43730013741,27752.11306379393,67733.55036393134,21033.07619949412,1568.7551545370047,0.0,0.8775747895955784,2.708729937468107,0.001494314320929203,1.0,1.0,-6.254315553506331,331793.0702560374,1559214.1291198179,4.6993571261648315,1559214.1291198179,4.6993571261648315,0.7578909811712454,0.09279172880024367,3.9318354262403856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318354262403856,1.2854669833946415,1.2857585588254714,3.058682546522708,6480.9812842370075,15272.649401627614,6450.3688477705355,0.0003249330557070058,23138.677081104324,2359.4884166462884,19280.58414466942,1966.0724248004592,0.833262164344498,0.8332621643444981,35535.333397308365,35405.22815468563,1.004595541307269,0.8,4288.73827867158,4273.035954225843,1.004595541307269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.680187463169,4632.441516551485,6.073478946971831,4.599935476200645,-3.91883497448959,8.518770450690234,2.9899173170303555,3.5,0.8542620905801016,0.6,0.0002268127113883922,1.00002415027686,0.00022680723393089886,199.15064566701483,0.0,1.0957656569737155e-06,3.1053998718635096,0.0013175504810094417,7.662157429170722e-05,0.00015019113709668496,0.0005905268335440725,0.09279172877533236,0.09279172877533236,0.09279172877533236,0.09287433567767449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494520.751382903,593.4401816782247,0.0,0.09279172877533236,0.09279172880024367,0.09279172880024367,0.3730933456303827,0.3730933456303827,0.5,8.629245757040765,0.44604809615231034,0.44604809615231034,1.3073986337985843e-12,0.00047326476135367557,0.4431373457664449,1.3073986337985843e-12,27752.11306379393,21033.07619949412,0.7578909811712454,0.9848505814635526,0.6069319392361718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682507242778642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.07970696155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44048375182075,260.44048375182075,-12.709516248179227,244.63132904421295,276.2496384594276,124942.54521443062,124949.30389144905,-6.758677018397359,0.0,nan,276.2496384594276,3.099638459427638,269.92597657639055,-3.224023423609424,263.6023146933392,-9.547685306660753,257.2786528102978,-15.871347189702192,250.9549909272564,-22.195009072743574,244.63132904421295,-28.51867095578703,1.0,1.0,26022.012520719443,26022.012520719443,275.4718465706909,2.321846570690923,275.4718465706909,275.4718465706909,77084.10012644688,77079.58183416995,4.518292276930879,0.0,8546.071908451686,8546.071908451686,0.8849909166437953,3951.4946033715873,275.4718465706909,2.321846570690923,1.0,0.002,0.18132510569291624,0.00465909218678282,0.0002799756498882995,0.0017200243497477287,0.13998782494414974,0.13998782494414974,0.0,-3.6397187347381177e-13,1.0,1.0008952999337046,0.4431373457651375,0.09279172880024367,0.0,8.298759381875945e-05,106.64354843142765,0.0,1599907.0934492664,266.45302036548856,0.00047326476004627693,1.0,1285054.1089832243,2593.5042799517814,,,,,,,,,,,,,,,,,,,3.0,15272.649401627614,1568.7551545370047,0.3730933456303827,6.173730061729009,2.9899173170303555
1938.0,-30.276546890319292,4.601200430559614,35.05427570738664,24.36470267074185,4.857074257637772,-26.763184775521538,-40.25388165665788,1.3437121428947811,-6.696791734056319,-6.697263139392576,40.10842844555018,41109.34326117011,25598.20547824116,25598.20547824116,66707.54873941127,77092.88172346006,77079.42334839984,25598.20547824116,102677.628826641,102677.628826641,102677.628826641,130429.31848711902,126518.32997084697,3910.9885162720393,0.0,90977.4608366757,54993.98295179849,39981.64209430801,27751.689660478016,67733.33175478602,21032.78900011033,1568.72945730912,0.0,0.8775758656293215,2.7087491469898177,0.001494314320929203,1.0,1.0,-6.255002489232197,331795.55965298816,1559213.6645979239,4.69932046778638,1559213.6645979239,4.69932046778638,0.7578921953016696,0.09279114257964845,3.931826334020894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931826334020894,1.2854664579050599,1.2857580261752415,3.058676723800821,6480.968946588036,15272.63556089954,6450.370824109334,0.000324935781491847,23138.728190885613,2359.493628393551,19280.590052078347,1966.073027188525,0.8332605791044733,0.8332605791044733,35535.26765801043,35405.22815468563,1.0045932182183877,0.8,4288.730344634763,4273.035954225843,1.0045932182183877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.43811873155,4632.441516551485,6.073930796247078,4.601200430559614,-3.9185300137056123,8.519730444265226,2.989631114359418,3.5,0.8541803183884051,0.6,0.00022680723393089886,1.0000239028334788,0.0002268018127249366,199.15083528721775,0.0,1.090839196409422e-06,3.091438282624302,0.0013186413202058512,7.661996523719335e-05,0.0001501872686937055,0.000590510258084583,0.09279114253574709,0.09279114253574709,0.09279114253574709,0.09287358683896314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494508.7409250682,593.4441066282841,0.0,0.09279114253574709,0.09279114257964845,0.09279114257964845,0.37309020365618417,0.37309020365618417,0.5,8.631719086184079,0.4452214645314143,0.4452214645314143,5.7411853049416095e-12,0.00047140533627043624,0.4422606501603923,5.7411853049416095e-12,27751.689660478016,21032.78900011033,0.7578921953016696,0.9848555653649466,0.6069292945753452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268244699695501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.06574537231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44044373941864,260.44044373941864,-12.709556260581337,244.63111179383523,276.24977568500253,124943.64914782498,124950.33883401791,-6.689686192930385,0.0,nan,276.24977568500253,3.0997756850025553,269.92604290677866,-3.2239570932213155,263.6023101285492,-9.547689871450757,257.2785773502848,-15.871422649715157,250.95484457206106,-22.195155427938914,244.63111179383523,-28.518888206164746,1.0,1.0,26022.012520719443,26022.012520719443,275.4720177857037,2.3220177857037356,275.4720177857037,275.4720177857037,77083.95274631071,77079.42334839984,4.529397910868283,0.0,8546.071908451686,8546.071908451686,0.8849914918344083,3951.4854656909984,275.4720177857037,2.3220177857037356,1.0,0.002,0.1812422823208283,0.004659471296039974,0.0002798478752164255,0.001720152124448187,0.13992393760821273,0.13992393760821273,0.0,-3.3538753371753494e-13,1.0,1.0008935319279486,0.4422606501546511,0.09279114257964845,0.0,8.282336309333191e-05,106.432449470067,0.0,1599907.3115820428,266.45320826594366,0.00047140533052925093,1.0,1285053.4619094194,2593.517810685327,,,,,,,,,,,,,,,,,,,3.0,15272.63556089954,1568.72945730912,0.37309020365618417,6.173730061729009,2.989631114359418
1939.0,-30.27677662124475,4.602461848653775,35.05427112050811,24.364922660775505,4.857282399669044,-26.763370719153883,-40.25406228667123,1.343876497576553,-6.696599888503613,-6.69706964674967,40.10841903883786,41108.991425263186,25598.629828554076,25598.629828554076,66707.62125381725,77092.71362612462,77079.29679329746,25598.629828554076,102677.92662185154,102677.92662185154,102677.92662185154,130429.19578708739,126517.12438431972,3912.0714027676668,0.0,90977.42706665295,54993.76559918289,39981.846074966736,27751.26916523585,67733.11524020259,21032.504128540942,1568.703808969891,0.0,0.8775769568807136,2.7087687312153315,0.001494314320929203,1.0,1.0,-6.255587104087908,331798.09803362744,1559213.2580851635,4.699283291030616,1559213.2580851635,4.699283291030616,0.7578934139303604,0.09279055693826148,3.931815409618623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931815409618623,1.2854656994258422,1.2857572605548493,3.0586700301492153,6480.9547635435,15272.62175998205,6450.3741183030525,0.00032493898849017544,23138.783892064133,2359.499308333033,19280.59989864382,1966.0740312587704,0.8332589987694407,0.8332589987694407,35535.188671476724,35405.22815468563,1.0045904270014054,0.8,4288.72081179693,4273.035954225843,1.0045904270014054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4214.196906053017,4632.441516551485,6.074379152000647,4.602461848653775,-3.9182226146016683,8.520684463255442,2.9893459347180418,3.5,0.8540988384908691,0.6,0.0002268018127249366,1.0000239651086187,0.00022679637752511488,199.1510254014041,0.0,1.0796376956461964e-06,3.059693229461321,0.0013197209579014974,7.661839566526777e-05,0.00015018341705966883,0.0005904934734643863,0.09279055693172195,0.09279055693172195,0.09279055693172195,0.09287285532850074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494496.75819841155,593.4480225452929,0.0,0.09279055693172195,0.09279055693826148,0.09279055693826148,0.3730870657259592,0.3730870657259592,0.5,8.634188039027128,0.44440317906230575,0.44440317906230575,-1.2448708730516955e-11,0.00046975824608352923,0.4414825426617881,-1.2448708730516955e-11,27751.26916523585,21032.504128540942,0.7578934139303604,0.9848597841285076,0.6069260402312514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682386923293363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.03400031915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44040903938105,260.44040903938105,-12.709590960618925,244.63089625491966,276.24992182384284,124945.30329481974,124951.10480671049,-5.801511890753989,0.0,nan,276.24992182384284,3.0999218238428625,269.92611671006625,-3.223883289933724,263.60231159628506,-9.547688403714915,257.2785064824745,-15.871493517525494,250.9547013686979,-22.19529863130208,244.63089625491966,-28.519103745080315,1.0,1.0,26022.012520719443,26022.012520719443,275.4721964697768,2.322196469776827,275.4721964697768,275.4721964697768,77083.94321532433,77079.29679329746,4.646422026868095,0.0,8546.071908451686,8546.071908451686,0.8849921829320045,3951.474486666716,275.4721964697768,2.322196469776827,1.0,0.002,0.1811596047508944,0.004659850445257778,0.0002797203277154595,0.0017202796723508106,0.13986016385772973,0.13986016385772973,0.0,6.626990622926598e-14,1.0,1.0008919629093407,0.4414825426742368,0.09279055693826148,0.0,8.267755922540155e-05,106.24502915392064,0.0,1599907.5346521412,266.45340011149636,0.00046975825853223796,1.0,1285052.8021064065,2593.5301642530735,,,,,,,,,,,,,,,,,,,3.0,15272.62175998205,1568.703808969891,0.3730870657259592,6.173730061729009,2.9893459347180418
1940.0,-30.277005259633526,4.603719474082075,35.054266755375956,24.365067039057635,4.857404269499681,-26.76356430672531,-40.25425157798452,1.3439633166138765,-6.696421805928651,-6.696890501555471,40.108416264648056,41108.68621940116,25599.08494922065,25599.08494922065,66707.77116862181,77092.60045704296,77079.22017547661,25599.08494922065,102678.30512469726,102678.30512469726,102678.30512469726,130429.19401785398,126516.04014914,3913.1538687139873,0.0,90977.41601480405,54993.56222032939,39982.05977163852,27750.88889315672,67732.94866479523,21032.247256479142,1568.680419628846,0.0,0.8775779445182695,2.708786857293233,0.001494314320929203,1.0,1.0,-6.255910908075975,331800.4482075936,1559213.138198885,4.699249644242044,1559213.138198885,4.699249644242044,0.7578945430344621,0.09278998963870157,3.93180514142865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93180514142865,1.2854653040786117,1.285756858130824,3.058662982931979,6480.939831335819,15272.607939476165,6450.377930082213,0.00032494238958097983,23138.841509766873,2359.5051837035967,19280.611292306818,1966.0751930890588,0.8332574162871766,0.8332574162871766,35535.11442950444,35405.22815468563,1.0045878034485995,0.8,4288.711851577397,4273.035954225843,1.0045878034485995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.956565135591,4632.441516551485,6.074833604365108,4.603719474082075,-3.9179264640985534,8.521645938180628,2.989061796560713,3.5,0.8540176561602036,0.6,0.00022679637752511488,1.000023851180674,0.00022679096829275488,199.15121461177904,0.0,1.082425617759867e-06,3.067594200731463,0.0013208033835192573,7.661675086348041e-05,0.00015017962666163446,0.0005904770282460495,0.09278998962568002,0.09278998962568002,0.09278998962568002,0.09287219657724816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494484.82096711075,593.4519238865925,0.0,0.09278998962568002,0.09278998963870157,0.09278998963870157,0.3730839338043697,0.3730839338043697,0.5,8.636654246528773,0.44365319003628656,0.44365319003628656,-1.1368683772161603e-11,0.00046869562680740273,0.4409795934794829,-1.1368683772161603e-11,27750.88889315672,21032.247256479142,0.7578945430344621,0.9848644195124748,0.6069230268247239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682327017936195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.04190129042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4403709422028,260.4403709422028,-12.709629057797201,244.6306815207115,276.25006036369575,124945.93951912157,124952.30899899808,-6.369479876511675,0.0,nan,276.25006036369575,3.100060363695775,269.9261845950978,-3.2238154049021546,263.60230882649705,-9.547691173502926,257.2784330579053,-15.87156694209466,250.9545572893091,-22.195442710690884,244.6306815207115,-28.519318479288472,1.0,1.0,26022.012520719443,26022.012520719443,275.47236664970353,2.3223666497035538,275.47236664970353,275.47236664970353,77083.70825627916,77079.22017547661,4.488080802548211,0.0,8546.071908451686,8546.071908451686,0.8849928325161301,3951.464167135793,275.47236664970353,2.3223666497035538,1.0,0.002,0.1810770215580769,0.0046602267283912605,0.0002795929175999125,0.0017204070815613913,0.13979645879995625,0.13979645879995625,0.0,-8.386962999096248e-13,1.0,1.0008909491130908,0.4409795934908516,0.09278998963870157,0.0,8.258318290827683e-05,106.12370015477967,0.0,1599907.7423827727,266.4535781940713,0.0004686956381760865,1.0,1285052.1912269806,2593.5388915573203,,,,,,,,,,,,,,,,,,,3.0,15272.607939476165,1568.680419628846,0.3730839338043697,6.173730061729009,2.989061796560713
