time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1941.0,-30.277229873469107,4.6049736135872825,35.054262178095605,24.36522744772958,4.857555701971372,-26.76375131592312,-40.25443238262085,1.3440771446349864,-6.696229383635,-6.696695820397401,40.10840141194162,41108.3871139726,25599.50326039978,25599.50326039978,66707.89037437238,77092.47823447784,77079.02209833001,25599.50326039978,102678.52535872979,102678.52535872979,102678.52535872979,130428.96981414824,126514.73732202817,3914.23249212006,0.0,90977.41399855648,54993.38225660987,39982.257491051794,27750.444455418445,67732.70194647025,21031.945227869015,1568.6536064819604,0.0,0.8775790630556699,2.7088065699504336,0.001494314320929203,1.0,1.0,-6.256786453486029,331803.00221022835,1559212.4963366704,4.6992115380220785,1559212.4963366704,4.6992115380220785,0.7578957973684778,0.09278939871008696,3.931797137844324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931797137844324,1.2854647821940095,1.2857563291741145,3.058657998497321,6480.929269916895,15272.594133199735,6450.378672895103,0.00032494465464861946,23138.88809849341,2359.509934431576,19280.61351262425,1966.0754194984274,0.833255834530771,0.833255834530771,35535.05656125665,35405.22815468563,1.0045857585092122,0.8,4288.704867492947,4273.035954225843,1.0045857585092122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.7170256639965,4632.441516551485,6.075278217422731,4.6049736135872825,-3.9176189952444127,8.522592608831696,2.988778616646006,3.5,0.8539367476131446,0.6,0.00022679096829275488,1.0000234313845344,0.00022678565439087996,199.15140049193292,0.0,1.077255194609743e-06,3.0529412215240117,0.001321880638713867,7.661517983513482e-05,0.00015017578845762005,0.0005904607352311852,0.09278939868576151,0.09278939868576151,0.09278939868576151,0.09287140334963045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494472.8545677678,593.4558341245585,0.0,0.09278939868576151,0.09278939871008696,0.09278939871008696,0.3730808143891051,0.3730808143891051,0.5,8.63911438709896,0.44283349358818214,0.44283349358818214,1.1254996934439987e-11,0.0004664367623945509,0.4399093669113654,1.1254996934439987e-11,27750.444455418445,21031.945227869015,0.7578957973684778,0.9848697668534206,0.6069208215916283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682267293056917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.02724831121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4403331189457,260.4403331189457,-12.709666881054261,244.63046840882413,276.2501978290709,124947.0454072508,124953.36909275131,-6.323685500517228,0.0,nan,276.2501978290709,3.1001978290709076,269.9262519450237,-3.2237480549762836,263.6023060609577,-9.54769393904229,257.27836017692005,-15.871639823079931,250.95441429287746,-22.195585707122518,244.63046840882413,-28.51953159117585,1.0,1.0,26022.012520719443,26022.012520719443,275.4725381532955,2.322538153295511,275.4725381532955,275.4725381532955,77083.55664651385,77079.02209833001,4.5345481838448904,0.0,8546.071908451686,8546.071908451686,0.8849933388370468,3951.4561235335455,275.4725381532955,2.322538153295511,1.0,0.002,0.18099463876400884,0.004660604861395016,0.00027946582573262047,0.0017205341742352206,0.13973291286631023,0.13973291286631023,0.0,-3.215917115939604e-14,1.0,1.0008887905157167,0.4399093669001104,0.09278939871008696,0.0,8.238278581905459e-05,105.86612474574184,0.0,1599907.9652582046,266.453770616365,0.00046643675113955396,1.0,1285051.527369638,2593.5549033132716,,,,,,,,,,,,,,,,,,,3.0,15272.594133199735,1568.6536064819604,0.3730808143891051,6.173730061729009,2.988778616646006
1942.0,-30.277453699643527,4.606224189182642,35.054257548809666,24.36540776342156,4.857714245565423,-26.76393690509313,-40.254612907860405,1.3441974511732833,-6.696041159372328,-6.696505793080911,40.10839075656525,41108.055107240725,25599.930929777543,25599.930929777543,66707.98603701827,77092.34051199633,77078.87030334643,25599.930929777543,102678.80123312397,102678.80123312397,102678.80123312397,130428.82434924936,126513.51502460217,3915.3093246471963,0.0,90977.38708441138,54993.160848344276,39982.47359563012,27750.023116125383,67732.4967117555,21031.65948142,1568.6280094923773,0.0,0.8775801401561392,2.708825806190055,0.001494314320929203,1.0,1.0,-6.257452636344965,331805.49517322483,1559212.035862946,4.699174843529738,1559212.035862946,4.699174843529738,0.7578970076316304,0.09278881563664945,3.9317857646263863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317857646263863,1.2854642297737957,1.2857557697974238,3.058650465379551,6480.91330814429,15272.58039992724,6450.3832512178,0.0003249483264414898,23138.94818555975,2359.5160616071494,19280.627197537175,1966.0768149711855,0.8332542621608692,0.8332542621608693,35534.974329535034,35405.22815468563,1.004582852618504,0.8,4288.694942995314,4273.035954225843,1.004582852618504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.478360660127,4632.441516551485,6.075723841089526,4.606224189182642,-3.917315406625905,8.523539595808547,2.9884964811868806,3.5,0.8538561374819659,0.6,0.00022678565439087996,1.000023349258852,0.00022678035923756956,199.15158572055995,0.0,1.0582710004675164e-06,2.9991400153249415,0.0013229389097143345,7.661361126420854e-05,0.0001501720431266714,0.0005904443014103064,0.09278881559887922,0.09278881559887922,0.09278881559887922,0.09287066138040041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494460.9316326729,593.4597303299499,0.0,0.09278881559887922,0.09278881563664945,0.09278881563664945,0.37307769413602493,0.37307769413602493,0.5,8.64156976017161,0.4420081909019018,0.4420081909019018,-6.326672519207932e-11,0.0004646337085887353,0.4390531567359517,-6.326672519207932e-11,27750.023116125383,21031.65948142,0.7578970076316304,0.9848741634448059,0.6069177588740221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26822077340851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.97344710501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4402962378711,260.4402962378711,-12.709703762128868,244.63025682497639,276.2503356507661,124948.12255597979,124954.28871901675,-6.166163036947376,0.0,nan,276.2503356507661,3.1003356507661124,269.9263198856242,-3.2236801143757816,263.60230412042495,-9.54769587957503,257.27828835529164,-15.871711644708341,250.95427259014332,-22.19572740985666,244.63025682497639,-28.519743175023592,1.0,1.0,26022.012520719443,26022.012520719443,275.4727104186524,2.3227104186524343,275.4727104186524,275.4727104186524,77083.42449257188,77078.87030334643,4.554189225455048,0.0,8546.071908451686,8546.071908451686,0.8849940583266638,3951.444693449518,275.4727104186524,2.3227104186524343,1.0,0.002,0.18091241636773261,0.004660981523075365,0.00027933897875765475,0.001720661020717855,0.13966948937882737,0.13966948937882737,0.0,-5.244901735146357e-13,1.0,1.000887063809062,0.4390531567992184,0.09278881563664945,0.0,8.222238730559309e-05,105.65995111189004,0.0,1599908.1838497608,266.45395884062765,0.0004646337718554605,1.0,1285050.879381395,2593.56818400153,,,,,,,,,,,,,,,,,,,3.0,15272.58039992724,1568.6280094923773,0.37307769413602493,6.173730061729009,2.9884964811868806
1943.0,-30.27767758939365,4.607471254279018,35.054252948799856,24.365627264510863,4.857923351227185,-26.764117495330282,-40.25478892782701,1.3443632571604374,-6.695850370318226,-6.69631349312012,40.108382342704026,41107.71371859056,25600.352188159006,25600.352188159006,66708.06590674957,77092.17497992508,77078.75844291548,25600.352188159006,102679.1106310745,102679.1106310745,102679.1106310745,130428.72027857037,126512.33581578163,3916.3844627887393,0.0,90977.3554680017,54992.953390092734,39982.6689754544,27749.609647495883,67732.27862295028,21031.379539722282,1568.6027321795982,0.0,0.8775812210739551,2.7088452684849758,0.001494314320929203,1.0,1.0,-6.2579792778838055,331808.01796773385,1559211.6722565517,4.699138019046227,1559211.6722565517,4.699138019046227,0.7578982121508923,0.09278823534564636,3.931775269454067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931775269454067,1.2854634642403213,1.2857549972832478,3.0586441223964727,6480.899868124284,15272.566674947097,6450.3860588947855,0.00032495134279475653,23139.001909596434,2359.521539934273,19280.635589871574,1966.0776707511307,0.8332526902068027,0.8332526902068027,35534.898446300125,35405.22815468563,1.0045801710710398,0.8,4288.685784692769,4273.035954225843,1.0045801710710398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.2405454055715,4632.441516551485,6.07616676813659,4.607471254279018,-3.917010476741652,8.52448173102067,2.9882153608474598,3.5,0.8537758173849885,0.6,0.00022678035923756956,1.0000233559339522,0.00022677506269418326,199.15177100210443,0.0,1.0545381783995815e-06,2.988561197584414,0.001323993447892734,7.661208186786696e-05,0.00015016827736970262,0.0005904279192187156,0.09278823534165032,0.09278823534165032,0.09278823534165032,0.09286994646821799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494449.0391523057,593.4636166577313,0.0,0.09278823534165032,0.09278823534564636,0.09278823534564636,0.37307457819746004,0.37307457819746004,0.5,8.644021095049634,0.4412033340319681,0.4412033340319681,-3.637978807091713e-12,0.0004631228018752154,0.4383342152362957,-3.637978807091713e-12,27749.609647495883,21031.379539722282,0.7578982121508923,0.9848785138042933,0.6069146728021297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682148344721278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96286828727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44026471842477,260.44026471842477,-12.709735281575206,244.63004694000608,276.25048249684346,124949.77708718092,124955.04683485256,-5.26974767164889,0.0,nan,276.25048249684346,3.100482496843483,269.92639538548923,-3.223604614510748,263.602308274088,-9.547691725911989,257.2782211627406,-15.871778837259399,250.95413405138095,-22.19586594861903,244.63004694000608,-28.519953059993895,1.0,1.0,26022.012520719443,26022.012520719443,275.4728896295084,2.3228896295084382,275.4728896295084,275.4728896295084,77083.41745713691,77078.75844291548,4.659014221426332,0.0,8546.071908451686,8546.071908451686,0.884994722269282,3951.4341458013373,275.4728896295084,2.3228896295084382,1.0,0.002,0.18083032871216495,0.004661358021317758,0.0002792123410341247,0.0017207876590250766,0.13960617051706234,0.13960617051706234,0.0,5.920134174552949e-14,1.0,1.0008856141513383,0.43833421523993366,0.09278823534564636,0.0,8.208764534122428e-05,105.48674700401216,0.0,1599908.4058702143,266.45414962968175,0.0004631228055131942,1.0,1285050.2236423255,2593.5797851298776,,,,,,,,,,,,,,,,,,,3.0,15272.566674947097,1568.6027321795982,0.37307457819746004,6.173730061729009,2.9882153608474598
1944.0,-30.277898098151958,4.608714564753512,35.054248581328984,24.365766054857545,4.858044170722203,-26.764303871253286,-40.25496959276495,1.3444499438945867,-6.695672784562703,-6.696134898892362,40.108379853749895,41107.42121507933,25600.80274383895,25600.80274383895,66708.22395891829,77092.0692183247,77078.68835772708,25600.80274383895,102679.49110156603,102679.49110156603,102679.49110156603,130428.72384131355,126511.26465716098,3917.459184152568,0.0,90977.3527629298,54992.76304828943,39982.87746071153,27749.232739747513,67732.11020045904,21031.125007690658,1568.5795238174526,0.0,0.8775822045854098,2.708863338543382,0.001494314320929203,1.0,1.0,-6.258281363117192,331810.3609680036,1559211.564695702,4.69910451303254,1559211.564695702,4.69910451303254,0.757899333827924,0.09278767231220295,3.931766294372518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931766294372518,1.2854630692276015,1.2857545953720768,3.0586380803106272,6480.887065669407,15272.552941232449,6450.3884136022225,0.000324954193044715,23139.054041219188,2359.526855880366,19280.64262824968,1966.0783884659575,0.8332511170899097,0.8332511170899097,35534.833553744,35405.22815468563,1.0045778779112482,0.8,4288.677952848719,4273.035954225843,1.0045778779112482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4213.003588601996,4632.441516551485,6.0766154610217376,4.608714564753512,-3.9167163097293423,8.525430874482854,2.9879352658001705,3.5,0.8536957902286202,0.6,0.00022677506269418326,1.0000230032704378,0.0002267698462460829,199.15195348598357,0.0,1.0548159955724773e-06,2.989348531452401,0.0013250482638883065,7.661051214181039e-05,0.00015016455055237286,0.0005904119184714177,0.09278767230301577,0.09278767230301577,0.09278767230301577,0.09286929598815469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494437.1881484346,593.467489689128,0.0,0.09278767230301577,0.09278767231220295,0.09278767231220295,0.3730714694521631,0.3730714694521631,0.5,8.646469805813796,0.44046830763426215,0.44046830763426215,-5.758238330599852e-11,0.000462114329650376,0.4378535357751616,-5.758238330599852e-11,27749.232739747513,21031.125007690658,0.757899333827924,0.9848832962901869,0.6069118634192611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682089122425944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96365562114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4402298671252,260.4402298671252,-12.70977013287478,244.62983822642667,276.25062150782594,124950.42719072946,124956.2539918752,-5.826801145743525,0.0,nan,276.25062150782594,3.100621507825963,269.92646485155836,-3.223535148441613,263.60230819524133,-9.547691804758642,257.2781515389834,-15.871848461016555,250.95399488271516,-22.196005117284813,244.62983822642667,-28.520161773573307,1.0,1.0,26022.012520719443,26022.012520719443,275.4730600228704,2.323060022870436,275.4730600228704,275.4730600228704,77083.18043661848,77078.68835772708,4.492078891402343,0.0,8546.071908451686,8546.071908451686,0.8849952900481197,3951.4251258443805,275.4730600228704,2.323060022870436,1.0,0.002,0.18074833126742748,0.004661731781692292,0.00027908583464716436,0.0017209141650837993,0.13954291732358218,0.13954291732358218,0.0,-2.6903652916576704e-13,1.0,1.0008846452673361,0.437853535832744,0.09278767231220295,0.0,8.19974358709012e-05,105.37077336731002,0.0,1599908.6130923354,266.4543272154373,0.00046211438723275933,1.0,1285049.6146392722,2593.588228256952,,,,,,,,,,,,,,,,,,,3.0,15272.552941232449,1568.5795238174526,0.3730714694521631,6.173730061729009,2.9879352658001705
1945.0,-30.27811938211991,4.60995443037854,35.05424399945118,24.365931667294376,4.858193693447111,-26.764488074581422,-40.255146101675905,1.3445623860078741,-6.695480714933694,-6.69594059332149,40.108364931153176,41107.10188470948,25601.216126650936,25601.216126650936,66708.31801136042,77091.94328730243,77078.4922149696,25601.216126650936,102679.70834162054,102679.70834162054,102679.70834162054,130428.49839230068,126509.96834852637,3918.530043774313,0.0,90977.33922833609,54992.556317991024,39983.09212260562,27748.790050680138,67731.88217328576,21030.82416644336,1568.5528108574138,0.0,0.8775833213073952,2.70888301336731,0.001494314320929203,1.0,1.0,-6.259153866055726,331812.9101034817,1559210.9198137068,4.699066468894894,1559210.9198137068,4.699066468894894,0.757900583341935,0.09278708509684322,3.931756664899502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931756664899502,1.2854625534367714,1.2857540727583745,3.0586318165299207,6480.873793469723,15272.539267787344,6450.391127961738,0.00032495716751607356,23139.107269920918,2359.532283697381,19280.650741651916,1966.0792158027377,0.8332495509329911,0.8332495509329911,35534.76392970655,35405.22815468563,1.0045754175525077,0.8,4288.669549964997,4273.035954225843,1.0045754175525077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.767423090644,4632.441516551485,6.077054239056218,4.60995443037854,-3.916410686100187,8.526365116478727,2.987656116550441,3.5,0.853616033300126,0.6,0.0002267698462460829,1.0000230841823516,0.00022676461157043854,199.15213661169153,0.0,1.0388658294435464e-06,2.9441457606430106,0.00132608712971775,7.660897855454463e-05,0.0001501608676915383,0.000590395992353298,0.09278708508780406,0.09278708508780406,0.09278708508780406,0.0928685071061111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494425.3061676468,593.4713721909382,0.0,0.09278708508780406,0.09278708509684322,0.09278708509684322,0.37306837353146555,0.37306837353146555,0.5,8.648912467571286,0.4396612013786694,0.4396612013786694,-1.3301360013429075e-11,0.00045987838780092716,0.43678672726576906,-1.3301360013429075e-11,27748.790050680138,21030.82416644336,0.757900583341935,0.9848880006123756,0.6069091920336831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268203007878919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.91845285033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4401948286781,260.4401948286781,-12.709805171321875,244.62963059829002,276.25075905906925,124951.42420698475,124957.28229779007,-5.858090805315111,0.0,nan,276.25075905906925,3.1007590590692757,269.9265333669209,-3.223466633079056,263.602307674737,-9.547692325262972,257.27808198259896,-15.871918017401015,250.95385629045265,-22.19614370954733,244.62963059829002,-28.520369401709956,1.0,1.0,26022.012520719443,26022.012520719443,275.4732313772235,2.3232313772235216,275.4732313772235,275.4732313772235,77083.02462839386,77078.4922149696,4.532413424254628,0.0,8546.071908451686,8546.071908451686,0.8849958992246336,3951.4154482239996,275.4732313772235,2.3232313772235216,1.0,0.002,0.18066653357863086,0.004662107423092589,0.0002789596456017435,0.0017210403545472757,0.13947982280087176,0.13947982280087176,0.0,1.4901925179944264e-13,1.0,1.000882493510757,0.4367867272790704,0.09278708509684322,0.0,8.179768120842362e-05,105.11402451780499,0.0,1599908.8355838812,266.4545192850663,0.00045987840110228717,1.0,1285048.9520597833,2593.6041941629933,,,,,,,,,,,,,,,,,,,3.0,15272.539267787344,1568.5528108574138,0.37306837353146555,6.173730061729009,2.987656116550441
1946.0,-30.278336357931636,4.61119077308417,35.05423935772146,24.3661014008336,4.8583500757278575,-26.764667714555557,-40.255321947019524,1.3446814324399645,-6.695292856313586,-6.695750933926954,40.10835404008164,41106.803426097664,25601.638876902158,25601.638876902158,66708.44230299981,77091.81662822858,77078.34006474775,25601.638876902158,102679.97894164991,102679.97894164991,102679.97894164991,130428.34867443058,126508.74958758024,3919.5990868503463,0.0,90977.3277910612,54992.37194102243,39983.28427782085,27748.36973278067,67731.65401060152,21030.539085189648,1568.5272792538428,0.0,0.877584397269809,2.708902212819609,0.001494314320929203,1.0,1.0,-6.259825393942094,331815.3982995955,1559210.4491549758,4.699029813399942,1559210.4491549758,4.699029813399942,0.7579017898246152,0.09278650544450566,3.931747550173124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931747550173124,1.285462006755916,1.2857535192242149,3.058626026680916,6480.861525474445,15272.525571461914,6450.393124527107,0.00032495988006147063,23139.158002922963,2359.5374570238528,19280.656709519415,1966.0798243558622,0.8332479819310565,0.8332479819310565,35534.69802741344,35405.22815468563,1.0045730887130506,0.8,4288.66159625639,4273.035954225843,1.0045730887130506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.532122728839,4632.441516551485,6.077494041830037,4.61119077308417,-3.9161089314544975,8.527299704538667,2.9873780002885804,3.5,0.8535365715110229,0.6,0.00022676461157043854,1.0000226347942276,0.0002267594789162941,199.15231617243217,0.0,1.0424968390446694e-06,2.9544360418525932,0.0013271296265567948,7.660745076086668e-05,0.00015015716080957187,0.000590380049153986,0.09278650544395857,0.09278650544395857,0.09278650544395857,0.09286776753319304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494413.4669819153,593.4752408716462,0.0,0.09278650544395857,0.09278650544450566,0.09278650544450566,0.3730652766781867,0.3730652766781867,0.5,8.651350333599929,0.4388449724984298,0.4388449724984298,2.523847797419876e-11,0.0004580776133593645,0.43592553998485073,2.523847797419876e-11,27748.36973278067,21030.539085189648,0.7579017898246152,0.9848931533926287,0.6069068299980321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681971199097153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.92874313154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44016065235473,260.44016065235473,-12.709839347645243,244.62942466473316,276.2508966399855,124952.53436370606,124958.24831569016,-5.713951984091818,0.0,nan,276.2508966399855,3.1008966399855353,269.926602244931,-3.2233977550689588,263.60230784986794,-9.547692150132036,257.27801345482146,-15.871986545178515,250.95371905978934,-22.19628094021064,244.62942466473316,-28.520575335266813,1.0,1.0,26022.012520719443,26022.012520719443,275.47340323309106,2.323403233091085,275.47340323309106,275.47340323309106,77082.88873303439,77078.34006474775,4.548668286632164,0.0,8546.071908451686,8546.071908451686,0.8849964758371935,3951.4062879239896,275.47340323309106,2.323403233091085,1.0,0.002,0.1805848972159431,0.004662481595430148,0.0002788337028925838,0.0017211662982740035,0.1394168514462919,0.1394168514462919,0.0,1.166587226125726e-12,1.0,1.0008807567101796,0.43592553995961225,0.09278650544450566,0.0,8.163635637308431e-05,104.9066614099771,0.0,1599909.053746832,266.4547071436864,0.0004580775881208865,1.0,1285048.3053230075,2593.6175334236923,,,,,,,,,,,,,,,,,,,3.0,15272.525571461914,1568.5272792538428,0.3730652766781867,6.173730061729009,2.9873780002885804
1947.0,-30.278552116849855,4.612423581884135,35.054234697126944,24.36627581426876,4.858508848107782,-26.764846020376027,-40.25549381095914,1.3448027518127905,-6.695106065826053,-6.69556246623079,40.108344212171055,41106.4871689399,25602.06294534475,25602.06294534475,66708.55011428465,77091.68642139886,77078.20075693502,25602.06294534475,102680.26370227977,102680.26370227977,102680.26370227977,130428.2189827137,126507.55276547758,3920.6662172361316,0.0,90977.31101627632,54992.168793288176,39983.49135887571,27747.955280433936,67731.44663930965,21030.258136777906,1568.5020567841232,0.0,0.8775854626598607,2.708921290252448,0.001494314320929203,1.0,1.0,-6.260440525086267,331817.87087461114,1559210.0244417218,4.698993518136711,1559210.0244417218,4.698993518136711,0.7579029850753394,0.09278592845251239,3.9317377970298573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317377970298573,1.2854614492205492,1.2857529549642397,3.05861976601002,6480.848259864077,15272.511954067082,6450.3958612183615,0.0003249628547321882,23139.21113585018,2359.542875074585,19280.664889672713,1966.0806584993566,0.8332464221220005,0.8332464221220005,35534.62750913476,35405.22815468563,1.0045705967561964,0.8,4288.653085447227,4273.035954225843,1.0045705967561964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.297662828746,4632.441516551485,6.077932993973608,4.612423581884135,-3.915808458273752,8.528232040157887,2.987100887722076,3.5,0.8534573964920218,0.6,0.0002267594789162941,1.0000225078870877,0.00022675437515442146,199.1524947264033,0.0,1.0221799609788858e-06,2.8968580094141623,0.0013281518065177736,7.660595758596547e-05,0.0001501535213303286,0.0005903642751715819,0.09278592843904979,0.09278592843904979,0.09278592843904979,0.09286704093794827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494401.6547285589,593.4791007681757,0.0,0.09278592843904979,0.09278592845251239,0.09278592845251239,0.3730621838597641,0.3730621838597641,0.5,8.653783707971245,0.4380317048842812,0.4380317048842812,-4.268940756446682e-11,0.0004564004047438175,0.43512194114452996,-4.268940756446682e-11,27747.955280433936,21030.258136777906,0.7579029850753394,0.984897760556153,0.606904018865038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681912487054285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.8711650991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.440127509315,260.440127509315,-12.709872490684972,244.6292203495686,276.2510346690725,124953.64270468024,124959.18390181127,-5.541197130999715,0.0,nan,276.2510346690725,3.101034669072533,269.9266718051625,-3.2233281948374497,263.6023089412543,-9.54769105874567,257.27794607735854,-15.872053922641442,250.9535832134734,-22.196416786526584,244.6292203495686,-28.520779650431365,1.0,1.0,26022.012520719443,26022.012520719443,275.47357539998677,2.323575399986794,275.47357539998677,275.47357539998677,77082.75911664695,77078.20075693502,4.558359711925732,0.0,8546.071908451686,8546.071908451686,0.8849970928368133,3951.3964860150068,275.47357539998677,2.323575399986794,1.0,0.002,0.18050341141170323,0.004662854930046696,0.00027870799187453997,0.001721292007472652,0.13935399593727,0.13935399593727,0.0,-6.528081027135091e-13,1.0,1.000879136120635,0.43512194118721936,0.09278592845251239,0.0,8.148579542448302e-05,104.71313094937477,0.0,1599909.2708303723,266.4548939341739,0.00045640044743322505,1.0,1285047.6626495926,2593.6301387706667,,,,,,,,,,,,,,,,,,,3.0,15272.511954067082,1568.5020567841232,0.3730621838597641,6.173730061729009,2.987100887722076
1948.0,-30.278766317982633,4.613652857989848,35.054230032054214,24.3664504372515,4.858665939901396,-26.765023092195868,-40.25566546535117,1.344922714263636,-6.694919798871069,-6.695374569305834,40.10833476171436,41106.17286336612,25602.486868315445,25602.486868315445,66708.65973168156,77091.5565085905,77078.06622671268,25602.486868315445,102680.55309502812,102680.55309502812,102680.55309502812,130428.09635306396,126506.3649181724,3921.7314348915543,0.0,90977.29195902092,54991.96493008551,39983.696698817126,27747.543258035832,67731.23995685295,21029.978889898448,1568.4769652011219,0.0,0.8775865234866694,2.7089403094692504,0.001494314320929203,1.0,1.0,-6.261035046284121,331820.3359768795,1559209.616037692,4.6989573783878456,1559209.616037692,4.6989573783878456,0.7579041753113785,0.0927853530411419,3.931727676521122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931727676521122,1.2854608979804527,1.28575239703811,3.0586132045697667,6480.834356959531,15272.498353818157,6450.399054537831,0.00032496599568375997,23139.265850558495,2359.548454422101,19280.674434718305,1966.081631823131,0.8332448643461582,0.8332448643461582,35534.55433465177,35405.22815468563,1.0045680109363824,0.8,4288.644254062343,4273.035954225843,1.0045680109363824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4212.064035711467,4632.441516551485,6.078370758670312,4.613652857989848,-3.915508802408519,8.529161660398367,2.986824769665206,3.5,0.8533785056186304,0.6,0.00022675437515442146,1.0000223454170865,0.00022674930834655239,199.15267199149008,0.0,1.0164269094230925e-06,2.880553861305044,0.0013291682334271968,7.660446625849794e-05,0.0001501499088959235,0.0005903485524332275,0.09278535303321805,0.09278535303321805,0.09278535303321805,0.09286631959055605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494389.86552884855,593.4829531142783,0.0,0.09278535303321805,0.0927853530411419,0.0927853530411419,0.37305909624970623,0.37305909624970623,0.5,8.656212705215868,0.43722481634665655,0.43722481634665655,-3.501554601825774e-11,0.0004547704347714898,0.43433952302171974,-3.501554601825774e-11,27747.543258035832,21029.978889898448,0.7579041753113785,0.9849023843971731,0.6069012303562155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681853943179298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.85486095099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4400952005123,260.4400952005123,-12.709904799487674,244.62901761234724,276.25117278867924,124954.71120905959,124960.11292732817,-5.401718268608483,0.0,nan,276.25117278867924,3.101172788679264,269.9267417534161,-3.223258246583896,263.602310718122,-9.547689281877979,257.27787968288504,-15.872120317114934,250.95344864762416,-22.19655135237582,244.62901761234724,-28.520982387652737,1.0,1.0,26022.012520719443,26022.012520719443,275.4737475551506,2.3237475551506463,275.4737475551506,275.4737475551506,77082.62509564408,77078.06622671268,4.558868931402685,0.0,8546.071908451686,8546.071908451686,0.8849977330763034,3951.386314903728,275.4737475551506,2.3237475551506463,1.0,0.002,0.18042207220996373,0.004663227564722697,0.0002785825067958732,0.00172141749312142,0.1392912533979366,0.1392912533979366,0.0,-8.270684484501523e-14,1.0,1.000877558265402,0.4343395230567353,0.0927853530411419,0.0,8.133919399645066e-05,104.52468901063972,0.0,1599909.4873654363,266.4550802011289,0.00045477046978703584,1.0,1285047.0219215695,2593.6424725869397,,,,,,,,,,,,,,,,,,,3.0,15272.498353818157,1568.4769652011219,0.37305909624970623,6.173730061729009,2.986824769665206
1949.0,-30.278979033597746,4.6148786193145135,35.05422535666184,24.366624501440697,4.858825287267679,-26.76519860155091,-40.25583687527103,1.3450448552882983,-6.694733222691809,-6.695186355506208,40.10832513380756,41105.87021290887,25602.90864220885,25602.90864220885,66708.77885511772,77091.42764433651,77077.93122627673,25602.90864220885,102680.83986848558,102680.83986848558,102680.83986848558,130427.97054145153,126505.17586892462,3922.794672526912,0.0,90977.27640831689,54991.77519892886,39983.890232653364,27747.130672965948,67731.02090561931,21029.699246884364,1568.4518413039557,0.0,0.8775875867118917,2.708959360938718,0.001494314320929203,1.0,1.0,-6.261634348024813,331822.8052516973,1559209.1999678884,4.6989211569867315,1559209.1999678884,4.6989211569867315,0.7579053666753952,0.09278477807177136,3.931718165771983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931718165771983,1.2854603364622268,1.285751828879031,3.058607141930681,6480.821510954805,15272.484777584901,6450.401515723398,0.00032496886264445595,23139.31786879585,2359.553758806101,19280.681791366667,1966.0823819924917,0.8332433091023533,0.8332433091023533,35534.485568889424,35405.22815468563,1.0045655809119423,0.8,4288.635954763333,4273.035954225843,1.0045655809119423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.831236794698,4632.441516551485,6.078806866367528,4.6148786193145135,-3.915209292503784,8.530087911818297,2.98654964059357,3.5,0.8532998973124485,0.6,0.00022674930834655239,1.0000221904853395,0.00022674427678100268,199.15284802749275,0.0,1.0090683255939651e-06,2.859699634733297,0.0013301773017527908,7.660297708178196e-05,0.00015014633126477042,0.0005903330581577157,0.09278477804630972,0.09278477804630972,0.09278477804630972,0.09286559766646511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494378.09684787394,593.4867987110055,0.0,0.09278477804630972,0.09278477807177136,0.09278477807177136,0.3730560142644487,0.3730560142644487,0.5,8.658637293099384,0.43642168819235394,0.43642168819235394,4.092726157978177e-11,0.0004531328144139479,0.4335520074814099,4.092726157978177e-11,27747.130672965948,21029.699246884364,0.7579053666753952,0.9849073284761787,0.6068987247392652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268179556741166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.83400672442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4400639143766,260.4400639143766,-12.709936085623383,244.62881644326512,276.2513113854857,124955.81757539201,124961.04831322932,-5.230737837290332,0.0,nan,276.2513113854857,3.101311385485701,269.92681239705854,-3.2231876029414366,263.60231340858127,-9.54768659141871,257.2778144201531,-15.872185579846871,250.9533154317157,-22.19668456828427,244.62881644326512,-28.521183556734854,1.0,1.0,26022.012520719443,26022.012520719443,275.4739199721681,2.3239199721681416,275.4739199721681,275.4739199721681,77082.49679925732,77077.93122627673,4.5655729805876035,0.0,8546.071908451686,8546.071908451686,0.8849983347411865,3951.376756600843,275.4739199721681,2.3239199721681416,1.0,0.002,0.18034088056045566,0.004663599638973407,0.00027845724963125075,0.0017215427497003315,0.13922862481562537,0.13922862481562537,0.0,-6.684175782312174e-13,1.0,1.0008759701132937,0.4335520074404826,0.09278477807177136,0.0,8.119164082311658e-05,104.33502413510696,0.0,1599909.704252323,266.45526677730817,0.00045313277348668635,1.0,1285046.3801120901,2593.654874673168,,,,,,,,,,,,,,,,,,,3.0,15272.484777584901,1568.4518413039557,0.3730560142644487,6.173730061729009,2.98654964059357
1950.0,-30.27919105433853,4.616101080648565,35.05422081021411,24.366858251765393,4.8590402727183175,-26.76536792164422,-40.255999798513926,1.3452171400459818,-6.694535113301697,-6.694987171762171,40.10831950429985,41105.50458489233,25603.30464032912,25603.30464032912,66708.80922522146,77091.25530586924,77077.88673786433,25603.30464032912,102681.19137819346,102681.19137819346,102681.19137819346,130427.91768622863,126504.06102087203,3923.8566653565917,0.0,90977.22842867151,54991.533744574444,39984.1052045523,27746.72630803517,67730.83151258747,21029.426225775547,1568.426843040222,0.0,0.8775886944668115,2.7089795142494473,0.001494314320929203,1.0,1.0,-6.261952853458638,331825.41846118186,1559208.9566873938,4.698883418630558,1559208.9566873938,4.698883418630558,0.757906572195713,0.09278420467846621,3.9317056345781207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317056345781207,1.2854595400488278,1.2857510258168257,3.0585992884916284,6480.80487045984,15272.471223971479,6450.406657617594,0.00032497271697684246,23139.37941552777,2359.5600348261405,19280.697160832515,1966.0839492418427,0.8332417570323485,0.8332417570323485,35534.39496429355,35405.22815468563,1.0045623791549723,0.8,4288.625019748479,4273.035954225843,1.0045623791549723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.5992657602765,4632.441516551485,6.079235707081741,4.616101080648565,-3.9149018409021354,8.5310029215507,2.9862755000231602,3.5,0.8532215714351886,0.6,0.00022674427678100268,1.000022118033783,0.00022673926175435127,199.1530234887158,0.0,1.0020506092607479e-06,2.8398114266449594,0.0013311793523620515,7.660156166050927e-05,0.0001501427151204934,0.0005903169590301014,0.09278420465220076,0.09278420465220076,0.09278420465220076,0.09286492564167396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494366.36191599624,593.4906334423702,0.0,0.09278420465220076,0.09278420467846621,0.09278420467846621,0.37305293773305986,0.37305293773305986,0.5,8.661058922698512,0.435671653687848,0.435671653687848,8.640199666842818e-12,0.00045205846049611864,0.4330343183035552,8.640199666842818e-12,27746.72630803517,21029.426225775547,0.757906572195713,0.9849105309274688,0.6068950235352281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681737358897727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.81411851633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44003858616,260.44003858616,-12.709961413840006,244.62861718304012,276.2514599892815,124957.43589058281,124961.67052415416,-4.234633571343458,0.0,nan,276.2514599892815,3.1014599892815227,269.92689142804676,-3.223108571953219,263.60232286677353,-9.547677133226443,257.277754305526,-15.872245694473975,250.95318574429197,-22.196814255708006,244.62861718304012,-28.521382816959857,1.0,1.0,26022.012520719443,26022.012520719443,275.4741139501974,2.324113950197443,275.4741139501974,275.4741139501974,77082.4592502688,77077.88673786433,4.5725124044693075,0.0,8546.071908451686,8546.071908451686,0.8849991274837705,3951.3641627510115,275.4741139501974,2.324113950197443,1.0,0.002,0.18025978602947335,0.0046639732072078,0.0002783321485962182,0.0017216678510354189,0.1391660742981091,0.1391660742981091,0.0,-3.6836289227237806e-13,1.0,1.0008749266297707,0.433034318294915,0.09278420467846621,0.0,8.109452175935925e-05,104.21016655297785,0.0,1599909.935492017,266.4554648866983,0.000452058451855919,1.0,1285045.700894719,2593.6640633252855,,,,,,,,,,,,,,,,,,,3.0,15272.471223971479,1568.426843040222,0.37305293773305986,6.173730061729009,2.9862755000231602
1951.0,-30.27940376908514,4.617319869438372,35.05421655059504,24.367045622225874,4.859214866077171,-26.765541905567993,-40.25617096396161,1.345353002558554,-6.694357081310159,-6.694808344162516,40.10831868914028,41105.19995962155,25603.745345111776,25603.745345111776,66708.94530473332,77091.11672943075,77077.84643014832,25603.745345111776,102681.5917752601,102681.5917752601,102681.5917752601,130427.95117479304,126503.03257123612,3924.9186035569205,0.0,90977.20885364198,54991.34830276073,39984.28950097916,27746.35939953295,67730.64890051211,21029.178823123464,1568.404118074407,0.0,0.8775896727989243,2.7089976058155547,0.001494314320929203,1.0,1.0,-6.262157925317467,331827.7646203251,1559208.9214603761,4.698850089426397,1559208.9214603761,4.698850089426397,0.757907677916024,0.09278365118675491,3.9316960285746285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316960285746285,1.2854589141672341,1.2857503933463632,3.058593304883432,6480.7921919120845,15272.457677188184,6450.409015030514,0.00032497554137980787,23139.430971377576,2359.5652920597327,19280.70420729749,1966.0846677813006,0.833240205048553,0.833240205048553,35534.32550973367,35405.22815468563,1.0045599247927643,0.8,4288.616637318906,4273.035954225843,1.0045599247927643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.368172573156,4632.441516551485,6.079673943460477,4.617319869438372,-3.9146101345963946,8.531930004034766,2.9860024068911235,3.5,0.8531435448260353,0.6,0.00022673926175435127,1.0000221904720332,0.00022673423041475225,199.1531995245497,0.0,9.98757720505948e-07,2.830479379913857,0.0013321781100825575,7.660007465983336e-05,0.00015013918709451792,0.0005903016456329393,0.0927836511690152,0.0927836511690152,0.0927836511690152,0.09286430382194376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494354.6602939659,593.4944574927634,0.0,0.0927836511690152,0.09278365118675491,0.09278365118675491,0.37304987243167254,0.37304987243167254,0.5,8.663478503037686,0.4350022631651882,0.4350022631651882,-6.139089236967266e-12,0.0004512628523798412,0.43265041884507127,-6.139089236967266e-12,27746.35939953295,21029.178823123464,0.757907677916024,0.9849151955227899,0.6068921622174323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681679307434728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.8047864696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44001439749405,260.44001439749405,-12.709985602505924,244.62841899751916,276.2516097974699,124958.6032007877,124962.64731268867,-4.044111900956125,0.0,nan,276.2516097974699,3.101609797469905,269.9269716374915,-3.2230283625085008,263.6023334774799,-9.547666522520103,257.2776953174914,-15.87230468250857,250.9530571575125,-22.196942842487488,244.62841899751916,-28.521581002480815,1.0,1.0,26022.012520719443,26022.012520719443,275.47428806127743,2.324288061277457,275.47428806127743,275.47428806127743,77082.37021761276,77077.84643014832,4.523787464437191,0.0,8546.071908451686,8546.071908451686,0.8849997351740372,3951.3545087175016,275.47428806127743,2.324288061277457,1.0,0.002,0.18017876360947435,0.004664342967236825,0.0002782071471741954,0.0017217928528312407,0.13910357358709768,0.13910357358709768,0.0,5.436189692842319e-15,1.0,1.0008741530332272,0.43265041885121036,0.09278365118675491,0.0,8.102241007045803e-05,104.11745032941941,0.0,1599910.1435381288,266.4556429186898,0.00045126285851893044,1.0,1285045.091091189,2593.671304561343,,,,,,,,,,,,,,,,,,,3.0,15272.457677188184,1568.404118074407,0.37304987243167254,6.173730061729009,2.9860024068911235
1952.0,-30.279614597549774,4.618535060700375,35.05421232754201,24.367178964335494,4.8593322521230204,-26.765719912594903,-40.25634272312743,1.3454375671552128,-6.6941766969805485,-6.694626434841775,40.10831122519204,41104.92040423384,25604.177049316797,25604.177049316797,66709.09745355064,77091.01823972345,77077.72250627553,25604.177049316797,102681.89955559233,102681.89955559233,102681.89955559233,130427.86048399122,126501.88223029529,3925.9782536959233,0.0,90977.21097896167,54991.16886257496,39984.49124042967,27745.96092839888,67730.45216882855,21028.90892674455,1568.379816223445,0.0,0.8775906933468348,2.709016018669607,0.001494314320929203,1.0,1.0,-6.262712137485153,331830.15122444654,1559208.5989053107,4.698815322091325,1559208.5989053107,4.698815322091325,0.7579088351278109,0.09278308928322057,3.931687829053692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931687829053692,1.2854585285473856,1.28575000117116,3.0585878437452516,6480.780620415599,15272.444109434282,6450.410583285508,0.0003249780771912998,23139.479769139947,2359.5702680466775,19280.708894916617,1966.085145785423,0.8332386504484169,0.833238650448417,35534.266224477724,35405.22815468563,1.0045578297909954,0.8,4288.609482216582,4273.035954225843,1.0045578297909954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4211.137857567319,4632.441516551485,6.080108967059028,4.618535060700375,-3.9143165393321913,8.532851600032567,2.985730243310463,3.5,0.8530657838029895,0.6,0.00022673423041475225,1.0000219937304986,0.00022672924379286814,199.15337399962957,0.0,1.0020073790389405e-06,2.8396889121963573,0.0013331801174615964,7.659858252805593e-05,0.0001501356478866963,0.0005902864995032145,0.0927830892668832,0.0927830892668832,0.0927830892668832,0.09286360409614201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494342.9464985559,593.4982851564923,0.0,0.0927830892668832,0.09278308928322057,0.09278308928322057,0.37304682197686767,0.37304682197686767,0.5,8.66589394617498,0.4343184046936699,0.4343184046936699,1.2278178473934531e-11,0.0004497378612313696,0.43191429735662723,1.2278178473934531e-11,27745.96092839888,21028.90892674455,0.7579088351278109,0.9849203027209678,0.6068897975429651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681621430711307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.81399600188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43998611200067,260.43998611200067,-12.71001388799931,244.62822149705167,276.2517507269529,124959.16732175958,124963.89638345344,-4.729061693852302,0.0,nan,276.2517507269529,3.1017507269529005,269.92704488097394,-3.2229551190260395,263.6023390349888,-9.547660965011175,257.277633189006,-15.87236681099398,250.9529273430308,-22.19707265696917,244.62822149705167,-28.521778502948308,1.0,1.0,26022.012520719443,26022.012520719443,275.474455469916,2.3244554699160176,275.474455469916,275.474455469916,77082.13551348376,77077.72250627553,4.413007208233466,0.0,8546.071908451686,8546.071908451686,0.8850002538879053,3951.3462681989604,275.474455469916,2.3244554699160176,1.0,0.002,0.18009787913011166,0.004664712682834497,0.00027808236040906113,0.0017219176384384914,0.13904118020453057,0.13904118020453057,0.0,-1.152447495073039e-12,1.0,1.000872668544006,0.43191429734434905,0.09278308928322057,0.0,8.088446995955385e-05,103.94014089335163,0.0,1599910.3533088588,266.45582330301943,0.00044973784895319113,1.0,1285044.470778219,2593.6829801015338,,,,,,,,,,,,,,,,,,,3.0,15272.444109434282,1568.379816223445,0.37304682197686767,6.173730061729009,2.985730243310463
1953.0,-30.279821498156306,4.619746868862907,35.05420785849035,24.36734433230015,4.859479227540828,-26.76589142558753,-40.256509732548125,1.3455491551024856,-6.693986330794189,-6.694433782469363,40.10829567970637,41104.621325403845,25604.583021514685,25604.583021514685,66709.20434691853,77090.89782467236,77077.51891565193,25604.583021514685,102682.10193716662,102682.10193716662,102682.10193716662,130427.62214957316,126500.58784101554,3927.034308557616,0.0,90977.19562351721,54990.973804604444,39984.690909903074,27745.520212406544,67730.21112230961,21028.60930980003,1568.3532521657507,0.0,0.8775918033655369,2.709035527862674,0.001494314320929203,1.0,1.0,-6.263624968158126,331832.67878824874,1559207.927106213,4.698777506784331,1559207.927106213,4.698777506784331,0.7579100751694318,0.09278251065598277,3.9316780166912477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316780166912477,1.285458016285478,1.2857494823826723,3.0585814292499536,6480.767028869781,15272.430572378404,6450.413587612844,0.0003249811392803977,23139.53361320269,2359.5757586130526,19280.717875052072,1966.0860615043948,0.8332370996471209,0.8332370996471209,35534.19527781021,35405.22815468563,1.0045553227034667,0.8,4288.600919705425,4273.035954225843,1.0045553227034667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.908334799075,4632.441516551485,6.080536783457771,4.619746868862907,-3.9140152147045844,8.533762083567492,2.9854590257902314,3.5,0.8529882930829232,0.6,0.00022672924379286814,1.0000215840069417,0.00022672435017292015,199.1535452243993,0.0,9.931025730805022e-07,2.814452692110143,0.001334173220034677,7.659713168473964e-05,0.0001501321121081285,0.0005902711247749548,0.09278251063184764,0.09278251063184764,0.09278251063184764,0.09286281745152489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494331.2237437558,593.5021153119636,0.0,0.09278251063184764,0.09278251065598277,0.09278251065598277,0.3730437779774757,0.3730437779774757,0.5,8.668303150511052,0.4335463080199702,0.4335463080199702,-5.616129783447832e-11,0.0004474516751997726,0.4308088143112627,-5.616129783447832e-11,27745.520212406544,21028.60930980003,0.7579100751694318,0.9849253861980836,0.6068875416787889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681563725162102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.7887597818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4399575215788,260.4399575215788,-12.710042478421201,244.6280255045201,276.25188953864233,124960.08841815485,124964.8684607385,-4.780042583666274,0.0,nan,276.25188953864233,3.1018895386423537,269.9271167318096,-3.222883268190401,263.60234392498677,-9.547656075013208,257.27757111816794,-15.872428881832036,250.95279831134576,-22.197201688654218,244.6280255045201,-28.521974495479867,1.0,1.0,26022.012520719443,26022.012520719443,275.47462429957477,2.3246242995747934,275.47462429957477,275.47462429957477,77081.98509904006,77077.51891565193,4.466183388125501,0.0,8546.071908451686,8546.071908451686,0.88500087463229,3951.336406774704,275.47462429957477,2.3246242995747934,1.0,0.002,0.18001720162642404,0.004665083396682668,0.000277957899265735,0.0017220421002994844,0.1389789496328675,0.1389789496328675,0.0,-4.3478068367797107e-13,1.0,1.0008704386107523,0.430808814367424,0.09278251065598277,0.0,8.067749561374102e-05,103.67411665380926,0.0,1599910.5737233134,266.4560136692058,0.0004474517313610704,1.0,1285043.8138309224,2593.6994092287932,,,,,,,,,,,,,,,,,,,3.0,15272.430572378404,1568.3532521657507,0.3730437779774757,6.173730061729009,2.9854590257902314
