time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1954.0,-30.280027079843283,4.6209552149590065,35.05420330689767,24.367513541970425,4.859633336463218,-26.766061038187,-40.256672620866425,1.3456672949880017,-6.693800215370516,-6.694245838885348,40.10828435943829,41104.316856541926,25604.99846944389,25604.99846944389,66709.31532598581,77090.7749263467,77077.36235921197,25604.99846944389,102682.36082865586,102682.36082865586,102682.36082865586,130427.46341383217,126499.37492555765,3928.088488274509,0.0,90977.18198496295,54990.77824594471,39984.8930433536,27745.102585176315,67729.99562852991,21028.32596922179,1568.327904344139,0.0,0.8775928715459496,2.709054555043805,0.001494314320929203,1.0,1.0,-6.2643232328366025,331835.144589751,1559207.4379000985,4.698741116851116,1559207.4379000985,4.698741116851116,0.7579112711753615,0.09278193960970516,3.931668742349412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931668742349412,1.285457473149247,1.285748932832422,3.0585755067549627,6480.754479813575,15272.417106983,6450.415893087498,0.00032498393279325273,23139.584727730275,2359.580970844302,19280.724766270097,1966.0867642130695,0.8332355568665087,0.8332355568665087,35534.12822117939,35405.22815468563,1.0045529530817896,0.8,4288.592826680484,4273.035954225843,1.0045529530817896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.679654024826,4632.441516551485,6.080965680913069,4.6209552149590065,-3.913717803455104,8.53467301841411,2.985188813020429,3.5,0.8529110894344083,0.6,0.00022672435017292015,1.0000214464511923,0.00022671948784448978,199.15371535792872,0.0,9.745817616222784e-07,2.7619647124375373,0.0013351478017962993,7.659571666671625e-05,0.0001501286335062039,0.0005902560556879725,0.09278193960732925,0.09278193960732925,0.09278193960732925,0.09286208184669395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494319.5453939531,593.5059311317779,0.0,0.09278193960732925,0.09278193960970516,0.09278193960970516,0.37304073196768195,0.37304073196768195,0.5,8.670707419646769,0.43275310504850495,0.43275310504850495,-2.8990143619012088e-12,0.000445623514849558,0.42992260604876265,-2.8990143619012088e-12,27745.102585176315,21028.32596922179,0.7579112711753615,0.984930158446457,0.606884977255595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681506180601674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.736271802125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4399294500689,260.4399294500689,-12.71007054993106,244.62783103842278,276.25202786171764,124961.11615583759,124965.8094404598,-4.693284622179078,0.0,nan,276.25202786171764,3.1020278617176587,269.9271884970613,-3.2228115029386686,263.60234913239685,-9.547650867603124,257.27750976773467,-15.872490232265307,250.95267040308016,-22.197329596919815,244.62783103842278,-28.522168961577194,1.0,1.0,26022.012520719443,26022.012520719443,275.4747939240478,2.3247939240478104,275.4747939240478,275.4747939240478,77081.85292274854,77077.36235921197,4.490563536572154,0.0,8546.071908451686,8546.071908451686,0.8850014613404732,3951.3270860611588,275.4747939240478,2.3247939240478104,1.0,0.002,0.1799366901164661,0.0046654526096852255,0.00027783369164263564,0.0017221663089501142,0.13891684582131783,0.13891684582131783,0.0,5.927498075708471e-13,1.0,1.0008686512073681,0.42992260605166166,0.09278193960970516,0.0,8.051150327234664e-05,103.46075762323042,0.0,1599910.789794956,266.45619978462946,0.00044562351774857234,1.0,1285043.172939564,2593.713039990031,,,,,,,,,,,,,,,,,,,3.0,15272.417106983,1568.327904344139,0.37304073196768195,6.173730061729009,2.985188813020429
1955.0,-30.280233490772034,4.622160159837745,35.05419875950521,24.3677424377762,4.859842980815345,-26.766225843611647,-40.25683103883637,1.3458353336553885,-6.6936111172902315,-6.694055218385922,40.10827537739875,41103.95839358063,25605.4066142855,25605.4066142855,66709.36500786613,77090.60784576673,77077.2485331533,25605.4066142855,102682.6551474388,102682.6551474388,102682.6551474388,130427.34816932806,126498.20725721365,3929.1409121144043,0.0,90977.13552754055,54990.54062332419,39985.10544912929,27744.693021889274,67729.79847101856,21028.048596259832,1568.3028761091375,0.0,0.8775939453774158,2.7090738489746737,0.001494314320929203,1.0,1.0,-6.264872125512625,331837.6455267602,1559207.0497408034,4.6987045344590515,1559207.0497408034,4.6987045344590515,0.7579124620218245,0.09278137106161656,3.9316563786735013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316563786735013,1.285456696274122,1.2857481495305134,3.0585677371080267,6480.738016864049,15272.403661113267,6450.420961591659,0.00032498774459288415,23139.64567733543,2359.5871859743575,19280.739916368217,1966.0883090931377,0.8332340168567537,0.8332340168567537,35534.03882756827,35405.22815468563,1.00454979412615,0.8,4288.582037818661,4273.035954225843,1.00454979412615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.451790402392,4632.441516551485,6.081391710184715,4.622160159837745,-3.9134187349506795,8.535578894788424,2.9849195755408573,3.5,0.852834164440245,0.6,0.00022671948784448978,1.00002153299568,0.00022671460599985816,199.15388617797373,0.0,9.683507722002124e-07,2.744306088415402,0.0013361161525684995,7.659434050598996e-05,0.00015012514733849983,0.0005902404931327121,0.0927813710567784,0.0927813710567784,0.0927813710567784,0.09286137488345635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494307.8985216222,593.5097367470863,0.0,0.0927813710567784,0.09278137106161656,0.09278137106161656,0.3730376891148881,0.3730376891148881,0.5,8.673107535104501,0.43196966625743016,0.43196966625743016,4.376943252282217e-11,0.0004441010956952596,0.42918309287330203,4.376943252282217e-11,27744.693021889274,21028.048596259832,0.7579124620218245,0.9849337590515781,0.6068814513181954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681448800777027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.718613178105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43990677642415,260.43990677642415,-12.710093223575825,244.6276381828565,276.2521753699938,124962.65399458534,124966.44480953827,-3.790814952927544,0.0,nan,276.2521753699938,3.1021753699938017,269.9272679325692,-3.2227320674307975,263.6023604951361,-9.547639504863866,257.2774530577068,-15.872546942293184,250.95254562028282,-22.197454379717158,244.6276381828565,-28.52236181714349,1.0,1.0,26022.012520719443,26022.012520719443,275.47497122543876,2.3249712254387873,275.47497122543876,275.47497122543876,77081.85907278743,77077.2485331533,4.610539634129964,0.0,8546.071908451686,8546.071908451686,0.8850022434840159,3951.314660566869,275.47497122543876,2.3249712254387873,1.0,0.002,0.1798563171767688,0.004665821705584275,0.0002777096994115842,0.0017222903004888456,0.1388548497057921,0.1388548497057921,0.0,-9.957009175498577e-14,1.0,1.000867159898426,0.4291830928295326,0.09278137106161656,0.0,8.037292980277771e-05,103.2826324881693,0.0,1599911.0098059676,266.45638888270975,0.00044410105192582705,1.0,1285042.5229192008,2593.724878575555,,,,,,,,,,,,,,,,,,,3.0,15272.403661113267,1568.3028761091375,0.3730376891148881,6.173730061729009,2.9849195755408573
1956.0,-30.280436588358945,4.623361445870433,35.05419444751633,24.367879900988214,4.859964544297494,-26.766396475100947,-40.25699787363408,1.3459244310489322,-6.693435880553579,-6.69387903001417,40.108273076426045,41103.691437983405,25605.845676815356,25605.845676815356,66709.53711479876,77090.50910663,77077.18508223775,25605.845676815356,102683.0307590531,102683.0307590531,102683.0307590531,130427.3545996999,126497.16157031525,3930.193029384655,0.0,90977.13597061018,54990.37197318878,39985.293330468216,27744.323840646808,67729.61717111502,21027.799336461143,1568.2801158789594,0.0,0.8775949149596083,2.7090916762287502,0.001494314320929203,1.0,1.0,-6.265159024845673,331839.9571264272,1559206.950303455,4.698671503592966,1559206.950303455,4.698671503592966,0.7579135630494038,0.09278082104253135,3.9316481707021764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316481707021764,1.2854562891198125,1.2857477360081646,3.0585623206171286,6480.726539969798,15272.390191778333,6450.4225106317845,0.00032499025916172517,23139.694097898395,2359.592123497667,19280.744546552814,1966.0887812405679,0.8332324733845095,0.8332324733845095,35533.97948109349,35405.22815468563,1.0045476969652818,0.8,4288.574875327874,4273.035954225843,1.0045476969652818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4210.224754672578,4632.441516551485,6.081823933127932,4.623361445870433,-3.9131309706309176,8.53649241650135,2.984651325937542,3.5,0.8527575216964405,0.6,0.00022671460599985816,1.000021187376452,0.00022670980261392485,199.15405425624078,0.0,9.722383301030461e-07,2.7553234275120326,0.0013370883908986025,7.659289125385413e-05,0.00015012171474600405,0.0005902257651638008,0.09278082100642361,0.09278082100642361,0.09278082100642361,0.09286074088507147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494296.29628839105,593.5135280729576,0.0,0.09278082100642361,0.09278082104253135,0.09278082104253135,0.3730346525056248,0.3730346525056248,0.5,8.675505129536463,0.43125555623254286,0.43125555623254286,-1.1709744285326451e-11,0.00044314946057966154,0.4287200051684863,-1.1709744285326451e-11,27744.323840646808,21027.799336461143,0.7579135630494038,0.9849389366288741,0.6068791343399634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268139158279581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.7296305172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4398808130644,260.4398808130644,-12.710119186935572,244.62744641656803,276.25231520955606,124963.27265875673,124967.61348143072,-4.340822673973224,0.0,nan,276.25231520955606,3.1023152095560818,269.92734145097535,-3.2226585490246293,263.6023676923526,-9.547632307647405,257.27739393376635,-15.87260606623363,250.9524201751681,-22.197579824831877,244.62744641656803,-28.522553583431943,1.0,1.0,26022.012520719443,26022.012520719443,275.4751399892398,2.3251399892398013,275.4751399892398,275.4751399892398,77081.63392161527,77077.18508223775,4.448839377524564,0.0,8546.071908451686,8546.071908451686,0.8850027627316154,3951.306411555687,275.4751399892398,2.3251399892398013,1.0,0.002,0.17977603114447369,0.004666187950825224,0.000277585833048075,0.0017224141657332472,0.13879291652403752,0.13879291652403752,0.0,-1.2186779363432265e-12,1.0,1.000866226418837,0.42872000518019604,0.09278082104253135,0.0,8.028602279356354e-05,103.1709050494048,0.0,1599911.2143432808,266.4565641194464,0.0004431494722894058,1.0,1285041.922112449,2593.733072115846,,,,,,,,,,,,,,,,,,,3.0,15272.390191778333,1568.2801158789594,0.3730346525056248,6.173730061729009,2.984651325937542
1957.0,-30.280637965983157,4.624559380174504,35.05418992430386,24.36804484985771,4.86011104972926,-26.76656306440586,-40.25716030793262,1.3460361481863075,-6.6932462739875405,-6.693687270111415,40.10825835652438,41103.39803121529,25606.247884342585,25606.247884342585,66709.64591555788,77090.39057684832,77076.99538288364,25606.247884342585,102683.24326722624,102683.24326722624,102683.24326722624,130427.13225581909,126495.89092709302,3931.241328726067,0.0,90977.12043607344,54990.18110607616,39985.48814444142,27743.888988592847,67729.37713303427,21027.503837247034,1568.253859428089,0.0,0.8775960169226839,2.709111093885264,0.001494314320929203,1.0,1.0,-6.266016195189479,331842.4730419723,1559206.314183922,4.698633962948768,1559206.314183922,4.698633962948768,0.757914791466066,0.09278024687356828,3.9316384437219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316384437219,1.2854557758761516,1.2857472164732762,3.0585559748581326,6480.713094067955,15272.376781940317,6450.425473704223,0.00032499328773125135,23139.747394968905,2359.5975582863575,19280.753403374623,1966.0896843850473,0.8332309369793158,0.8332309369793158,35533.90915162594,35405.22815468563,1.0045452116931488,0.8,4288.566387306213,4273.035954225843,1.0045452116931488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.998476345574,4632.441516551485,6.082246354295526,4.624559380174504,-3.912831846951767,8.537391227126271,2.984383980823799,3.5,0.8526811373782283,0.6,0.00022670980261392485,1.0000210079808944,0.0002267050399987759,199.15422091135946,0.0,9.56613782775802e-07,2.711043460386623,0.0013380450046813783,7.659148025211194e-05,0.00015011832236181292,0.0005902109673047406,0.09278024686601463,0.09278024686601463,0.09278024686601463,0.09285996836962633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494284.66266536614,593.5173290054494,0.0,0.09278024686601463,0.09278024687356828,0.09278024687356828,0.3730316286464911,0.3730316286464911,0.5,8.67789677492745,0.43046881075008514,0.43046881075008514,1.0118128557223827e-10,0.0004409961238707183,0.4276710749219319,1.0118128557223827e-10,27743.888988592847,21027.503837247034,0.757914791466066,0.9849440337318703,0.6068769531200598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681334538888833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.68535055008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4398545819253,260.4398545819253,-12.71014541807466,244.62725606533354,276.2524530985166,124964.17823771974,124968.56382866584,-4.385590946084301,0.0,nan,276.2524530985166,3.1024530985166052,269.92741369188894,-3.2225863081110333,263.60237428523914,-9.54762571476084,257.27733487860087,-15.872665121399109,250.95229547197303,-22.197704528026946,244.62725606533354,-28.522743934666437,1.0,1.0,26022.012520719443,26022.012520719443,275.4753095518856,2.3253095518855957,275.4753095518856,275.4753095518856,77081.48068075575,77076.99538288364,4.485297872102819,0.0,8546.071908451686,8546.071908451686,0.8850033780735899,3951.2966359405095,275.4753095518856,2.3253095518855957,1.0,0.002,0.17969594151595647,0.004666556073271105,0.00027746227872691906,0.0017225377210964897,0.13873113936345952,0.13873113936345952,0.0,-1.76591380407487e-13,1.0,1.0008641105688354,0.4276710748207506,0.09278024687356828,0.0,8.008962084445077e-05,102.91846794002011,0.0,1599911.4340520871,266.45675372601244,0.0004409960226894327,1.0,1285041.2682051184,2593.7487857126307,,,,,,,,,,,,,,,,,,,3.0,15272.376781940317,1568.253859428089,0.3730316286464911,6.173730061729009,2.984383980823799
1958.0,-30.28083785225424,4.625753898934071,35.05418532620578,24.368213465809845,4.86026628203906,-26.766727438788372,-40.257318621128775,1.346155868811627,-6.693060187299011,-6.69349940637215,40.108247149361695,41103.10385842174,25606.65775111298,25606.65775111298,66709.76160953472,77090.27017336585,77076.84468007863,25606.65775111298,102683.50243119162,102683.50243119162,102683.50243119162,130426.97613752891,126494.68838940459,3932.2877481243213,0.0,90977.10913871489,54989.99564497625,39985.681659709604,27743.473706337292,67729.15536604689,21027.2221314032,1568.2286332119663,0.0,0.877597084201635,2.709130112715276,0.001494314320929203,1.0,1.0,-6.266695869621799,331844.9378502587,1559205.8298654875,4.698597603947967,1559205.8298654875,4.698597603947967,0.7579159824748285,0.0927796792066166,3.931629637407315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931629637407315,1.2854552250686375,1.285746659418435,3.0585504346893013,6480.701355115004,15272.363399788966,6450.427249197316,0.0003249958734382284,23139.79635139517,2359.6025504525164,19280.758710442293,1966.090225555342,0.8332294034765694,0.8332294034765694,35533.84547886315,35405.22815468563,1.004542961653814,0.8,4288.558702678295,4273.035954225843,1.004542961653814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.7730287608365,4632.441516551485,6.082669439936623,4.625753898934071,-3.9125360181609623,8.538289917095033,2.9841176267486444,3.5,0.8526050362138984,0.6,0.0002267050399987759,1.0000208524336491,0.00022670031274554613,199.1543863325155,0.0,9.484949094924448e-07,2.6880345735015885,0.0013389934995908708,7.659010507186317e-05,0.0001501149349269127,0.0005901963271761205,0.09277967911458322,0.09277967911458322,0.09277967911458322,0.09285923949248373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494273.0694916698,593.5211168605312,0.0,0.09277967911458322,0.0927796792066166,0.0927796792066166,0.3730286037687686,0.3730286037687686,0.5,8.680283588466057,0.4296673265881168,0.4296673265881168,-6.372147254296578e-11,0.000439219073143704,0.42680353675035576,-6.372147254296578e-11,27743.473706337292,21027.2221314032,0.7579159824748285,0.9849489669404144,0.6068745968597598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681277654469523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.66234166319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43982906064076,260.43982906064076,-12.710170939359216,244.62706720880922,276.25259091247494,124965.22052849365,124969.48744014444,-4.266911650803545,0.0,nan,276.25259091247494,3.102590912474966,269.92748617174675,-3.222513828253227,263.60238143100196,-9.547618568998018,257.2772766902648,-15.872723309735193,250.95217194954714,-22.19782805045284,244.62706720880922,-28.522932791190755,1.0,1.0,26022.012520719443,26022.012520719443,275.4754797814642,2.325479781464196,275.4754797814642,275.4754797814642,77081.35090820675,77076.84468007863,4.506228128113435,0.0,8546.071908451686,8546.071908451686,0.8850039351727893,3951.2877855943516,275.4754797814642,2.325479781464196,1.0,0.002,0.1796160143881386,0.004666922848008478,0.00027733897300139855,0.0017226610276757832,0.13866948650069927,0.13866948650069927,0.0,6.771818349127212e-13,1.0,1.0008623608025415,0.42680353681407723,0.0927796792066166,0.0,7.992712138735073e-05,102.70959822859032,0.0,1599911.6501610395,266.45693981270097,0.00043921913686517655,1.0,1285040.6275840825,2593.76218414242,,,,,,,,,,,,,,,,,,,3.0,15272.363399788966,1568.2286332119663,0.3730286037687686,6.173730061729009,2.9841176267486444
1959.0,-30.281036266342063,4.626944983505025,35.05418070363915,24.368387285526865,4.860421910405184,-26.766890448665507,-40.25747672477735,1.3462760927959643,-6.692875545645961,-6.6933131355455675,40.10823724660637,41102.80302219458,25607.06985278012,25607.06985278012,66709.87287497471,77090.14618080598,77076.7091163089,25607.06985278012,102683.77896908903,102683.77896908903,102683.77896908903,130426.84462106664,126493.51233722999,3933.3322838366557,0.0,90977.08977195187,54989.799043707324,39985.87858693838,27743.065651977602,67728.94423891598,21026.94551264003,1568.2037905670338,0.0,0.8775981378010697,2.709148968665426,0.001494314320929203,1.0,1.0,-6.267306630024962,331847.3817763763,1559205.4019175658,4.698561711022556,1559205.4019175658,4.698561711022556,0.7579171594232655,0.0927791144164781,3.9316196826104997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316196826104997,1.285454671831334,1.2857460999787171,3.0585440068526757,6480.687735300514,15272.350040801803,6450.4303590662885,0.00032499894895699855,23139.850015082156,2359.6080226256836,19280.768006048766,1966.0911734434048,0.8332278728462756,0.8332278728462756,35533.77350213411,35405.22815468563,1.0045404181738837,0.8,4288.550015849623,4273.035954225843,1.0045404181738837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.548390983244,4632.441516551485,6.083091931578665,4.626944983505025,-3.9122417641981473,8.539186747703173,2.983852238874738,3.5,0.852529211107068,0.6,0.00022670031274554613,1.0000206988855207,0.00022669562039885147,199.15455053556792,0.0,9.414532160112588e-07,2.6680784141759073,0.001339934952806882,7.658873173462362e-05,0.0001501115810109225,0.0005901816464903235,0.09277911441418102,0.09277911441418102,0.09277911441418102,0.09285852627455793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494261.50424054207,593.5248956222505,0.0,0.09277911441418102,0.0927791144164781,0.0927791144164781,0.37302558229519417,0.37302558229519417,0.5,8.682665946582866,0.42886731440916037,0.42886731440916037,-3.069544618483633e-12,0.000437589899604518,0.42600650552060415,-3.069544618483633e-12,27743.065651977602,21026.94551264003,0.7579171594232655,0.9849536800640732,0.6068720468637921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681220932565396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.64238550387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43980428997486,260.43980428997486,-12.710195710025118,244.62687983312676,276.2527287468228,124966.2258905655,124970.36730522425,-4.141414658743654,0.0,nan,276.2527287468228,3.1027287468228337,269.9275589640901,-3.222441035909867,263.6023891813413,-9.547610818658654,257.2772193985976,-15.872780601402383,250.95204961587055,-22.197950384129427,244.62687983312676,-28.523120166873213,1.0,1.0,26022.012520719443,26022.012520719443,275.47565018959136,2.3256501895913857,275.47565018959136,275.47565018959136,77081.22251957937,77076.7091163089,4.51340327046637,0.0,8546.071908451686,8546.071908451686,0.8850045649262608,3951.277781023552,275.47565018959136,2.3256501895913857,1.0,0.002,0.1795362365816172,0.004667288726108194,0.00027721589683623606,0.0017227841039024467,0.13860794841811802,0.13860794841811802,0.0,7.38682552625658e-13,1.0,1.0008607533263216,0.4260065055236737,0.0927791144164781,0.0,7.977780022746882e-05,102.51766379747639,0.0,1599911.86478195,266.457124454354,0.0004375899026740626,1.0,1285039.9923934962,2593.7746817703455,,,,,,,,,,,,,,,,,,,3.0,15272.350040801803,1568.2037905670338,0.37302558229519417,6.173730061729009,2.983852238874738
1960.0,-30.281233946122725,4.628132856968558,35.05417618897832,24.368614993896358,4.860635393702355,-26.76704701212772,-40.25763007868079,1.3464484597794073,-6.692678947962747,-6.693115445060978,40.108231115537315,41102.473838522914,25607.45518468234,25607.45518468234,66709.92902320526,77089.9834452052,77076.66242236094,25607.45518468234,102684.11760704328,102684.11760704328,102684.11760704328,130426.78207149921,126492.40657006225,3934.375501436972,0.0,90977.05009007815,54989.59271860248,39986.06374608407,27742.66446445592,67728.72821054,21026.674571488733,1568.1789983484355,0.0,0.8775992392458977,2.7091689723523715,0.001494314320929203,1.0,1.0,-6.267644689008193,331849.9755468721,1559205.1369635027,4.698524188208876,1559205.1369635027,4.698524188208876,0.7579183534598215,0.09277855058348347,3.931608554539113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931608554539113,1.2854538743391528,1.2857452962736255,3.0585372474452566,6480.673412927299,15272.3367046445,6450.433974144328,0.00032500220791331755,23139.905417349724,2359.6136720847308,19280.778811758948,1966.0922753191915,0.8332263448796424,0.8332263448796424,35533.693042168605,35405.22815468563,1.0045375749188423,0.8,4288.540305184182,4273.035954225843,1.0045375749188423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.32455351939,4632.441516551485,6.083506952029181,4.628132856968558,-3.9119392199690317,8.54007207693759,2.983587805885199,3.5,0.8524536588243425,0.6,0.00022669562039885147,1.0000206223140857,0.00022669094550697286,199.15471413116262,0.0,9.345021969319625e-07,2.648379226105182,0.001340869455003814,7.658739967689235e-05,0.00015010822072195914,0.0005901667646970998,0.09277855058215508,0.09277855058215508,0.09277855058215508,0.09285786042172041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494249.9721332235,593.5286637072869,0.0,0.09277855058215508,0.09277855058348347,0.09277855058348347,0.37302256568905745,0.37302256568905745,0.5,8.685045243476406,0.4281159974286197,0.4281159974286197,4.217781679471955e-11,0.0004364970982351224,0.42547075605278906,4.217781679471955e-11,27742.66446445592,21026.674571488733,0.7579183534598215,0.9849576507007821,0.6068691222246592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681164374058955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.62268631579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43978545976637,260.43978545976637,-12.710214540233608,244.6266943218151,276.25287659771317,124967.83092517851,124970.97915600568,-3.1482308271619797,0.0,nan,276.25287659771317,3.102876597713191,269.92764014255,-3.2223598574499874,263.60240368734526,-9.547596312654719,257.27716723217344,-15.872832767826537,250.95193077700108,-22.198069222998896,244.6266943218151,-28.52330567818487,1.0,1.0,26022.012520719443,26022.012520719443,275.4758424162853,2.3258424162852975,275.4758424162853,275.4758424162853,77081.1897381837,77076.66242236094,4.527315822764649,0.0,8546.071908451686,8546.071908451686,0.8850052689023095,3951.2665973118087,275.4758424162853,2.3258424162852975,1.0,0.002,0.1794565592569073,0.004667656159917241,0.000277092982225122,0.0017229070182591371,0.13854649111256098,0.13854649111256098,0.0,4.842589003406506e-13,1.0,1.0008596733011512,0.42547075601061124,0.09277855058348347,0.0,7.967731718306989e-05,102.38848535378008,0.0,1599912.0942137467,266.45732105203723,0.0004364970560573056,1.0,1285039.3182607803,2593.7840777073043,,,,,,,,,,,,,,,,,,,3.0,15272.3367046445,1568.1789983484355,0.37302256568905745,6.173730061729009,2.983587805885199
1961.0,-30.281429935475526,4.629317081270602,35.05417191735301,24.36876146765428,4.860763275404572,-26.767210614372907,-40.25778825217856,1.3465439545534508,-6.6925060868857145,-6.692941656219445,40.10822910024089,41102.193667984655,25607.893084574942,25607.893084574942,66710.0867525596,77089.88017344223,77076.59949393607,25607.893084574942,102684.49257851101,102684.49257851101,102684.49257851101,130426.79335514571,126491.37484334574,3935.4185117999687,0.0,90977.04295654647,54989.40823922853,39986.26079701994,27742.300776634696,67728.56157365463,21026.429048475973,1568.1565677678116,0.0,0.8776001946141838,2.7091865571604354,0.001494314320929203,1.0,1.0,-6.267926245253477,331852.2557313032,1559205.0498723278,4.698491641819055,1559205.0498723278,4.698491641819055,0.7579194392624058,0.09277800713515219,3.931599572706618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931599572706618,1.2854534368004797,1.2857448526260904,3.0585313012134074,6480.660813575539,15272.323376584016,6450.436380879074,0.0003250050191496803,23139.956466603096,2359.6188776598633,19280.78600565016,1966.0930088919417,0.8332248175780835,0.8332248175780835,35533.62810025033,35405.22815468563,1.0045352800341638,0.8,4288.5324673826435,4273.035954225843,1.0045352800341638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4209.101568576972,4632.441516551485,6.083933273492508,4.629317081270602,-3.911655104777121,8.540972186047723,2.98332438935254,3.5,0.8523783969578685,0.6,0.00022669094550697286,1.000020445996787,0.00022668631067939308,199.1548763280299,0.0,9.310267556788635e-07,2.638529825593899,0.001341800481759493,7.658602577779693e-05,0.00015010491972917593,0.0005901524382683893,0.09277800711301909,0.09277800711301909,0.09277800711301909,0.09285723602498658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494238.47177947353,593.5324215873,0.0,0.09277800711301909,0.09277800713515219,0.09277800713515219,0.37301955949799803,0.37301955949799803,0.5,8.687422111689056,0.42743258171299203,0.42743258171299203,1.8758328224066645e-12,0.0004355693337174671,0.42501541096595474,1.8758328224066645e-12,27742.300776634696,21026.429048475973,0.7579194392624058,0.984962402900179,0.6068664786758556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681107968354492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.61283691528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43976386162535,260.43976386162535,-12.710236138374626,244.62650984967206,276.25301787357506,124968.46577282342,124972.0767748487,-3.6110020252759116,0.0,nan,276.25301787357506,3.1030178735750837,269.92771626880796,-3.2222837311920216,263.6024146640068,-9.547585335993176,257.2771130592325,-15.8728869407675,250.95181145445778,-22.198188545542195,244.62650984967206,-28.523490150327916,1.0,1.0,26022.012520719443,26022.012520719443,275.4760088416942,2.326008841694204,275.4760088416942,275.4760088416942,77080.99336463254,77076.59949393607,4.393870696469094,0.0,8546.071908451686,8546.071908451686,0.8850058371043003,3951.257570570151,275.4760088416942,2.326008841694204,1.0,0.002,0.17937696738605854,0.004668019113827897,0.0002769701858674201,0.0017230298142243289,0.13848509293371006,0.13848509293371006,0.0,9.174909096354433e-14,1.0,1.000858755399104,0.4250154109640789,0.09277800713515219,0.0,7.959186332902129e-05,102.27862662310578,0.0,1599912.29599143,266.45749391311426,0.00043556933184163427,1.0,1285038.725633306,2593.7921428477825,,,,,,,,,,,,,,,,,,,3.0,15272.323376584016,1568.1565677678116,0.37301955949799803,6.173730061729009,2.98332438935254
1962.0,-30.281624241834315,4.630497958287189,35.0541674590691,24.368925613258057,4.8609114803080535,-26.767370669608987,-40.257942060101755,1.3466579082827699,-6.692319133132685,-6.692752635087254,40.1082151700885,41101.90222415866,25608.29475908111,25608.29475908111,66710.19698323976,77089.76477702941,77076.41681155033,25608.29475908111,102684.71157063144,102684.71157063144,102684.71157063144,130426.58497403393,126490.12713784215,3936.457836191787,0.0,90977.03076111434,54989.2195503942,39986.45690080015,27741.87340340249,67728.33030420264,21026.138701706805,1568.1307415415456,0.0,0.8776012785813909,2.709205697275558,0.001494314320929203,1.0,1.0,-6.268752824383569,331854.7357841754,1559204.4478820944,4.698454714523455,1559204.4478820944,4.698454714523455,0.7579206492640107,0.09277744057226205,3.9315905046311777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315905046311777,1.285452912737046,1.2857443224856873,3.058525493757568,6480.648508273491,15272.31007579911,6450.438593879031,0.00032500775486612077,23140.006736192092,2359.624003731355,19280.792620455126,1966.0936834143288,0.833223293332021,0.833223293332021,35533.56253473408,35405.22815468563,1.0045329631141589,0.8,4288.524554319435,4273.035954225843,1.0045329631141589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.879319846352,4632.441516551485,6.084349968964174,4.630497958287189,-3.911359895699582,8.541857853986771,2.9830618517786043,3.5,0.8523033862224584,0.6,0.00022668631067939308,1.0000202704541747,0.00022668171573806195,199.1550371323159,0.0,9.230485134531271e-07,2.615919487126162,0.001342723530272946,7.658468982004757e-05,0.00015010162085934552,0.0005901381073003519,0.09277744055147995,0.09277744055147995,0.09277744055147995,0.09285647745118802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494226.9415669589,593.5361885989013,0.0,0.09277744055147995,0.09277744057226205,0.09277744057226205,0.3730165662290552,0.3730165662290552,0.5,8.689793219597519,0.42667718160214463,0.42667718160214463,-2.2964741219766438e-11,0.0004335019545465002,0.42399981070366266,-2.2964741219766438e-11,27741.87340340249,21026.138701706805,0.7579206492640107,0.9849673937569415,0.6068642477903848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681051736250022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.590226576816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4397419993822,260.4397419993822,-12.710258000617785,244.62632670323174,276.2531572955284,124969.37346820546,124973.02862648557,-3.655158280102311,0.0,nan,276.2531572955284,3.1031572955284332,269.92779117707994,-3.222208822920038,263.60242505860606,-9.547574941393918,257.27705894015105,-15.872941059848927,250.9516928216958,-22.19830717830419,244.62632670323174,-28.523673296768237,1.0,1.0,26022.012520719443,26022.012520719443,275.4761764866447,2.3261764866447265,275.4761764866447,275.4761764866447,77080.85330715033,77076.41681155033,4.43649560000631,0.0,8546.071908451686,8546.071908451686,0.8850064107619136,3951.2484571543337,275.4761764866447,2.3261764866447265,1.0,0.002,0.17929756568321817,0.00466838390867685,0.0002768476917136395,0.0017231523084130426,0.13842384585681974,0.13842384585681974,0.0,1.2668208496102729e-13,1.0,1.000856706741319,0.4239998107266274,0.09277744057226205,0.0,7.940169588417843e-05,102.03420291209989,0.0,1599912.512703406,266.4576808668673,0.0004335019775112414,1.0,1285038.0810623367,2593.8074053524015,,,,,,,,,,,,,,,,,,,3.0,15272.31007579911,1568.1307415415456,0.3730165662290552,6.173730061729009,2.9830618517786043
1963.0,-30.281817640461725,4.63167544439561,35.054162928760356,24.369099048804514,4.861067192126979,-26.767529157232257,-40.25809565847737,1.3467787089716152,-6.692134736301739,-6.692566490592869,40.108204175039106,41101.60635479058,25608.701668487694,25608.701668487694,66710.30802327828,77089.6427401074,77076.26813069286,25608.701668487694,102684.96979918054,102684.96979918054,102684.96979918054,130426.43204304247,126488.93680850932,3937.4952345331535,0.0,90977.01208003117,54989.02679544014,39986.65031621225,27741.462243861923,67728.11256007418,21025.859801466893,1568.1057611777535,0.0,0.8776023356351553,2.709224542422475,0.001494314320929203,1.0,1.0,-6.269427219235183,331857.1781090206,1559203.9727300997,4.6984187041386685,1559203.9727300997,4.6984187041386685,0.757921828944654,0.09277687918390133,3.931580741963586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931580741963586,1.2854523565277283,1.2857437602433923,3.0585192224343465,6480.635220092123,15272.296802197208,6450.441511402489,0.0003250107470543119,23140.059444536215,2359.629378486661,19280.801341127983,1966.0945726754787,0.8332217722837583,0.8332217722837583,35533.49194702763,35405.22815468563,1.0045304687238117,0.8,4288.516035131074,4273.035954225843,1.0045304687238117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.657879351348,4632.441516551485,6.084766783760193,4.63167544439561,-3.911067219002363,8.542742663397974,2.9828002781473923,3.5,0.8522286508992549,0.6,0.00022668171573806195,1.0000201757888303,0.0002266771423479053,199.15519718560873,0.0,9.15105711421302e-07,2.59340958616797,0.0013436386359843675,7.658335570390696e-05,0.00015009836003415498,0.0005901238217106005,0.09277687914223727,0.09277687914223727,0.09277687914223727,0.09285575598425161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494215.44884667796,593.5399434718354,0.0,0.09277687914223727,0.09277687918390133,0.09277687918390133,0.3730135725008757,0.3730135725008757,0.5,8.692159527634372,0.4259018021213592,0.4259018021213592,4.035882739117369e-12,0.0004317542911280725,0.4231392713576838,4.035882739117369e-12,27741.462243861923,21025.859801466893,0.757921828944654,0.9849721998986297,0.6068618303563953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680995663408308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.567716675854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4397206859916,260.4397206859916,-12.710279314008403,244.62614486649005,276.2532965054899,124970.35050894941,124973.91389880428,-3.563389854861051,0.0,nan,276.2532965054899,3.1032965054899364,269.9278661776987,-3.2221338223012594,263.60243584988626,-9.547564150113715,257.27700552209063,-15.872994477909344,250.95157519429398,-22.198424805705997,244.62614486649005,-28.523855133509926,1.0,1.0,26022.012520719443,26022.012520719443,275.4763452335722,2.3263452335722263,275.4763452335722,275.4763452335722,77080.73209096876,77076.26813069286,4.463960275897989,0.0,8546.071908451686,8546.071908451686,0.8850070283600402,3951.238645673404,275.4763452335722,2.3263452335722263,1.0,0.002,0.1792183251675548,0.0046687475397689405,0.0002767254447144159,0.0017232745562681844,0.13836272235720795,0.13836272235720795,0.0,9.826002858592808e-13,1.0,1.0008549710349488,0.4231392713536479,0.09277687918390133,0.0,7.924050984705706e-05,101.82702241737175,0.0,1599912.7268659566,266.45786526369824,0.00043175428709218977,1.0,1285037.4462999941,2593.820694761095,,,,,,,,,,,,,,,,,,,3.0,15272.296802197208,1568.1057611777535,0.3730135725008757,6.173730061729009,2.9828002781473923
1964.0,-30.282009749263853,4.63284953101458,35.05415837345506,24.369277303945296,4.861225688530788,-26.76768620550521,-40.25824904730541,1.346902144836641,-6.691951281548086,-6.692381428280889,40.10819439285614,41101.309125904685,25609.10960668742,25609.10960668742,66710.41873259211,77089.5175794005,77076.13484224117,25609.10960668742,102685.24444892858,102685.24444892858,102685.24444892858,130426.3019925399,126487.77124634154,3938.5307461983675,0.0,90976.98886803378,54988.83117335086,39986.84188298102,27741.057543611307,67727.89942659232,21025.585467670906,1568.0811156932054,0.0,0.8776033821433614,2.709243276397669,0.001494314320929203,1.0,1.0,-6.27003526482423,331859.60624840605,1559203.5499930528,4.6983830530611375,1559203.5499930528,4.6983830530611375,0.7579229967933592,0.09277632038349158,3.931570413824959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931570413824959,1.285451787934009,1.285743185641598,3.0585125406716482,6480.621062238754,15272.283540303311,6450.445046284572,0.00032501396573820384,23140.1143289009,2359.6349751343123,19280.81190712708,1966.0956501075375,0.8332202526348915,0.8332202526348915,35533.41727071778,35405.22815468563,1.0045278298539482,0.8,4288.507022491598,4273.035954225843,1.0045278298539482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.437231312732,4632.441516551485,6.085182741028836,4.63284953101458,-3.91077573263239,8.54362526364697,2.982539649720578,3.5,0.8521541856344508,0.6,0.0002266771423479053,1.0000200412616338,0.00022667259954303265,199.15535617169033,0.0,9.108144184549467e-07,2.581248061901319,0.0013445494504028225,7.658202342928615e-05,0.00015009511891861914,0.0005901095287999819,0.09277632037843807,0.09277632037843807,0.09277632037843807,0.09285504939883375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494203.9835018152,593.5436894266312,0.0,0.09277632037843807,0.09277632038349158,0.09277632038349158,0.37301058210947674,0.37301058210947674,0.5,8.694521401270597,0.42512327208783063,0.42512327208783063,-1.4551915228366852e-11,0.0004301467328104991,0.4223461634566661,-1.4551915228366852e-11,27741.057543611307,21025.585467670906,0.7579229967933592,0.9849769341347575,0.6068593515210496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268093975189799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.555555151586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4397001921107,260.4397001921107,-12.710299807889271,244.62596434942236,276.25343603479547,124971.33750516149,124974.76388505145,-3.4263798899613813,0.0,nan,276.25343603479547,3.103436034795493,269.9279416977281,-3.2220583022718756,263.602447360644,-9.547552639355956,257.27695302357364,-15.873046976426338,250.95145868650087,-22.198541313499106,244.62596434942236,-28.524035650577616,1.0,1.0,26022.012520719443,26022.012520719443,275.47651469942616,2.326514699426184,275.47651469942616,275.47651469942616,77080.6172431892,77076.13484224117,4.482400948036229,0.0,8546.071908451686,8546.071908451686,0.8850076817302747,3951.228265894084,275.47651469942616,2.326514699426184,1.0,0.002,0.1791392332342756,0.004669110365485551,0.000276603426428661,0.0017233965747012639,0.1383017132143305,0.1383017132143305,0.0,1.1299247128226941e-12,1.0,1.0008533714186683,0.422346163471218,0.09277632038349158,0.0,7.909192760062646e-05,101.63603875410874,0.0,1599912.94012075,266.4580487184519,0.0004301467473624143,1.0,1285036.8152274457,2593.833128595239,,,,,,,,,,,,,,,,,,,3.0,15272.283540303311,1568.0811156932054,0.37301058210947674,6.173730061729009,2.982539649720578
1965.0,-30.282202087761423,4.634020285846537,35.05415384936921,24.369495338201546,4.861431019682579,-26.767838777018756,-40.25839800070969,1.347067708933294,-6.691764606415177,-6.692193356129498,40.10818618313049,41100.99244156483,25609.509419834525,25609.509419834525,66710.50186139936,77089.36370222096,77076.03401500272,25609.509419834525,102685.54343483725,102685.54343483725,102685.54343483725,130426.2008643428,126486.63628319769,3939.564581145115,0.0,90976.95537456803,54988.63493206115,39987.022713896535,27740.657429505543,67727.68014340207,21025.31461959763,1568.0566168134758,0.0,0.8776044390449973,2.7092623120553085,0.001494314320929203,1.0,1.0,-6.270537744131104,331862.0738936183,1559203.1952108527,4.698347047968702,1559203.1952108527,4.698347047968702,0.7579241650284274,0.0927757632023716,3.9315600393614396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315600393614396,1.2854510219939477,1.2857424136880493,3.05850629241629,6480.60782293542,15272.270297802293,6450.447944279918,0.00032501694626015684,23140.16687109894,2359.640332947433,19280.820569429106,1966.0965334165192,0.8332187350606366,0.8332187350606366,35533.342259422105,35405.22815468563,1.0045251791479382,0.8,4288.497969422882,4273.035954225843,1.0045251791479382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4208.217368836949,4632.441516551485,6.085595675137945,4.634020285846537,-3.9104823369365196,8.544502622783057,2.9822799582579598,3.5,0.8520799880737028,0.6,0.00022667259954303265,1.0000200652558866,0.00022666805139058018,199.1555153480892,0.0,9.047239224302886e-07,2.5639875961674377,0.0013454541743252529,7.658072969950792e-05,0.00015009186984352472,0.0005900951977098402,0.09277576319635118,0.09277576319635118,0.09277576319635118,0.09285436291187543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494192.54460437264,593.5474267846198,0.0,0.09277576319635118,0.0927757632023716,0.0927757632023716,0.37300759647450993,0.37300759647450993,0.5,8.696879393002064,0.4243612429664836,0.4243612429664836,-1.7053025658242404e-13,0.0004287497143309338,0.4216556119984034,-1.7053025658242404e-13,27740.657429505543,21025.31461959763,0.7579241650284274,0.9849813506110203,0.6068566405130122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268088400212379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.53829468585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43968460553816,260.43968460553816,-12.710315394461816,244.62578529818373,276.25358391288955,124972.83211053348,124975.43803530702,-2.605924773558283,0.0,nan,276.25358391288955,3.103583912889576,269.92802418995433,-3.221975810045649,263.6024644670063,-9.547535532993663,257.27690474406745,-15.873095255932526,250.95134502112768,-22.198654978872298,244.62578529818373,-28.52421470181625,1.0,1.0,26022.012520719443,26022.012520719443,275.47669097349774,2.3266909734977617,275.47669097349774,275.47669097349774,77080.61703662177,77076.03401500272,4.5830216190515785,0.0,8546.071908451686,8546.071908451686,0.8850083380307951,3951.217839558247,275.47669097349774,2.3266909734977617,1.0,0.002,0.17906027070960376,0.004669473170491552,0.0002764816095749622,0.001723518390124896,0.1382408047874811,0.1382408047874811,0.0,-3.0014185581350716e-13,1.0,1.0008519788220678,0.42165561199857393,0.0927757632023716,0.0,7.896251542246782e-05,101.46968869924918,0.0,1599913.1574585247,266.4582353935848,0.00042874971450146404,1.0,1285036.1738903928,2593.8443247933683,,,,,,,,,,,,,,,,,,,3.0,15272.270297802293,1568.0566168134758,0.37300759647450993,6.173730061729009,2.9822799582579598
1966.0,-30.282392795899533,4.635187530419853,35.054149572678355,24.369673698116117,4.861588520515007,-26.767994664258197,-40.25854740813372,1.347190388871473,-6.691587557996854,-6.692015471365106,40.10818427471904,41100.68294253232,25609.93065110023,25609.93065110023,66710.61359363256,77089.23895001893,77075.99102174942,25609.93065110023,102685.92167284965,102685.92167284965,102685.92167284965,130426.2141948968,126485.61607970482,3940.5981151919786,0.0,90976.93089737529,54988.425276232825,39987.228467936075,27740.292522047148,67727.52098998323,21025.068439773062,1568.03403695281,0.0,0.8776054163026601,2.709280310311069,0.001494314320929203,1.0,1.0,-6.270774049872955,331864.4078855376,1559203.1127379932,4.698313756128297,1559203.1127379932,4.698313756128297,0.7579252606317317,0.09277522204255882,3.9315495057387047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315495057387047,1.2854504568892353,1.2857418426085074,3.0584994424856924,6480.593308754454,15272.257044296084,6450.451733653754,0.00032502025783332384,23140.222643662604,2359.6460201661735,19280.831896121086,1966.0976884176644,0.8332172163175583,0.8332172163175584,35533.266097304586,35405.22815468563,1.0045224877762793,0.8,4288.488777462162,4273.035954225843,1.0045224877762793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.998304500955,4632.441516551485,6.086012587910828,4.635187530419853,-3.910197023707016,8.54538455412687,2.9820212185172914,3.5,0.8520060624335118,0.6,0.00022666805139058018,1.000019895202076,0.00022666354187361132,199.15567317544986,0.0,9.057896455541102e-07,2.567007855500348,0.001346359963970807,7.657943204665662e-05,0.00015008861934392358,0.0005900808371986073,0.09277522203659913,0.09277522203659913,0.09277522203659913,0.09285374605962289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494181.14728901436,593.5511508356336,0.0,0.09277522203659913,0.09277522204255882,0.09277522204255882,0.3730046177689882,0.3730046177689882,0.5,8.699235114351401,0.4236724934857534,0.4236724934857534,-2.7569058147491887e-11,0.0004279133682416614,0.42124142149214094,-2.7569058147491887e-11,27740.292522047148,21025.068439773062,0.7579252606317317,0.9849853149578431,0.6068534968024452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268082841086823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.541314945185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4396688340418,260.4396688340418,-12.710331165958166,244.62560729304514,276.2537303750359,124973.72007638631,124976.35691861356,-2.6368422272771435,0.0,nan,276.2537303750359,3.103730375035923,269.92810575864274,-3.2218942413572336,263.6024811422388,-9.54751885776119,257.2768565258427,-15.873143474157303,250.95123190944562,-22.198768090554353,244.62560729304514,-28.524392706954842,1.0,1.0,26022.012520719443,26022.012520719443,275.4768638275002,2.326863827500233,275.4768638275002,275.4768638275002,77080.48780978743,77075.99102174942,4.496788038013619,0.0,8546.071908451686,8546.071908451686,0.8850090043996223,3951.2072532673983,275.4768638275002,2.326863827500233,1.0,0.002,0.17898138594119192,0.004669833900053811,0.0002763599069073329,0.0017236400930902241,0.13817995345366646,0.13817995345366646,0.0,-2.4429243350443386e-15,1.0,1.0008511439843233,0.42124142151971,0.09277522204255882,0.0,7.888475939810093e-05,101.36972154386636,0.0,1599913.3642838402,266.4584124420031,0.0004279133958107195,1.0,1285035.5672924411,2593.851933899682,,,,,,,,,,,,,,,,,,,3.0,15272.257044296084,1568.03403695281,0.3730046177689882,6.173730061729009,2.9820212185172914
