time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1967.0,-30.282581136052926,4.6363513820095825,35.05414526474381,24.369814863335364,4.861713618600598,-26.768151660572894,-40.258700762037165,1.347284143229041,-6.691405843211953,-6.691832143051064,40.108174819695286,41100.42449268636,25610.337809895787,25610.337809895787,66710.76230258215,77089.14243415301,77075.8587270644,25610.337809895787,102686.1965369602,102686.1965369602,102686.1965369602,130426.0873955907,126484.45833251845,3941.6290630722524,0.0,90976.92941989911,54988.26123856806,39987.40909036783,27739.890858630508,67727.29994899833,21024.796168936187,1568.009578879555,0.0,0.8776064520820696,2.7092988693341815,0.001494314320929203,1.0,1.0,-6.271390307714796,331866.81331525306,1559202.7041397945,4.698278470702787,1559202.7041397945,4.698278470702787,0.7579264199734549,0.09277466951324487,3.931541379444586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931541379444586,1.2854500271614968,1.2857414069862978,3.058494143196007,6480.582080195508,15272.243817040126,6450.453224385815,0.0003250227160729719,23140.270097513647,2359.650859112301,19280.836352018978,1966.0981427927966,0.833215700195766,0.833215700195766,35533.207341064975,35405.22815468563,1.004520411484178,0.8,4288.481686206506,4273.035954225843,1.004520411484178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.779988100403,4632.441516551485,6.086425117834533,4.6363513820095825,-3.909908002908818,8.5462593849184,2.9817633711066525,3.5,0.8519323917447579,0.6,0.00022666354187361132,1.0000196481954609,0.00022665908843153885,199.15582904331714,0.0,8.980958876282305e-07,2.545203745538405,0.001347258059858435,7.657810013846918e-05,0.00015008544173514214,0.0005900671246339308,0.09277466951260172,0.09277466951260172,0.09277466951260172,0.09285304337601331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494169.7352150034,593.5548793014934,0.0,0.09277466951260172,0.09277466951324487,0.09277466951324487,0.37300165241737937,0.37300165241737937,0.5,8.701586332410688,0.42295959497613467,0.42295959497613467,-1.6370904631912708e-11,0.0004262998390913708,0.42044183533624846,-1.6370904631912708e-11,27739.890858630508,21024.796168936187,0.7579264199734549,0.984990725347361,0.6068516613483308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680772986602973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.51951083523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4396501808164,260.4396501808164,-12.710349819183591,244.62543025825664,276.25387010336937,124974.33547195054,124977.45411253518,-3.11864058462606,0.0,nan,276.25387010336937,3.1038701033693883,269.9281821343587,-3.221817865641299,263.60249416532236,-9.547505834677622,257.27680619631013,-15.873193803689844,250.95111822728097,-22.198881772719005,244.62543025825664,-28.524569741743335,1.0,1.0,26022.012520719443,26022.012520719443,275.4770316756397,2.3270316756397165,275.4770316756397,275.4770316756397,77080.27995649236,77075.8587270644,4.42122942795686,0.0,8546.071908451686,8546.071908451686,0.8850095184779336,3951.199086341809,275.4770316756397,2.3270316756397165,1.0,0.002,0.17890265096321958,0.004670194949348506,0.0002762384385256877,0.0017237615621768765,0.13811921926284385,0.13811921926284385,0.0,7.025643088132139e-13,1.0,1.0008495312525365,0.42044183535261936,0.09277466951324487,0.0,7.873497159629963e-05,101.17718966892757,0.0,1599913.5754843114,266.458594156788,0.00042629985546227545,1.0,1285034.9421308825,2593.8644256588327,,,,,,,,,,,,,,,,,,,3.0,15272.243817040126,1568.009578879555,0.37300165241737937,6.173730061729009,2.9817633711066525
1968.0,-30.282767836578007,4.63751215515834,35.05414087936814,24.37002919558438,4.861907997273493,-26.76830025320536,-40.25884528001768,1.3474404138997838,-6.691207769503023,-6.691632489844435,40.10816396887221,41100.10077698289,25610.707222408644,25610.707222408644,66710.80799939153,77088.9928964579,77075.75755798136,25610.707222408644,102686.46478039,102686.46478039,102686.46478039,130425.9355118302,126483.27794830017,3942.6575635300414,0.0,90976.88931634453,54988.04652234652,39987.603104442234,27739.470731440208,67727.07383588245,21024.511652114743,1567.983852496001,0.0,0.8776075822030591,2.709319078764724,0.001494314320929203,1.0,1.0,-6.2719749102702735,331869.4329576498,1559202.2352227783,4.698239971446089,1559202.2352227783,4.698239971446089,0.7579276423715374,0.09277410731469625,3.9315297611885383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315297611885383,1.2854493045592947,1.2857406784953276,3.0584868242131336,6480.566572149052,15272.230630865857,6450.457745272641,0.000325026288342574,23140.328279962294,2359.656792070921,19280.849865252236,1966.0995207591009,0.8332141891845128,0.8332141891845128,35533.1233365521,35405.22815468563,1.0045174429855106,0.8,4288.471547751748,4273.035954225843,1.0045174429855106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.562444714698,4632.441516551485,6.086827601234859,4.63751215515834,-3.9096069720096835,8.547119127168024,2.9815064455535873,3.5,0.8518589844438821,0.6,0.00022665908843153885,1.0000194771729238,0.0002266546738392625,199.15598355446247,0.0,8.869289480397478e-07,2.513556638744645,0.0013481449888064748,7.657684499157707e-05,0.00015008224343996177,0.000590052806710153,0.09277410730838703,0.09277410730838703,0.09277410730838703,0.09285233210769991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494158.3380588763,593.5586027908819,0.0,0.09277410730838703,0.09277410731469625,0.09277410731469625,0.3729986914451633,0.3729986914451633,0.5,8.703933076658181,0.42222648088630876,0.42222648088630876,1.1368683772161603e-13,0.0004247203414138312,0.4196575795741637,1.1368683772161603e-13,27739.470731440208,21024.511652114743,0.7579276423715374,0.9849946885502016,0.6068489076698846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680717723756658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.487863728435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4396356170963,260.4396356170963,-12.710364382903663,244.62525493041466,276.25401630377473,124975.66315776565,124978.09807172675,-2.434913961113111,0.0,nan,276.25401630377473,3.104016303774756,269.92826402911146,-3.221735970888517,263.60251175443244,-9.547488245567536,257.27675947975945,-15.873240520240529,250.9510072050851,-22.198992794914886,244.62525493041466,-28.52474506958532,1.0,1.0,26022.012520719443,26022.012520719443,275.4772194907663,2.3272194907663106,275.4772194907663,275.4772194907663,77080.20891312722,77075.75755798136,4.4513551458658185,0.0,8546.071908451686,8546.071908451686,0.8850102534612999,3951.1874099944807,275.4772194907663,2.3272194907663106,1.0,0.002,0.17882406290421088,0.004670558205319412,0.00027611720616187684,0.001723882793671401,0.13805860308093842,0.13805860308093842,0.0,-1.6672210487178596e-13,1.0,1.0008479495649327,0.41965757957405003,0.09277410731469625,0.0,7.858805108456282e-05,100.98833817242819,0.0,1599913.8059529564,266.45879223049695,0.00042472034130014436,1.0,1285034.2612996225,2593.8769506839735,,,,,,,,,,,,,,,,,,,3.0,15272.230630865857,1567.983852496001,0.3729986914451633,6.173730061729009,2.9815064455535873
1969.0,-30.282952812271578,4.638669401436151,35.054136632695325,24.37016983693468,4.862034495669804,-26.768454081485107,-40.25899433819575,1.3475357649538833,-6.6910336431972155,-6.691457182773754,40.108159201070826,41099.84406247326,25611.130447377916,25611.130447377916,66710.97450985118,77088.89791943313,77075.66746030677,25611.130447377916,102686.79790768468,102686.79790768468,102686.79790768468,130425.89527082995,126482.20965623575,3943.685614594201,0.0,90976.8902517006,54987.88526383996,39987.78331984516,27739.097363145265,67726.88068299042,21024.2591762102,1567.9609405311999,0.0,0.8776085563130223,2.709336821198852,0.001494314320929203,1.0,1.0,-6.272386920177382,331871.7331685176,1559202.0291818904,4.698206786988273,1559202.0291818904,4.698206786988273,0.7579287422720344,0.09277356709774062,3.93152210164617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93152210164617,1.2854488671590254,1.2857402353208842,3.0584819062739066,6480.556151625967,15272.217471260803,6450.458700226983,0.00032502853882556494,23140.373600750616,2359.6614135051846,19280.85271967467,1966.0998118291843,0.8332126806738006,0.8332126806738006,35533.06795505263,35405.22815468563,1.0045154859498573,0.8,4288.464863791476,4273.035954225843,1.0045154859498573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.345749981892,4632.441516551485,6.087241688536803,4.638669401436151,-3.9093246776188786,8.54799407905503,2.9812505310901454,3.5,0.8517858660257558,0.6,0.0002266546738392625,1.0000192972608806,0.00022665030010929262,199.15613663836692,0.0,8.791924667873022e-07,2.4916314508752144,0.0013490241812732621,7.657555043273678e-05,0.00015007912340652573,0.0005900393906684389,0.09277356709191245,0.09277356709191245,0.09277356709191245,0.09285168642672087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494146.98574314336,593.5623118983957,0.0,0.09277356709191245,0.09277356709774062,0.09277356709774062,0.37299573492764526,0.37299573492764526,0.5,8.706276657372529,0.4215313935600875,0.4215313935600875,5.684341886080801e-13,0.00042353957655905106,0.41907026259639224,5.684341886080801e-13,27739.097363145265,21024.2591762102,0.7579287422720344,0.9849999562523128,0.6068468479280704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680662607391366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.46593854056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43961838519715,260.43961838519715,-12.710381614802827,244.62508068000196,276.2541560903921,124976.30424870805,124979.18525440365,-2.8810056955723953,0.0,nan,276.2541560903921,3.1041560903921095,269.9283410083144,-3.2216589916855582,263.60252592624175,-9.547474073758224,257.2767108441556,-15.873289155844361,250.9508957620772,-22.199104237922768,244.62508068000196,-28.52491931999802,1.0,1.0,26022.012520719443,26022.012520719443,275.4773842552537,2.327384255253719,275.4773842552537,275.4773842552537,77080.0165901225,77075.66746030677,4.34912981573143,0.0,8546.071908451686,8546.071908451686,0.88501073801199,3951.179712154401,275.4773842552537,2.327384255253719,1.0,0.002,0.17874558495704773,0.004670916801951984,0.00027599612992181753,0.0017240038700886962,0.13799806496090877,0.13799806496090877,0.0,1.0513725307026434e-14,1.0,1.000846765230419,0.4190702625958238,0.09277356709774062,0.0,7.84779399894494e-05,100.84679472777391,0.0,1599914.0088530618,266.45896635680276,0.00042353957599061687,1.0,1285033.6634897883,2593.8866848304865,,,,,,,,,,,,,,,,,,,3.0,15272.217471260803,1567.9609405311999,0.37299573492764526,6.173730061729009,2.9812505310901454
1970.0,-30.283138325466293,4.639823430815526,35.05413222959164,24.37038350561636,4.862231557811332,-26.768601337137675,-40.259138646628685,1.3476945694804519,-6.690844439845307,-6.691266086360129,40.10814619312618,41099.53196316159,25611.516474329615,25611.516474329615,66711.0484374912,77088.74923882369,77075.51144664205,25611.516474329615,102687.02792097167,102687.02792097167,102687.02792097167,130425.7034307919,126480.99304659366,3944.710384198236,0.0,90976.85414032463,54987.68587446893,39987.96473983967,27738.67550982023,67726.6402496599,21023.972848268637,1567.93534146609,0.0,0.8776096480056146,2.7093561697153326,0.001494314320929203,1.0,1.0,-6.273138764643534,331874.2405663153,1559201.467044403,4.698169596964675,1559201.467044403,4.698169596964675,0.7579299466128291,0.09277300831351853,3.931511203382976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931511203382976,1.2854481325276352,1.2857394949004821,3.05847517600906,6480.541891002366,15272.204339986523,6450.462370021998,0.0003250317886518623,23140.428561424706,2359.667017934229,19280.863688937556,1966.1009303827052,0.8332111757462833,0.8332111757462833,35532.98915629247,35405.22815468563,1.0045127014114865,0.8,4288.45535361592,4273.035954225843,1.0045127014114865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4207.129785093906,4632.441516551485,6.0876459207587645,4.639823430815526,-3.9090308371125846,8.54885426792811,2.9809954873092157,3.5,0.8517129963740616,0.6,0.00022665030010929262,1.000019353364669,0.00022664591374827307,199.15629016731077,0.0,8.71055163501932e-07,2.4685703333644753,0.001349895236436764,7.657429714434593e-05,0.0001500760029649467,0.0005900254870156246,0.0927730083085003,0.0927730083085003,0.0927730083085003,0.09285094908151895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494135.6194341885,593.5660251363676,0.0,0.0927730083085003,0.09277300831351853,0.09277300831351853,0.372992788075811,0.372992788075811,0.5,8.708614880886417,0.42078098608686787,0.42078098608686787,7.389644451905042e-12,0.0004216465148374482,0.4181273217166108,7.389644451905042e-12,27738.67550982023,21023.972848268637,0.7579299466128291,0.9850045446160487,0.6068443940472594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680607658797007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.442877423055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4396053362835,260.4396053362835,-12.7103946637165,244.62490785976468,276.2543028128021,124977.66794202429,124979.84959462458,-2.1816526002877996,0.0,nan,276.2543028128021,3.104302812802132,269.9284238221944,-3.2215761778055594,263.6025448315911,-9.547455168408874,257.27666584097835,-15.873334159021624,250.9507868503702,-22.19921314962977,244.62490785976468,-28.5250921402353,1.0,1.0,26022.012520719443,26022.012520719443,275.477557096068,2.3275570960680056,275.477557096068,275.477557096068,77080.00573696851,77075.51144664205,4.494290326460032,0.0,8546.071908451686,8546.071908451686,0.8850114274472939,3951.1687593998913,275.477557096068,2.3275570960680056,1.0,0.002,0.1786672835871459,0.0046712773921639885,0.00027587533518715133,0.0017241246646515016,0.13793766759357567,0.13793766759357567,0.0,-1.6134706418147182e-13,1.0,1.000844863152236,0.4181273217092212,0.09277300831351853,0.0,7.830136089905474e-05,100.61983362700566,0.0,1599914.2284522615,266.45915556015467,0.00042164650744780374,1.0,1285033.0118364566,2593.9010728026583,,,,,,,,,,,,,,,,,,,3.0,15272.204339986523,1567.93534146609,0.372992788075811,6.173730061729009,2.9809954873092157
1971.0,-30.283322610254192,4.64097394518794,35.054127985088144,24.370520619582408,4.8623473603197365,-26.768755613195896,-40.259287774655945,1.3477803633882075,-6.690670974433488,-6.691091508618383,40.10814196419899,41099.26443743669,25611.938276081113,25611.938276081113,66711.20271351779,77088.65657074457,77075.4294196594,25611.938276081113,102687.36769574051,102687.36769574051,102687.36769574051,130425.67319312418,126479.9384300525,3945.7347630716886,0.0,90976.84817129487,54987.504722800804,39988.15938721563,27738.305497383662,67726.46488459929,21023.72272629158,1567.9126087423758,0.0,0.8776106160644014,2.709373837690181,0.001494314320929203,1.0,1.0,-6.273519466639925,331876.53123361384,1559201.2842915547,4.6981366187475455,1559201.2842915547,4.6981366187475455,0.7579310397412193,0.09277247085461737,3.931502209651834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931502209651834,1.285447739825082,1.2857390964701867,3.0584691137944007,6480.529045896949,15272.191191778447,6450.465035817687,0.00032503466985267266,23140.47997936941,2359.6722611054142,19280.87165717926,1966.101742917231,0.8332096687004275,0.8332096687004275,35532.92412802059,35405.22815468563,1.0045104034866688,0.8,4288.447505392416,4273.035954225843,1.0045104034866688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.914624332523,4632.441516551485,6.088057534598709,4.64097394518794,-3.908749852338624,8.549723797526564,2.980741401841054,3.5,0.8516404005260154,0.6,0.00022664591374827307,1.0000192252410427,0.00022664155650971887,199.15644267984445,0.0,8.735713879877079e-07,2.475701313557164,0.0013507688078247518,7.657300201871764e-05,0.00015007291172955541,0.0005900119840736318,0.0927724708294531,0.0927724708294531,0.0927724708294531,0.09285031078217179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494124.3103627456,593.5697200761778,0.0,0.0927724708294531,0.09277247085461737,0.09277247085461737,0.37298984206397023,0.37298984206397023,0.5,8.710950079881822,0.4200756209725114,0.4200756209725114,2.0463630789890885e-12,0.00042053418491150296,0.41757204197847386,2.0463630789890885e-12,27738.305497383662,21023.72272629158,0.7579310397412193,0.9850093730300049,0.6068420152663613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680552863252723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.45000840325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43958843424105,260.43958843424105,-12.710411565758932,244.62473568312592,276.25444118535654,124978.12706064411,124980.95291990707,-2.825859262959496,0.0,nan,276.25444118535654,3.1044411853565634,269.9285000849184,-3.2214999150815515,263.6025589844667,-9.547441015533252,257.2766178840084,-15.873382115991603,250.95067678357023,-22.199323216429747,244.62473568312592,-28.525264316874058,1.0,1.0,26022.012520719443,26022.012520719443,275.4777220756009,2.3277220756009456,275.4777220756009,275.4777220756009,77079.7815204075,77075.4294196594,4.352100748103112,0.0,8546.071908451686,8546.071908451686,0.8850119963997131,3951.159720700093,275.4777220756009,2.3277220756009456,1.0,0.002,0.1785890863402304,0.0046716346977295955,0.0002757546917779191,0.0017242453081260688,0.13787734588895953,0.13787734588895953,0.0,-9.601217390575734e-14,1.0,1.0008437434653374,0.4175720419764275,0.09277247085461737,0.0,7.819723976983517e-05,100.48598798603706,0.0,1599914.4306724349,266.4593290255665,0.0004205341828651399,1.0,1285032.4165124795,2593.910397773164,,,,,,,,,,,,,,,,,,,3.0,15272.191191778447,1567.9126087423758,0.37298984206397023,6.173730061729009,2.980741401841054
1972.0,-30.283503158921828,4.642121237858543,35.054123496194215,24.37068410161885,4.862494987829833,-26.7689033442412,-40.259432152938075,1.3478951733461186,-6.690483676106965,-6.690902050154149,40.108126422104846,41098.9958179538,25612.32488056719,25612.32488056719,66711.32069852098,77088.54665345688,77075.23511080536,25612.32488056719,102687.55999137255,102687.55999137255,102687.55999137255,130425.43516215656,126478.67984858161,3946.7553135749495,0.0,90976.83685802625,54987.33371966468,39988.33682040174,27737.87517078401,67726.21199118574,21023.430169785763,1567.8866513672274,0.0,0.877611708496266,2.7093930242994144,0.001494314320929203,1.0,1.0,-6.274409835663505,331879.0171679558,1559200.6126409862,4.698099403650798,1559200.6126409862,4.698099403650798,0.7579322511310997,0.0927719106217593,3.931493443775719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931493443775719,1.2854472111832225,1.2857385621072146,3.0584635522736683,6480.517261701882,15272.17806199568,6450.466964212339,0.0003250372758575312,23140.52869706788,2359.677228928113,19280.877421279925,1966.102330691921,0.8332081636372894,0.8332081636372894,35532.86074720303,35405.22815468563,1.0045081637794822,0.8,4288.439855999195,4273.035954225843,1.0045081637794822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.700187082974,4632.441516551485,6.08845977643284,4.642121237858543,-3.9084580111586398,8.550579249017183,2.980488179394758,3.5,0.8515680512556452,0.6,0.00022664155650971887,1.000018835500256,0.0002266372876830287,199.15659210059698,0.0,8.677721303627219e-07,2.459266217447954,0.0013516365799551146,7.657174816228777e-05,0.0001500698083474311,0.0005899984676266041,0.09277191060812896,0.09277191060812896,0.09277191060812896,0.0928495467026061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494112.9760744643,593.5734226611559,0.0,0.09277191060812896,0.0927719106217593,0.0927719106217593,0.37298690619404595,0.37298690619404595,0.5,8.713279161591775,0.41928994465519054,0.41928994465519054,1.4097167877480388e-11,0.0004183740471717101,0.41649221449063134,1.4097167877480388e-11,27737.87517078401,21023.430169785763,0.7579322511310997,0.9850147931971031,0.6068403149921133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680498234910602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.433573307135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43957161245845,260.43957161245845,-12.710428387541526,244.62456496771458,276.25457825719957,124979.02211616376,124981.83455547049,-2.8124393067307594,0.0,nan,276.25457825719957,3.1045782571995915,269.92857559931264,-3.22142440068734,263.6025729413954,-9.547427058604569,257.27657028351234,-15.873429716487635,250.95056762561592,-22.19943237438406,244.62456496771458,-28.5254350322854,1.0,1.0,26022.012520719443,26022.012520719443,275.47788879743763,2.3278887974376516,275.47788879743763,275.47788879743763,77079.64662759367,77075.23511080536,4.411516788313747,0.0,8546.071908451686,8546.071908451686,0.8850125509375913,3951.150910994598,275.47788879743763,2.3278887974376516,1.0,0.002,0.17851109125651338,0.004671993731986937,0.00027563436885948714,0.0017243656303192658,0.13781718442974356,0.13781718442974356,0.0,-8.212471501456431e-13,1.0,1.0008415650372289,0.4164922144765342,0.0927719106217593,0.0,7.799507583574327e-05,100.2261503870673,0.0,1599914.6476520249,266.459516323893,0.00041837403307454224,1.0,1285031.7704433345,2593.92647200912,,,,,,,,,,,,,,,,,,,3.0,15272.17806199568,1567.8866513672274,0.37298690619404595,6.173730061729009,2.980488179394758
1973.0,-30.283682408000548,4.643265220572993,35.054118935092596,24.37085750224071,4.862645659928711,-26.769049601179002,-40.259572479967005,1.3480128533172908,-6.690301123161078,-6.690717799490899,40.108115360489386,41098.69781116934,25612.722075443184,25612.722075443184,66711.41988661252,77088.429171678,77075.08971881535,25612.722075443184,102687.81179425854,102687.81179425854,102687.81179425854,130425.28134739911,126477.50723483921,3947.7741125598973,0.0,90976.81240291157,54987.12839533337,39988.537786198,27737.469553140574,67726.00733933857,21023.155021412178,1567.86199979826,0.0,0.8776127553982157,2.7094116783051945,0.001494314320929203,1.0,1.0,-6.275076311458179,331881.4347828533,1559200.1346145114,4.698063739644493,1559200.1346145114,4.698063739644493,0.7579334149834815,0.09277135861072461,3.9314829033182943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314829033182943,1.285446668919156,1.2857380142326074,3.0584566426423656,6480.502621022284,15272.16500091703,6450.470935011451,0.0003250406268743723,23140.584517390194,2359.6829210168808,19280.889290264196,1966.1035409914903,0.8332066666585095,0.8332066666585094,35532.7845354099,35405.22815468563,1.00450547066154,0.8,4288.430658043154,4273.035954225843,1.00450547066154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.486543389568,4632.441516551485,6.088863428243507,4.643265220572993,-3.9081704477536054,8.551435668326599,2.9802359025923697,3.5,0.8514959721692484,0.6,0.0002266372876830287,1.0000186999486889,0.00022663304965662894,199.15674044601562,0.0,8.501649758813932e-07,2.4093675416478684,0.001352486744930996,7.657052950724811e-05,0.0001500667581757806,0.0005899848941244822,0.09277135858799407,0.09277135858799407,0.09277135858799407,0.09284883686026074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494101.6864437529,593.5771108452509,0.0,0.09277135858799407,0.09277135861072461,0.09277135861072461,0.37298396803671047,0.37298396803671047,0.5,8.715603510155013,0.4184931555835192,0.4184931555835192,-1.693933882052079e-11,0.0004166763298485421,0.4156414880327475,-1.693933882052079e-11,27737.469553140574,21023.155021412178,0.7579334149834815,0.9850192342264842,0.60683774853648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268044375984136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.38367463133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4395552512857,260.4395552512857,-12.71044474871428,244.62439570002286,276.25471480254924,124979.89875171112,124982.6341837739,-2.735432062769316,0.0,nan,276.25471480254924,3.1047148025492675,269.92865098204675,-3.22134901795323,263.60258716151804,-9.547412838481932,257.2765233410389,-15.873476658961067,250.9504595205382,-22.199540479461774,244.62439570002286,-28.525604299977118,1.0,1.0,26022.012520719443,26022.012520719443,275.47805603537364,2.3280560353736632,275.47805603537364,275.47805603537364,77079.51959873135,77075.08971881535,4.429879916002392,0.0,8546.071908451686,8546.071908451686,0.8850132177369484,3951.140317834886,275.47805603537364,2.3280560353736632,1.0,0.002,0.17843325551707012,0.0046723512084062765,0.0002755142889407006,0.0017244857109577104,0.1377571444703503,0.1377571444703503,0.0,-1.0158887620015378e-13,1.0,1.0008398490157702,0.4156414880496868,0.09277135861072461,0.0,7.783573255139677e-05,100.02134029925755,0.0,1599914.859714451,266.4596988768389,0.0004166763467878809,1.0,1285031.14213271,2593.9396167629047,,,,,,,,,,,,,,,,,,,3.0,15272.16500091703,1567.86199979826,0.37298396803671047,6.173730061729009,2.9802359025923697
1974.0,-30.283860342666674,4.644405899550454,35.05411432729554,24.371029924973868,4.862801260993712,-26.769194182261966,-40.25971256252376,1.348135100904114,-6.690118772056735,-6.690533832290733,40.10810489061899,41098.41755053526,25613.11852393441,25613.11852393441,66711.53607446967,77088.313222998,77074.95354087898,25613.11852393441,102688.07206481339,102688.07206481339,102688.07206481339,130425.13909163875,126476.34817578709,3948.790915851649,0.0,90976.79538502086,54986.94671775908,39988.72074140198,27737.067026825363,67725.78776822734,21022.88206972187,1567.8375034955327,0.0,0.8776137984851895,2.7094303026813154,0.001494314320929203,1.0,1.0,-6.275703827458699,331883.8486929814,1559199.682160599,4.698028205653903,1559199.682160599,4.698028205653903,0.7579345735938843,0.09277080784106638,3.9314736299384645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314736299384645,1.2854461052022519,1.2857374449398993,3.0584507697581667,6480.490177085394,15272.15195985519,6450.473370255836,0.000325043407454826,23140.6347717115,2359.6880455315018,19280.89656937263,1966.104283253979,0.8332051717502044,0.8332051717502044,35532.7174850692,35405.22815468563,1.0045031012856582,0.8,4288.422565777366,4273.035954225843,1.0045031012856582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.273666237848,4632.441516551485,6.089265833918777,4.644405899550454,-3.9078834617719935,8.552289361322448,2.9799845394409927,3.5,0.8514241541259979,0.6,0.00022663304965662894,1.0000185628500713,0.00022662884277939858,199.15688770382806,0.0,8.440315237003924e-07,2.391985338166912,0.0013533307764546964,7.656931299318668e-05,0.00015006373666344225,0.0005899716235023532,0.09277080783153446,0.09277080783153446,0.09277080783153446,0.09284813477182752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494090.4216853594,593.580790900139,0.0,0.09277080783153446,0.09277080784106638,0.09277080784106638,0.3729810330834411,0.3729810330834411,0.5,8.717923318523773,0.41769353198247927,0.41769353198247927,1.5859313862165436e-11,0.0004150602339905163,0.4148300048320266,1.5859313862165436e-11,27737.067026825363,21022.88206972187,0.7579345735938843,0.985024143281601,0.606835577774055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680389442232853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.366292427854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4395398345394,260.4395398345394,-12.710460165460574,244.6242278886722,276.25485178040697,124980.86896134882,124983.44649341851,-2.5775320697065514,0.0,nan,276.25485178040697,3.104851780406989,269.92872700206254,-3.221272997937433,263.6026022236963,-9.547397776303683,257.27647744537074,-15.873522554629233,250.95035266702746,-22.199647332972518,244.6242278886722,-28.52577211132777,1.0,1.0,26022.012520719443,26022.012520719443,275.47822406800907,2.328224068009092,275.47822406800907,275.47822406800907,77079.40423188645,77074.95354087898,4.450691007470596,0.0,8546.071908451686,8546.071908451686,0.8850138043795315,3951.130998088157,275.47822406800907,2.328224068009092,1.0,0.002,0.178355571785522,0.004672708002502876,0.0002753944434825008,0.0017246055562895812,0.1376972217412504,0.1376972217412504,0.0,-2.279179449338198e-13,1.0,1.0008382121963673,0.4148300048161673,0.09277080784106638,0.0,7.768372453329655e-05,99.82595652765959,0.0,1599915.0716554066,266.45988122794324,0.0004150602181312024,1.0,1285030.5147878497,2593.9522683709997,,,,,,,,,,,,,,,,,,,3.0,15272.15195985519,1567.8375034955327,0.3729810330834411,6.173730061729009,2.9799845394409927
1975.0,-30.284039447637973,4.645543269789446,35.05410970193509,24.3712026271038,4.862955190968364,-26.7693399837819,-40.2598528197035,1.3482557272569449,-6.689937230424391,-6.690350759204332,40.108095168136906,41098.12844163554,25613.5155723804,25613.5155723804,66711.64401401594,77088.19629853338,77074.82649576667,25613.5155723804,102688.34206814706,102688.34206814706,102688.34206814706,130425.01094707883,126475.20508455229,3949.8058625265353,0.0,90976.77564341649,54986.75509927069,39988.91171571756,27736.668878931767,67725.58059464932,21022.612198371182,1567.8132389294647,0.0,0.8776148338324177,2.7094488356258117,0.001494314320929203,1.0,1.0,-6.276291197050625,331886.2508843334,1559199.2620043673,4.697992935380045,1559199.2620043673,4.697992935380045,0.7579357236491924,0.09277025909429744,3.931463917487385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931463917487385,1.2854455490135566,1.2857368832171536,3.0584445373857863,6480.476971436184,15272.138939150445,6450.476351033783,0.0003250463867558508,23140.686917854284,2359.693362958226,19280.90547911739,1966.1051917950974,0.8332036791976619,0.8332036791976618,35532.64726002932,35405.22815468563,1.004500619725778,0.8,4288.414090359018,4273.035954225843,1.004500619725778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4206.061552622038,4632.441516551485,6.089667317496354,4.645543269789446,-3.9075975167740005,8.553140786563446,2.979734086300148,3.5,0.8513525960857565,0.6,0.00022662884277939858,1.0000186849694421,0.00022662460830551753,199.15703593037372,0.0,8.378285761509542e-07,2.3744061848118045,0.0013541686050308472,7.6568094980556e-05,0.00015006074779884258,0.0005899584154023241,0.09277025908711212,0.09277025908711212,0.09277025908711212,0.09284744243318423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494079.1814288297,593.584462954801,0.0,0.09277025908711212,0.09277025909429744,0.09277025909429744,0.37297810206280685,0.37297810206280685,0.5,8.720238819344694,0.4169000712940374,0.4169000712940374,1.4495071809506044e-11,0.00041352877991585046,0.4140595621536818,1.4495071809506044e-11,27736.668878931767,21022.612198371182,0.7579357236491924,0.9850287502634789,0.6068331652646255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680335281787187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3487132745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4395249321893,260.4395249321893,-12.710475067810705,244.62406105150606,276.25498881288155,124981.78747864517,124984.27900606919,-2.4915274239853713,0.0,nan,276.25498881288155,3.1049888128815724,269.9288032605959,-3.2211967394040926,263.60261770832756,-9.54738229167242,257.2764321560445,-15.87356784395547,250.95024660378033,-22.19975339621965,244.62406105150606,-28.525938948493916,1.0,1.0,26022.012520719443,26022.012520719443,275.47839227518824,2.328392275188264,275.47839227518824,275.47839227518824,77079.28304218057,77074.82649576667,4.456546413901378,0.0,8546.071908451686,8546.071908451686,0.8850144187979261,3951.121237074822,275.47839227518824,2.328392275188264,1.0,0.002,0.1782780323908669,0.004673064043774915,0.00027527482029552817,0.0017247251796173467,0.13763741014776407,0.13763741014776407,0.0,-8.712518553832815e-14,1.0,1.0008366582043975,0.4140595621391867,0.09277025909429744,0.0,7.75393880405051e-05,99.64043132246587,0.0,1599915.2827654346,266.4600627695756,0.00041352876542077865,1.0,1285029.89049147,2593.964395970126,,,,,,,,,,,,,,,,,,,3.0,15272.138939150445,1567.8132389294647,0.37297810206280685,6.173730061729009,2.979734086300148
1976.0,-30.284215158957892,4.646677561922151,35.054105180998015,24.3714292528108,4.863167119593137,-26.769476931100105,-40.259988012816734,1.3484288917450813,-6.689743361835099,-6.690155854748474,40.10808893099736,41097.82179117849,25613.884944388974,25613.884944388974,66711.70673556747,77088.04212891238,77074.78549042372,25613.884944388974,102688.6704348127,102688.6704348127,102688.6704348127,130424.94649065672,126474.12699835183,3950.8194923048836,0.0,90976.73639929367,54986.562476396786,39989.0821365521,27736.27605584402,67725.35819239612,21022.346921023593,1567.7889417264437,0.0,0.8776159203584759,2.709468558573572,0.001494314320929203,1.0,1.0,-6.2766184912735525,331888.80833564105,1559198.992465862,4.697955921698436,1559198.992465862,4.697955921698436,0.7579368938604933,0.09276971057631263,3.93145311987823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93145311987823,1.285444746852241,1.28573607543057,3.0584380460579546,6480.4632170914465,15272.125889069432,6450.479703404809,0.000325049507661245,23140.740490913326,2359.698825889914,19280.915499578725,1966.1062135977859,0.8332021832728197,0.8332021832728197,35532.56918880684,35405.22815468563,1.0044978609048105,0.8,4288.404667989553,4273.035954225843,1.0044978609048105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.850196677587,4632.441516551485,6.090061164000249,4.646677561922151,-3.907302957767198,8.553980519689349,2.9794845361548283,3.5,0.8512812960442366,0.6,0.00022662460830551753,1.0000183309531496,0.00022662045413659,199.15718134853708,0.0,8.433252668741048e-07,2.389983806321213,0.0013550119302977214,7.656692096193039e-05,0.00015005768734358715,0.0005899447630686576,0.0927697105717153,0.0927697105717153,0.0927697105717153,0.09284679433308307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494067.97256460885,593.5881248941462,0.0,0.0927697105717153,0.09276971057631263,0.09276971057631263,0.37297517586437,0.37297517586437,0.5,8.72255133289524,0.4161565567642356,0.4161565567642356,-5.002220859751105e-12,0.0004124929133695332,0.41353736347491576,-5.002220859751105e-12,27736.27605584402,21022.346921023593,0.7579368938604933,0.9850329111003143,0.6068306301817796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680281278739238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.36429089601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.439516031855,260.439516031855,-12.710483968144956,244.6238961248668,276.2551359388533,124983.32440314414,124984.8124544989,-1.4880513547751852,0.0,nan,276.2551359388533,3.105135938853323,269.92888797603587,-3.2211120239641104,263.60264001325396,-9.547359986746017,257.2763920504573,-15.873607949542702,250.95014408766272,-22.199855912337256,244.6238961248668,-28.526103875133174,1.0,1.0,26022.012520719443,26022.012520719443,275.47858238149314,2.328582381493163,275.47858238149314,275.47858238149314,77079.25853844125,77074.78549042372,4.473048017534893,0.0,8546.071908451686,8546.071908451686,0.8850151018641067,3951.110385477621,275.47858238149314,2.328582381493163,1.0,0.002,0.17820059092909965,0.004673421725706048,0.00027515535491930593,0.0017248446451308495,0.13757767745965296,0.13757767745965296,0.0,5.0155192499179435e-14,1.0,1.0008356053891592,0.413537363479918,0.09276971057631263,0.0,7.744145445861366e-05,99.51453227152398,0.0,1599915.5090636157,266.4602566381649,0.00041249291837175406,1.0,1285029.2258483681,2593.9735886578974,,,,,,,,,,,,,,,,,,,3.0,15272.125889069432,1567.7889417264437,0.37297517586437,6.173730061729009,2.9794845361548283
1977.0,-30.284391181880807,4.6478083936852075,35.05410093372528,24.371615435834997,4.863334678089398,-26.769618595883305,-40.26012383457271,1.3485620920928656,-6.68957010213478,-6.689981853108237,40.10808778696512,41097.52355211729,25614.300188307938,25614.300188307938,66711.82374042523,77087.916568799,77074.75114718538,25614.300188307938,102689.05133549332,102689.05133549332,102689.05133549332,130424.97371813224,126473.14059682513,3951.833121307111,0.0,90976.71073965073,54986.364219177514,39989.27391163691,27735.922382638917,67725.19629427583,21022.1084477326,1567.7670115646774,0.0,0.8776168734408856,2.7094861639989296,0.001494314320929203,1.0,1.0,-6.276819067109727,331891.0915228929,1559198.9430279748,4.697923453966602,1559198.9430279748,4.697923453966602,0.7579379606604042,0.09276918238536254,3.931442997161498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931442997161498,1.2854441316733136,1.2857354547719906,3.0584316348652063,6480.449632543335,15272.1129010044,6450.4829662812,0.0003250525865636453,23140.793547136745,2359.704236119036,19280.92525253461,1966.1072081225097,0.833200694404029,0.833200694404029,35532.49599729941,35405.22815468563,1.0044952745208466,0.8,4288.39583455,4273.035954225843,1.0044952745208466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.6396527382785,4632.441516551485,6.090464781410968,4.6478083936852075,-3.90702454353029,8.554832937215497,2.97923595306451,3.5,0.8512102723041457,0.6,0.00022662045413659,1.0000183634876973,0.00022661629267108752,199.1573270247706,0.0,8.273325744514445e-07,2.3446605159953937,0.0013558392628721728,7.65657415009229e-05,0.0001500547126356671,0.0005899315491825743,0.09276918238120944,0.09276918238120944,0.09276918238120944,0.09284619971223045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494056.79808036226,593.591775822152,0.0,0.09276918238120944,0.09276918238536254,0.09276918238536254,0.37297225974079024,0.37297225974079024,0.5,8.724861853381258,0.41549444264597923,0.41549444264597923,1.4551915228366852e-11,0.0004117509734555824,0.41316278599850875,1.4551915228366852e-11,27735.922382638917,21022.1084477326,0.7579379606604042,0.9850369934780647,0.6068276771549331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680227422135948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.318967605686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43950798026407,260.43950798026407,-12.71049201973591,244.62373230418507,276.2552836563512,124984.29531742292,124985.64146585982,-1.3461484369121184,0.0,nan,276.2552836563512,3.1052836563512187,269.9289733859015,-3.2210266140984913,263.6026631154808,-9.547336884519154,257.2763528450485,-15.87364715495147,250.95004257461724,-22.199957425382735,244.62373230418507,-28.52626769581491,1.0,1.0,26022.012520719443,26022.012520719443,275.4787523645341,2.3287523645341253,275.4787523645341,275.4787523645341,77079.17249462235,77074.75114718538,4.4213474369753385,0.0,8546.071908451686,8546.071908451686,0.8850157422357258,3951.1002121473052,275.4787523645341,2.3287523645341253,1.0,0.002,0.17812321980569776,0.004673775503687152,0.0002750359862503673,0.0017249640136992768,0.13751799312518365,0.13751799312518365,0.0,-5.035598674152375e-14,1.0,1.000834850419724,0.41316278598395684,0.09276918238536254,0.0,7.737111475659557e-05,99.42409778951975,0.0,1599915.7115668172,266.4604298978652,0.0004117509589036672,1.0,1285028.6324851518,2593.9806523513907,,,,,,,,,,,,,,,,,,,3.0,15272.1129010044,1567.7670115646774,0.37297225974079024,6.173730061729009,2.97923595306451
1978.0,-30.28456408966751,4.648935860304472,35.05409669514933,24.371751641761534,4.863451765282889,-26.76976250417845,-40.26026377743108,1.3486501798705162,-6.689393393488331,-6.689803672608801,40.108079543505276,41097.274105700366,25614.70400638602,25614.70400638602,66711.97811208639,77087.82876049144,77074.63035228051,25614.70400638602,102689.33435866653,102689.33435866653,102689.33435866653,130424.86868210237,126472.02430529201,3952.844376810362,0.0,90976.70808198533,54986.19909998127,39989.45442444895,27735.53432343584,67724.9887478848,21021.8455187856,1567.7433438329922,0.0,0.8776178764362492,2.709504201700545,0.001494314320929203,1.0,1.0,-6.277384260064707,331893.42955604143,1559198.5867875847,4.6978892859471575,1559198.5867875847,4.6978892859471575,0.7579390854216449,0.09276864435773091,3.9314346934947846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314346934947846,1.2854437277666921,1.2857350454242227,3.0584261361056946,6480.437981331763,15272.09990083988,6450.484863416487,0.00032505516240280814,23140.841747294315,2359.70915116725,19280.93092319894,1966.1077863693454,0.8331992039768092,0.8331992039768092,35532.43595826198,35405.22815468563,1.0044931529095247,0.8,4288.388588474238,4273.035954225843,1.0044931529095247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.4298188650755,4632.441516551485,6.090864693896781,4.648935860304472,-3.9067433888338083,8.55567924913828,2.9789882165829025,3.5,0.8511394904522579,0.6,0.00022661629267108752,1.0000180385258153,0.000226612204920979,199.1574701231071,0.0,8.287863459816575e-07,2.3487805045120176,0.0013566680492181544,7.656452627029262e-05,0.00015005176640079488,0.00058991872024826,0.0927686443395879,0.0927686443395879,0.0927686443395879,0.09284552226301697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494045.60945100826,593.5954309876577,0.0,0.0927686443395879,0.09276864435773091,0.09276864435773091,0.37296935764990935,0.37296935764990935,0.5,8.72716819178851,0.4148145557841758,0.4148145557841758,4.831690603168681e-12,0.0004102791204445566,0.4124194125440681,4.831690603168681e-12,27735.53432343584,21021.8455187856,0.7579390854216449,0.9850422915599223,0.6068258535810229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680173730124766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3230875942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394963179944,260.4394963179944,-12.710503682005594,244.6235694676159,276.25542316838204,124984.76071686434,124986.71053497467,-1.949818110337838,0.0,nan,276.25542316838204,3.1054231683820603,269.92905242821575,-3.2209475717842224,263.60268168807653,-9.547318311923448,257.2763109479119,-15.873689052088082,250.94994020776434,-22.200059792235635,244.6235694676159,-28.52643053238407,1.0,1.0,26022.012520719443,26022.012520719443,275.47891641048074,2.3289164104807583,275.47891641048074,275.47891641048074,77078.95809383749,77074.63035228051,4.327741556975525,0.0,8546.071908451686,8546.071908451686,0.8850162675325021,3951.0918669622583,275.47891641048074,2.3289164104807583,1.0,0.002,0.17804598795487808,0.004674129426751435,0.00027491683490287963,0.0017250831651573005,0.1374584174514398,0.1374584174514398,0.0,6.01801594668494e-14,1.0,1.00083335101378,0.4124194125392364,0.09276864435773091,0.0,7.723184424083889e-05,99.24508426195777,0.0,1599915.9170821146,266.46060660651165,0.000410279115612866,1.0,1285028.0248711016,2593.992375762659,,,,,,,,,,,,,,,,,,,3.0,15272.09990083988,1567.7433438329922,0.37296935764990935,6.173730061729009,2.9789882165829025
1979.0,-30.284735450505433,4.6500601544321185,35.054092217810044,24.3719148793258,4.863596526991266,-26.769902252758314,-40.26039931979028,1.34876332947735,-6.689207698420489,-6.68961587054616,40.10806417583444,41097.00444157198,25615.08470602283,25615.08470602283,66712.08914759482,77087.72166586883,77074.43994296774,25615.08470602283,102689.52464899057,102689.52464899057,102689.52464899057,130424.63375806661,126470.78154032031,3953.8522177463055,0.0,90976.69347066645,54986.02151030487,39989.63551151286,27735.109109076042,67724.7446205889,21021.556453625348,1567.7176832685725,0.0,0.8776189591130952,2.709523220836348,0.001494314320929203,1.0,1.0,-6.278262652618025,331895.89385482727,1559197.9226761872,4.697852403555759,1559197.9226761872,4.697852403555759,0.7579402832327871,0.09276809133951262,3.931425542666819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931425542666819,1.285443206346623,1.285734518631141,3.0584202578971817,6480.425526113289,15272.08695721449,6450.487353343121,0.0003250579492175201,23140.8918936193,2359.7142646693114,19280.938365756272,1966.1085452989832,0.833197720052988,0.833197720052988,35532.36979385948,35405.22815468563,1.0044908148460054,0.8,4288.380603131803,4273.035954225843,1.0044908148460054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.220714576216,4632.441516551485,6.091258091932091,4.6500601544321185,-3.9064553270094473,8.556515481441565,2.978741349669189,3.5,0.8510689570483397,0.6,0.000226612204920979,1.0000178771648989,0.00022660815380964592,199.15761194136968,0.0,8.141059701067138e-07,2.307176319282427,0.001357482155188261,7.656334926955445e-05,0.00015004885565142456,0.000589905903755937,0.09276809129667182,0.09276809129667182,0.09276809129667182,0.09284476883164021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494034.41540527565,593.5990875375087,0.0,0.09276809129667182,0.09276809133951262,0.09276809133951262,0.3729664607958411,0.3729664607958411,0.5,8.72946851756445,0.41405390411381404,0.41405390411381404,1.2960299500264227e-11,0.00040817212567390015,0.41135321792813784,1.2960299500264227e-11,27735.109109076042,21021.556453625348,0.7579402832327871,0.9850474818522058,0.6068240592387283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680120198181701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.28148340897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394843580449,260.4394843580449,-12.710515641955055,244.62340795502536,276.2555607610796,124985.56903745381,124987.5686268465,-1.9995893926843258,0.0,nan,276.2555607610796,3.10556076107963,269.9291301998418,-3.220869800158198,263.6026996386657,-9.547300361334294,257.2762690774295,-15.873730922570473,250.9498385162277,-22.20016148377229,244.62340795502536,-28.52659204497462,1.0,1.0,26022.012520719443,26022.012520719443,275.4790819322121,2.329081932212148,275.4790819322121,275.4790819322121,77078.82111442287,77074.43994296774,4.381171455126605,0.0,8546.071908451686,8546.071908451686,0.8850168464211856,3951.082670380153,275.4790819322121,2.329081932212148,1.0,0.002,0.1779689557143161,0.004674484181690916,0.00027479799711129774,0.001725202002474067,0.13739899855564885,0.13739899855564885,0.0,-4.146353399514524e-13,1.0,1.0008312000026056,0.41135321791517754,0.09276809133951262,0.0,7.703223387930548e-05,98.98853001994077,0.0,1599916.1322502394,266.4607923015795,0.00040817211271360065,1.0,1285027.3844457963,2594.0082603098544,,,,,,,,,,,,,,,,,,,3.0,15272.08695721449,1567.7176832685725,0.3729664607958411,6.173730061729009,2.978741349669189
