time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1980.0,-30.284907673719523,4.65118127381225,35.05408769774353,24.372136929910653,4.86380125463795,-26.770036780883643,-40.260530287027336,1.348930361797988,-6.689021993200583,-6.6894286363691435,40.10805398789728,41096.6918940508,25615.46567423307,25615.46567423307,66712.15756828387,77087.5712774417,77074.32258855933,25615.46567423307,102689.7882627924,102689.7882627924,102689.7882627924,130424.49574992993,126469.63731064356,3954.858439286375,0.0,90976.6525759793,54985.81868249362,39989.81543720631,27734.707487137537,67724.52292434385,21021.284301511085,1567.6931618540168,0.0,0.877620018887254,2.7095421750374733,0.001494314320929203,1.0,1.0,-6.278850993109188,331898.35071556986,1559197.48240659,4.697816301421728,1559197.48240659,4.697816301421728,0.7579414461558709,0.09276754531517106,3.9314144025317717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314144025317717,1.2854424325255656,1.2857337394269757,3.0584134326478924,6480.4110642290525,15272.074038816047,6450.491266711757,0.0003250612585727173,23140.9470640876,2359.7198904914117,19280.95006307701,1966.1097380937435,0.8331962391028968,0.8331962391028969,35532.28924587383,35405.22815468563,1.004487968508663,0.8,4288.370881843263,4273.035954225843,1.004487968508663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4205.012384422474,4632.441516551485,6.0916504715006115,4.65118127381225,-3.9061680191077324,8.557349292919984,2.9784954048315364,3.5,0.8509986870947247,0.6,0.00022660815380964592,1.0000179671581308,0.00022660408237826476,199.15775447351507,0.0,8.068096588055754e-07,2.2864985730550007,0.0013582889648470666,7.656221201341072e-05,0.0001500459417962352,0.000589892776619163,0.09276754529711782,0.09276754529711782,0.09276754529711782,0.09284407819317109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494023.2674955086,593.602729239835,0.0,0.09276754529711782,0.09276754531517106,0.09276754531517106,0.37296356179911216,0.37296356179911216,0.5,8.731764505004847,0.41329047562453525,0.41329047562453525,-3.115019353572279e-11,0.00040664316856009464,0.4105776432599555,-3.115019353572279e-11,27734.707487137537,21021.284301511085,0.7579414461558709,0.9850517166847981,0.6068214306944705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268006681715712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.26080566274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43947752757487,260.43947752757487,-12.710522472425112,244.62324792187522,276.2557071332871,124986.9840981143,124988.1260869028,-1.1419887884957602,0.0,nan,276.2557071332871,3.105707133287126,269.9292152909822,-3.220784709017778,263.60272344872885,-9.547276551271125,257.2762316064254,-15.87376839357455,250.94973976415054,-22.20026023584944,244.62324792187522,-28.52675207812476,1.0,1.0,26022.012520719443,26022.012520719443,275.4792554344185,2.329255434418542,275.4792554344185,275.4792554344185,77078.83384256181,77074.32258855933,4.511254002485657,0.0,8546.071908451686,8546.071908451686,0.8850175511547271,3951.0714745444307,275.4792554344185,2.329255434418542,1.0,0.002,0.1778920687615336,0.004674838237837378,0.00027467938324358244,0.0017253206167286298,0.13733969162179122,0.13733969162179122,0.0,-2.7787667999934484e-14,1.0,1.0008296356309776,0.4105776432911057,0.09276754531517106,0.0,7.688694432568042e-05,98.80177987337133,0.0,1599916.3482531544,266.4609780067994,0.00040664319971028817,1.0,1285026.7459565473,2594.0205107107818,,,,,,,,,,,,,,,,,,,3.0,15272.074038816047,1567.6931618540168,0.37296356179911216,6.173730061729009,2.9784954048315364
1981.0,-30.285076674159736,4.652298945861712,35.054083391934654,24.372278339602076,4.8639179764914156,-26.770177209125116,-40.26066589923573,1.3490185114217241,-6.688850894746054,-6.689256624421262,40.108051131167194,41096.42827892052,25615.87935470825,25615.87935470825,66712.30763362876,77087.48069972527,77074.26284431267,25615.87935470825,102690.14219902092,102690.14219902092,102690.14219902092,130424.49176348839,126468.62735776741,3955.8644057209704,0.0,90976.64102163307,54985.63323852863,39990.008647893825,27734.349564467473,67724.3582123613,21021.04260374086,1567.6710845720258,0.0,0.8776209676397095,2.7095595818941742,0.001494314320929203,1.0,1.0,-6.279143331907051,331900.6078463542,1559197.3589529616,4.697783981386248,1559197.3589529616,4.697783981386248,0.7579425129433168,0.09276701875078429,3.9314048421272387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314048421272387,1.285442028144399,1.2857333297203066,3.0584069573346855,6480.397343817383,15272.061097429309,6450.494647339885,0.00032506437434090296,23141.000399339853,2359.725329173556,19280.960168000714,1966.110768509197,0.8331947554242618,0.8331947554242618,35532.220119985395,35405.22815468563,1.0044855257971237,0.8,4288.36253908085,4273.035954225843,1.0044855257971237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.804823424924,4632.441516551485,6.092049555309312,4.652298945861712,-3.905892592831003,8.558191538692714,2.9782503761019297,3.5,0.8509286788862657,0.6,0.00022660408237826476,1.0000176309644986,0.00022660008720017195,199.1578943386643,0.0,8.108571313656015e-07,2.2979691102901145,0.0013590998219784323,7.656103443904257e-05,0.00015004304793922219,0.0005898799651957875,0.09276701874354645,0.09276701874354645,0.09276701874354645,0.09284346751843355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494012.1673807871,593.6063556598202,0.0,0.09276701874354645,0.09276701875078429,0.09276701875078429,0.3729606673155881,0.3729606673155881,0.5,8.734057968374616,0.4125924068448512,0.4125924068448512,3.5413449950283393e-11,0.00040572967520802194,0.410113292514211,3.5413449950283393e-11,27734.349564467473,21021.04260374086,0.7579425129433168,0.985056328248116,0.6068190140695855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680013587155674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.272276199976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394671864064,260.4394671864064,-12.710532813593602,244.62308885578113,276.25584551704185,124987.40269233928,124989.1316354038,-1.7289430645315265,0.0,nan,276.25584551704185,3.105845517041871,269.9292941847755,-3.2207058152245054,263.602742852549,-9.547257147450978,257.27619152026665,-15.873808479733327,250.94964018802415,-22.20035981197583,244.62308885578113,-28.526911144218843,1.0,1.0,26022.012520719443,26022.012520719443,275.47942045552344,2.3294204555234614,275.47942045552344,275.47942045552344,77078.6165125203,77074.26284431267,4.353668207622832,0.0,8546.071908451686,8546.071908451686,0.8850181559530375,3951.061866337875,275.47942045552344,2.3294204555234614,1.0,0.002,0.17781526892641927,0.004675189300039314,0.00027456089521931917,0.001725439104559429,0.13728044760965957,0.13728044760965957,0.0,-2.212518362965099e-13,1.0,1.0008286994034112,0.4101132924787976,0.09276701875078429,0.0,7.679982817457892e-05,98.6897882399026,0.0,1599916.547970938,266.4611491052539,0.000405729639794572,1.0,1285026.1593758273,2594.0286682237406,,,,,,,,,,,,,,,,,,,3.0,15272.061097429309,1567.6710845720258,0.3729606673155881,6.173730061729009,2.9782503761019297
1982.0,-30.285244153638203,4.6534134823774,35.05407885818832,24.372441053297393,4.864064139755392,-26.770313324333884,-40.26079707602037,1.349133310517104,-6.6886650647809915,-6.689068745100133,40.108035941427424,41096.16238174496,25616.255619173884,25616.255619173884,66712.41800091884,77087.3754135209,77074.07902344645,25616.255619173884,102690.33464262034,102690.33464262034,102690.33464262034,130424.26079730457,126467.39423912227,3956.8665581823016,0.0,90976.62893033397,54985.46013411607,39990.18755135323,27733.926154684224,67724.11370603746,21020.75481215959,1567.6455129964959,0.0,0.8776220500335268,2.709578608392363,0.001494314320929203,1.0,1.0,-6.279998210982171,331903.073200911,1559196.7025320039,4.697747108801776,1559196.7025320039,4.697747108801776,0.7579437074620324,0.09276646786777668,3.931396169880496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931396169880496,1.2854414988101444,1.2857327951302615,3.0584014702493674,6480.3857173420265,15272.048214864699,6450.496583708673,0.0003250669477762266,23141.0483703807,2359.7302208583665,19280.965955936605,1966.1113587144037,0.8331932783397664,0.8331932783397664,35532.157415835485,35405.22815468563,1.0044833100125174,0.8,4288.354971354246,4273.035954225843,1.0044833100125174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.597957518139,4632.441516551485,6.092438772503821,4.6534134823774,-3.9056055576524615,8.559019040029861,2.978006175959871,3.5,0.8508589074171059,0.6,0.00022660008720017195,1.0000174723129345,0.00022659612804171305,199.15803294523374,0.0,7.956712564724635e-07,2.2549323408429616,0.0013598954932349048,7.655989539514304e-05,0.0001500401918050289,0.0005898674353904256,0.09276646783997096,0.09276646783997096,0.09276646783997096,0.09284271951259475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494001.03612317884,593.6099916110227,0.0,0.09276646783997096,0.09276646786777668,0.09276646786777668,0.37295778457828976,0.37295778457828976,0.5,8.736345517444832,0.41181962305921616,0.41181962305921616,4.956746124662459e-11,0.0004036803191524996,0.4090705341179728,4.956746124662459e-11,27733.926154684224,21020.75481215959,0.7579437074620324,0.9850615142855915,0.606817278704104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267996052111688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.22923943053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43945678760974,260.43945678760974,-12.710543212390235,244.62293111127303,276.25598246395344,124988.23746206191,124989.97603939865,-1.7385773367338264,0.0,nan,276.25598246395344,3.1059824639534668,269.9293721934111,-3.2206278065888796,263.6027619228753,-9.547238077124689,257.27615165233595,-15.873848347664023,250.94954138180958,-22.200458618190396,244.62293111127303,-28.527068888726944,1.0,1.0,26022.012520719443,26022.012520719443,275.47958682544606,2.3295868254460856,275.47958682544606,275.47958682544606,77078.48148067688,77074.07902344645,4.402457230433356,0.0,8546.071908451686,8546.071908451686,0.8850187045656173,3951.0531507298983,275.47958682544606,2.3295868254460856,1.0,0.002,0.17773866431914603,0.004675542293567496,0.00027444271750072687,0.0017255572817171413,0.13722135875036343,0.13722135875036343,0.0,-7.821317378475801e-13,1.0,1.000826595662587,0.4090705340684053,0.09276646786777668,0.0,7.660459992572807e-05,98.43886575322074,0.0,1599916.7633781496,266.461334935219,0.00040368026958503833,1.0,1285025.5186850666,2594.044262729899,,,,,,,,,,,,,,,,,,,3.0,15272.048214864699,1567.6455129964959,0.37295778457828976,6.173730061729009,2.978006175959871
1983.0,-30.285410786658762,4.654524807724562,35.0540742585245,24.37261267276483,4.864219563080308,-26.770447751706023,-40.260928008332826,1.3492565282420577,-6.688483319478621,-6.688885381789246,40.108024971631984,41095.89625478064,25616.640959599394,25616.640959599394,66712.53721438003,77087.26383219953,77073.94238239822,25616.640959599394,102690.58334199761,102690.58334199761,102690.58334199761,130424.10913311393,126466.24213994558,3957.8669931683485,0.0,90976.61294258229,54985.28937653699,39990.35951782811,27733.52579111632,67723.88530894443,21020.483277538046,1567.6211515581117,0.0,0.8776230916683347,2.7095971726209425,0.001494314320929203,1.0,1.0,-6.280640081219019,331905.47930929676,1559196.2284725606,4.69771162475921,1559196.2284725606,4.69771162475921,0.7579448583588093,0.09276592455421752,3.931387235352607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931387235352607,1.2854409299786695,1.2857322210803535,3.0583958730937906,6480.373857641,15272.035357136676,6450.498696059507,0.00032506958269227907,23141.096894369544,2359.735168928181,19280.972269894606,1966.1120025589378,0.8331918040836628,0.8331918040836628,35532.09281524887,35405.22815468563,1.0044810272143057,0.8,4288.3471747478225,4273.035954225843,1.0044810272143057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.391861585609,4632.441516551485,6.092829070870324,4.654524807724562,-3.9053222664008493,8.559847074125411,2.9777628927185398,3.5,0.8507893979195827,0.6,0.00022659612804171305,1.0000173840291884,0.00022659218895648638,199.15817085144133,0.0,7.884982107920288e-07,2.2346039293846096,0.001360683991445697,7.655875848968705e-05,0.000150037369552026,0.000589854999482717,0.0927659245212033,0.0927659245212033,0.0927659245212033,0.0928420230023974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493989.9475844115,593.6136137841568,0.0,0.0927659245212033,0.09276592455421752,0.09276592455421752,0.3729548999699749,0.3729548999699749,0.5,8.738628472303871,0.41103799443339994,0.41103799443339994,-6.195932655828074e-12,0.00040206231062711595,0.4082453005702291,-6.195932655828074e-12,27733.52579111632,21020.483277538046,0.7579448583588093,0.9850665966674711,0.6068153955920929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267990760423437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20891101907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394472604416,260.4394472604416,-12.710552739558352,244.62277467845792,276.25611984243426,124989.1714874,124990.76433714727,-1.5928497472624605,0.0,nan,276.25611984243426,3.106119842434282,269.92945080962863,-3.2205491903713437,263.6027817768258,-9.547218223174184,257.27611274404325,-15.873887255956731,250.94944371125987,-22.200556288740103,244.62277467845792,-28.527225321542062,1.0,1.0,26022.012520719443,26022.012520719443,275.47975420000216,2.329754200002185,275.47975420000216,275.47975420000216,77078.37037974173,77073.94238239822,4.427997343504103,0.0,8546.071908451686,8546.071908451686,0.885019269770085,3951.04417152937,275.47975420000216,2.329754200002185,1.0,0.002,0.17766221428298706,0.004675893867520783,0.000274324775817359,0.0017256752241049977,0.1371623879086795,0.1371623879086795,0.0,-7.764362069950792e-14,1.0,1.0008249309891968,0.40824530057642505,0.09276592455421752,0.0,7.645002977625878e-05,98.24019136320699,0.0,1599916.9746003908,266.46151668052136,0.0004020623168230486,1.0,1285024.893394025,2594.0570808215275,,,,,,,,,,,,,,,,,,,3.0,15272.035357136676,1567.6211515581117,0.3729548999699749,6.173730061729009,2.9777628927185398
1984.0,-30.285575612650174,4.655632897684784,35.05406964380679,24.3727849907242,4.86437097324416,-26.770580954063643,-40.261058731097705,1.3493763148481708,-6.688303330094698,-6.688703913074622,40.10801533775444,41095.62714437418,25617.02920600928,25617.02920600928,66712.65635038346,77087.15221340641,77073.82035393835,25617.02920600928,102690.84955994763,102690.84955994763,102690.84955994763,130423.9825190809,126465.1168514156,3958.8656676652977,0.0,90976.59129015102,54985.10975472033,39990.53503936742,27733.13295913328,67723.6679985007,21020.21703129217,1567.5971950606818,0.0,0.8776241178602259,2.709615543537886,0.001494314320929203,1.0,1.0,-6.281214644516467,331907.8605711345,1559195.8121468595,4.697676666843185,1559195.8121468595,4.697676666843185,0.7579459941387414,0.09276538447796173,3.93137735906369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93137735906369,1.2854403771736598,1.285731663086351,3.058389505165334,6480.360364764731,15272.022510783376,6450.501962409789,0.00032507264256211136,23141.149521148567,2359.7405353661616,19280.982033234184,1966.1129981425038,0.8331903311723302,0.8331903311723302,35532.02140527948,35405.22815468563,1.0044785037933748,0.8,4288.338556321037,4273.035954225843,1.0044785037933748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4204.1865119456215,4632.441516551485,6.093219017096884,4.655632897684784,-3.9050407614085536,8.560673659093338,2.9775204983355628,3.5,0.8507201423815893,0.6,0.00022659218895648638,1.0000171955322021,0.0002265882926502035,199.15830726231007,0.0,7.84501008572486e-07,2.2232758582944254,0.0013614684924542694,7.655762341933649e-05,0.0001500345655371499,0.0005898424940297085,0.09276538447122884,0.09276538447122884,0.09276538447122884,0.09284134219602205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493978.8859855909,593.6172271913726,0.0,0.09276538447122884,0.09276538447796173,0.09276538447796173,0.3729520187272425,0.3729520187272425,0.5,8.740907204856624,0.4102621760762304,0.4102621760762304,1.5120349416974932e-11,0.0004005829799211824,0.4074892685581517,1.5120349416974932e-11,27733.13295913328,21020.21703129217,0.7579459941387414,0.9850715166795214,0.6068133690762876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679854840096767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.197582947985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394382458643,260.4394382458643,-12.710561754135654,244.62261959448625,276.2562568972483,124990.0248562227,124991.53200554736,-1.5071493246372705,0.0,nan,276.2562568972483,3.106256897248329,269.92952943668826,-3.2204705633117214,263.6028019761302,-9.547198023869782,257.2760745155919,-15.873925484408062,250.94934705504127,-22.200652944958705,244.62261959448625,-28.527380405513725,1.0,1.0,26022.012520719443,26022.012520719443,275.4799213898222,2.329921389822232,275.4799213898222,275.4799213898222,77078.24909149023,77073.82035393835,4.428737551876111,0.0,8546.071908451686,8546.071908451686,0.885019894550769,3951.034245859008,275.4799213898222,2.329921389822232,1.0,0.002,0.1775859058822453,0.004676244524468107,0.00027420705167508977,0.0017257929484141544,0.13710352583754487,0.13710352583754487,0.0,8.924415026423382e-14,1.0,1.0008234059884096,0.40748926854303136,0.09276538447796173,0.0,7.630839487318339e-05,98.05813976497078,0.0,1599917.1839565935,266.4616966699053,0.000400582964800833,1.0,1285024.2745628865,2594.069009541227,,,,,,,,,,,,,,,,,,,3.0,15272.022510783376,1567.5971950606818,0.3729520187272425,6.173730061729009,2.9775204983355628
1985.0,-30.28574149060296,4.6567378505127515,35.05406504109651,24.373011267185234,4.864579964316661,-26.770709345109925,-40.26118494858963,1.3495478188243277,-6.688118531640157,-6.6885177696971665,40.10800645481451,41095.321919889066,25617.405660489512,25617.405660489512,66712.72758037857,77087.00093891869,77073.72427831228,25617.405660489512,102691.1299388018,102691.1299388018,102691.1299388018,130423.86974603338,126464.00717204678,3959.862573986594,0.0,90976.54860300278,54984.913393842035,39990.70578795639,27732.739807231585,67723.44559518798,21019.95084958825,1567.5731116835123,0.0,0.8776251666602997,2.709634385521947,0.001494314320929203,1.0,1.0,-6.2817171124830224,331910.30318830686,1559195.4282728827,4.697640938817994,1559195.4282728827,4.697640938817994,0.7579471410216416,0.09276484396628769,3.931366195174113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931366195174113,1.2854395820961348,1.285730862819931,3.0583827119772757,6480.3459708143955,15272.00969507646,6450.505877186525,0.00032507593772904906,23141.20437691091,2359.7461290971855,19280.993734763826,1966.114191366453,0.8331888617690701,0.8331888617690701,35531.94068534043,35405.22815468563,1.0044756513866802,0.8,4288.328814279542,4273.035954225843,1.0044756513866802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.981897947094,4632.441516551485,6.093605130174113,4.6567378505127515,-3.904756067592733,8.561493918105484,2.9772789801531037,3.5,0.850651137186601,0.6,0.0002265882926502035,1.0000173053028656,0.0002265843715390294,199.1584445439547,0.0,7.759817638730861e-07,2.199132318816326,0.0013622444742181425,7.655652748319341e-05,0.0001500317651670101,0.0005898298097798845,0.0927648439493158,0.0927648439493158,0.0927648439493158,0.09284067238590574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493967.8468300864,593.6208332728943,0.0,0.0927648439493158,0.09276484396628769,0.09276484396628769,0.37294914229749976,0.37294914229749976,0.5,8.743182058624237,0.40950209849142993,0.40950209849142993,1.3301360013429075e-11,0.00039923805701391757,0.4068006572141485,1.3301360013429075e-11,27732.739807231585,21019.95084958825,0.7579471410216416,0.9850758034248449,0.6068108549221402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267980222985145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.17343940851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394347896816,260.4394347896816,-12.71056521031835,244.6224659558785,276.2564036234893,124991.46758019386,124992.04542073615,-0.5778405422926634,0.0,nan,276.2564036234893,3.1064036234893138,269.9296160899616,-3.220383910038379,263.6028285564339,-9.547171443566072,257.2760410229238,-15.8739589770762,250.94925348940293,-22.200746510597043,244.6224659558785,-28.527534044121467,1.0,1.0,26022.012520719443,26022.012520719443,275.4800962911194,2.330096291119446,275.4800962911194,275.4800962911194,77078.2713659571,77073.72427831228,4.547087644823478,0.0,8546.071908451686,8546.071908451686,0.8850206007856293,3951.0230261499837,275.4800962911194,2.330096291119446,1.0,0.002,0.17750972651070424,0.004676595454471505,0.000274089529307759,0.001725910470726345,0.1370447646538795,0.1370447646538795,0.0,3.410379617596604e-14,1.0,1.0008220171106077,0.4068006572008471,0.09276484396628769,0.0,7.617936345832723e-05,97.89228290810378,0.0,1599917.3991537858,266.4618814683598,0.00039923804371255756,1.0,1285023.6397899843,2594.080161261068,,,,,,,,,,,,,,,,,,,3.0,15272.00969507646,1567.5731116835123,0.37294914229749976,6.173730061729009,2.9772789801531037
1986.0,-30.28590410986392,4.657839395871183,35.0540606876436,24.373146949242823,4.864696178842302,-26.77084408098822,-40.261315915826685,1.3496361500198628,-6.687948290169345,-6.688346735666768,40.108004442902526,41095.08077834184,25617.814557601716,25617.814557601716,66712.89533594355,77086.9169997129,77073.67905744824,25617.814557601716,102691.49361504996,102691.49361504996,102691.49361504996,130423.88202852888,126463.0226755122,3960.8593530166845,0.0,90976.54586033092,54984.7525876199,39990.88141412336,27732.388413478926,67723.26982760229,21019.713730972202,1567.5513779851492,0.0,0.8776261068162373,2.709651692348283,0.001494314320929203,1.0,1.0,-6.28195263754202,331912.5475490983,1559195.341327753,4.697608911868896,1559195.341327753,4.697608911868896,0.7579481946371368,0.09276432258019326,3.931358020093988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931358020093988,1.285439176555952,1.2857304521472406,3.0583773171027713,6480.334539722688,15271.99685280105,6450.507695338043,0.0003250784617042222,23141.251800352675,2359.7509649424296,19280.999169340383,1966.1147455390355,0.8331873891561276,0.8331873891561276,35531.8815758079,35405.22815468563,1.0044735626296104,0.8,4288.321680385174,4273.035954225843,1.0044735626296104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.778040205285,4632.441516551485,6.093997902027843,4.657839395871183,-3.9044831679435186,8.562322563814702,2.977038362419015,3.5,0.8505823892625758,0.6,0.0002265843715390294,1.0000169653581414,0.00022658052751923217,199.15857912884786,0.0,7.809224023156735e-07,2.2131340881626187,0.0013630253966204582,7.655539032073686e-05,0.00015002898121829257,0.0005898176385590648,0.09276432256816843,0.09276432256816843,0.09276432256816843,0.09284007762500066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493956.85167810443,593.6244252891394,0.0,0.09276432256816843,0.09276432258019326,0.09276432258019326,0.37294627201789043,0.37294627201789043,0.5,8.74545471076522,0.40881822728943007,0.40881822728943007,-2.1032064978498966e-11,0.00039844549741019364,0.4063940981247356,-2.1032064978498966e-11,27732.388413478926,21019.713730972202,0.7579481946371368,0.985080837144592,0.6068088691369201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679749768831032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.18744117785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43942774327775,260.43942774327775,-12.71057225672223,244.62231321927766,276.25654226728267,124991.89905023662,124993.07713999019,-1.1780897535778094,0.0,nan,276.25654226728267,3.1065422672826912,269.92969645766885,-3.2203035423311235,263.60285064806993,-9.547149351930045,257.2760048384848,-15.873995161515154,250.94915902888258,-22.2008409711174,244.62231321927766,-28.52768678072232,1.0,1.0,26022.012520719443,26022.012520719443,275.4802620337289,2.3302620337289,275.4802620337289,275.4802620337289,77078.05101234629,77073.67905744824,4.371954898044351,0.0,8546.071908451686,8546.071908451686,0.8850211179462671,3951.0148101944583,275.4802620337289,2.3302620337289,1.0,0.002,0.1774336234503563,0.0046769434556216665,0.0002739721161811942,0.0017260278837649369,0.1369860580905971,0.1369860580905971,0.0,-5.3868801780376785e-14,1.0,1.0008211975071697,0.40639409814576766,0.09276432258019326,0.0,7.610305393466792e-05,97.7941789792642,0.0,1599917.598034874,266.46205170983063,0.0003984455184422586,1.0,1285023.0565414291,2594.0875850937505,,,,,,,,,,,,,,,,,,,3.0,15271.99685280105,1567.5513779851492,0.37294627201789043,6.173730061729009,2.977038362419015
1987.0,-30.286065669000443,4.658937862061695,35.05405611631565,24.373319337051385,4.864845717120912,-26.770974530378954,-40.26144241271538,1.3497545786968164,-6.687762470960081,-6.688158934642725,40.10798944822993,41094.804704745315,25618.184058116174,25618.184058116174,66712.9887628615,77086.80622349023,77073.5030864571,25618.184058116174,102691.68714457328,102691.68714457328,102691.68714457328,130423.65512013013,126461.80279733763,3961.8523227925007,0.0,90976.52178494494,54984.562934670896,39991.06538919338,27731.96797555685,67723.03336475024,21019.428017745373,1567.525959050362,0.0,0.8776271879974539,2.7096707105484406,0.001494314320929203,1.0,1.0,-6.282782288806004,331915.0119456607,1559194.6933366037,4.697572080867094,1559194.6933366037,4.697572080867094,0.7579493830467439,0.0927637757116946,3.9313477941938157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313477941938157,1.285438629915028,1.2857299004409408,3.0583706625136133,6480.320439446791,15271.984070278837,6450.5114194449025,0.0003250816816406002,23141.305869530956,2359.756478464201,19281.010300945003,1966.1158806468063,0.8331859234586836,0.8331859234586836,35531.80763788282,35405.22815468563,1.0044709498819735,0.8,4288.312756860917,4273.035954225843,1.0044709498819735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.574865267303,4632.441516551485,6.094380349875635,4.658937862061695,-3.9041979720907043,8.5631358341524,2.9767985583529963,3.5,0.8505138738151418,0.6,0.00022658052751923217,1.0000168547814443,0.00022657670861832806,199.1587128365338,0.0,7.655695209619211e-07,2.1696240224060843,0.00136379096614142,7.655429198825168e-05,0.0001500262355309805,0.0005898053101259221,0.0927637756962365,0.0927637756962365,0.0927637756962365,0.09283933813581295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493945.8215743457,593.6280280489062,0.0,0.0927637756962365,0.0927637757116946,0.0927637757116946,0.3729434145760807,0.3729434145760807,0.5,8.747721584905797,0.4080615357830766,0.4080615357830766,-2.7284841053187847e-11,0.00039646368264811827,0.40537664583672495,-2.7284841053187847e-11,27731.96797555685,21019.428017745373,0.7579493830467439,0.9850856562131715,0.6068069113710892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679697469868116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.14393111209,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394208852465,260.4394208852465,-12.7105791147535,244.62216170674293,276.25668006375446,124992.69590907752,124993.84250751275,-1.1465984352409615,0.0,nan,276.25668006375446,3.1066800637544816,269.92977639233413,-3.2202236076658437,263.6028727209391,-9.547127279060874,257.27596904955726,-15.874030950442716,250.9490653781512,-22.200934621848774,244.62216170674293,-28.527838293257048,1.0,1.0,26022.012520719443,26022.012520719443,275.48042924389046,2.330429243890478,275.48042924389046,275.48042924389046,77077.92496777109,77073.5030864571,4.421881313988706,0.0,8546.071908451686,8546.071908451686,0.8850217648428061,3951.004533164785,275.48042924389046,2.330429243890478,1.0,0.002,0.17735771088567978,0.0046772935664358625,0.00027385500654206267,0.001726144993642716,0.13692750327103134,0.13692750327103134,0.0,1.8477884153322854e-13,1.0,1.0008191447877868,0.4053766458640098,0.0927637757116946,0.0,7.591255902603476e-05,97.54934001306697,0.0,1599917.8135232062,266.4622375290399,0.0003964637099329593,1.0,1285022.416114463,2594.102864860602,,,,,,,,,,,,,,,,,,,3.0,15271.984070278837,1567.525959050362,0.3729434145760807,6.173730061729009,2.9767985583529963
1988.0,-30.28622537215564,4.660033149432535,35.0540515013289,24.37348620677369,4.864995448024283,-26.771103290104993,-40.26156489327548,1.3498733661666351,-6.687581986790008,-6.687976918754643,40.10797904556425,41094.534767119694,25618.565516630842,25618.565516630842,66713.10028375054,77086.7005075321,77073.37545747237,25618.565516630842,102691.94097410321,102691.94097410321,102691.94097410321,130423.51419551719,126460.67046510686,3962.8437304103336,0.0,90976.50706601294,54984.38350314488,39991.24840318673,27731.573221413975,67722.8216246007,21019.160377049553,1567.5019062964222,0.0,0.8776282200803731,2.709689137884896,0.001494314320929203,1.0,1.0,-6.2833885319891465,331917.40044160286,1559194.2437874344,4.697536922478269,1559194.2437874344,4.697536922478269,0.7579505212065942,0.09276323771951946,3.931338970119433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931338970119433,1.2854380815425104,1.28572934703495,3.0583651025818943,6480.308658618652,15271.971303573806,6450.513519987896,0.00032508429913411863,23141.354067275737,2359.7613932663794,19281.01657960858,1966.1165208923107,0.833184459455375,0.833184459455375,35531.74383576703,35405.22815468563,1.0044686953049577,0.8,4288.305056621463,4273.035954225843,1.0044686953049577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.372452301253,4632.441516551485,6.094764574717913,4.660033149432535,-3.903917473867711,8.563950623300247,2.976559661313586,3.5,0.8504456175181675,0.6,0.00022657670861832806,1.0000166611751071,0.00022657293364700603,199.15884500835028,0.0,7.605673885130906e-07,2.1554479790460985,0.0013645515335299332,7.655322854216128e-05,0.00015002348007616678,0.0005897931536563707,0.09276323771464301,0.09276323771464301,0.09276323771464301,0.0928386541005835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493934.8349628984,593.6316167975293,0.0,0.09276323771464301,0.09276323771951946,0.09276323771951946,0.3729405556115469,0.3729405556115469,0.5,8.74998407753116,0.4073006378608852,0.4073006378608852,-1.7053025658242404e-12,0.0003949319646494587,0.4045883867655107,-1.7053025658242404e-12,27731.573221413975,21019.160377049553,0.7579505212065942,0.9850903828779133,0.6068048226772622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679645317373192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.12975506873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43941436754625,260.43941436754625,-12.710585632453729,244.62201151803347,276.25681721706184,124993.54412343196,124994.63381865113,-1.0896952191411073,0.0,nan,276.25681721706184,3.1068172170618595,269.92985607723546,-3.220143922764521,263.6028949374513,-9.547105062548667,257.2759337976554,-15.87406620234458,250.94897265784007,-22.201027342159904,244.62201151803347,-28.527988481966503,1.0,1.0,26022.012520719443,26022.012520719443,275.4805963255507,2.3305963255507436,275.4805963255507,275.4805963255507,77077.79983785162,77073.37545747237,4.42438037924876,0.0,8546.071908451686,8546.071908451686,0.8850223230587897,3950.9956649700302,275.4805963255507,2.3305963255507436,1.0,0.002,0.17728194597610297,0.00467764206261346,0.00027373812155266847,0.0017262618786534315,0.13686906077633423,0.13686906077633423,0.0,2.0609989409559049e-13,1.0,1.0008175546945317,0.404588386767216,0.09276323771951946,0.0,7.576490385976698e-05,97.35955278731063,0.0,1599918.0233841853,266.46241801320997,0.00039493196635476124,1.0,1285021.7954148417,2594.115204686563,,,,,,,,,,,,,,,,,,,3.0,15271.971303573806,1567.5019062964222,0.3729405556115469,6.173730061729009,2.976559661313586
1989.0,-30.28638379412634,4.6611252683573605,35.054046850057404,24.37366296015682,4.865149468058826,-26.771230467914375,-40.26169090121982,1.3499961419467241,-6.687401509307676,-6.687794938184986,40.107968768461156,41094.26904174874,25618.945730167172,25618.945730167172,66713.21477191591,77086.58764997062,77073.25100762871,25618.945730167172,102692.1967377959,102692.1967377959,102692.1967377959,130423.3760244529,126459.54281706558,3963.83320738732,0.0,90976.48116125888,54984.20439111053,39991.41863349817,27731.179286657007,67722.59792015518,21018.89331638292,1567.477894521007,0.0,0.8776292514829909,2.7097075613687602,0.001494314320929203,1.0,1.0,-6.283981545472727,331919.7884872341,1559193.7996645991,4.697501787316808,1559193.7996645991,4.697501787316808,0.7579516579194403,0.092762700416403,3.931328664788363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931328664788363,1.2854375144031176,1.2857287749143076,3.058358434959667,6480.294530727245,15271.958568664964,6450.517286361749,0.0003250875278676374,23141.408139214032,2359.766907069594,19281.027837552072,1966.1176688830612,0.8331829991313107,0.8331829991313108,35531.66932344795,35405.22815468563,1.0044660622624924,0.8,4288.296063773936,4273.035954225843,1.0044660622624924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4203.170771560145,4632.441516551485,6.095147478544598,4.6611252683573605,-3.9036373498602863,8.564762618217646,2.976321636107226,3.5,0.8503776103163503,0.6,0.00022657293364700603,1.0000165275348447,0.00022656918901683984,199.15897612000006,0.0,7.518189284342718e-07,2.130654843182726,0.0013653033524583674,7.655213448356196e-05,0.00015002079916344408,0.0005897810680657058,0.09276270039733128,0.09276270039733128,0.09276270039733128,0.09283797226721408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493923.8699752331,593.6351984578049,0.0,0.09276270039733128,0.092762700416403,0.092762700416403,0.372937700668501,0.372937700668501,0.5,8.752242233512801,0.40653693455897155,0.40653693455897155,-3.126388037344441e-12,0.0003934288773166372,0.4038133927122658,-3.126388037344441e-12,27731.179286657007,21018.89331638292,0.7579516579194403,0.9850953274204081,0.6068029033705825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679593316075124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.10496193287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394086347208,260.4394086347208,-12.710591365279186,244.62186267276178,276.2569545966809,124994.39309153364,124995.35156619248,-0.9584746588287527,0.0,nan,276.2569545966809,3.1069545966809073,269.92993621188185,-3.220063788118125,263.6029178270985,-9.547082172901469,257.27589944234944,-15.874100557650536,250.94888105755214,-22.201118942447835,244.62186267276178,-28.5281373272382,1.0,1.0,26022.012520719443,26022.012520719443,275.48076374389285,2.3307637438928737,275.48076374389285,275.48076374389285,77077.68721009945,77073.25100762871,4.436202470737044,0.0,8546.071908451686,8546.071908451686,0.8850229749796585,3950.985308112305,275.48076374389285,2.3307637438928737,1.0,0.002,0.17720632624119118,0.0046779899484920675,0.0002736214606179874,0.0017263785390641082,0.1368107303089937,0.1368107303089937,0.0,-3.179045568457717e-13,1.0,1.0008159913691268,0.4038133927153922,0.092762700416403,0.0,7.561972864463838e-05,97.17295254364603,0.0,1599918.2332776475,266.4625984906923,0.00039342888044302526,1.0,1285021.174835118,2594.127378797602,,,,,,,,,,,,,,,,,,,3.0,15271.958568664964,1567.477894521007,0.372937700668501,6.173730061729009,2.976321636107226
1990.0,-30.286543290730794,4.66221428773376,35.054042231166015,24.37388867782431,4.865358979719158,-26.771353063684092,-40.26180866695938,1.350168752675598,-6.687217652763138,-6.687609817593366,40.10796040029929,41093.96004782859,25619.3176747028,25619.3176747028,66713.27772253139,77086.43898173583,77073.16409274639,25619.3176747028,102692.4817674492,102692.4817674492,102692.4817674492,130423.27301843831,126458.45190030395,3964.821118134369,0.0,90976.4399817115,54984.00316853658,39991.596459083245,27730.79125098911,67722.38771007236,21018.6306949256,1567.454088537513,0.0,0.8776302927003216,2.7097262993519777,0.001494314320929203,1.0,1.0,-6.284449396216758,331922.2177509585,1559193.4380366309,4.6974663178663585,1559193.4380366309,4.6974663178663585,0.7579527935098462,0.09276216499187169,3.931317845421516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931317845421516,1.285436713833076,1.2857279693491335,3.0583519228252167,6480.28073229578,15271.94585409908,6450.520830788319,0.0003250906716410529,23141.461351863043,2359.772333249687,19281.03843208028,1966.1187492242796,0.8331815410839656,0.8331815410839656,35531.59109436996,35405.22815468563,1.0044632978823704,0.8,4288.286622352983,4273.035954225843,1.0044632978823704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.969821276547,4632.441516551485,6.095527392324121,4.66221428773376,-3.90335518761494,8.565569475348699,2.976084480565269,3.5,0.8503098515900769,0.6,0.00022656918901683984,1.0000166396697363,0.0002265654190430933,199.15910812118207,0.0,7.457767098475522e-07,2.1135311957079628,0.001366049129168215,7.65511120006233e-05,0.00015001807701621654,0.0005897687433096715,0.09276216498478304,0.09276216498478304,0.09276216498478304,0.09283731441451656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493912.93204496196,593.638771343371,0.0,0.09276216498478304,0.09276216499187169,0.09276216499187169,0.3729348498851277,0.3729348498851277,0.5,8.754496717141315,0.40579423585211316,0.40579423585211316,-6.59952092973981e-11,0.000392164830202546,0.40316042137658314,-6.59952092973981e-11,27730.79125098911,21018.6306949256,0.7579527935098462,0.98509931469249,0.6068002242294932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267954146547901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.0878382854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43940849104376,260.43940849104376,-12.710591508956213,244.62171524549495,276.2571017365939,124995.82846907047,124995.85249059582,-0.02402152535285751,0.0,nan,276.2571017365939,3.107101736593904,269.9300244383615,-3.2199755616384778,263.60294714014236,-9.547052859857615,257.27586984194994,-15.874130158050036,250.94879254371995,-22.20120745628003,244.62171524549495,-28.528284754505023,1.0,1.0,26022.012520719443,26022.012520719443,275.48093869432876,2.330938694328779,275.48093869432876,275.48093869432876,77077.71221191915,77073.16409274639,4.5481191727594705,0.0,8546.071908451686,8546.071908451686,0.8850236594184115,3950.9744346486236,275.48093869432876,2.330938694328779,1.0,0.002,0.17713082887017856,0.004678337873032107,0.00027350499029986597,0.001726495009770595,0.13675249514993298,0.13675249514993298,0.0,7.046099814722595e-14,1.0,1.0008146743875674,0.40316042144257835,0.09276216499187169,0.0,7.549736315961817e-05,97.01566264373989,0.0,1599918.4474810818,266.46278234723684,0.0003921648961977553,1.0,1285020.5435470277,2594.1380730781048,,,,,,,,,,,,,,,,,,,3.0,15271.94585409908,1567.454088537513,0.3729348498851277,6.173730061729009,2.976084480565269
1991.0,-30.286699672438157,4.663299944277815,35.05403787130808,24.374023486766987,4.865477514546407,-26.771481953741205,-40.2619349193759,1.3502597958802987,-6.6870480099589145,-6.687439431978697,40.10795863817503,41093.73442925743,25619.721215257458,25619.721215257458,66713.45564451488,77086.35794691807,77073.12538177066,25619.721215257458,102692.84659702811,102692.84659702811,102692.84659702811,130423.29001598735,126457.48107774592,3965.808938241437,0.0,90976.4413783205,54983.85915819868,39991.75802235757,27730.443418959247,67722.20144131682,21018.396045672784,1567.432548777197,0.0,0.8776312283324051,2.7097435404320067,0.001494314320929203,1.0,1.0,-6.284663542115027,331924.45366837067,1559193.3618865053,4.6974344452617895,1559193.3618865053,4.6974344452617895,0.7579538389675569,0.09276164829784252,3.9313104575799116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313104575799116,1.285436295282616,1.2857275458575244,3.058347171312425,6480.27066441034,15271.933112723967,6450.521738794272,0.0003250928446658378,23141.505195273992,2359.776804033385,19281.04114617084,1966.119025984494,0.8331800798380415,0.8331800798380415,35531.53767679822,35405.22815468563,1.0044614102670635,0.8,4288.280175417983,4273.035954225843,1.0044614102670635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.76961465738,4632.441516551485,6.095913781689898,4.663299944277815,-3.903084533390892,8.566384477668707,2.975848210191079,3.5,0.8502423457688797,0.6,0.0002265654190430933,1.0000163147229317,0.0002265617227513597,199.15923754459064,0.0,7.508246090008825e-07,2.127836941908501,0.001366799953777216,7.655001584744054e-05,0.00015001540319565276,0.0005897571233811366,0.0927616482985086,0.0927616482985086,0.0927616482985086,0.09283672831232792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493902.0362453321,593.6423307634799,0.0,0.0927616482985086,0.09276164829784252,0.09276164829784252,0.3729320058836145,0.3729320058836145,0.5,8.756749120449925,0.40512853662607995,0.40512853662607995,7.196376827778295e-11,0.0003914220197884788,0.4027758898636762,7.196376827778295e-11,27730.443418959247,21018.396045672784,0.7579538389675569,0.9851046514240083,0.6067985616927456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267948976231143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.102144031596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394049328617,260.4394049328617,-12.710595067138286,244.6215686893926,276.2572411763308,124996.28570506416,124996.88059838262,-0.5948933184498264,0.0,nan,276.2572411763308,3.107241176330831,269.93010667892656,-3.219893321073414,263.6029721815347,-9.547027818465267,257.2758376841942,-15.87416231580579,250.94870318679142,-22.201296813208558,244.6215686893926,-28.528431310607374,1.0,1.0,26022.012520719443,26022.012520719443,275.48110455026284,2.3311045502628644,275.48110455026284,275.48110455026284,77077.49950599852,77073.12538177066,4.3741242278629215,0.0,8546.071908451686,8546.071908451686,0.885024126776923,3950.967009867811,275.48110455026284,2.3311045502628644,1.0,0.002,0.1770554036895551,0.004678682951572783,0.0002733886230895084,0.001726611378023346,0.1366943115447542,0.1366943115447542,0.0,1.1128541664573444e-12,1.0,1.0008138992176674,0.4027758897917124,0.09276164829784252,0.0,7.542517589267463e-05,96.92285669762076,0.0,1599918.6457272135,266.46295199004106,0.0003914219478247105,1.0,1285019.9625061,2594.145213992712,,,,,,,,,,,,,,,,,,,3.0,15271.933112723967,1567.432548777197,0.3729320058836145,6.173730061729009,2.975848210191079
1992.0,-30.28685655037117,4.664382617679071,35.054033345806076,24.374235828314,4.8656710887653505,-26.771603786457575,-40.26205254541708,1.3504183248462223,-6.68685982725367,-6.687249479004552,40.10794513803829,41093.43614453671,25620.079191698605,25620.079191698605,66713.51533623532,77086.21979746119,77072.98172215634,25620.079191698605,102693.06091385495,102693.06091385495,102693.06091385495,130423.09041398716,126456.29718131255,3966.7932326746068,0.0,90976.40345132363,54983.661226101016,39991.935805802896,27730.02950013221,67721.9653059351,21018.1151116806,1567.4073962846305,0.0,0.8776323154930309,2.7097627739810877,0.001494314320929203,1.0,1.0,-6.285390406053807,331926.9463731559,1559192.77848247,4.697397410843554,1559192.77848247,4.697397410843554,0.7579550217059954,0.09276110677683286,3.9312996570184207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312996570184207,1.2854355605565733,1.2857268062134173,3.0583405171366427,6480.256565010336,15271.920428434072,6450.525509335656,0.0003250960676959906,23141.55912508639,2359.782303343791,19281.05241657136,1966.120175245508,0.8331786251890831,0.8331786251890831,35531.45958361946,35405.22815468563,1.0044586506917657,0.8,4288.270750398627,4273.035954225843,1.0044586506917657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.5700800916975,4632.441516551485,6.0962883910170484,4.664382617679071,-3.9027994504286614,8.567182068107734,2.9756127403947588,3.5,0.8501750686842168,0.6,0.0002265617227513597,1.0000163665137671,0.00022655801478649166,199.1593673788312,0.0,7.361506434062851e-07,2.086250923413412,0.0013675361044206222,7.654899460353664e-05,0.00015001272814782306,0.0005897449867159343,0.09276110675719788,0.09276110675719788,0.09276110675719788,0.09283601250436833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493891.10887853213,593.6458998833641,0.0,0.09276110675719788,0.09276110677683286,0.09276110677683286,0.37292917501228184,0.37292917501228184,0.5,8.758996293795153,0.40440549092352285,0.40440549092352285,5.684341886080802e-14,0.00038965175087923853,0.4018590729507423,5.684341886080802e-14,27730.02950013221,21018.1151116806,0.7579550217059954,0.9851089677456333,0.6067962729506805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679438219069856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.0605580131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394053576501,260.4394053576501,-12.71059464234986,244.62142344251876,276.2573872727813,124997.52141553893,124997.4503950429,0.07102049597986859,0.0,nan,276.2573872727813,3.1073872727812955,269.9301945067151,-3.2198054932848663,263.6030017406592,-9.546998259340796,257.27580897464577,-15.874191025354207,250.9486162085805,-22.201383791419488,244.62142344251876,-28.528576557481216,1.0,1.0,26022.012520719443,26022.012520719443,275.48127769321997,2.331277693219988,275.48127769321997,275.48127769321997,77077.48431958468,77072.98172215634,4.502597428334411,0.0,8546.071908451686,8546.071908451686,0.8850248100255238,3950.956155303513,275.48127769321997,2.331277693219988,1.0,0.002,0.17698015018615518,0.004679030698014747,0.00027327253186215005,0.001726727468309977,0.13663626593107503,0.13663626593107503,0.0,1.721270695420607e-13,1.0,1.000812049610665,0.40185907295068546,0.09276110677683286,0.0,7.525349601193924e-05,96.70219587687113,0.0,1599918.8642912304,266.4631401727463,0.0003896517508223951,1.0,1285019.3147376033,2594.159269058615,,,,,,,,,,,,,,,,,,,3.0,15271.920428434072,1567.4073962846305,0.37292917501228184,6.173730061729009,2.9756127403947588
