time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1993.0,-30.28701210266818,4.6654620461043335,35.05402902271493,24.374416982196294,4.865829470234541,-26.771727945376988,-40.262174292560644,1.3505453129415717,-6.686685182037422,-6.6870739879897165,40.10794192853189,41093.16405120102,25620.46858887062,25620.46858887062,66713.63264007164,77086.1047718126,77072.93924869371,25620.46858887062,102693.40783756433,102693.40783756433,102693.40783756433,130423.08005832456,126455.30256362296,3967.777494701599,0.0,90976.37553642759,54983.47589273861,39992.11071520998,27729.67222076023,67721.7829359702,21017.873972356174,1567.385288384225,0.0,0.8776332844750794,2.709780532906642,0.001494314320929203,1.0,1.0,-6.28565403034554,331929.24931135384,1559192.6397838593,4.697364402259461,1559192.6397838593,4.697364402259461,0.7579560914038079,0.09276058779336425,3.9312892298697553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312892298697553,1.2854349735555068,1.2857262143127561,3.058333801978196,6480.242336395385,15271.9077289904,6450.529363276262,0.00032509932376559406,23141.6134038659,2359.78783823894,19281.06393625774,1966.1213499266048,0.833177168755086,0.833177168755086,35531.38419035168,35405.22815468563,1.0044559865245455,0.8,4288.261651229925,4273.035954225843,1.0044559865245455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.371309957899,4632.441516551485,6.096669403810321,4.6654620461043335,-3.902525627335621,8.567987673439955,2.9753781801112673,3.5,0.8501080514603621,0.6,0.00022655801478649166,1.0000162282345748,0.00022655433820954727,199.15949611610597,0.0,7.384759373813449e-07,2.0928408065387316,0.0013682745803580037,7.654793759297605e-05,0.0001500100771935156,0.0005897330008427985,0.09276058777799716,0.09276058777799716,0.09276058777799716,0.09283541398238593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493880.2429826345,593.6494494029619,0.0,0.09276058777799716,0.09276058779336425,0.09276058779336425,0.37292634462274654,0.37292634462274654,0.5,8.761241080611201,0.4037444975644462,0.4037444975644462,6.934897101018578e-12,0.00038880595229784376,0.4014199576441797,6.934897101018578e-12,27729.67222076023,21017.873972356174,0.7579560914038079,0.9851133527176661,0.6067938891988994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679386817725558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.067147896225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394059624016,260.4394059624016,-12.710594037598355,244.62127917587486,276.2575327489284,124998.3212253278,124998.22011671234,0.10110861546942473,0.0,nan,276.2575327489284,3.1075327489284064,269.93028203430623,-3.2197179656937465,263.603031319693,-9.546968680306975,257.275780605114,-15.874219394885984,250.94852989049312,-22.201470109506857,244.62127917587486,-28.528720824125116,1.0,1.0,26022.012520719443,26022.012520719443,275.481448214295,2.331448214295051,275.481448214295,275.481448214295,77077.37451057158,77072.93924869371,4.435261877864832,0.0,8546.071908451686,8546.071908451686,0.8850254696515631,3950.945676019104,275.481448214295,2.331448214295051,1.0,0.002,0.17690497906978847,0.004679375603219598,0.00027315655964520077,0.00172684344041183,0.13657827982260037,0.13657827982260037,0.0,5.703076899621351e-14,1.0,1.0008111642708621,0.4014199576372448,0.09276058779336425,0.0,7.517110893351911e-05,96.59628190352477,0.0,1599919.0682670104,266.46331481796256,0.00038880594536294666,1.0,1285018.7162857202,2594.1671619058357,,,,,,,,,,,,,,,,,,,3.0,15271.9077289904,1567.385288384225,0.37292634462274654,6.173730061729009,2.9753781801112673
1994.0,-30.287165152919382,4.6665382966960705,35.05402468653649,24.374556715507083,4.865948974346969,-26.77185374016972,-40.26229624925179,1.350637561707112,-6.686508285852142,-6.686895661639365,40.1079329049101,41092.92537306329,25620.849930249773,25620.849930249773,66713.77530331307,77086.02095865969,77072.82416515789,25620.849930249773,102693.67409540765,102693.67409540765,102693.67409540765,130422.96161534514,126454.20212688095,3968.759488464193,0.0,90976.36990182589,54983.314732189545,39992.283521818164,27729.287519937487,67721.57104175565,21017.613291595902,1567.3618079697114,0.0,0.8776342911279713,2.709798586359882,0.001494314320929203,1.0,1.0,-6.286218811028675,331931.5894699351,1559192.2498296504,4.697330110459026,1559192.2498296504,4.697330110459026,0.7579572059499957,0.09276006108423805,3.931280902345991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931280902345991,1.2854345491678227,1.2857257851026735,3.058328333318147,6480.230748960962,15271.895050874371,6450.531370225645,0.00032510189396490135,23141.660990832726,2359.7926907591,19281.06993516375,1966.1219616447768,0.8331757146905616,0.8331757146905617,35531.3239783466,35405.22815468563,1.0044538588176766,0.8,4288.254384278799,4273.035954225843,1.0044538588176766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4202.173233177282,4632.441516551485,6.097047529589287,4.6665382966960705,-3.902250037175094,8.568788333871165,2.975144445382353,3.5,0.8500412701092437,0.6,0.00022655433820954727,1.000015967222882,0.0002265507208236938,199.15962278279613,0.0,7.322252116772e-07,2.075126249893185,0.001369006805569681,7.654687877664968e-05,0.00015000745943289758,0.0005897214604779912,0.09276006101424514,0.09276006101424514,0.09276006101424514,0.09283474822273304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493869.3691219076,593.6530012061515,0.0,0.09276006101424514,0.09276006108423805,0.09276006108423805,0.37292352606601653,0.37292352606601653,0.5,8.763481695278196,0.4030660500498584,0.4030660500498584,6.707523425575346e-12,0.0003873757872270289,0.4006768506106937,6.707523425575346e-12,27729.287519937487,21017.613291595902,0.7579572059499957,0.9851185416560818,0.6067922633945732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679335570707089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04943333958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394034075505,260.4394034075505,-12.710596592449463,244.62113578997636,276.25767102512935,124998.76147851076,124999.18862524802,-0.42714673728346364,0.0,nan,276.25767102512935,3.1076710251293775,269.9303639780832,-3.219636021916756,263.6030569310446,-9.546943068955386,257.27574988405235,-15.874250115947632,250.94844283701732,-22.201557162982652,244.62113578997636,-28.528864210023613,1.0,1.0,26022.012520719443,26022.012520719443,275.48161307439597,2.331613074395989,275.48161307439597,275.48161307439597,77077.16925908887,77072.82416515789,4.345093930984149,0.0,8546.071908451686,8546.071908451686,0.8850259964541971,3950.937306857721,275.48161307439597,2.331613074395989,1.0,0.002,0.17682994716142814,0.004679720418770167,0.0002730408038836689,0.0017269591951076554,0.13652040194183443,0.13652040194183443,0.0,-1.0086757817884262e-12,1.0,1.0008096652506926,0.40067685060398617,0.09276006108423805,0.0,7.503190113010015e-05,96.41735164217333,0.0,1599919.2740545273,266.46349171414784,0.0003873757805195055,1.0,1285018.1081643163,2594.1788891965384,,,,,,,,,,,,,,,,,,,3.0,15271.895050874371,1567.3618079697114,0.37292352606601653,6.173730061729009,2.975144445382353
1995.0,-30.287316650699555,4.667611517130365,35.0540201474598,24.374723655078583,4.866095397210698,-26.77197544587518,-40.26241384036837,1.3507541926351074,-6.686324546594506,-6.686710019974436,40.10791837672868,41092.664557862154,25621.213548765332,25621.213548765332,66713.87810662748,77085.91776332648,77072.65520130178,25621.213548765332,102693.86875006711,102693.86875006711,102693.86875006711,130422.74302946126,126453.0046105327,3969.7384189285476,0.0,90976.35123692716,54983.13803733528,39992.45911065765,27728.874279394153,67721.3333900518,21017.33252684432,1567.3367990173967,0.0,0.8776353586905625,2.7098173859451253,0.001494314320929203,1.0,1.0,-6.287023546028934,331934.02564022137,1559191.6219988496,4.697293743814126,1559191.6219988496,4.697293743814126,0.7579583763507736,0.09275952275910285,3.9312715355162284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312715355162284,1.2854340104811657,1.2857252416438154,3.058322328070866,6480.218024562583,15271.882417697583,6450.5341983400085,0.0003251047612743355,23141.71138142478,2359.79782916947,19281.078388586837,1966.1228236540346,0.8331742657573387,0.8331742657573387,35531.25625162841,35405.22815468563,1.0044514655650616,0.8,4288.246210381412,4273.035954225843,1.0044514655650616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.975862397137,4632.441516551485,6.097420448805003,4.667611517130365,-3.901969254306902,8.569580771437266,2.9749115510543676,3.5,0.8499747288726764,0.6,0.0002265507208236938,1.0000158052772108,0.0002265471401833419,199.15974816477836,0.0,7.204372020388679e-07,2.0417190305781516,0.0013697272427717199,7.654585787464668e-05,0.0001500048629490471,0.0005897098479006017,0.09275952275266086,0.09275952275266086,0.09275952275266086,0.0928340239110294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493858.49559985165,593.6565525957233,0.0,0.09275952275266086,0.09275952275910285,0.09275952275910285,0.37292071215987765,0.37292071215987765,0.5,8.765716730353708,0.40232255398569805,0.40232255398569805,-9.094947017729282e-12,0.0003854733799357746,0.3996864739455077,-9.094947017729282e-12,27728.874279394153,21017.33252684432,0.7579583763507736,0.9851235167266758,0.6067905414853899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267928447482441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.01602612027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43940085587246,260.43940085587246,-12.710599144127514,244.6209936375746,276.25780807417004,124999.52327171137,124999.94989013181,-0.4266184204208332,0.0,nan,276.25780807417004,3.107808074170066,269.9304451868463,-3.2195548131536498,263.60308229950937,-9.54691770049061,257.2757194122297,-15.874280587770272,250.9483565249045,-22.201643475095466,244.6209936375746,-28.529006362425378,1.0,1.0,26022.012520719443,26022.012520719443,275.4817789451231,2.3317789451231192,275.4817789451231,275.4817789451231,77077.04095446396,77072.65520130178,4.385753162176115,0.0,8546.071908451686,8546.071908451686,0.8850265890035456,3950.9278931938097,275.4817789451231,2.3317789451231192,1.0,0.002,0.17675510068239855,0.004680065734976803,0.00027292533845627183,0.0017270746614400712,0.1364626692281359,0.1364626692281359,0.0,-1.0365710026438713e-13,1.0,1.0008076670803103,0.39968647395460266,0.09275952275910285,0.0,7.484647318684967e-05,96.17902599440038,0.0,1599919.4872084402,266.4636754534055,0.0003854733890307216,1.0,1285017.4750959245,2594.193804609067,,,,,,,,,,,,,,,,,,,3.0,15271.882417697583,1567.3367990173967,0.37292071215987765,6.173730061729009,2.9749115510543676
1996.0,-30.287466358659106,4.668681628320321,35.054015549606035,24.374890035856538,4.866244066857178,-26.772095316105794,-40.262527380231745,1.3508730244188354,-6.686145137299036,-6.686529077912672,40.10790760232863,41092.40129248254,25621.586658647044,25621.586658647044,66713.98795112959,77085.81573519263,77072.52643831748,25621.586658647044,102694.11309696452,102694.11309696452,102694.11309696452,130422.59499837823,126451.87931660518,3970.7156817730515,0.0,90976.33610175764,54982.96119110679,39992.63878961205,27728.48190141372,67721.12069102578,21017.066444628093,1567.3128993535483,0.0,0.8776363862790533,2.7098357054824125,0.001494314320929203,1.0,1.0,-6.287642444951871,331936.4001517133,1559191.156386525,4.697258738944835,1559191.156386525,4.697258738944835,0.7579595060181261,0.09275899171068994,3.93126278585543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93126278585543,1.285433461412875,1.285724687848212,3.058316827643813,6480.206369817692,15271.86981052029,6450.536286825687,0.0003251073514105653,23141.75903709309,2359.802688695231,19281.08463121029,1966.1234602244695,0.8331728197629807,0.8331728197629807,35531.19298731174,35405.22815468563,1.004449230000936,0.8,4288.238575048615,4273.035954225843,1.004449230000936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.7792309505885,4632.441516551485,6.097794588996183,4.668681628320321,-3.901692345234359,8.57037397355468,2.974679536379873,3.5,0.849908438965678,0.6,0.0002265471401833419,1.0000156185688065,0.000226543601896508,199.1598720656138,0.0,7.13119430753084e-07,2.0209804667542404,0.001370440362202473,7.654487215674058e-05,0.0001500022680266013,0.0005896983340868896,0.09275899168827788,0.09275899168827788,0.09275899168827788,0.09283334460712905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493847.66183946584,593.6600911530079,0.0,0.09275899168827788,0.09275899171068994,0.09275899171068994,0.37291789722142116,0.37291789722142116,0.5,8.767947314468877,0.4015695005491011,0.4015695005491011,8.640199666842818e-12,0.00038394061363078436,0.39888663296079585,8.640199666842818e-12,27728.48190141372,21017.066444628093,0.7579595060181261,0.9851282328227972,0.6067885598049176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679233523064175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99528755644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4393986737287,260.4393986737287,-12.710601326271274,244.6208528239513,276.2579445235061,125000.33693724194,125000.70177000963,-0.36483276769848016,0.0,nan,276.2579445235061,3.1079445235061485,269.930526183586,-3.219473816413995,263.6031078436735,-9.546892156326464,257.27568950378856,-15.874310496211422,250.9482711638665,-22.20172883613347,244.6208528239513,-28.529147176048667,1.0,1.0,26022.012520719443,26022.012520719443,275.4819448202646,2.331944820264596,275.4819448202646,275.4819448202646,77076.91938032227,77072.52643831748,4.39294200479344,0.0,8546.071908451686,8546.071908451686,0.8850271425103338,3950.919099784707,275.4819448202646,2.331944820264596,1.0,0.002,0.17668040401428492,0.0046804096079295894,0.00027281010162946305,0.0017271898964471737,0.13640505081473153,0.13640505081473153,0.0,-1.923363378286691e-12,1.0,1.0008060535199834,0.39888663295215565,0.09275899171068994,0.0,7.469665994499387e-05,95.98646726958411,0.0,1599919.6958013347,266.46385486270094,0.0003839406049905847,1.0,1285016.858053197,2594.2062769656322,,,,,,,,,,,,,,,,,,,3.0,15271.86981052029,1567.3128993535483,0.37291789722142116,6.173730061729009,2.974679536379873
1997.0,-30.287614890126882,4.669748633918065,35.05401091207745,24.37506626537072,4.866397133146047,-26.77221368784146,-40.26264441255478,1.350995930965314,-6.685966053254049,-6.68634852016807,40.10789726164484,41092.14209354278,25621.959329467583,25621.959329467583,66714.10142301036,77085.70654786797,77072.4042386742,25621.959329467583,102694.36356814178,102694.36356814178,102694.36356814178,130422.45546249623,126450.76441424308,3971.69104825315,0.0,90976.30992832649,54982.78469469423,39992.80581514695,27728.09189435446,67720.89770950141,21016.802037365465,1567.2891225987091,0.0,0.8776374101072358,2.7098539854711183,0.001494314320929203,1.0,1.0,-6.2882324143041615,331938.76963295165,1559190.7095167022,4.6972238622225735,1559190.7095167022,4.6972238622225735,0.7579606313135655,0.0927584617961714,3.931252578242954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931252578242954,1.285432893176262,1.2857241149343928,3.058310238606824,6480.192408438975,15271.857234149144,6450.540012052505,0.0003251105422206822,23141.812467564145,2359.808137086992,19281.095766162543,1966.1245956736036,0.833171377271645,0.833171377271645,35531.11918125751,35405.22815468563,1.0044466219258594,0.8,4288.229667439772,4273.035954225843,1.0044466219258594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.583314406072,4632.441516551485,6.098167622100207,4.669748633918065,-3.9014160671142264,8.571164701032291,2.974448372450727,3.5,0.8498423921287791,0.6,0.000226543601896508,1.0000154958470564,0.0002265400914658985,199.15999499289956,0.0,7.046847531674138e-07,1.9970765904764507,0.0013711450469556404,7.654385613066486e-05,0.00014999974576584315,0.0005896868872777585,0.09275846178649641,0.09275846178649641,0.09275846178649641,0.0928326708097293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493836.85106656357,593.6636221930821,0.0,0.09275846178649641,0.0927584617961714,0.0927584617961714,0.37291508572278154,0.37291508572278154,0.5,8.770173588359512,0.40081309324421,0.40081309324421,1.517719283583574e-11,0.00038246691400445343,0.3981161058638918,1.517719283583574e-11,27728.09189435446,21016.802037365465,0.7579606313135655,0.9851331520912519,0.6067867302913418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679182719178819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97138368017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4393973006018,260.4393973006018,-12.71060269939818,244.62071334887204,276.258081252336,125001.15242649092,125001.38200086376,-0.22957437281777215,0.0,nan,276.258081252336,3.108081252336035,269.9306076716262,-3.2193923283737718,263.6031340909456,-9.546865909054361,257.2756605102652,-15.87433948973478,250.9481869295658,-22.201813070434184,244.62071334887204,-28.529286651127933,1.0,1.0,26022.012520719443,26022.012520719443,275.48211107908395,2.3321110790839725,275.48211107908395,275.48211107908395,77076.81034956264,77072.4042386742,4.406110888448893,0.0,8546.071908451686,8546.071908451686,0.8850277882474321,3950.908841134169,275.48211107908395,2.3321110790839725,1.0,0.002,0.17660585168377493,0.004680752828520552,0.0002726950873719252,0.0017273049138749874,0.1363475436859626,0.1363475436859626,0.0,1.246912729319094e-12,1.0,1.0008044991258676,0.3981161058487146,0.0927584617961714,0.0,7.455232640823434e-05,95.80095033735823,0.0,1599919.9040957934,266.46403394674593,0.0003824668988272606,1.0,1285016.2423204673,2594.2183783900564,,,,,,,,,,,,,,,,,,,3.0,15271.857234149144,1567.2891225987091,0.37291508572278154,6.173730061729009,2.974448372450727
1998.0,-30.287762159510486,4.670812531002136,35.05400626084208,24.37523694187405,4.86655072168509,-26.772330871369707,-40.2627574983984,1.3511194337428616,-6.685787645147116,-6.686168711215396,40.10788759101681,41091.88751741662,25622.33235111712,25622.33235111712,66714.21986853374,77085.60219757585,77072.29036159224,25622.33235111712,102694.62271270936,102694.62271270936,102694.62271270936,130422.32858711753,126449.66394163157,3972.6646454859624,0.0,90976.29348890678,54982.61769591442,39992.973103324846,27727.705874408177,67720.67897773303,21016.54043731569,1567.2655557242963,0.0,0.8776384272850939,2.7098721888696047,0.001494314320929203,1.0,1.0,-6.288786434917597,331941.1293009568,1559190.2916030863,4.697189212095002,1559190.2916030863,4.697189212095002,0.7579617488915054,0.092757933761105,3.931243839242574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931243839242574,1.2854323220905781,1.2857235392066706,3.058304798846935,6480.180882240523,15271.844676356784,6450.542033906485,0.00032511310062753194,23141.859729167812,2359.8129564293426,19281.10180961939,1966.1252119346966,0.8331699368706157,0.8331699368706158,35531.05599395995,35405.22815468563,1.0044443890855024,0.8,4288.222041402364,4273.035954225843,1.0044443890855024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.3881093718155,4632.441516551485,6.098539740702062,4.670812531002136,-3.901140697630152,8.571953228632289,2.9742180551865802,3.5,0.8497765871961658,0.6,0.0002265400914658985,1.0000153641951803,0.00022653661091319295,199.16011687579467,0.0,6.991373426113436e-07,1.9813552289605478,0.0013718441842982517,7.654287437813182e-05,0.00014999721708776667,0.0005896756355798137,0.09275793374118099,0.09275793374118099,0.09275793374118099,0.09283200609592107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493826.06342369615,593.6671456813007,0.0,0.09275793374118099,0.092757933761105,0.092757933761105,0.37291227818585226,0.37291227818585226,0.5,8.77239575948081,0.40006147512809775,0.40006147512809775,2.4385826691286638e-11,0.0003810660682574962,0.3973822762977761,2.4385826691286638e-11,27727.705874408177,21016.54043731569,0.7579617488915054,0.9851380830140491,0.6067849309503804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679132062992664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.95566231865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4393967515928,260.4393967515928,-12.710603248407153,244.62057519171896,276.2582183114743,125002.01324116452,125002.1050288792,-0.09178771470324598,0.0,nan,276.2582183114743,3.1082183114743316,269.9306896874978,-3.2193103125021594,263.6031610635786,-9.546838936421352,257.2756324396199,-15.874367560380051,250.94810381566725,-22.201896184332725,244.62057519171896,-28.52942480828102,1.0,1.0,26022.012520719443,26022.012520719443,275.4822775629578,2.332277562957813,275.4822775629578,275.4822775629578,77076.70181728745,77072.29036159224,4.411455695211771,0.0,8546.071908451686,8546.071908451686,0.8850283410794036,3950.900058438787,275.4822775629578,2.332277562957813,1.0,0.002,0.1765314368251432,0.004681095336755362,0.00027258028487888575,0.0017274197150905124,0.13629014243944287,0.13629014243944287,0.0,-3.060182315883786e-14,1.0,1.0008030188028616,0.3973822762733903,0.092757933761105,0.0,7.441485303920878e-05,95.62424919558524,0.0,1599920.1116994384,266.46421235485286,0.00038106604387166954,1.0,1285015.6291406145,2594.230011642824,,,,,,,,,,,,,,,,,,,3.0,15271.844676356784,1567.2655557242963,0.37291227818585226,6.173730061729009,2.9742180551865802
1999.0,-30.287908198549914,4.671873327589782,35.054001601023415,24.375412857066863,4.866704422066475,-26.772446936456475,-40.26287040961904,1.3512431601612456,-6.685609393801428,-6.685989078748961,40.10787804082696,41091.62458938465,25622.704410690396,25622.704410690396,66714.32900007504,77085.49411750954,77072.1787510584,25622.704410690396,102694.88316174879,102694.88316174879,102694.88316174879,130422.20404821068,126448.56759875134,3973.6364494593436,0.0,90976.26854143979,54982.437574928656,39993.1455183457,27727.320886461897,67720.4664048076,21016.27955848858,1567.2420438706768,0.0,0.8776394430327513,2.709890374252052,0.001494314320929203,1.0,1.0,-6.289331595313058,331943.4866656047,1559189.8788958525,4.697154610738179,1559189.8788958525,4.697154610738179,0.7579628643007467,0.09275740666278626,3.931233872894649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931233872894649,1.285431749896416,1.2857229624086308,3.0582984069060375,6480.167338484773,15271.832138897129,6450.545484129459,0.00032511618419236776,23141.912051763044,2359.818291849209,19281.11212256675,1966.126263562659,0.8331684987584177,0.8331684987584177,35530.98393229795,35405.22815468563,1.0044418426542296,0.8,4288.213344323186,4273.035954225843,1.0044418426542296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.1936107797555,4632.441516551485,6.0989106393348855,4.671873327589782,-3.9008658057744796,8.572739133364262,2.9739885785301388,3.5,0.8497110224371826,0.6,0.00022653661091319295,1.0000152358542274,0.00022653315948699732,199.16023774056433,0.0,6.931872836314482e-07,1.964492761811524,0.0013725373715818832,7.654189415319997e-05,0.00014999471675999297,0.0005896643112821231,0.09275740663937947,0.09275740663937947,0.09275740663937947,0.09283134385213243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493815.29601916834,593.6706625351762,0.0,0.09275740663937947,0.09275740666278626,0.09275740666278626,0.37290947540138014,0.37290947540138014,0.5,8.774613874844238,0.399315287368438,0.399315287368438,-1.4779288903810084e-12,0.00037968494751794424,0.396657483435888,-1.4779288903810084e-12,27727.320886461897,21016.27955848858,0.7579628643007467,0.9851427868390888,0.6067829530847337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267908155464213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9387998515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43939699889944,260.43939699889944,-12.710603001100537,244.6204383264113,276.2583556713908,125002.8287212956,125002.78737479048,0.041346505151555135,0.0,nan,276.2583556713908,3.108355671390825,269.9307722023897,-3.2192277976103014,263.6031887333901,-9.546811266609893,257.2756052644034,-15.874394735596582,250.9480217954112,-22.201978204588784,244.6204383264113,-28.529561673588688,1.0,1.0,26022.012520719443,26022.012520719443,275.48244413556057,2.3324441355605927,275.48244413556057,275.48244413556057,77076.5939905498,77072.1787510584,4.415239491398097,0.0,8546.071908451686,8546.071908451686,0.8850289715535307,3950.8900422591223,275.48244413556057,2.3324441355605927,1.0,0.002,0.17645715774907061,0.004681437252390278,0.0002724656918628278,0.0017275343074047464,0.1362328459314139,0.1362328459314139,0.0,-7.324258387286786e-13,1.0,1.0008015567130075,0.39665748343736595,0.09275740666278626,0.0,7.427906953386343e-05,95.44971976727558,0.0,1599920.319146597,266.46439060619855,0.00037968494899587313,1.0,1285015.016562109,2594.2415299487693,,,,,,,,,,,,,,,,,,,3.0,15271.832138897129,1567.2420438706768,0.37290947540138014,6.173730061729009,2.9739885785301388
2000.0,-30.28805557873561,4.67293103469867,35.053996936479486,24.375588388089113,4.866860288976879,-26.772563991984118,-40.26298349546266,1.3513687023983216,-6.685431137632236,-6.685809459383722,40.10786858476693,41091.361864992454,25623.075147994492,25623.075147994492,66714.43701298695,77085.38577223007,77072.06948436394,25623.075147994492,102695.14463235842,102695.14463235842,102695.14463235842,130422.08130236919,126447.47482686769,3974.6064755014927,0.0,90976.2465114591,54982.26151925581,39993.31665800366,27726.936670010768,67720.25332801443,21016.019224360996,1567.2185706463915,0.0,0.8776404583420466,2.7099085581723017,0.001494314320929203,1.0,1.0,-6.289868659225704,331945.84387174196,1559189.47025472,4.697120024365069,1559189.47025472,4.697120024365069,0.7579639782959419,0.09275688040250028,3.9312244150500257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312244150500257,1.2854311691395028,1.2857223770833464,3.0582924309215853,6480.154676090818,15271.819621176388,6450.548324106681,0.0003251190393152266,23141.962123345587,2359.823397729662,19281.120611448718,1966.1271291877165,0.8331670628739791,0.8331670628739791,35530.915547334436,35405.22815468563,1.0044394261470493,0.8,4288.205090982561,4273.035954225843,1.0044394261470493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.999816353832,4632.441516551485,6.099280235206839,4.67293103469867,-3.900591266698675,8.573522301397345,2.973759939719082,3.5,0.8496456970625949,0.6,0.00022653315948699732,1.0000153757919357,0.00022652967641382553,199.1603597154246,0.0,6.873868616647796e-07,1.9480543659579854,0.001373224758443548,7.654091242393339e-05,0.00014999224706306393,0.0005896531837225324,0.0927568804027249,0.0927568804027249,0.0927568804027249,0.09283068377953678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493804.5485127713,593.6741728646929,0.0,0.0927568804027249,0.09275688040250028,0.09275688040250028,0.37290667751878476,0.37290667751878476,0.5,8.776827978392907,0.3985750063629325,0.3985750063629325,-8.071765478234738e-12,0.0003783217514978787,0.39594080015803,-8.071765478234738e-12,27726.936670010768,21016.019224360996,0.7579639782959419,0.9851474815051912,0.606780982728454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267903119374433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.92236145565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4393979727655,260.4393979727655,-12.710602027234472,244.6203023060889,276.25849363945235,125003.6670071473,125003.50418769184,0.16281945546286192,0.0,nan,276.25849363945235,3.1084936394523766,269.93085537277074,-3.219144627229241,263.6032171060908,-9.546782893909153,257.275578839421,-15.874421160579004,250.947940572769,-22.202059427230978,244.6203023060889,-28.52969769391109,1.0,1.0,26022.012520719443,26022.012520719443,275.4826109693214,2.332610969321422,275.4826109693214,275.4826109693214,77076.49107525074,77072.06948436394,4.421590886806371,0.0,8546.071908451686,8546.071908451686,0.8850295698593469,3950.880537125276,275.4826109693214,2.332610969321422,1.0,0.002,0.17638301294204287,0.004681778614545623,0.0002723513060785093,0.0017276486947221318,0.13617565303925466,0.13617565303925466,0.0,8.006412373362526e-13,1.0,1.0008001109857947,0.3959408001661018,0.09275688040250028,0.0,7.41448026256803e-05,95.27713935778236,0.0,1599920.5266244614,266.46456886236774,0.0003783217595696442,1.0,1285014.4040275968,2594.252947121282,,,,,,,,,,,,,,,,,,,3.0,15271.819621176388,1567.2185706463915,0.37290667751878476,6.173730061729009,2.973759939719082
2001.0,-30.288199031623257,4.673985654145796,35.05399227915381,24.375764198508136,4.86701453314728,-26.772677675106397,-40.26309602251274,1.3514931768985698,-6.68525335140572,-6.685630345327738,40.107859464013735,41091.11053626329,25623.445667416272,25623.445667416272,66714.55620367956,77085.27905613476,77071.96434629719,25623.445667416272,102695.41001371347,102695.41001371347,102695.41001371347,130421.9647234473,126446.389922206,3975.5748012412987,0.0,90976.22283040863,54982.092188358496,39993.47849116682,27726.554709733828,67720.03320090065,21015.76047014795,1567.1952187203583,0.0,0.8776414696079085,2.7099266906224626,0.001494314320929203,1.0,1.0,-6.290388898304798,331948.19446013065,1559189.0761054251,4.6970855757816,1559189.0761054251,4.6970855757816,0.75796508762663,0.0927563556917206,3.931214649898563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931214649898563,1.2854305934484835,1.2857217967844252,3.0582862038098173,6480.1414815882135,15271.80707172005,6450.551522746928,0.0003251220316334154,23142.013584212727,2359.8286452777174,19281.13017239847,1966.1281041332636,0.8331656233039237,0.8331656233039239,35530.844940353716,35405.22815468563,1.0044369311220658,0.8,4288.196569468001,4273.035954225843,1.0044369311220658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.8067245960165,4632.441516551485,6.0996487930256835,4.673985654145796,-3.900317452167139,8.574303106312936,2.9735321369095793,3.5,0.8495806105455941,0.6,0.00022652967641382553,1.000014966081913,0.00022652628620287076,199.16047844009952,0.0,6.936901058086911e-07,1.9659177598618305,0.0013739184485493565,7.653993555726261e-05,0.00014998974085656292,0.0005896418665898093,0.09275635568703644,0.09275635568703644,0.09275635568703644,0.09283002868057408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493793.8215888528,593.677676458446,0.0,0.09275635568703644,0.0927563556917206,0.0927563556917206,0.3729038846756308,0.3729038846756308,0.5,8.779038170347565,0.39784309597285983,0.39784309597285983,2.3874235921539366e-11,0.00037699392203194293,0.39524144702295416,2.3874235921539366e-11,27726.554709733828,21015.76047014795,0.75796508762663,0.985152443823555,0.6067792438075295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678980979773942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.940224849546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4393997505886,260.4393997505886,-12.710600249411357,244.62016764072825,276.25863186045376,125004.48225203867,125004.185018286,0.29723375268800734,0.0,nan,276.25863186045376,3.1086318604537837,269.9309390165102,-3.2190609834897828,263.6032461725461,-9.54675382745387,257.2755533286119,-15.874446671388057,250.9478604846816,-22.20213951531838,244.62016764072825,-28.529832359271722,1.0,1.0,26022.012520719443,26022.012520719443,275.4827777808754,2.3327777808754036,275.4827777808754,275.4827777808754,77076.38488207577,77071.96434629719,4.420535778583144,0.0,8546.071908451686,8546.071908451686,0.8850301876052307,3950.870723148056,275.4827777808754,2.3327777808754036,1.0,0.002,0.17630899916158174,0.004682119341192851,0.00027223712224434224,0.0017277628785145852,0.1361185611221711,0.1361185611221711,0.0,7.589272092711763e-13,1.0,1.0007987002333183,0.3952414469990799,0.0927563556917206,0.0,7.401377597439253e-05,95.10872301505883,0.0,1599920.7336000854,266.46474664859426,0.000376993898157707,1.0,1285013.793215533,2594.264141244168,,,,,,,,,,,,,,,,,,,3.0,15271.80707172005,1567.1952187203583,0.3729038846756308,6.173730061729009,2.9735321369095793
2002.0,-30.28834151095972,4.675037200440535,35.05398762170355,24.375939764454984,4.867168850905841,-26.772790474787147,-40.263204638008006,1.351617814878038,-6.685075406683097,-6.685451059927783,40.10785014581759,41090.84811688403,25623.814445864893,25623.814445864893,66714.66256274893,77085.17247080743,77071.85787664342,25623.814445864893,102695.67232250831,102695.67232250831,102695.67232250831,130421.8444767191,126445.3031220081,3976.541354710991,0.0,90976.19918926603,54981.91245501427,39993.6519269464,27726.172154210784,67719.82408115719,21015.501288518088,1567.171836161207,0.0,0.8776424825549525,2.7099448406620477,0.001494314320929203,1.0,1.0,-6.290916939797739,331950.5473096863,1559188.6734212858,4.69705106997963,1559188.6734212858,4.69705106997963,0.7579661978448207,0.09275583145871581,3.931204959042652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931204959042652,1.2854300168005928,1.285721215647794,3.0582800367672567,6480.128414365053,15271.794596027908,6450.5546675235455,0.0003251249934177352,23142.064618126915,2359.8338492886883,19281.139572346226,1966.1290626611767,0.8331641921543824,0.8331641921543824,35530.77487053271,35405.22815468563,1.0044344550798148,0.8,4288.188112782927,4273.035954225843,1.0044344550798148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.614331670706,4632.441516551485,6.10001595544563,4.675037200440535,-3.9000438500315258,8.575081050472061,2.973305165500627,3.5,0.8495157615716077,0.6,0.00022652628620287076,1.0000148645304203,0.0002265229190460497,199.1605963591668,0.0,6.7519603576455e-07,1.9135055653567346,0.001374593644585121,7.653899265840481e-05,0.00014998729354446594,0.0005896307921753904,0.09275583143500318,0.09275583143500318,0.09275583143500318,0.09282937252717996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493783.1128959862,593.6811740582525,0.0,0.09275583143500318,0.09275583145871581,0.09275583145871581,0.372901097235548,0.372901097235548,0.5,8.781244402871616,0.39711604094668473,0.39711604094668473,1.2676082405960187e-11,0.0003756532447027894,0.39453412013006073,1.2676082405960187e-11,27726.172154210784,21015.501288518088,0.7579661978448207,0.985157056562881,0.6067772424754042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678930912642465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.88781265504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394022813835,260.4394022813835,-12.710597718616498,244.62003425280068,276.25877030996895,125005.29239253496,125004.86926754941,0.4231249855678123,0.0,nan,276.25877030996895,3.1087703099689747,269.9310230985383,-3.2189769014617013,263.6032758870882,-9.546724112911761,257.2755286756631,-15.874471324336866,250.94778146424147,-22.202218535758504,244.62003425280068,-28.5299657471993,1.0,1.0,26022.012520719443,26022.012520719443,275.4829446079606,2.3329446079605987,275.4829446079606,275.4829446079606,77076.27882670854,77071.85787664342,4.420950065119541,0.0,8546.071908451686,8546.071908451686,0.8850308006509123,3950.860983837865,275.4829446079606,2.3329446079605987,1.0,0.002,0.17623511789592422,0.004682459544597005,0.0002721231430369404,0.0017278768565907794,0.1360615715184702,0.1360615715184702,0.0,-3.722803315620027e-13,1.0,1.0007972733752613,0.39453412011738465,0.09275583145871581,0.0,7.388125969795378e-05,94.93839260124011,0.0,1599920.9407432098,266.4649245933169,0.000375653232026707,1.0,1285013.1818186843,2594.2754375942754,,,,,,,,,,,,,,,,,,,3.0,15271.794596027908,1567.171836161207,0.372901097235548,6.173730061729009,2.973305165500627
2003.0,-30.288483453599557,4.676085891871587,35.053983090879456,24.376164329610788,4.867378352062188,-26.772897273038886,-40.26330860853193,1.3517921715443668,-6.684885750655042,-6.685260543220262,40.10784448538021,41090.56333608974,25624.157028879465,25624.157028879465,66714.72036496921,77085.03078147036,77071.83774236098,25624.157028879465,102695.99477124044,102695.99477124044,102695.99477124044,130421.79086281342,126444.28406763711,3977.506795176305,0.0,90976.16009954529,54981.730131119206,39993.81107602898,27725.796091572985,67719.60716760196,21015.247503001705,1567.1484908384175,0.0,0.877643542740122,2.7099641203900577,0.001494314320929203,1.0,1.0,-6.291181449988699,331953.0475674589,1559188.428807529,4.6970149550763605,1559188.428807529,4.6970149550763605,0.7579673252155636,0.09275530815355262,3.931194719933844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931194719933844,1.2854292072842957,1.2857204016196435,3.058273997242689,6480.115617337217,15271.782135057481,6450.557629360529,0.00032512788545965615,23142.114950000818,2359.838981711473,19281.148425475178,1966.1299654290892,0.8331627626572867,0.8331627626572867,35530.700836526645,35405.22815468563,1.0044318389573323,0.8,4288.179177662714,4273.035954225843,1.0044318389573323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.422636989857,4632.441516551485,6.10037590104087,4.676085891871587,-3.8997620585377013,8.575847950409289,2.9730790247231162,3.5,0.8494511499208903,0.6,0.0002265229190460497,1.0000148085549943,0.0002265195646186198,199.16071383417483,0.0,6.706049605156425e-07,1.9004944581013308,0.0013752642495456367,7.653809009293457e-05,0.00014998482895311514,0.000589619567650667,0.09275530810543306,0.09275530810543306,0.09275530810543306,0.09282876225256756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493772.43458733056,593.6846618857896,0.0,0.09275530810543306,0.09275530815355262,0.09275530815355262,0.37289831496948106,0.37289831496948106,0.5,8.783448027712792,0.39643930531394744,0.39643930531394744,-3.467448550509289e-12,0.00037479256519645787,0.39407909323153945,-3.467448550509289e-12,27725.796091572985,21015.247503001705,0.7579673252155636,0.9851610656844816,0.6067749807584244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678880991658836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87480154779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394104937188,260.4394104937188,-12.710589506281167,244.6199025044152,276.2589184830272,125006.69140873042,125005.31838527028,1.3730234601573126,0.0,nan,276.2589184830272,3.108918483027196,269.93111528730697,-3.2188847126930114,263.6033120915679,-9.54668790843209,257.2755088958488,-15.874491104151161,250.9477057001467,-22.202294299853264,244.6199025044152,-28.530097495584783,1.0,1.0,26022.012520719443,26022.012520719443,275.4831327686989,2.333132768698931,275.4831327686989,275.4831327686989,77076.2617783306,77071.83774236098,4.424035969626857,0.0,8546.071908451686,8546.071908451686,0.8850314483789252,3950.8506935335135,275.4831327686989,2.333132768698931,1.0,0.002,0.17616132198217405,0.004682801345178586,0.00027200930181020815,0.0017279906981461466,0.13600465090510408,0.13600465090510408,0.0,-4.364520897470747e-14,1.0,1.0007963559427657,0.3940790932350069,0.09275530815355262,0.0,7.379590751399869e-05,94.82866597467968,0.0,1599921.1623282132,266.46511424934494,0.0003747925686639064,1.0,1285012.5321203102,2594.283737692174,,,,,,,,,,,,,,,,,,,3.0,15271.782135057481,1567.1484908384175,0.37289831496948106,6.173730061729009,2.9730790247231162
2004.0,-30.288627699940175,4.677131143174878,35.05397871446125,24.37634419128301,4.867538384695888,-26.773011091460145,-40.26341736372558,1.3519217762059166,-6.68472824420985,-6.685101944091791,40.10783987969586,41090.29486209278,25624.569843105975,25624.569843105975,66714.86470519875,77084.92022471942,77071.73411201726,25624.569843105975,102696.30395512324,102696.30395512324,102696.30395512324,130421.7551289926,126443.28343586264,3978.471693129959,0.0,90976.13572850067,54981.54845024425,39993.98586472935,27725.451173869376,67719.43703859873,21015.01404759463,1567.127399407352,0.0,0.8776444248978197,2.7099801751903483,0.001494314320929203,1.0,1.0,-6.291600975880044,331955.1289645526,1559188.2297743252,4.696984904670116,1559188.2297743252,4.696984904670116,0.7579683344305976,0.09275480446363528,3.931185109874804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931185109874804,1.285428607305916,1.2857197971932466,3.0582679485514443,6480.102800886292,15271.769680089565,6450.56060766535,0.00032513078274080465,23142.165323117526,2359.8441183398536,19281.157327827597,1966.1308732163989,0.8331613338085944,0.8331613338085944,35530.63135083782,35405.22815468563,1.00442938355892,0.8,4288.170791476206,4273.035954225843,1.00442938355892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.231692097708,4632.441516551485,6.100751511235893,4.677131143174878,-3.899504758932474,8.576635902107352,2.972853775305551,3.5,0.8493867929444432,0.6,0.0002265195646186198,1.0000150489143662,0.00022651615579638863,199.1608332159046,0.0,6.680701614470963e-07,1.8933108375410708,0.0013759323197070838,7.653714600239846e-05,0.00014998241861622133,0.0005896086508070989,0.09275480444012926,0.09275480444012926,0.09275480444012926,0.09282815616789032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493761.7762905343,593.6881432001978,0.0,0.09275480444012926,0.09275480446363528,0.09275480446363528,0.3728955432595859,0.3728955432595859,0.5,8.785648580333918,0.3957939099171881,0.3957939099171881,9.663381206337363e-12,0.00037369988194768666,0.39350096821175384,9.663381206337363e-12,27725.451173869376,21015.01404759463,0.7579683344305976,0.9851656721123155,0.6067725406321989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678831206457912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.86761792723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43941864803185,260.43941864803185,-12.71058135196813,244.61977124984878,276.2590660462286,125007.46291394663,125006.09959371558,1.3633202310719081,0.0,nan,276.2590660462286,3.1090660462286337,269.93120708694505,-3.2187929130549264,263.6033481276551,-9.546651872344853,257.2754891683779,-15.874510831622104,250.9476302091357,-22.20236979086428,244.61977124984878,-28.530228750151196,1.0,1.0,26022.012520719443,26022.012520719443,275.4832792417483,2.3332792417483006,275.4832792417483,275.4832792417483,77076.24305186063,77071.73411201726,4.508939843362896,0.0,8546.071908451686,8546.071908451686,0.8850320563128774,3950.8410354241782,275.4832792417483,2.3332792417483006,1.0,0.002,0.17608763443169886,0.004683137166671145,0.0002718956099970427,0.0017281043901894884,0.13594780499852135,0.13594780499852135,0.0,1.8653091224396512e-13,1.0,1.0007951897820764,0.39350096820209046,0.09275480446363528,0.0,7.368754469337224e-05,94.68937853795872,0.0,1599921.345812461,266.4652717557901,0.00037369987228430546,1.0,1285011.991266354,2594.293136756364,,,,,,,,,,,,,,,,,,,3.0,15271.769680089565,1567.127399407352,0.3728955432595859,6.173730061729009,2.972853775305551
2005.0,-30.288766877297427,4.678173315840631,35.053974356389986,24.376474669575714,4.867645330815146,-26.773125656513475,-40.263530030474044,1.3520041101279971,-6.684552671191057,-6.684925093956656,40.107831656418476,41090.07622039852,25624.939280869723,25624.939280869723,66715.01550126824,77084.84795523896,77071.63780863874,25624.939280869723,102696.57708950847,102696.57708950847,102696.57708950847,130421.65183853684,126442.21758542104,3979.4342531158036,0.0,90976.13093415588,54981.39594519847,39994.14998773045,27725.074749028372,67719.22473675883,21014.759127797905,1567.104364798188,0.0,0.8776454203633914,2.7099980783706097,0.001494314320929203,1.0,1.0,-6.29210081759453,331957.44989229384,1559187.8744083724,4.6969509945153005,1559187.8744083724,4.6969509945153005,0.757969430850114,0.09275428794823734,3.9311767085381284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311767085381284,1.2854282287981846,1.2857194142177468,3.05826231326318,6480.0908603866765,15271.757174239421,6450.562945380466,0.0003251334505311488,23142.21356078059,2359.849037212564,19281.164315414517,1966.131585751966,0.8331598991070827,0.8331598991070827,35530.57060480798,35405.22815468563,1.0044272369926348,0.8,4288.16346007395,4273.035954225843,1.0044272369926348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.041343355768,4632.441516551485,6.101115961967125,4.678173315840631,-3.8992340892051645,8.577407405045795,2.9726292359351634,3.5,0.8493226388386181,0.6,0.00022651615579638863,1.000014520091131,0.00022651286680892022,199.16094840254226,0.0,6.789038758429394e-07,1.9240135841388903,0.0013766112235829267,7.653616796748851e-05,0.00014997998782890012,0.0005895978348998041,0.09275428791833774,0.09275428791833774,0.09275428791833774,0.09282751026115674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493751.119273981,593.691623888325,0.0,0.09275428791833774,0.09275428794823734,0.09275428794823734,0.37289278021845457,0.37289278021845457,0.5,8.787845250484114,0.39513561325958335,0.39513561325958335,-5.2580162446247414e-11,0.00037242276562210463,0.39282427636214834,-5.2580162446247414e-11,27725.074749028372,21014.759127797905,0.757969430850114,0.9851709874205707,0.6067712142323791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678781584822034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.89832067383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43942238962876,260.43942238962876,-12.710577610371217,244.6196407922609,276.2592039870056,125007.70203362872,125007.07647676177,0.6255568669673561,0.0,nan,276.2592039870056,3.1092039870056283,269.9312913480478,-3.21870865195217,263.6033787090872,-9.546621290912753,257.27546607015057,-15.874533929849406,250.94755343122026,-22.20244656877972,244.6196407922609,-28.53035920773908,1.0,1.0,26022.012520719443,26022.012520719443,275.4834448231532,2.333444823153229,275.4834448231532,275.4834448231532,77076.00187499668,77071.63780863874,4.364066357942647,0.0,8546.071908451686,8546.071908451686,0.8850325877826507,3950.832592080819,275.4834448231532,2.333444823153229,1.0,0.002,0.17601407366592675,0.004683475622166044,0.0002717821240629603,0.0017282178756422544,0.13589106203148016,0.13589106203148016,0.0,-2.947854634005598e-13,1.0,1.0007938247347197,0.3928242764147285,0.09275428794823734,0.0,7.356075985912168e-05,94.52641414160131,0.0,1599921.5502585322,266.4654473288089,0.0003724228182022671,1.0,1285011.3881726013,2594.304017803517,,,,,,,,,,,,,,,,,,,3.0,15271.757174239421,1567.104364798188,0.37289278021845457,6.173730061729009,2.9726292359351634
