time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2006.0,-30.288906997086727,4.679212604859298,35.05396974782119,24.376641120202862,4.867789214382957,-26.77323737594843,-40.263638471346326,1.352119593386318,-6.6843678526604435,-6.684738329351814,40.107815710926054,41089.82394198975,25625.285318809074,25625.285318809074,66715.10926079882,77084.74849974597,77071.4633384399,25625.285318809074,102696.74865724897,102696.74865724897,102696.74865724897,130421.40766560995,126441.01423692887,3980.3934286810863,0.0,90976.10970278972,54981.222139327285,39994.31951495826,27724.659008360977,67718.97852331924,21014.47651898154,1567.0792304942506,0.0,0.8776464993782512,2.7100169932049805,0.001494314320929203,1.0,1.0,-6.29294716422072,331959.9009498408,1559187.1853296324,4.696914238341172,1559187.1853296324,4.696914238341172,0.7579706034488708,0.09275375542039227,3.9311671125342658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311671125342658,1.2854276948126757,1.2857188758832996,3.0582561184875914,6480.077734400556,15271.744765129699,6450.566163333827,0.00032513642983552504,23142.264650291367,2359.8542468928094,19281.173934092458,1966.1325665841505,0.8331584754325114,0.8331584754325114,35530.50122068179,35405.22815468563,1.0044247851853616,0.8,4288.155086144976,4273.035954225843,1.0044247851853616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.851678406011,4632.441516551485,6.101473880747798,4.679212604859298,-3.8989562391829318,8.57816884404223,2.972405509927957,3.5,0.8492587171222734,0.6,0.00022651286680892022,1.0000146184306185,0.00022650955559469735,199.16106436927925,0.0,6.550378634937226e-07,1.8563773051412098,0.0013772662614464205,7.65352266273801e-05,0.00014997764018154013,0.0005895871666971683,0.09275375540744564,0.09275375540744564,0.09275375540744564,0.09282678344742357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493740.45305636,593.6951071701044,0.0,0.09275375540744564,0.09275375542039227,0.09275375542039227,0.3728900225681076,0.3728900225681076,0.5,8.790036090345797,0.39439874532030217,0.39439874532030217,-7.787548383930698e-12,0.00037047669138701167,0.3917911651311101,-7.787548383930698e-12,27724.659008360977,21014.47651898154,0.7579706034488708,0.9851759538550227,0.6067696949657967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678732109587691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.83068439483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394257930872,260.4394257930872,-12.710574206912781,244.61951115975543,276.25934042642206,125008.37846708069,125007.8094417041,0.5690253766088023,0.0,nan,276.25934042642206,3.1093404264220794,269.93137457308643,-3.2186254269135475,263.603408719727,-9.546591280272992,257.27544286642865,-15.87455713357133,250.9474770131038,-22.202522986896184,244.61951115975543,-28.530488840244544,1.0,1.0,26022.012520719443,26022.012520719443,275.48361117250755,2.333611172507574,275.48361117250755,275.48361117250755,77075.86695290316,77071.4633384399,4.403614463255508,0.0,8546.071908451686,8546.071908451686,0.8850331948270165,3950.822948096937,275.48361117250755,2.333611172507574,1.0,0.002,0.17594070630885747,0.004683814990612332,0.00027166894221862135,0.0017283310569037506,0.13583447110931068,0.13583447110931068,0.0,-8.776278315192343e-13,1.0,1.0007917401638655,0.39179116513889767,0.09275375542039227,0.0,7.336735077140756e-05,94.27783453327457,0.0,1599921.76461281,266.46563214733953,0.00037047669917456005,1.0,1285010.7512675265,2594.319486888651,,,,,,,,,,,,,,,,,,,3.0,15271.744765129699,1567.0792304942506,0.3728900225681076,6.173730061729009,2.972405509927957
2007.0,-30.289043354191328,4.680248899061399,35.053965086789965,24.37681141253563,4.867941549313511,-26.773344863832264,-40.263742476794846,1.3522430590874137,-6.6841888555001105,-6.684557884509236,40.10780497974656,41089.57910938766,25625.644696917712,25625.644696917712,66715.22380630538,77084.64837941725,77071.34472391263,25625.644696917712,102696.98942083033,102696.98942083033,102696.98942083033,130421.26114673773,126439.91000600476,3981.3511407329574,0.0,90976.09282168793,54981.059551954895,39994.48141081448,27724.27172590739,67718.75313672188,21014.21395299465,1567.0556056623816,0.0,0.8776475240083031,2.710035262398115,0.001494314320929203,1.0,1.0,-6.293537131473158,331962.2690811582,1559186.7215856658,4.696879334815233,1559186.7215856658,4.696879334815233,0.7579717209796923,0.09275323278325857,3.9311584117439184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311584117439184,1.2854271234937011,1.285718300178361,3.058250708962251,6480.066272265485,15271.732332500676,6450.568200033003,0.0003251389757971669,23142.311576635148,2359.8590320481662,19281.180021922595,1966.1331873700597,0.8331570490732303,0.8331570490732303,35530.4383093882,35405.22815468563,1.0044225621077805,0.8,4288.147493418323,4273.035954225843,1.0044225621077805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.662742829055,4632.441516551485,6.101833948612572,4.680248899061399,-3.8986834619484254,8.578932361009825,2.9721826509749896,3.5,0.8491950431357113,0.6,0.00022650955559469735,1.0000142258902263,0.00022650633334046367,199.1611772220365,0.0,6.594649489813776e-07,1.868923665413224,0.0013779257263954018,7.653432379980623e-05,0.00014997523179489112,0.0005895763940237302,0.09275323277505435,0.09275323277505435,0.09275323277505435,0.09282611815887022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493729.8328417618,593.6985756556791,0.0,0.09275323277505435,0.09275323278325857,0.09275323278325857,0.3728872624617481,0.3728872624617481,0.5,8.792222651797516,0.3936574695612194,0.3936574695612194,-8.01492205937393e-12,0.00036902900910718017,0.39102075303605943,-8.01492205937393e-12,27724.27172590739,21014.21395299465,0.7579717209796923,0.9851809242797132,0.6067680990290708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678682771495937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.8432307551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394300302602,260.4394300302602,-12.710569969739765,244.61938292907044,276.2594771314581,125009.1979953395,125008.48958001596,0.7084153235260464,0.0,nan,276.2594771314581,3.1094771314581067,269.931458290968,-3.2185417090319675,263.60343945048186,-9.54656054951812,257.2754206100255,-15.874579389974485,250.9474017695576,-22.20259823044239,244.61938292907044,-28.530617070929537,1.0,1.0,26022.012520719443,26022.012520719443,275.4837777379295,2.333777737929495,275.4837777379295,275.4837777379295,77075.75732793716,77071.34472391263,4.412604024531902,0.0,8546.071908451686,8546.071908451686,0.885033745239858,3950.814203802638,275.4837777379295,2.333777737929495,1.0,0.002,0.17586748325707524,0.0046841526678178275,0.0002715559795843992,0.0017284440201248803,0.1357779897921996,0.1357779897921996,0.0,-2.907205726154771e-13,1.0,1.0007901859054265,0.39102075304407435,0.09275323278325857,0.0,7.322304638343519e-05,94.0923567851883,0.0,1599921.9728376025,266.46581114449987,0.00036902901712210223,1.0,1285010.1359136328,2594.3315885836473,,,,,,,,,,,,,,,,,,,3.0,15271.732332500676,1567.0556056623816,0.3728872624617481,6.173730061729009,2.9721826509749896
2008.0,-30.289180987203327,4.681282247536865,35.05396046314111,24.37703601261603,4.868148860533165,-26.77344800243202,-40.2638420817442,1.3524158757514078,-6.684007435936849,-6.684375300074564,40.107796736446986,41089.29076460393,25625.99818279975,25625.99818279975,66715.28894740368,77084.5077950818,77071.26898056305,25625.99818279975,102697.2671633628,102697.2671633628,102697.2671633628,130421.16051869714,126438.85308685563,3982.3074318415115,0.0,90976.05090491966,54980.87021044913,39994.64521607836,27723.893355334345,67718.5385714127,21013.957935636525,1567.032352737229,0.0,0.8776485507865436,2.710053744372892,0.001494314320929203,1.0,1.0,-6.293975715759416,331964.66530650546,1559186.3653547713,4.696844358164333,1559186.3653547713,4.696844358164333,0.7579728310992524,0.09275271333379359,3.9311477864823137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311477864823137,1.2854263208931593,1.2857174932538271,3.0582443525435314,6480.052803776968,15271.719970580112,6450.571681445941,0.0003251420457395548,23142.3634638593,2359.8643230725374,19281.190428098842,1966.134248504723,0.8331556307206768,0.8331556307206768,35530.36148311675,35405.22815468563,1.0044198473221202,0.8,4288.13822130126,4273.035954225843,1.0044198473221202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.474504183191,4632.441516551485,6.102191633089596,4.681282247536865,-3.898409379813549,8.579691627350414,2.9719606207340554,3.5,0.8491316059240158,0.6,0.00022650633334046367,1.0000143590204256,0.00022650308097809743,199.16129113088343,0.0,6.417479464870822e-07,1.8187136803443908,0.001378567474341889,7.653345918034568e-05,0.000149972874160118,0.0005895655322869384,0.09275271333118355,0.09275271333118355,0.09275271333118355,0.09282548239554467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493719.2415982787,593.7020347733527,0.0,0.09275271333118355,0.09275271333379359,0.09275271333379359,0.3728845060661435,0.3728845060661435,0.5,8.794405724387845,0.3929394378513962,0.3929394378513962,5.417177817435004e-11,0.00036786413772915694,0.390399584315162,5.417177817435004e-11,27723.893355334345,21013.957935636525,0.7579728310992524,0.9851850077515916,0.6067657635770322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678633575822205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.793020770034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394398314242,260.4394398314242,-12.710560168575796,244.61925612472663,276.2596235381285,125010.55176608152,125008.91310580871,1.638660272811308,0.0,nan,276.2596235381285,3.109623538128517,269.93155005543736,-3.2184499445626216,263.60347657274986,-9.546523427250122,257.2754030900877,-15.87459690991227,250.94732960741504,-22.202670392584935,244.61925612472663,-28.530743875273345,1.0,1.0,26022.012520719443,26022.012520719443,275.48395145942095,2.333951459420973,275.48395145942095,275.48395145942095,77075.7854434366,77071.26898056305,4.516462873551063,0.0,8546.071908451686,8546.071908451686,0.8850344173946685,3950.8035254147253,275.48395145942095,2.333951459420973,1.0,0.002,0.17579437660909464,0.004684490232652477,0.00027144319779767706,0.0017285568022678928,0.13572159889883853,0.13572159889883853,0.0,6.556994530670934e-14,1.0,1.0007889329618331,0.3903995842609902,0.09275271333379359,0.0,7.310664084973427e-05,93.94272897456912,0.0,1599922.1843105291,266.46599256406313,0.00036786408355737876,1.0,1285009.513262441,2594.3418559176903,,,,,,,,,,,,,,,,,,,3.0,15271.719970580112,1567.032352737229,0.3728845060661435,6.173730061729009,2.9719606207340554
2009.0,-30.289315446596653,4.682312385323425,35.05395609915065,24.37717515220868,4.868264795055874,-26.773557422416594,-40.26395013844592,1.3525067709845826,-6.683840335710045,-6.684207526053771,40.10779498301807,41089.07145055129,25626.383466656484,25626.383466656484,66715.45491720777,77084.43056510505,77071.23954981305,25626.383466656484,102697.62301646953,102697.62301646953,102697.62301646953,130421.1777278206,126437.9140316156,3983.2636962049987,0.0,90976.04217545089,54980.718558976994,39994.80401830433,27723.55471135107,67718.35872965539,21013.72954561286,1567.0113449328003,0.0,0.8776494720238096,2.7100707220245828,0.001494314320929203,1.0,1.0,-6.294167851047234,331966.8671709623,1559186.289581128,4.696812976754545,1559186.289581128,4.696812976754545,0.7579738516363144,0.0927522125498805,3.9311391971617207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311391971617207,1.2854259019730863,1.2857170700579725,3.0582386671433586,6480.040757096232,15271.707578553633,6450.574148602102,0.00032514474502898553,23142.411808041677,2359.869252807195,19281.197802593706,1966.1350004939206,0.8331542089270811,0.8331542089270811,35530.299377747266,35405.22815468563,1.0044176527253899,0.8,4288.130725841109,4273.035954225843,1.0044176527253899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.286970854472,4632.441516551485,6.102555896874564,4.682312385323425,-3.8981468475829275,8.580459232906353,2.9717394290225903,3.5,0.8490684082921687,0.6,0.00022650308097809743,1.0000140279354681,0.00022649990365206546,199.161402413268,0.0,6.477446880859216e-07,1.8357084460355018,0.0013792152190299748,7.65325212057732e-05,0.00014997055977232423,0.0005895551459412685,0.09275221250667309,0.09275221250667309,0.09275221250667309,0.09282491691737985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493708.6912398597,593.7054808304649,0.0,0.09275221250667309,0.0927522125498805,0.0927522125498805,0.3728817565062609,0.3728817565062609,0.5,8.796586856475848,0.3922984224512902,0.3922984224512902,-4.416733645484783e-11,0.0003671903437520996,0.39003967500656245,-4.416733645484783e-11,27723.55471135107,21013.72954561286,0.7579738516363144,0.9851900750215845,0.6067641363634743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678584520233955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.810015535724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43944616648247,260.43944616648247,-12.710553833517508,244.6191302048619,276.25976212811463,125010.87920679791,125009.8200466637,1.0591601342200754,0.0,nan,276.25976212811463,3.109762128114653,269.9316357434422,-3.218364256557777,263.6035093588047,-9.546490641195305,257.275382974156,-15.874617025843975,250.94725658951543,-22.202743410484544,244.6191302048619,-28.530869795138074,1.0,1.0,26022.012520719443,26022.012520719443,275.4841157896666,2.334115789666612,275.4841157896666,275.4841157896666,77075.57627611993,77071.23954981305,4.336726306879427,0.0,8546.071908451686,8546.071908451686,0.8850349607554879,3950.7948931475294,275.4841157896666,2.334115789666612,1.0,0.002,0.17572133752966626,0.004684824950107758,0.0002713305120067737,0.0017286694876464663,0.13566525600338686,0.13566525600338686,0.0,-3.467599471451699e-13,1.0,1.000788207384141,0.3900396750507298,0.0927522125498805,0.0,7.303907350357305e-05,93.85586250305384,0.0,1599922.37966037,266.46615966428993,0.00036719038791943603,1.0,1285008.941117831,2594.3486566845577,,,,,,,,,,,,,,,,,,,3.0,15271.707578553633,1567.0113449328003,0.3728817565062609,6.173730061729009,2.9717394290225903
2010.0,-30.28944844789512,4.683339627972082,35.053951530162315,24.37734107896688,4.868409414431944,-26.77366266163909,-40.264053794648476,1.3526236283365707,-6.683658235902385,-6.684023611933165,40.10778033874715,41088.83413548234,25626.730883477583,25626.730883477583,66715.56501895993,77084.33420710894,77071.07854826764,25626.730883477583,102697.80943174523,102697.80943174523,102697.80943174523,130420.95731552553,126436.74102952423,3984.216286001306,0.0,90976.02296443675,54980.558005621126,39994.96106535069,27723.147883780308,67718.108949131,21013.453136521053,1566.9867078237212,0.0,0.8776505304967863,2.710089347225102,0.001494314320929203,1.0,1.0,-6.294953840121764,331969.2808733553,1559185.656734946,4.696776920542138,1559185.656734946,4.696776920542138,0.7579750043037203,0.09275168672028081,3.931130009843889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931130009843889,1.2854253613243098,1.285716525202303,3.0582328061380717,6480.02833832933,15271.695245517547,6450.576905830809,0.00032514754307735806,23142.461006536272,2359.874269657454,19281.206044134826,1966.1358408972305,0.8331527938488958,0.8331527938488958,35530.23294850873,35405.22815468563,1.0044153053386025,0.8,4288.1227085357705,4273.035954225843,1.0044153053386025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.100070972716,4632.441516551485,6.102910254658728,4.683339627972082,-3.8978724683168204,8.581212096288901,2.9715189910007638,3.5,0.8490054260002182,0.6,0.00022649990365206546,1.0000138758289012,0.00022649676082176564,199.16151248900053,0.0,6.328007084514838e-07,1.7933572077515052,0.0013798480197384263,7.653162143924787e-05,0.0001499682822128176,0.0005895448147315447,0.09275168671901655,0.09275168671901655,0.09275168671901655,0.09282420737726244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493698.1050797845,593.7089379138239,0.0,0.09275168671901655,0.09275168672028081,0.09275168672028081,0.3728790199570555,0.3728790199570555,0.5,8.798762478400695,0.391585755704682,0.391585755704682,1.949729266925715e-11,0.00036537603079978,0.3890697718114211,1.949729266925715e-11,27723.147883780308,21013.453136521053,0.7579750043037203,0.9851953348117832,0.6067628699783653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678535617307405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76766429744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394524059093,260.4394524059093,-12.710547594090656,244.619005521293,276.2598992905348,125011.56619241259,125010.52302266298,1.0431697496053678,0.0,nan,276.2598992905348,3.109899290534827,269.9317205366502,-3.218279463349802,263.6035417828297,-9.546458217170255,257.2753630290044,-15.874636970995596,250.94718427514374,-22.202815724856237,244.619005521293,-28.530994478706987,1.0,1.0,26022.012520719443,26022.012520719443,275.48428086454186,2.3342808645418813,275.48428086454186,275.48428086454186,77075.44973868827,77071.07854826764,4.371190420628409,0.0,8546.071908451686,8546.071908451686,0.8850355419454262,3950.7856598931085,275.48428086454186,2.3342808645418813,1.0,0.002,0.17564848004305306,0.004685161713755731,0.00027121811552411587,0.0017287818852364098,0.13560905776205792,0.13560905776205792,0.0,7.605257569542889e-13,1.0,1.0007862503608724,0.3890697717919238,0.09275168672028081,0.0,7.285748252272436e-05,93.62247077377532,0.0,1599922.5910064252,266.4663417640976,0.0003653760113024873,1.0,1285008.31393089,2594.3632987298765,,,,,,,,,,,,,,,,,,,3.0,15271.695245517547,1566.9867078237212,0.3728790199570555,6.173730061729009,2.9715189910007638
2011.0,-30.289580260656745,4.684363894282567,35.05394690854147,24.37751650521534,4.868560364543235,-26.773766198154178,-40.26415339959783,1.3527463020920127,-6.683480532698695,-6.683844473988173,40.107769681847294,41088.57522176696,25627.088043939668,25627.088043939668,66715.66326570662,77084.23112042391,77070.96036506226,25627.088043939668,102698.04840900193,102698.04840900193,102698.04840900193,130420.81173512155,126435.64443059197,3985.1673045295815,0.0,90975.99559353311,54980.374492950345,39995.13455620307,27722.763326119617,67717.8978823227,21013.19241058595,1566.9632502464156,0.0,0.8776515476891561,2.7101074844494057,0.001494314320929203,1.0,1.0,-6.295543472254394,331971.6319051326,1559185.1962021468,4.696742270579658,1559185.1962021468,4.696742270579658,0.7579761138309002,0.09275116848647773,3.931119842328959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931119842328959,1.2854247933680234,1.2857159530772855,3.058226247549482,6480.014441467118,15271.682937209982,6450.580714056727,0.0003251507261803615,23142.51389996677,2359.879663286318,19281.21742717694,1966.1370016444903,0.8331513815015847,0.8331513815015847,35530.15943188292,35405.22815468563,1.004412707508567,0.8,4288.113835857874,4273.035954225843,1.004412707508567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.913880769132,4632.441516551485,6.103265932962037,4.684363894282567,-3.897602003679439,8.581965897962007,2.971299396508648,3.5,0.8489426847167565,0.6,0.00022649676082176564,1.0000137518446934,0.00022649364611632017,199.16162158117177,0.0,6.259308360097122e-07,1.7738879892515245,0.0013804739505744361,7.653075684801437e-05,0.00014996600397375125,0.0005895343338959971,0.09275116847048326,0.09275116847048326,0.09275116847048326,0.09282354660845929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493687.5589652218,593.712382086882,0.0,0.09275116847048326,0.09275116848647773,0.09275116848647773,0.37287628208740636,0.37287628208740636,0.5,8.800933823762438,0.39086360730220804,0.39086360730220804,5.115907697472721e-12,0.00036394128949268634,0.3883010017337938,5.115907697472721e-12,27722.763326119617,21013.19241058595,0.7579761138309002,0.9851998563458406,0.6067609377533979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267848685206049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74819507894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394592506376,260.4394592506376,-12.710540749362394,244.6188821120805,276.2600363892011,125012.29888387588,125011.15451021187,1.1443736640243731,0.0,nan,276.2600363892011,3.1100363892011273,269.9318055337532,-3.218194466246757,263.6035746783555,-9.546425321644449,257.2753438229326,-15.87465617706738,250.94711296750245,-22.20288703249753,244.6188821120805,-28.531117887919464,1.0,1.0,26022.012520719443,26022.012520719443,275.48444617353636,2.334446173536378,275.48444617353636,275.48444617353636,77075.34177994635,77070.96036506226,4.381414884090191,0.0,8546.071908451686,8546.071908451686,0.8850361851423973,3950.7754415406034,275.48444617353636,2.334446173536378,1.0,0.002,0.17557576654995413,0.004685497047290419,0.000271105938637544,0.0017288940617017023,0.135552969318772,0.135552969318772,0.0,3.3924599240897635e-13,1.0,1.0007846993723661,0.3883010017286779,0.09275116848647773,0.0,7.271348852294208e-05,93.4373928662642,0.0,1599922.7977276798,266.4665194673013,0.00036394128437677864,1.0,1285007.7030313772,2594.3753632120734,,,,,,,,,,,,,,,,,,,3.0,15271.682937209982,1566.9632502464156,0.37287628208740636,6.173730061729009,2.971299396508648
2012.0,-30.28971091043444,4.685385172210395,35.05394227225183,24.37769144251945,4.868713600038205,-26.77386845940193,-40.26425279499961,1.3528711492033982,-6.683303925350799,-6.6836665342619845,40.10776001522367,41088.32675604468,25627.446649870304,25627.446649870304,66715.77340591498,77084.1289489874,77070.85392603936,25627.446649870304,102698.30057590967,102698.30057590967,102698.30057590967,130420.68475084568,126434.56812135424,3986.116629491449,0.0,90975.971725975,54980.20402414475,39995.297446478064,27722.38417493602,67717.68162141409,21012.93549144374,1566.940079442988,0.0,0.877652554558597,2.7101254992330084,0.001494314320929203,1.0,1.0,-6.296080847490941,331973.96722446947,1559184.7784628887,4.696707972311037,1559184.7784628887,4.696707972311037,0.757977212884946,0.09275065269998158,3.931110281892653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931110281892653,1.2854242151768875,1.285715370751258,3.0582201855841746,6480.001596890047,15271.670648279394,6450.58379179827,0.0003251536364118668,23142.56411096515,2359.88478338323,19281.226626752374,1966.1379397401126,0.8331499713818123,0.8331499713818123,35530.09030472885,35405.22815468563,1.0044102647889095,0.8,4288.105492942713,4273.035954225843,1.0044102647889095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.728375445034,4632.441516551485,6.103620991475541,4.685385172210395,-3.897332770895593,8.582717943105989,2.9710806162255974,3.5,0.8488801760644564,0.6,0.00022649364611632017,1.00001363052602,0.00022649055893086338,199.1617297109272,0.0,6.203297872667059e-07,1.7580146171138444,0.0013810942803617028,7.652989408469839e-05,0.0001499637520316218,0.0005895240475227087,0.09275065270277136,0.09275065270277136,0.09275065270277136,0.092822897521855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493677.03702060675,593.7158183865993,0.0,0.09275065270277136,0.09275065269998158,0.09275065269998158,0.3728735477909844,0.3728735477909844,0.5,8.803101171497614,0.39014326264646115,0.39014326264646115,5.7411853049416095e-12,0.00036260891118899963,0.38758568677104677,5.7411853049416095e-12,27722.38417493602,21012.93549144374,0.757977212884946,0.9852046291085329,0.6067592063437016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678438228345879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.732321706804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394669041296,260.4394669041296,-12.710533095870403,244.61875996717708,276.26017384108695,125013.07187211637,125011.79228355612,1.279588560246974,0.0,nan,276.26017384108695,3.1101738410869757,269.9318910662891,-3.21810893371088,263.60360829153456,-9.546391708465421,257.2753255167362,-15.874674483263789,250.94704274195334,-22.202957258046638,244.61875996717708,-28.531240032822893,1.0,1.0,26022.012520719443,26022.012520719443,275.484611658532,2.334611658532026,275.484611658532,275.484611658532,77075.24005393486,77070.85392603936,4.386127895500977,0.0,8546.071908451686,8546.071908451686,0.8850367899353284,3950.7658333021163,275.484611658532,2.334611658532026,1.0,0.002,0.17550318705953713,0.004685831620377621,0.00027099396791488537,0.0017290060333281306,0.13549698395744267,0.13549698395744267,0.0,1.2430161067111811e-12,1.0,1.0007832562903083,0.3875856867653056,0.09275065269998158,0.0,7.257948723576844e-05,93.26515613778216,0.0,1599923.003306861,266.4666960746492,0.0003626089054478143,1.0,1285007.0962173932,2594.3867438245566,,,,,,,,,,,,,,,,,,,3.0,15271.670648279394,1566.940079442988,0.3728735477909844,6.173730061729009,2.9710806162255974
2013.0,-30.28984261646384,4.686403533626119,35.05393767696732,24.377915763203077,4.868919976768436,-26.773966357141372,-40.26434775497762,1.3530437174434033,-6.683123807562424,-6.683485278560017,40.10775192599206,41088.044436796714,25627.796629973327,25627.796629973327,66715.84106677004,77083.99050446009,77070.7807210003,25627.796629973327,102698.57735097362,102698.57735097362,102698.57735097362,130420.58667563932,126433.52220169973,3987.064473939588,0.0,90975.92912271676,54980.017823682814,39995.4569989266,27722.009324665698,67717.46632359229,21012.68187386661,1566.9170341072397,0.0,0.8776535734675199,2.710143846937385,0.001494314320929203,1.0,1.0,-6.296511630844577,331976.34607637004,1559184.4288897614,4.696673263977297,1559184.4288897614,4.696673263977297,0.757978313468445,0.09275013841374614,3.931099623869165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931099623869165,1.28542341346426,1.2857145648884911,3.058213801532304,6479.988069850198,15271.658378253493,6450.587358359224,0.00032515672467845527,23142.616017747765,2359.8900764020095,19281.23728744174,1966.1390268278915,0.833148563354083,0.833148563354083,35530.01324138286,35405.22815468563,1.0044075416324914,0.8,4288.096192213263,4273.035954225843,1.0044075416324914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.543547773639,4632.441516551485,6.103973041690369,4.686403533626119,-3.8970613487598467,8.583464882385965,2.97086264155763,3.5,0.8488178975878943,0.6,0.00022649055893086338,1.0000137407389584,0.0002264874468259792,199.16183871497404,0.0,6.148491955128962e-07,1.742482620083548,0.0013817091295572157,7.652906982976175e-05,0.00014996148910110163,0.0005895135534002005,0.09275013840198328,0.09275013840198328,0.09275013840198328,0.09282226852365641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493666.5394125931,593.719246787872,0.0,0.09275013840198328,0.09275013841374614,0.09275013841374614,0.3728708181454632,0.3728708181454632,0.5,8.80526507585415,0.38944337358896064,0.38944337358896064,-1.6541434888495132e-11,0.00036147099757499745,0.386973647715422,-1.6541434888495132e-11,27722.009324665698,21012.68187386661,0.757978313468445,0.9852087605871737,0.606756966370461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678389746733238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71678970977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43947995431563,260.43947995431563,-12.710520045684348,244.61863915736234,276.26032075127307,125014.38619085569,125012.20432552714,2.1818653285428597,0.0,nan,276.26032075127307,3.1103207512730933,269.9319844324781,-3.2180155675218884,263.6036481137178,-9.546351886282196,257.2753117949225,-15.874688205077462,250.94697547613998,-22.203024523859995,244.61863915736234,-28.53136084263764,1.0,1.0,26022.012520719443,26022.012520719443,275.4847843483057,2.334784348305732,275.4847843483057,275.4847843483057,77075.27033468678,77070.7807210003,4.4896136864845175,0.0,8546.071908451686,8546.071908451686,0.8850374641613108,3950.755121988511,275.4847843483057,2.334784348305732,1.0,0.002,0.17543072226001918,0.0046861662872859965,0.00027088217604890566,0.0017291178240436166,0.13544108802445282,0.13544108802445282,0.0,9.2522343952961e-14,1.0,1.0007820217314973,0.3869736477319634,0.09275013841374614,0.0,7.246479267715788e-05,93.11772802393335,0.0,1599923.2132866553,266.46687619243755,0.00036147101411643234,1.0,1285006.478094646,2594.39688017067,,,,,,,,,,,,,,,,,,,3.0,15271.658378253493,1566.9170341072397,0.3728708181454632,6.173730061729009,2.97086264155763
2014.0,-30.2899730726171,4.687418776435744,35.053933369182054,24.378095275629335,4.869077873985528,-26.774067977955884,-40.2644470805302,1.3531727793259656,-6.68295452087483,-6.683315442446465,40.107751032525904,41087.79496881428,25628.17086268602,25628.17086268602,66715.9658315003,77083.88517667347,77070.77401374605,25628.17086268602,102698.94487643207,102698.94487643207,102698.94487643207,130420.61925952815,126432.60683676932,3988.012422758822,0.0,90975.90337783367,54979.84760815138,39995.617521869215,27721.674383096084,67717.2919049653,21012.456236000708,1566.8961602823977,0.0,0.8776545026252238,2.710161031974136,0.001494314320929203,1.0,1.0,-6.2966379524334,331978.57506641233,1559184.3902790968,4.696641612993194,1559184.3902790968,4.696641612993194,0.7579793321868583,0.09274964215208033,3.9310899259482457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310899259482457,1.2854228155323915,1.285713962820611,3.058207679564239,6479.975098134484,15271.646082712356,6450.590522072998,0.0003251596676879678,23142.66656107816,2359.8952303873557,19281.24674399393,1966.13999112785,0.8331471523865598,0.8331471523865598,35529.94312006788,35405.22815468563,1.0044050637851099,0.8,4288.087729313412,4273.035954225843,1.0044050637851099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.359411975883,4632.441516551485,6.1043298936201795,4.687418776435744,-3.8967989020879497,8.584217678523693,2.970645489205057,3.5,0.8487558540585878,0.6,0.0002264874468259792,1.000013610354567,0.0002264843642934773,199.16194668468833,0.0,6.198125310070325e-07,1.75654871287393,0.0013823289420882227,7.652820769031304e-05,0.00014995923913566615,0.0005895032542690811,0.09274964214856724,0.09274964214856724,0.09274964214856724,0.09282171883095745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493656.0844803121,593.7226615797528,0.0,0.09274964214856724,0.09274964215208033,0.09274964215208033,0.37286809533504034,0.37286809533504034,0.5,8.807427376758119,0.38882838838981115,0.38882838838981115,-4.149569576838985e-11,0.00036092157165512617,0.38667749001308493,-4.149569576838985e-11,27721.674383096084,21012.456236000708,0.7579793321868583,0.9852131406130319,0.6067548452244229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26783414038087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73085580256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4394931263831,260.4394931263831,-12.71050687361685,244.61851921506255,276.26046703770703,125015.11326462853,125012.9110219736,2.20224265490418,0.0,nan,276.26046703770703,3.1104670377070534,269.9320774731675,-3.217922526832467,263.6036879086563,-9.54631209134368,257.2752983441173,-15.874701655882689,250.94690877958794,-22.203091220412034,244.61851921506255,-28.53148078493743,1.0,1.0,26022.012520719443,26022.012520719443,275.48495339958447,2.334953399584492,275.48495339958447,275.48495339958447,77075.170196876,77070.77401374605,4.396183129952988,0.0,8546.071908451686,8546.071908451686,0.8850380776509982,3950.745375577987,275.48495339958447,2.334953399584492,1.0,0.002,0.17535831310560163,0.004686498748393582,0.0002707704636717521,0.001729229536250675,0.13538523183587603,0.13538523183587603,0.0,-7.757293071786187e-14,1.0,1.0007814248534788,0.38667749005458063,0.09274964215208033,0.0,7.240914771141991e-05,93.04618194456097,0.0,1599923.411380032,266.46704547912515,0.00036092161315082194,1.0,1285005.8989147074,2594.4029137096863,,,,,,,,,,,,,,,,,,,3.0,15271.646082712356,1566.8961602823977,0.37286809533504034,6.173730061729009,2.970645489205057
2015.0,-30.29010056490946,4.688431005201315,35.05392905726852,24.378234205674403,4.869192118288675,-26.774171296597796,-40.264546615630366,1.3532628499881267,-6.6827811847458065,-6.68314080008766,40.107742297942416,41087.56864153209,25628.53254892248,25628.53254892248,66716.10119045457,77083.81029887348,77070.67154868277,25628.53254892248,102699.20409760525,102699.20409760525,102699.20409760525,130420.50592494366,126431.54789574265,3988.958029201008,0.0,90975.89293929336,54979.68493726639,39995.78666891886,27721.301827338404,67717.08849625726,21012.203847211622,1566.8733823653004,0.0,0.8776554879384599,2.7101787131881485,0.001494314320929203,1.0,1.0,-6.2971674857202515,331980.86714829435,1559184.012817194,4.696608049164212,1559184.012817194,4.696608049164212,0.7579804144150852,0.09274913470794552,3.9310811548657827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310811548657827,1.2854224001249983,1.2857135433565656,3.058201844377002,6479.962734072933,15271.633807820204,6450.593268529252,0.00032516245345014103,23142.715541928188,2359.900225044046,19281.254953335465,1966.1408282477162,0.8331457437828839,0.8331457437828838,35529.87970027614,35405.22815468563,1.004402822747686,0.8,4288.08007521642,4273.035954225843,1.004402822747686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.175912292441,4632.441516551485,6.104682863307617,4.688431005201315,-3.8965331903830265,8.584964195584341,2.9704290933420046,3.5,0.8486940266691442,0.6,0.0002264843642934773,1.0000133011500494,0.00022648135183103322,199.16205220151602,0.0,6.139231737978648e-07,1.7398582745431488,0.0013829428652620205,7.652734374101288e-05,0.00014995702055246442,0.0005894932175336137,0.09274913467621582,0.09274913467621582,0.09274913467621582,0.09282107925604376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493645.6107555068,593.7260820930634,0.0,0.09274913467621582,0.09274913470794552,0.09274913470794552,0.37286538670414915,0.37286538670414915,0.5,8.809585712351492,0.3881938167149883,0.3881938167149883,-1.5120349416974932e-11,0.0003596153418357062,0.3859733143673907,-1.5120349416974932e-11,27721.301827338404,21012.203847211622,0.7579804144150852,0.9852180988871367,0.6067533255479968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678293209163807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71416536423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43950269915945,260.43950269915945,-12.71049730084053,244.61840009764146,276.26060530067605,125015.39298343922,125013.79250612375,1.6004773154548926,0.0,nan,276.26060530067605,3.1106053006760703,269.93216426006495,-3.217835739935026,263.6037232194598,-9.546276780540154,257.27528217886356,-15.874717821136414,250.94684113825082,-22.20315886174916,244.61840009764146,-28.531599902358522,1.0,1.0,26022.012520719443,26022.012520719443,275.485116052217,2.3351160522170176,275.485116052217,275.485116052217,77074.96359945874,77070.67154868277,4.292050775969983,0.0,8546.071908451686,8546.071908451686,0.8850386325087477,3950.7365606401117,275.485116052217,2.3351160522170176,1.0,0.002,0.17528603586517588,0.004686831492895514,0.00027065895757626433,0.0017293410413585187,0.13532947878813217,0.13532947878813217,0.0,-1.0652169250835453e-12,1.0,1.0007800042190633,0.38597331438251103,0.09274913470794552,0.0,7.227723391151056e-05,92.87662888729857,0.0,1599923.6131520942,266.46721881525417,0.0003596153569560556,1.0,1285005.3033436222,2594.41411057826,,,,,,,,,,,,,,,,,,,3.0,15271.633807820204,1566.8733823653004,0.37286538670414915,6.173730061729009,2.9704290933420046
2016.0,-30.290226627811467,4.6894403826649835,35.05392452601446,24.378394544497155,4.869335198431936,-26.774270445196382,-40.26464175023136,1.3533790159223065,-6.68260021589316,-6.682958005437027,40.10772734394603,41087.33813315006,25628.874705216633,25628.874705216633,66716.21283836669,77083.72055259784,77070.50750622727,25628.874705216633,102699.3822114439,102699.3822114439,102699.3822114439,130420.2793132095,126430.37880008179,3989.9005131277145,0.0,90975.88105750963,54979.531915946834,39995.94349062532,27720.897101765593,67716.84059239092,21011.9288125679,1566.848883719268,0.0,0.8776565414469737,2.7101972258953912,0.001494314320929203,1.0,1.0,-6.297970854509742,331983.26623788866,1559183.3665875727,4.6965721623761345,1559183.3665875727,4.6965721623761345,0.7579815593785244,0.09274861422773242,3.9310731182034324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310731182034324,1.2854218623763045,1.2857130016135871,3.0581968715984225,6479.9521973518395,15271.621587955528,6450.59475700977,0.0003251647661328783,23142.75983222799,2359.904741397724,19281.25940250334,1966.1412819365778,0.8331443415686652,0.8331443415686651,35529.821590724365,35405.22815468563,1.0044007693567658,0.8,4288.073062009135,4273.035954225843,1.0044007693567658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.993071120069,4632.441516551485,6.105030253987193,4.6894403826649835,-3.8962616333376,8.585702016002584,2.9702134803136784,3.5,0.8486324229467652,0.6,0.00022648135183103322,1.0000131520358126,0.00022647837317935836,199.16215653543037,0.0,5.999682025418303e-07,1.700309886003547,0.0013835428334645623,7.652651799579524e-05,0.000149954833835238,0.0005894834162343665,0.09274861422376775,0.09274861422376775,0.09274861422376775,0.0928203734153784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493635.1338006829,593.7295033251769,0.0,0.09274861422376775,0.09274861422773242,0.09274861422773242,0.37286268276759266,0.37286268276759266,0.5,8.811738489012118,0.3874859601137359,0.3874859601137359,2.5636381906224415e-11,0.00035778954384113604,0.3849871509272589,2.5636381906224415e-11,27720.897101765593,21011.9288125679,0.7579815593785244,0.9852233544082878,0.6067521428010463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678245157832748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.67461697569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43951207846646,260.43951207846646,-12.710487921533513,244.61828216415543,276.2607419927769,125016.07821037753,125014.51008203186,1.5681283456424624,0.0,nan,276.2607419927769,3.110741992776923,269.9322500270595,-3.217749972940453,263.6037580613254,-9.546241938674598,257.2752660955999,-15.874733904400102,250.94677412988145,-22.20322587011853,244.61828216415543,-28.531717835844546,1.0,1.0,26022.012520719443,26022.012520719443,275.4852796517968,2.3352796517968386,275.4852796517968,275.4852796517968,77074.8389013477,77070.50750622727,4.331395120432717,0.0,8546.071908451686,8546.071908451686,0.8850391409069811,3950.7284837944494,275.4852796517968,2.3352796517968386,1.0,0.002,0.17521394325274425,0.0046871648890039015,0.0002705477410139452,0.001729452259205382,0.1352738705069726,0.1352738705069726,0.0,2.1932716059991364e-13,1.0,1.000778014292478,0.3849871509016225,0.09274861422773242,0.0,7.209260782524286e-05,92.63933844672557,0.0,1599923.8231503628,266.4673997841068,0.00035778951820475413,1.0,1285004.6799706472,2594.428942682966,,,,,,,,,,,,,,,,,,,3.0,15271.621587955528,1566.848883719268,0.37286268276759266,6.173730061729009,2.9702134803136784
2017.0,-30.290351468057157,4.690446826252551,35.0539199318251,24.37856438281017,4.869484680739302,-26.7743678531679,-40.26473660543559,1.353501066052423,-6.682423711885576,-6.682780064312067,40.10771646515393,41087.10164261786,25629.226770498222,25629.226770498222,66716.32841311608,77083.62411081982,77070.38776300327,25629.226770498222,102699.61453350149,102699.61453350149,102699.61453350149,130420.12929090192,126429.2878848727,3990.841406029229,0.0,90975.86112873055,54979.37161557342,39996.09945906348,27720.51475740044,67716.61421646392,21011.669543966356,1566.8255703024279,0.0,0.8776575529196821,2.7102152426677697,0.001494314320929203,1.0,1.0,-6.298570988394317,331985.601639603,1559182.8964641644,4.696537707550289,1559182.8964641644,4.696537707550289,0.7579826611393264,0.09274810138223598,3.9310641198715004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310641198715004,1.2854212970042065,1.2857124322844147,3.058191216399798,6479.94021466456,15271.609392476561,6450.597273683152,0.00032516745550055645,23142.807737184503,2359.9096263438078,19281.266925008495,1966.1420490186247,0.8331429420306893,0.8331429420306893,35529.75652773689,35405.22815468563,1.0043984702564328,0.8,4288.065209595826,4273.035954225843,1.0043984702564328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.8109258897075,4632.441516551485,6.105379023250367,4.690446826252551,-3.895994046426178,8.586440872678729,2.9699986941905534,3.5,0.8485710554830153,0.6,0.00022647837317935836,1.0000130244896765,0.0002264754234525436,199.1622598575284,0.0,5.932346911344064e-07,1.6812271146749076,0.0013841360681556968,7.652569468387477e-05,0.00014995267849548358,0.0005894735941122223,0.09274810137279747,0.09274810137279747,0.09274810137279747,0.09281971633618216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493624.6975647642,593.732911432596,0.0,0.09274810137279747,0.09274810138223598,0.09274810138223598,0.37285997709794005,0.37285997709794005,0.5,8.813886937429157,0.386765826797955,0.386765826797955,1.8758328224066645e-12,0.000356352426479134,0.3842090759177381,1.8758328224066645e-12,27720.51475740044,21011.669543966356,0.7579826611393264,0.9852283547409753,0.6067506788109375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267819724208799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.655534204365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43952199262725,260.43952199262725,-12.710478007372728,244.61816546873771,276.2608785165196,125016.81215303003,125015.1546012462,1.6575517838498661,0.0,nan,276.2608785165196,3.1108785165196196,269.93233590696724,-3.217664093032738,263.60379329740044,-9.546206702599534,257.2752506878407,-15.874749312159281,250.94670807829766,-22.203291921702316,244.61816546873771,-28.531834531262263,1.0,1.0,26022.012520719443,26022.012520719443,275.4854435814291,2.3354435814291037,275.4854435814291,275.4854435814291,77074.73270726012,77070.38776300327,4.344944256852614,0.0,8546.071908451686,8546.071908451686,0.8850397101401082,3950.719440470858,275.4854435814291,2.3354435814291037,1.0,0.002,0.17514199636798428,0.004687496832714673,0.00027043674669091156,0.001729563252861122,0.13521837334545578,0.13521837334545578,0.0,-4.479663168188708e-13,1.0,1.0007764444544145,0.3842090759158623,0.09274810138223598,0.0,7.194687921058805e-05,92.45203283596098,0.0,1599924.0284567047,266.4675762881144,0.0003563524246033012,1.0,1285004.0731489477,2594.441108848367,,,,,,,,,,,,,,,,,,,3.0,15271.609392476561,1566.8255703024279,0.37285997709794005,6.173730061729009,2.9699986941905534
2018.0,-30.290475886437857,4.691450536893111,35.05391544076083,24.37879341831433,4.86969238350198,-26.774459059434076,-40.26482674581928,1.3536755565803609,-6.6822362856469795,-6.682591770093738,40.10771025289778,41086.82293283741,25629.55472346264,25629.55472346264,66716.37765630004,77083.48465594501,77070.36645342878,25629.55472346264,102699.92117689142,102699.92117689142,102699.92117689142,130420.06495449717,126428.28373491888,3991.7812195782944,0.0,90975.81257986542,54979.183699478985,39996.254311540484,27720.143777605746,67716.39808914623,21011.419123198328,1566.8025461904424,0.0,0.8776586029834015,2.710234299217083,0.001494314320929203,1.0,1.0,-6.298853685102074,331988.0729355245,1559182.628005284,4.6965019382129825,1559182.628005284,4.6965019382129825,0.7579837713602628,0.09274759089743034,3.931052731850439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931052731850439,1.2854204860097485,1.2857116173144376,3.058184286492402,6479.925531022353,15271.597217289378,6450.6016987042085,0.0003251708476118915,23142.862430400663,2359.9152034997337,19281.280151692557,1966.143397765043,0.8331415445984116,0.8331415445984116,35529.674185913806,35405.22815468563,1.0043955605834831,0.8,4288.055271810112,4273.035954225843,1.0043955605834831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.6294515062555,4632.441516551485,6.105721102720455,4.691450536893111,-3.895718915274589,8.5871694521677,2.9697847053105777,3.5,0.8485099158030222,0.6,0.0002264754234525436,1.0000129804898061,0.00022647248372877722,199.16236283057083,0.0,5.874742583874007e-07,1.6649020482698935,0.0013847235424140842,7.652491230263266e-05,0.00014995051114991096,0.0005894633664982272,0.09274759089229384,0.09274759089229384,0.09274759089229384,0.09281911606678936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493614.2970087577,593.7363080907786,0.0,0.09274759089229384,0.09274759089743034,0.09274759089743034,0.37285727457672657,0.37285727457672657,0.5,8.81603269314249,0.3860917561216297,0.3860917561216297,-9.379164112033322e-12,0.00035548444674304847,0.3837380849916485,-9.379164112033322e-12,27720.143777605746,21011.419123198328,0.7579837713602628,0.9852322264463964,0.6067484995103855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267814946584737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63920913796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4395376755289,260.4395376755289,-12.710462324471052,244.61805038843684,276.2610249626214,125018.11313076984,125015.49110276137,2.622028008468572,0.0,nan,276.2610249626214,3.1110249626214,269.9324300477956,-3.2175699522043715,263.6038351329448,-9.546164867055154,257.2752402180997,-15.874759781900252,250.94664530327526,-22.203354696724716,244.61805038843684,-28.531949611563135,1.0,1.0,26022.012520719443,26022.012520719443,275.48562938215395,2.335629382153968,275.48562938215395,275.48562938215395,77074.72333613415,77070.36645342878,4.356882705367752,0.0,8546.071908451686,8546.071908451686,0.8850404305443059,3950.7079955096915,275.48562938215395,2.335629382153968,1.0,0.002,0.17507013780575442,0.004687830209931921,0.00027032589441278854,0.0017296741055977166,0.13516294720639427,0.13516294720639427,0.0,1.050505168964655e-14,1.0,1.0007754946797591,0.3837380850010277,0.09274759089743034,0.0,7.185855664103812e-05,92.33849183188028,0.0,1599924.2474044869,266.467763714353,0.0003554844561222126,1.0,1285003.431020018,2594.4495809741693,,,,,,,,,,,,,,,,,,,3.0,15271.597217289378,1566.8025461904424,0.37285727457672657,6.173730061729009,2.9697847053105777
