time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2019.0,-30.290598756243746,4.692451072584979,35.05391118881325,24.378936050366633,4.869813699780205,-26.774557510645742,-40.26492174072189,1.353772454297945,-6.682072863488543,-6.682427629163083,40.107708171647104,41086.604234629216,25629.935718010573,25629.935718010573,66716.53995263978,77083.40865378125,77070.32859484476,25629.935718010573,102700.26431285533,102700.26431285533,102700.26431285533,130420.0747824391,126427.3537756673,3992.7210067717924,0.0,90975.80420223133,54979.032216707456,39996.41331724875,27719.810469583765,67716.22378683252,21011.194239607616,1566.7818970528388,0.0,0.8776595056039188,2.7102509108916166,0.001494314320929203,1.0,1.0,-6.299080034091332,331990.22723984637,1559182.5380648477,4.696471191419789,1559182.5380648477,4.696471191419789,0.7579847727553065,0.09274710078780438,3.9310445877525715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310445877525715,1.285420038339751,1.285711165764072,3.058179015810202,6479.914363079237,15271.585046392216,6450.60365439078,0.0003251733260264463,23142.908245221242,2359.919875311268,19281.285997370596,1966.14399385831,0.8331401478615796,0.8331401478615796,35529.615299458,35405.22815468563,1.0043934797424714,0.8,4288.0481648387395,4273.035954225843,1.0043934797424714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.448695286557,4632.441516551485,6.106074803675674,4.692451072584979,-3.895462370155907,8.587913442740886,2.9695715693975675,3.5,0.8484490198278765,0.6,0.00022647248372877722,1.0000128189399482,0.00022646958062882302,199.16246452205064,0.0,5.854823313834406e-07,1.6592569271406707,0.0013853090247454675,7.652408779417795e-05,0.00014994839593459927,0.0005894538302808861,0.09274710078414168,0.09274710078414168,0.09274710078414168,0.09281855715046651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493603.9264952974,593.7396951146321,0.0,0.09274710078414168,0.09274710078780438,0.09274710078780438,0.372854581720467,0.372854581720467,0.5,8.818176385424788,0.38548319224321403,0.38548319224321403,-1.318767317570746e-11,0.0003547656745581662,0.3833475950717684,-1.318767317570746e-11,27719.810469583765,21011.194239607616,0.7579847727553065,0.9852371591579044,0.6067468316598384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678101819570746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.633564016825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43955036575795,260.43955036575795,-12.710449634242025,244.61793611173545,276.26116461978444,125018.47219208238,125016.35050883512,2.121683247269466,0.0,nan,276.26116461978444,3.1111646197844607,269.9325189181758,-3.2174810818241895,263.60387321656566,-9.546126783434318,257.275227514942,-15.874772485057974,250.9465818133444,-22.20341818665557,244.61793611173545,-28.53206388826453,1.0,1.0,26022.012520719443,26022.012520719443,275.4857890931448,2.335789093144797,275.4857890931448,275.4857890931448,77074.54880686893,77070.32859484476,4.220212024170905,0.0,8546.071908451686,8546.071908451686,0.8850409457382875,3950.6998106913343,275.4857890931448,2.335789093144797,1.0,0.002,0.1749983525179415,0.004688159095249676,0.0002702151417898918,0.0017297848585638665,0.1351075708949459,0.1351075708949459,0.0,3.537582553281293e-13,1.0,1.000774707284819,0.3833475950849561,0.09274710078780438,0.0,7.178528307651579e-05,92.24429486746862,0.0,1599924.4383649267,266.46792713651143,0.0003547656877458394,1.0,1285002.8712590798,2594.4567155302807,,,,,,,,,,,,,,,,,,,3.0,15271.585046392216,1566.7818970528388,0.372854581720467,6.173730061729009,2.9695715693975675
2020.0,-30.29072026109784,4.693448737377836,35.053906743160965,24.379106691945367,4.869957455815895,-26.774652489373747,-40.26501247482372,1.3538896842870765,-6.681895026387167,-6.682248036250463,40.1076940774981,41086.35125651238,25630.28022600697,25630.28022600697,66716.63148251935,77083.31236619604,77070.17008712968,25630.28022600697,102700.45031313665,102700.45031313665,102700.45031313665,130419.86320403182,126426.20597180189,3993.657232229933,0.0,90975.77621896229,54978.847182462785,39996.58781833278,27719.412890895164,67716.00070922794,21010.92411539522,1566.75781941503,0.0,0.8776605383448807,2.7102690992194316,0.001494314320929203,1.0,1.0,-6.299855164003361,331992.5843600951,1559181.9289931962,4.696436012263553,1559181.9289931962,4.696436012263553,0.7579858995605407,0.09274658718650396,3.931034279642321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931034279642321,1.285419495384459,1.2857106189539138,3.0581722883132243,6479.900108320418,15271.572902370892,6450.60779280282,0.00032517660770434295,23142.961812899794,2359.925337694299,19281.298367361123,1966.1452552462997,0.8331387539434908,0.8331387539434907,35529.54076592788,35405.22815468563,1.0043908459899171,0.8,4288.039169431266,4273.035954225843,1.0043908459899171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.268540343901,4632.441516551485,6.106418967395154,4.693448737377836,-3.8951945078857997,8.588643245263636,2.969359148559436,3.5,0.8483883281598389,0.6,0.00022646958062882302,1.0000126765470794,0.00022646670981291416,199.16256508393752,0.0,5.78188541632051e-07,1.6385863269852325,0.0013858872132870995,7.652330027502174e-05,0.0001499462803538013,0.0005894439681756508,0.09274658718349288,0.09274658718349288,0.09274658718349288,0.09281786286298302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493593.5240016167,593.743091960334,0.0,0.09274658718349288,0.09274658718650396,0.09274658718650396,0.3728519010266002,0.3728519010266002,0.5,8.820314657257791,0.38479977390630893,0.38479977390630893,9.15179043659009e-12,0.00035300986331776585,0.3823928722471237,9.15179043659009e-12,27719.412890895164,21010.92411539522,0.7579858995605407,0.9852417565089251,0.6067450946038131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678054324237966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.61289341667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4395627715118,260.4395627715118,-12.71043722848816,244.61782293229132,276.26130261073274,125019.06375329159,125016.989632473,2.0741208185451594,0.0,nan,276.26130261073274,3.111302610732764,269.9326066750444,-3.2173933249555944,263.6039107393513,-9.546089260648671,257.27521480366727,-15.87478519633271,250.94651886798394,-22.203481132016037,244.61782293229132,-28.53217706770866,1.0,1.0,26022.012520719443,26022.012520719443,275.4859501386222,2.335950138622195,275.4859501386222,275.4859501386222,77074.43704009274,77070.17008712968,4.266952963065705,0.0,8546.071908451686,8546.071908451686,0.8850415978270044,3950.6894510405327,275.4859501386222,2.335950138622195,1.0,0.002,0.17492674597600602,0.004688489916335494,0.000270104673664722,0.0017298953267819777,0.135052336832361,0.135052336832361,0.0,4.466995350005387e-13,1.0,1.0007727807742655,0.3823928722379719,0.09274658718650396,0.0,7.160653758466608e-05,92.01456254131486,0.0,1599924.6447819446,266.4681049736128,0.0003530098541659754,1.0,1285002.2588024,2594.4711123117745,,,,,,,,,,,,,,,,,,,3.0,15271.572902370892,1566.75781941503,0.3728519010266002,6.173730061729009,2.969359148559436
2021.0,-30.290840614396114,4.694443477619299,35.05390222786128,24.379270907398336,4.870106493059604,-26.774745903677577,-40.26510670138521,1.3540117824554434,-6.6817202594484115,-6.682071823142276,40.10768317618228,41086.14514717384,25630.631171989528,25630.631171989528,66716.77631916337,77083.22179399448,77070.0476597048,25630.631171989528,102700.67883169433,102700.67883169433,102700.67883169433,130419.7118640864,126425.12011927746,3994.5917448089467,0.0,90975.76494698852,54978.720068636736,39996.71653150198,27719.033032392083,67715.74956389406,21010.66649180368,1566.7346713133056,0.0,0.8776615404560334,2.710286941711033,0.001494314320929203,1.0,1.0,-6.300467185645118,331994.8971340775,1559181.4578980715,4.696401876527607,1559181.4578980715,4.696401876527607,0.7579869928092695,0.09274607922481497,3.9310266210805023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310266210805023,1.2854189295667264,1.2857100493176408,3.0581676764364483,6479.890336306939,15271.56078159844,6450.608791395411,0.00032517872499761866,23143.00403337957,2359.9296429850733,19281.301352221202,1966.1455596173212,0.8331373629979685,0.8331373629979685,35529.48539012233,35405.22815468563,1.0043888892047972,0.8,4288.0324861581885,4273.035954225843,1.0043888892047972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.089060034652,4632.441516551485,6.106763712985856,4.694443477619299,-3.894929513444369,8.58937299106367,2.969147529226256,3.5,0.848327865493216,0.6,0.00022646670981291416,1.000012556417464,0.00022646386623806914,199.16266469284307,0.0,5.717590602926104e-07,1.620365176869258,0.0013864589723473922,7.652248245128107e-05,0.0001499442273616331,0.0005894347494359272,0.09274607921382544,0.09274607921382544,0.09274607921382544,0.0928172085396135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493583.15825973306,593.7464769340339,0.0,0.09274607921382544,0.09274607922481497,0.09274607922481497,0.3728492190154299,0.3728492190154299,0.5,8.822448536500183,0.3840966228138427,0.3840966228138427,4.547473508864641e-11,0.0003515636938686839,0.381604637497162,4.547473508864641e-11,27719.033032392083,21010.66649180368,0.7579869928092695,0.9852475494819991,0.6067443011674335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678006965413742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.594672266554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43957552928896,260.43957552928896,-12.710424470711018,244.61771089750437,276.2614401610725,125019.80746713604,125017.67448804177,2.132979094294023,0.0,nan,276.2614401610725,3.111440161072551,269.9326943083525,-3.217305691647482,263.6039484556411,-9.546051544358875,257.2752026029416,-15.874797397058387,250.94645675022164,-22.203543249778335,244.61771089750437,-28.53228910249561,1.0,1.0,26022.012520719443,26022.012520719443,275.4861120261518,2.3361120261517954,275.4861120261518,275.4861120261518,77074.3372120034,77070.0476597048,4.289552298607305,0.0,8546.071908451686,8546.071908451686,0.8850420823057076,3950.681754185905,275.4861120261518,2.3361120261517954,1.0,0.002,0.17485528705706732,0.0046888195349587556,0.00026999443152926904,0.0017300055680036495,0.13499721576463453,0.13499721576463453,0.0,-4.670816684815282e-13,1.0,1.0007711903765402,0.38160463745168727,0.09274607922481497,0.0,7.14589134733359e-05,91.8248222829002,0.0,1599924.8480328312,266.46827974055157,0.0003515636483939488,1.0,1285001.6578710452,2594.4833828891788,,,,,,,,,,,,,,,,,,,3.0,15271.56078159844,1566.7346713133056,0.3728492190154299,6.173730061729009,2.969147529226256
2022.0,-30.290962102630843,4.695435358182543,35.05389771917962,24.379495193157368,4.870309038178505,-26.77483498855029,-40.265192720666505,1.3541819240914192,-6.681542313559532,-6.681892676268135,40.10767433661077,41085.863384500364,25630.974332183636,25630.974332183636,66716.83771668401,77083.08654665109,77069.96469871321,25630.974332183636,102700.93903089684,102700.93903089684,102700.93903089684,130419.59881981662,126424.07412921429,3995.5246906023244,0.0,90975.71785609412,54978.52676104395,39996.8789945002,27718.659788919773,67715.53878341996,21010.41381170098,1566.7117675792895,0.0,0.8776625506713877,2.7103050778020297,0.001494314320929203,1.0,1.0,-6.3009439299986525,331997.2484251367,1559181.075900895,4.696367464781806,1559181.075900895,4.696367464781806,0.7579880835400151,0.09274557316593819,3.931015359176376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931015359176376,1.2854181387204853,1.2857092546369169,3.058160796680011,6479.875758928597,15271.54867984533,6450.613176842106,0.00032518209196683636,23143.058356087244,2359.9351823596485,19281.314460614853,1966.1468963014743,0.8331359738175379,0.8331359738175379,35529.403960040814,35405.22815468563,1.0043860117550962,0.8,4288.022658410022,4273.035954225843,1.0043860117550962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.910236630459,4632.441516551485,6.10710567704726,4.695435358182543,-3.894662614998491,8.590097973181035,2.9689366904280607,3.5,0.8482676258365888,0.6,0.00022646386623806914,1.0000126748383098,0.00022646099588156284,199.16276524115412,0.0,5.663339433874813e-07,1.6049903955601221,0.0013870253062907797,7.652173586831693e-05,0.0001499421303697522,0.0005894248174711224,0.0927455731317781,0.0927455731317781,0.0927455731317781,0.09281657958510833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493572.82037114294,593.749852886152,0.0,0.0927455731317781,0.09274557316593819,0.09274557316593819,0.37284653975655657,0.37284653975655657,0.5,8.824578729946507,0.3834018571925526,0.3834018571925526,-9.606537787476555e-12,0.0003503627086161032,0.38094874626949604,-9.606537787476555e-12,27718.659788919773,21010.41381170098,0.7579880835400151,0.9852515229934125,0.6067420288260361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677959745642944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.579297485245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4395933362859,260.4395933362859,-12.710406663714082,244.6176000896689,276.26158658290194,125021.023527658,125018.04636930187,2.977158356125713,0.0,nan,276.26158658290194,3.111586582901964,269.9327892842507,-3.2172107157492746,263.6039919856047,-9.546008014395284,257.27519468697017,-15.87480531302981,250.94639738831887,-22.203602611681106,244.6176000896689,-28.532399910331065,1.0,1.0,26022.012520719443,26022.012520719443,275.4862814655261,2.336281465526099,275.4862814655261,275.4862814655261,77074.37021635279,77069.96469871321,4.405517639577738,0.0,8546.071908451686,8546.071908451686,0.8850427947306633,3950.670435972258,275.4862814655261,2.336281465526099,1.0,0.002,0.17478395102034205,0.004689149155552086,0.0002698843806827091,0.001730115619023077,0.13494219034135455,0.13494219034135455,0.0,-2.942138720152254e-13,1.0,1.0007698671960719,0.3809487462791026,0.09274557316593819,0.0,7.133602963998222e-05,91.66687277152829,0.0,1599925.055367192,266.46845768644044,0.000350362718222641,1.0,1285001.0469345085,2594.4940404767767,,,,,,,,,,,,,,,,,,,3.0,15271.54867984533,1566.7117675792895,0.37284653975655657,6.173730061729009,2.9689366904280607
2023.0,-30.291085123330166,4.696424270092008,35.053893523066115,24.379737534932815,4.870531332094484,-26.774923477805874,-40.26527867009861,1.354369686123471,-6.6813699642732445,-6.681719917939827,40.1076743396447,41085.57131106798,25631.330568766094,25631.330568766094,66716.90187983407,77082.93782016973,77069.98694168696,25631.330568766094,102701.31751045305,102701.31751045305,102701.31751045305,130419.64682127419,126423.1889086887,3996.4579125854916,0.0,90975.66449639258,54978.330456673066,39997.03782191057,27718.329310821133,67715.3671327317,21010.19149455921,1566.6910491703075,0.0,0.8776634922699675,2.7103225573791745,0.001494314320929203,1.0,1.0,-6.300995239307042,331999.5158800546,1559181.0760323273,4.69633539042759,1559181.0760323273,4.69633539042759,0.757989100243387,0.0927450848161855,3.9310037583542767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310037583542767,1.2854172654198006,1.285708377448653,3.0581538494198317,6479.861038517925,15271.53655134388,6450.6176497329125,0.00032518549515643525,23143.11307971879,2359.9407626170805,19281.327830384795,1966.1482596385918,0.8331345815045846,0.8331345815045846,35529.32007933751,35405.22815468563,1.004383047710854,0.8,4288.012534897768,4273.035954225843,1.004383047710854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.7320826520545,4632.441516551485,6.107449811894783,4.696424270092008,-3.894400869763649,8.590825139855657,2.9687266468606714,3.5,0.8482076133887633,0.6,0.00022646099588156284,1.0000128347338761,0.00022645808935225188,199.16286705788306,0.0,5.71668139022396e-07,1.6201075059894703,0.001387596974429802,7.652098989831803e-05,0.00014994000598324481,0.0005894147270477981,0.09274508481939531,0.09274508481939531,0.09274508481939531,0.09281605033775805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493562.5313198059,593.7532133000273,0.0,0.09274508481939531,0.0927450848161855,0.0927450848161855,0.37284386604205566,0.37284386604205566,0.5,8.826707695940922,0.3828035577396349,0.3828035577396349,-8.355982572538778e-12,0.00034995366655721227,0.3807246786327596,-8.355982572538778e-12,27718.329310821133,21010.19149455921,0.757989100243387,0.9852549680349441,0.6067392535956343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677912661844113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.594414595675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.439616930465,260.439616930465,-12.710383069534998,244.61749020052753,276.2617436604046,125022.36616319601,125018.42143968311,3.9447235129238387,0.0,nan,276.2617436604046,3.1117436604046134,269.93289296841493,-3.2171070315850443,263.6040422764588,-9.545957723541164,257.27519158448064,-15.87480841551934,250.94634089250334,-22.203659107496634,244.61749020052753,-28.53250979947245,1.0,1.0,26022.012520719443,26022.012520719443,275.4864568265676,2.3364568265675985,275.4864568265676,275.4864568265676,77074.44086934165,77069.98694168696,4.453927654685685,0.0,8546.071908451686,8546.071908451686,0.8850435285951285,3950.658777146048,275.4864568265676,2.3364568265675985,1.0,0.002,0.17471265714359216,0.004689477496114966,0.00026977439131550644,0.0017302256087455426,0.13488719565775323,0.13488719565775323,0.0,6.104925592831378e-14,1.0,1.0007694158491356,0.3807246786411156,0.0927450848161855,0.0,7.129387045906202e-05,91.61265617707174,0.0,1599925.2572544632,266.46863003572673,0.00034995367491319485,1.0,1285000.4577837735,2594.4992146708078,,,,,,,,,,,,,,,,,,,3.0,15271.53655134388,1566.6910491703075,0.37284386604205566,6.173730061729009,2.9687266468606714
2024.0,-30.291203007033076,4.697409984585338,35.053889626091845,24.379830818530195,4.870598078564526,-26.775022898475935,-40.26537380469961,1.3544179700353405,-6.681210881239963,-6.681560278419681,40.107674580637074,41085.38315519334,25631.714261194116,25631.714261194116,66717.09741638746,77082.89950532222,77069.97167043235,25631.714261194116,102701.68593162647,102701.68593162647,102701.68593162647,130419.69581994874,126422.30497995602,3997.3908399927213,0.0,90975.67331481422,54978.188079622276,39997.20581687994,27718.00988832226,67715.2157052022,21009.97629901379,1566.6711701118566,0.0,0.8776643614502113,2.7103387120332108,0.001494314320929203,1.0,1.0,-6.30114036584547,332001.6111613654,1559181.0864459977,4.696305782950482,1559181.0864459977,4.696305782950482,0.7579900715695105,0.09274460698921182,3.930996475288144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930996475288144,1.285417045326471,1.2857081535691814,3.0581487071301026,6479.850142623048,15271.524388092448,6450.619417499273,0.0003251879030423664,23143.158200910282,2359.9453636981316,19281.33311435675,1966.1487984537787,0.8331331854957619,0.8331331854957619,35529.26741850041,35405.22815468563,1.0043811868659887,0.8,4288.00617929262,4273.035954225843,1.0043811868659887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.554566229137,4632.441516551485,6.107799590516415,4.697409984585338,-3.8941494352081385,8.591559419793477,2.968517360883664,3.5,0.8481478173953326,0.6,0.00022645808935225188,1.0000122988005475,0.0002264553042236323,199.16296462311985,0.0,5.788727107584105e-07,1.6405252622893354,0.0013881758471405606,7.652016421648886e-05,0.00014993792513576303,0.000589405455220702,0.09274460698594411,0.09274460698594411,0.09274460698594411,0.09281551776912425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493552.2514025306,593.7565707159846,0.0,0.09274460698594411,0.09274460698921182,0.09274460698921182,0.37284120769361373,0.37284120769361373,0.5,8.828835020248025,0.3822687397556024,0.3822687397556024,-1.9895196601282805e-12,0.00034939717971838036,0.3804199125742116,-1.9895196601282805e-12,27718.00988832226,21009.97629901379,0.7579900715695105,0.9852600589332827,0.6067378317756281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677865719188237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.614832351974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43963158597893,260.43963158597893,-12.710368414021048,244.61738053629665,276.2618826356641,125022.0437715043,125019.59351176656,2.4502597377124107,0.0,nan,276.2618826356641,3.1118826356641307,269.9329822157737,-3.2170177842263,263.6040817959199,-9.545918204080067,257.2751813760493,-15.87481862395066,250.94628095617009,-22.203719043829892,244.61738053629665,-28.532619463703327,1.0,1.0,26022.012520719443,26022.012520719443,275.4866146791551,2.3366146791551046,275.4866146791551,275.4866146791551,77074.11242848623,77069.97167043235,4.140758053879836,0.0,8546.071908451686,8546.071908451686,0.8850439893194884,3950.6514576645845,275.4866146791551,2.3366146791551046,1.0,0.002,0.17464142051013715,0.004689803324194816,0.0002696644829953211,0.0017303355171489198,0.13483224149766054,0.13483224149766054,0.0,1.4424095598486453e-13,1.0,1.0007688014843104,0.3804199125762011,0.09274460698921182,0.0,7.123662844146589e-05,91.53906137612944,0.0,1599925.4433465763,266.46878911876,0.0003493971817079,1.0,1284999.9133710512,2594.5052169826154,,,,,,,,,,,,,,,,,,,3.0,15271.524388092448,1566.6711701118566,0.37284120769361373,6.173730061729009,2.968517360883664
2025.0,-30.29131913294929,4.698393042723966,35.053885243903075,24.37998232143002,4.870726973909748,-26.775114522261905,-40.2654639450833,1.354522363405352,-6.681025474445335,-6.681372433507102,40.10765278356766,41085.16822504615,25632.03302415392,25632.03302415392,66717.20124920006,77082.81923146002,77069.733007273,25632.03302415392,102701.76603142692,102701.76603142692,102701.76603142692,130419.34012514928,126421.02191554116,3998.31820960811,0.0,90975.65928162534,54978.03892638993,39997.35595026157,27717.574093722364,67714.93004398393,21009.67917027261,1566.645083988117,0.0,0.8776654685651709,2.710357744488719,0.001494314320929203,1.0,1.0,-6.302288695463346,332004.0766536146,1559180.1444959345,4.69626807059557,1559180.1444959345,4.69626807059557,0.7579912693380697,0.09274408427881432,3.9309878460183585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309878460183585,1.2854165622397675,1.2857076667928364,3.058143143238196,6479.838353403746,15271.512323651488,6450.621860946563,0.00032519054655166,23143.205434678024,2359.9501802020086,19281.34041798421,1966.1495432165125,0.8331318007095442,0.8331318007095442,35529.20502379655,35405.22815468563,1.0043789820621218,0.8,4287.998648912876,4273.035954225843,1.0043789820621218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.377624681955,4632.441516551485,6.108133089213243,4.698393042723966,-3.893877016252523,8.592270058976489,2.9683087585393055,3.5,0.8480882167255158,0.6,0.0002264553042236323,1.0000121154212613,0.00022645256065546425,199.16306073362531,0.0,5.546944727348821e-07,1.5720041357306558,0.0013887305416132954,7.65193818875241e-05,0.00014993592233610817,0.0005893962883847938,0.09274408427481196,0.09274408427481196,0.09274408427481196,0.09281474116343473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493541.9015309907,593.7599498585696,0.0,0.09274408427481196,0.09274408427881432,0.09274408427881432,0.37283856303865404,0.37283856303865404,0.5,8.83095472760779,0.38156338672513357,0.38156338672513357,-2.4101609596982598e-11,0.0003469590617442009,0.3790837380437324,-2.4101609596982598e-11,27717.574093722364,21009.67917027261,0.7579912693380697,0.9852657487184023,0.6067372173073127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267781892853235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.546311225415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4396447377049,260.4396447377049,-12.710355262295082,244.61727192467353,276.262017550738,125022.51481105336,125020.31596889159,2.198842161738132,0.0,nan,276.262017550738,3.112017550738017,269.933068425512,-3.216931574488001,263.60411930032393,-9.545880699676047,257.27517017510115,-15.874829824898825,250.94622104988048,-22.2037789501195,244.61727192467353,-28.532728075326446,1.0,1.0,26022.012520719443,26022.012520719443,275.48677459741765,2.336774597417673,275.48677459741765,275.48677459741765,77073.96135046401,77069.733007273,4.228343191018212,0.0,8546.071908451686,8546.071908451686,0.8850445352040669,3950.6427852484503,275.48677459741765,2.336774597417673,1.0,0.002,0.17457043392386237,0.004690133003969132,0.00026955497631455755,0.0017304450238046342,0.13477748815727877,0.13477748815727877,0.0,1.1919154899175943e-13,1.0,1.000766104792153,0.379083738067834,0.09274408427881432,0.0,7.098658199945118e-05,91.2177062457229,0.0,1599925.657682009,266.46897452555464,0.0003469590858458105,1.0,1284999.272770002,2594.5244955246203,,,,,,,,,,,,,,,,,,,3.0,15271.512323651488,1566.645083988117,0.37283856303865404,6.173730061729009,2.9683087585393055
2026.0,-30.291433969306052,4.699373261660755,35.053880712221414,24.380147095676534,4.87087109188711,-26.775203463159716,-40.2655498945154,1.3546405858799362,-6.680849297741133,-6.681194635288582,40.10763970488657,41084.94110240958,25632.373728613897,25632.373728613897,66717.31483102348,77082.72982235362,77069.58879769426,25632.373728613897,102701.96252630815,102701.96252630815,102701.96252630815,130419.148437072,126419.90436026105,3999.2440768109486,0.0,90975.64139225762,54977.882982547315,39997.509344122554,27717.18591076384,67714.69525488639,21009.415600872355,1566.6215124627947,0.0,0.8776664875996514,2.7103757500786743,0.001494314320929203,1.0,1.0,-6.303002316668028,332006.41029495053,1559179.579307835,4.696233358635089,1559179.579307835,4.696233358635089,0.7579923758679068,0.09274357657637491,3.9309791523728164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309791523728164,1.285416014310362,1.2857071152125328,3.058137683527947,6479.826784932876,15271.500290495398,6450.624164311835,0.0003251931337590375,23143.252066687488,2359.9549353436178,19281.34730289715,1966.1502452822474,0.8331304194992897,0.8331304194992897,35529.14216359036,35405.22815468563,1.0043767608100596,0.8,4287.991062351932,4273.035954225843,1.0043767608100596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.201391991662,4632.441516551485,6.108470813038811,4.699373261660755,-3.893612455742546,8.592985717403302,2.9681009977187673,3.5,0.8480288564910764,0.6,0.00022645256065546425,1.000011980892019,0.00022644984758429264,199.1631557769199,0.0,5.464174336770036e-07,1.5485470070406282,0.0013892769590469723,7.65186359387422e-05,0.00014993392471672205,0.0005893871322948697,0.09274357656661796,0.09274357656661796,0.09274357656661796,0.09281406903199448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493531.617807397,593.7633078035351,0.0,0.09274357656661796,0.09274357657637491,0.09274357657637491,0.3728359081035941,0.3728359081035941,0.5,8.833069500920296,0.38082447648145035,0.38082447648145035,-3.092281986027956e-11,0.00034533754745780243,0.37819231862056313,-3.092281986027956e-11,27717.18591076384,21009.415600872355,0.7579923758679068,0.9852708423170384,0.6067359669531236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677772264190947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52285409673,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43965816016356,260.43965816016356,-12.710341839836417,244.61716453541263,276.2621517849192,125023.18168112487,125020.93757304178,2.2441080830667084,0.0,nan,276.2621517849192,3.112151784919206,269.93315433501243,-3.216845664987545,263.6041568851237,-9.545843114876277,257.275159435205,-15.874840564794965,250.9461619853084,-22.20383801469157,244.61716453541263,-28.53283546458735,1.0,1.0,26022.012520719443,26022.012520719443,275.4869355212662,2.3369355212662413,275.4869355212662,275.4869355212662,77073.85225185068,77069.58879769426,4.263454156418447,0.0,8546.071908451686,8546.071908451686,0.8850450851608354,3950.6340481346806,275.4869355212662,2.3369355212662413,1.0,0.002,0.17449961424578125,0.004690460244544811,0.00026944572171426696,0.0017305542777610165,0.13472286085713348,0.13472286085713348,0.0,-5.247165549282506e-13,1.0,1.0007643060184788,0.37819231865148595,0.09274357657637491,0.0,7.08196728030374e-05,91.00318510892463,0.0,1599925.862337081,266.46915070225884,0.0003453375783806223,1.0,1284998.666430178,2594.538078908211,,,,,,,,,,,,,,,,,,,3.0,15271.500290495398,1566.6215124627947,0.3728359081035941,6.173730061729009,2.9681009977187673
2027.0,-30.291547703989387,4.700350603351284,35.053876122557575,24.38031620057302,4.8710200532851005,-26.77529092822976,-40.26563563439993,1.3547632777131409,-6.68067544400941,-6.681019393734751,40.10762896817807,41084.717119118846,25632.71899820957,25632.71899820957,66717.43611732841,77082.63758117652,77069.47209394828,25632.71899820957,102702.19109215785,102702.19109215785,102702.19109215785,130419.000999986,126418.83277340615,4000.168226579853,0.0,90975.62195233689,54977.73150953462,39997.65604755808,27716.80990782815,67714.46595538623,21009.160627187142,1566.598581868975,0.0,0.8776674837434733,2.7103934940847556,0.001494314320929203,1.0,1.0,-6.303591780914758,332008.7103927786,1559179.1153269338,4.696199426461935,1559179.1153269338,4.696199426461935,0.7579934594584588,0.09274307324340461,3.930970403054898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930970403054898,1.2854154453898856,1.2857065426756111,3.0581322304421015,6479.815230498321,15271.488279302619,6450.626468373966,0.00032519571806813264,23143.298632224876,2359.9596837069616,19281.35418989305,1966.150947560385,0.8331290407775134,0.8331290407775134,35529.078900811845,35405.22815468563,1.004374525333541,0.8,4287.983427204773,4273.035954225843,1.004374525333541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.025817671785,4632.441516551485,6.108808694707266,4.700350603351284,-3.8933501390519876,8.593700742403271,2.967894018835905,3.5,0.8479697196674014,0.6,0.00022644984758429264,1.0000118659647368,0.00022644716057027055,199.1632499085034,0.0,5.403438163857836e-07,1.5313343756373108,0.001389817302863358,7.651789181530696e-05,0.00014993195576898567,0.0005893780806000187,0.09274307323776394,0.09274307323776394,0.09274307323776394,0.09281342347405602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493521.3660960872,593.7666553833249,0.0,0.09274307323776394,0.09274307324340461,0.09274307324340461,0.37283325357304337,0.37283325357304337,0.5,8.83518000860803,0.38008133829993085,0.38008133829993085,1.3017142919125035e-11,0.0003439497253339141,0.3774276128199858,1.3017142919125035e-11,27716.80990782815,21009.160627187142,0.7579934594584588,0.9852759698538461,0.606734713763933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677725734841665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.50564146532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4396723446249,260.4396723446249,-12.710327655375067,244.61705838059575,276.26228630865444,125023.90114514188,125021.52964186689,2.371503275010823,0.0,nan,276.26228630865444,3.112286308654461,269.93324072304756,-3.2167592769524163,263.60419513743193,-9.545804862568048,257.2751495518148,-15.874850448185157,250.94610396620493,-22.203896033795047,244.61705838059575,-28.532941619404227,1.0,1.0,26022.012520719443,26022.012520719443,275.4870971069853,2.3370971069853113,275.4870971069853,275.4870971069853,77073.7551959308,77069.47209394828,4.283101982524386,0.0,8546.071908451686,8546.071908451686,0.885045638639217,3950.625255070173,275.4870971069853,2.3370971069853113,1.0,0.002,0.17442893779074484,0.004690786449652916,0.00026933668677173254,0.0017306633132974242,0.13466834338586628,0.13466834338586628,0.0,6.915648609329139e-14,1.0,1.0007627630649354,0.3774276128069687,0.09274307324340461,0.0,7.067645047460864e-05,90.81910237011193,0.0,1599926.0645956045,266.46932455599057,0.0003439497123167712,1.0,1284998.0688085034,2594.550044048747,,,,,,,,,,,,,,,,,,,3.0,15271.488279302619,1566.598581868975,0.37283325357304337,6.173730061729009,2.967894018835905
2028.0,-30.291660279230317,4.701325063818685,35.05387150589534,24.380490544158988,4.87116965190503,-26.77537728608672,-40.26572119966147,1.3548866589333801,-6.680502303221203,-6.680844947961565,40.10761900987144,41084.48582803913,25633.064745545682,25633.064745545682,66717.55057358481,77082.54170359366,77069.36537416423,25633.064745545682,102702.43011970991,102702.43011970991,102702.43011970991,130418.86835927784,126417.77771458417,4001.09064469367,0.0,90975.59478196826,54977.56861919294,39997.80684752813,27716.43823956793,67714.24508709606,21008.908711653905,1566.5758781145137,0.0,0.8776684725682404,2.7104111565910296,0.001494314320929203,1.0,1.0,-6.304137791903088,332011.0000573756,1559178.6849844605,4.696165743650106,1559178.6849844605,4.696165743650106,0.757994534869983,0.0927425717793894,3.9309605536094603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309605536094603,1.2854148731879138,1.28570596688995,3.0581259293043797,6479.801879143605,15271.476286352154,6450.630044145869,0.00032519877004564965,23143.349708364094,2359.9648920236878,19281.364878114557,1966.152037455661,0.8331276639330303,0.8331276639330303,35529.00768342258,35405.22815468563,1.0043720087711985,0.8,4287.974832020367,4273.035954225843,1.0043720087711985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.850888027371,4632.441516551485,6.109145779867492,4.701325063818685,-3.893088745953068,8.594413809771753,2.9676878056819826,3.5,0.8479108016234236,0.6,0.00022644716057027055,1.0000117450100328,0.0002264445009773347,199.16334308056145,0.0,5.351544451895611e-07,1.5166276976672162,0.0013903524573085477,7.651714921406889e-05,0.00014993001135620167,0.0005893689604434472,0.09274257173345118,0.09274257173345118,0.09274257173345118,0.09281278777108061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493511.13766192284,593.7699953733802,0.0,0.09274257173345118,0.0927425717793894,0.0927425717793894,0.37283060208006674,0.37283060208006674,0.5,8.837286489998093,0.3793430269431042,0.3793430269431042,-5.115907697472721e-12,0.0003426447403853672,0.3767071560585009,-5.115907697472721e-12,27716.43823956793,21008.908711653905,0.757994534869983,0.9852808738806839,0.6067332770998931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677679342288475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.490934787354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4396873158537,260.4396873158537,-12.710312684146288,244.61695344182763,276.2624211898786,125024.58583140993,125022.0827879311,2.5030434788307416,0.0,nan,276.2624211898786,3.112421189878603,269.9333276402744,-3.216672359725578,263.6042340906438,-9.545765909356192,257.2751405410562,-15.874859458943774,250.94604699144145,-22.20395300855853,244.61695344182763,-28.533046558172344,1.0,1.0,26022.012520719443,26022.012520719443,275.48725906517524,2.3372590651752603,275.48725906517524,275.48725906517524,77073.65964482559,77069.36537416423,4.2942706613539485,0.0,8546.071908451686,8546.071908451686,0.8850462617109889,3950.6153563775074,275.48725906517524,2.3372590651752603,1.0,0.002,0.17435839628585736,0.004691111953979697,0.0002692278596881365,0.0017307721402026474,0.13461392984406825,0.13461392984406825,0.0,-1.092160216431548e-13,1.0,1.0007613094407393,0.3767071560636168,0.0927425717793894,0.0,7.054150020063546e-05,90.64564956295273,0.0,1599926.2661342479,266.4694976967788,0.0003426447455012749,1.0,1284997.473900281,2594.561445592371,,,,,,,,,,,,,,,,,,,3.0,15271.476286352154,1566.5758781145137,0.37283060208006674,6.173730061729009,2.9676878056819826
2029.0,-30.291771803217326,4.702296652722285,35.053866869941125,24.380664678197377,4.871319786279784,-26.77546264424484,-40.2658028184436,1.355010627523687,-6.6803292118124205,-6.680670578822605,40.10760921961298,41084.24480621853,25633.40933281326,25633.40933281326,66717.65413903179,77082.44633318418,77069.26201274789,25633.40933281326,102702.67134556115,102702.67134556115,102702.67134556115,130418.73907727895,126416.72777043296,4002.011306845991,0.0,90975.56851463096,54977.39642277238,39997.968990953974,27716.0677317178,67714.03672267178,21008.657616212684,1566.5532330930675,0.0,0.8776694603263888,2.7104288110822146,0.001494314320929203,1.0,1.0,-6.304670182288646,332013.2887290297,1559178.2619037218,4.69613209721926,1559178.2619037218,4.69613209721926,0.7579956081638064,0.09274207101361638,3.930950873818172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930950873818172,1.285414298179348,1.2857053883323115,3.0581197668222178,6479.788821583382,15271.464312838028,6450.633422734023,0.0003252017463193808,23143.40001564697,2359.9700219388856,19281.374976940646,1966.1530672493304,0.8331262893051472,0.8331262893051472,35528.937692699634,35405.22815468563,1.0043695355559912,0.8,4287.966384881592,4273.035954225843,1.0043695355559912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.676598026281,4632.441516551485,6.10948168523562,4.702296652722285,-3.892827734017944,8.595124386740228,2.967482352261901,3.5,0.8478521006462574,0.6,0.0002264445009773347,1.0000116353424382,0.00022644186624867852,199.16343538263308,0.0,5.296934203387264e-07,1.5011511532399506,0.0013908821507288864,7.65164408696274e-05,0.0001499280601077073,0.0005893598388902555,0.09274207101062562,0.09274207101062562,0.09274207101062562,0.09281215514135713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493500.92920686776,593.77332882068,0.0,0.09274207101062562,0.09274207101361638,0.09274207101361638,0.372827954543627,0.372827954543627,0.5,8.839389015353035,0.37861105489395186,0.37861105489395186,1.5347723092418164e-11,0.0003413670102077049,0.376000396533982,1.5347723092418164e-11,27716.0677317178,21008.657616212684,0.7579956081638064,0.9852854351643403,0.6067315846857915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677633086718227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.47545824293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4397030750797,260.4397030750797,-12.710296924920272,244.61684968445866,276.2625564656965,125025.27417828426,125022.63938999247,2.6347882917780527,0.0,nan,276.2625564656965,3.112556465696514,269.93341510945777,-3.216584890542208,263.6042737531764,-9.545726246823563,257.27513239697333,-15.874867603026644,250.94599104071554,-22.204008959284437,244.61684968445866,-28.53315031554132,1.0,1.0,26022.012520719443,26022.012520719443,275.4874213397031,2.3374213397030985,275.4874213397031,275.4874213397031,77073.56464630173,77069.26201274789,4.302633553845226,0.0,8546.071908451686,8546.071908451686,0.8850468740502622,3950.605628187263,275.4874213397031,2.3374213397030985,1.0,0.002,0.1742879871712254,0.004691436897127845,0.0002691192369089693,0.001730880763536833,0.13455961845448464,0.13455961845448464,0.0,4.458022492825897e-13,1.0,1.0007598834633904,0.37600039651863426,0.09274207101361638,0.0,7.040911083293952e-05,90.47548769128407,0.0,1599926.4676532147,266.46967078818756,0.0003413669948599818,1.0,1284996.8792526904,2594.57267520747,,,,,,,,,,,,,,,,,,,3.0,15271.464312838028,1566.5532330930675,0.372827954543627,6.173730061729009,2.967482352261901
2030.0,-30.291884583999394,4.703265452048712,35.05386226396154,24.380887776520126,4.871525437887913,-26.775543581809824,-40.265880001801975,1.3551844356888143,-6.680152089419835,-6.680492354734386,40.10760081270334,41083.97515964175,25633.744080701945,25633.744080701945,66717.7192403437,77082.31508657183,77069.19082184344,25633.744080701945,102702.93490254538,102702.93490254538,102702.93490254538,130418.63520877906,126415.70474620767,4002.9304625713876,0.0,90975.52698818907,54977.21682677869,39998.12240156709,27715.700306233677,67713.82270780076,21008.408979157575,1566.530642865009,0.0,0.8776704638018522,2.710446853287187,0.001494314320929203,1.0,1.0,-6.305102518935087,332015.62801185535,1559177.8986040007,4.696097915452121,1559177.8986040007,4.696097915452121,0.7579966858868246,0.09274157109463188,3.9309406802925384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309406802925384,1.2854134897382798,1.2857045763212749,3.0581137600266732,6479.776093904418,15271.452356631515,6450.636577754028,0.0003252046374368327,23143.44946599874,2359.975064471429,19281.38440750657,1966.1540288994277,0.8331249166566059,0.8331249166566059,35528.863987330595,35405.22815468563,1.0043669310801442,0.8,4287.957489424386,4273.035954225843,1.0043669310801442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.502946119779,4632.441516551485,6.109814344048875,4.703265452048712,-3.8925641152110484,8.595829567259761,2.967277656687518,3.5,0.8477936161964337,0.6,0.00022644186624867852,1.0000117664759764,0.00022643920185724974,199.1635287249597,0.0,5.247416104634895e-07,1.4871177240535294,0.00139140689233935,7.65157710244494e-05,0.00014992609522422912,0.0005893505867543351,0.09274157108281768,0.09274157108281768,0.09274157108281768,0.09281154067703934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493490.74411588866,593.77665468021,0.0,0.09274157108281768,0.09274157109463188,0.09274157109463188,0.3728253112070977,0.3728253112070977,0.5,8.841488102984979,0.377901963835086,0.377901963835086,6.969003152335063e-11,0.00034026531454856013,0.37538983579929663,6.969003152335063e-11,27715.700306233677,21008.408979157575,0.7579966858868246,0.9852895106549299,0.6067295201590914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677586967670489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.461424813744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4397244117817,260.4397244117817,-12.71027558821828,244.61674718130172,276.2627016422584,125026.54842221421,125022.98113111894,3.5672910952656363,0.0,nan,276.2627016422584,3.1127016422584006,269.933510750074,-3.216489249925985,263.6043198578561,-9.545680142143851,257.2751289656997,-15.87487103430027,250.9459380735003,-22.20406192649969,244.61674718130172,-28.53325281869826,1.0,1.0,26022.012520719443,26022.012520719443,275.4875912335426,2.337591233542639,275.4875912335426,275.4875912335426,77073.60696596369,77069.19082184344,4.416144120245008,0.0,8546.071908451686,8546.071908451686,0.8850475188878748,3950.595383694001,275.4875912335426,2.337591233542639,1.0,0.002,0.17421769245890983,0.004691762031337935,0.0002690107928310572,0.001730989206860594,0.13450539641552858,0.13450539641552858,0.0,-3.0834883257835344e-13,1.0,1.0007586517389864,0.3753898357296066,0.09274157109463188,0.0,7.029470583692087e-05,90.32843490367479,0.0,1599926.67415785,266.46984791058014,0.0003402652448585286,1.0,1284996.2714579226,2594.582755806998,,,,,,,,,,,,,,,,,,,3.0,15271.452356631515,1566.530642865009,0.3728253112070977,6.173730061729009,2.967277656687518
2031.0,-30.291995835088017,4.704231352810413,35.05385800704024,24.38106673015284,4.8716789428024825,-26.775628357297293,-40.26596535751594,1.3553114650374256,-6.679980519809078,-6.680320499426897,40.10760167455901,41083.74546637834,25634.091908933107,25634.091908933107,66717.83737531144,77082.21636045295,77069.2306000948,25634.091908933107,102703.3225090279,102703.3225090279,102703.3225090279,130418.69987898412,126414.84977498818,4003.8501039959406,0.0,90975.49696954567,54977.05543701498,39998.268369478545,27715.37736995622,67713.64573943477,21008.1919493712,1566.5103190266425,0.0,0.8776713971425609,2.710464240612881,0.001494314320929203,1.0,1.0,-6.305089573012594,332017.88371191523,1559177.9358488407,4.696066122756526,1559177.9358488407,4.696066122756526,0.7579976873107388,0.09274108980811141,3.930930542611596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930930542611596,1.2854129004084103,1.285703983432928,3.058107275384146,6479.762353725038,15271.44037152974,6450.640430278348,0.0003252077906887667,23143.501515319116,2359.9803720250156,19281.395922959575,1966.1552031488404,0.8331235405410395,0.8331235405410395,35528.790685714615,35405.22815468563,1.0043643408727805,0.8,4287.9486426958965,4273.035954225843,1.0043643408727805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.329949282943,4632.441516551485,6.1101491941806465,4.704231352810413,-3.89230562532851,8.596536978138923,2.967073738905527,3.5,0.8477353539730077,0.6,0.00022643920185724974,1.0000116068920144,0.00022643657363239148,199.1636208013207,0.0,5.306495988615497e-07,1.5038609631736317,0.0013919375419382115,7.651503026080083e-05,0.00014992417159644892,0.000589341505204223,0.09274108977815923,0.09274108977815923,0.09274108977815923,0.0928110306293346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493480.60815774545,593.779964927835,0.0,0.09274108977815923,0.09274108980811141,0.09274108980811141,0.37282267411098724,0.37282267411098724,0.5,8.843586328754352,0.37730522834698377,0.37730522834698377,7.16227077646181e-12,0.00033997961782006314,0.37523092641430367,7.16227077646181e-12,27715.37736995622,21008.1919493712,0.7579976873107388,0.985293830316636,0.6067277137088511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677540981251656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.47816805286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4397457103387,260.4397457103387,-12.710254289661293,244.61664549448452,276.2628459261863,125027.16414863843,125023.60323470268,3.5609139357399298,0.0,nan,276.2628459261863,3.11284592618631,269.93360583986055,-3.21639416013943,263.6043657534858,-9.545634246514169,257.27512566718184,-15.874874332818138,250.9458855808329,-22.20411441916707,244.61664549448452,-28.53335450551546,1.0,1.0,26022.012520719443,26022.012520719443,275.4877677434156,2.337767743415611,275.4877677434156,275.4877677434156,77073.47258917405,77069.2306000948,4.241989079251653,0.0,8546.071908451686,8546.071908451686,0.8850481601925078,3950.5851953246543,275.4877677434156,2.337767743415611,1.0,0.002,0.1741474277195263,0.004692085941326592,0.00026890239143840405,0.0017310976084694673,0.13445119571920203,0.13445119571920203,0.0,-9.212856172391426e-14,1.0,1.000758331917876,0.3752309264071414,0.09274108980811141,0.0,7.026473397773681e-05,90.28987999592842,0.0,1599926.8753015369,266.4700194801909,0.00033997961065779236,1.0,1284995.6853823215,2594.5871042020494,,,,,,,,,,,,,,,,,,,3.0,15271.44037152974,1566.5103190266425,0.37282267411098724,6.173730061729009,2.967073738905527
