time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2032.0,-30.292104363792333,4.705194352897466,35.053853715472364,24.381208733562403,4.871798265310439,-26.775714100895506,-40.26604701122267,1.3554080025174053,-6.679810781575441,-6.680149435633638,40.10759216083647,41083.53312891152,25634.439990428924,25634.439990428924,66717.97311934044,77082.14563003737,77069.12097763209,25634.439990428924,102703.560968061,102703.560968061,102703.560968061,130418.57180718391,126413.80451818313,4004.7672890007825,0.0,90975.48735346689,54976.90349533898,39998.42650903101,27715.0108391229,67713.43734815391,21007.94349619593,1566.487943432737,0.0,0.8776723658088513,2.7104815616627067,0.001494314320929203,1.0,1.0,-6.305654562894517,332020.1290361556,1559177.5247179952,4.696033126799391,1559177.5247179952,4.696033126799391,0.7579987472543515,0.09274059679043352,3.9309223820480246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309223820480246,1.2854124537870653,1.2857035333319162,3.058101989339525,6479.751153230795,15271.428413313464,6450.64251081769,0.00032521028476622035,23143.54711477878,2359.9850218758475,19281.4021418309,1966.155837297232,0.8331221677561419,0.8331221677561418,35528.73167983557,35405.22815468563,1.004362255824733,0.8,4287.941521311405,4273.035954225843,1.004362255824733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.157575731631,4632.441516551485,6.110483224449156,4.705194352897466,-3.8920480732008897,8.597242426098354,2.9668705613887214,3.5,0.8476773032539204,0.6,0.00022643657363239148,1.000011322872646,0.00022643400974893638,199.1637106245877,0.0,5.234467790512746e-07,1.4834481718313122,0.0013924609887172629,7.651432163140537e-05,0.0001499222520009861,0.0005893327359577206,0.09274059676445626,0.09274059676445626,0.09274059676445626,0.09281040046979495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493470.44184355467,593.7832845484895,0.0,0.09274059676445626,0.09274059679043352,0.09274059679043352,0.37282005355052905,0.37282005355052905,0.5,8.845680439895393,0.3766809177468531,0.3766809177468531,4.416733645484783e-11,0.0003386540582255293,0.37449487273914883,4.416733645484783e-11,27715.0108391229,21007.94349619593,0.7579987472543515,0.9852988672884053,0.6067264451171979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677495132633199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.457755261516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43976411769245,260.43976411769245,-12.71023588230753,244.61654463506537,276.26298360031257,125027.47303550241,125024.39550427694,3.077531225478489,0.0,nan,276.26298360031257,3.112983600312589,269.933695807281,-3.216304192718951,263.60440801420555,-9.545591985794431,257.2751202211719,-15.874879778828074,250.94583242811828,-22.204167571881698,244.61654463506537,-28.53345536493461,1.0,1.0,26022.012520719443,26022.012520719443,275.487925979975,2.3379259799750116,275.487925979975,275.487925979975,77073.3007826497,77069.12097763209,4.179805017614854,0.0,8546.071908451686,8546.071908451686,0.8850486764254873,3950.5769939582647,275.487925979975,2.3379259799750116,1.0,0.002,0.1740773008409038,0.004692409140132211,0.00026879420240439916,0.001731205797380741,0.13439710120219958,0.13439710120219958,0.0,-2.1485981396840437e-13,1.0,1.0007568467510353,0.3744948726949815,0.09274059679043352,0.0,7.01268737772972e-05,90.11268932275752,0.0,1599927.0728119155,266.47018921842454,0.00033865401405819284,1.0,1284995.1020051104,2594.598655182354,,,,,,,,,,,,,,,,,,,3.0,15271.428413313464,1566.487943432737,0.37282005355052905,6.173730061729009,2.9668705613887214
2033.0,-30.29221162978308,4.706154585586173,35.05384922585549,24.38136819927024,4.871938869252742,-26.775796579861517,-40.266128175985045,1.3555238196031894,-6.679634879241405,-6.679971829998015,40.10757786205465,41083.325643736134,25634.772078437858,25634.772078437858,66718.09772217399,77082.06266560248,77068.96550947371,25634.772078437858,102703.73758791157,102703.73758791157,102703.73758791157,130418.35692617629,126412.67534361104,4005.6815825652393,0.0,90975.4739436689,54976.76523186231,39998.565235340655,27714.619338264714,67713.18457360537,21007.6774780615,1566.4642270586799,0.0,0.8776733884043048,2.710499549485826,0.001494314320929203,1.0,1.0,-6.306424609189094,332022.4602368858,1559176.9068049295,4.695998293888052,1559176.9068049295,4.695998293888052,0.7579998563810997,0.09274009349167266,3.930914371372673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930914371372673,1.2854119167535483,1.285702992880971,3.058097034996095,6479.740655571572,15271.416505927251,6450.644121957467,0.00032521259792750104,23143.590866849718,2359.9894833454564,19281.40695763551,1966.1563283726362,0.8331208008543609,0.8331208008543609,35528.67375771643,35405.22815468563,1.0043602090735675,0.8,4287.934530725254,4273.035954225843,1.0043602090735675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.985820878299,4632.441516551485,6.110812568389263,4.706154585586173,-3.891785891281619,8.597940476867791,2.9666681186696664,3.5,0.8476194624770476,0.6,0.00022643400974893638,1.0000111911420564,0.00022643147572212554,199.1637994028463,0.0,5.106325425261874e-07,1.447132625519215,0.001392971621259789,7.65136172513126e-05,0.00014992039249762379,0.0005893242254307413,0.0927400934677957,0.0927400934677957,0.0927400934677957,0.09280971938691722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493460.2781639136,593.7866030454622,0.0,0.0927400934677957,0.09274009349167266,0.09274009349167266,0.37281743647547316,0.37281743647547316,0.5,8.84776921648808,0.37598955889717445,0.37598955889717445,-7.79891706770286e-11,0.0003369507566048924,0.37354722080891634,-7.79891706770286e-11,27714.619338264714,21007.6774780615,0.7579998563810997,0.98530438558314,0.6067256458611524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677449421913345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42143971521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4397822089706,260.4397822089706,-12.710217791029379,244.61644486417168,276.26311955377116,125028.07313280417,125025.04844496853,3.0246878356196705,0.0,nan,276.26311955377116,3.1131195537711847,269.93378461585405,-3.216215384145926,263.60444967792483,-9.545550322075144,257.27511474000755,-15.874885259992425,250.94577980209442,-22.204220197905556,244.61644486417168,-28.533555135828294,1.0,1.0,26022.012520719443,26022.012520719443,275.48808539384254,2.3380853938425616,275.48808539384254,275.48808539384254,77073.18802884624,77068.96550947371,4.2225193725316785,0.0,8546.071908451686,8546.071908451686,0.8850491831764464,3950.568943229536,275.48808539384254,2.3380853938425616,1.0,0.002,0.1740073513781865,0.004692732735466692,0.00026868629085327714,0.0017313137084820087,0.13434314542663855,0.13434314542663855,0.0,-6.647143772908759e-13,1.0,1.0007549343635016,0.3735472208869055,0.09274009349167266,0.0,6.994945762336793e-05,89.88466806647574,0.0,1599927.2770251883,266.4703651207586,0.00033695083459406305,1.0,1284994.4963182686,2594.6129411786605,,,,,,,,,,,,,,,,,,,3.0,15271.416505927251,1566.4642270586799,0.37281743647547316,6.173730061729009,2.9666681186696664
2034.0,-30.292318000624338,4.707111999016564,35.05384465943489,24.381542368233227,4.872086608376174,-26.775877539703348,-40.26620532441882,1.3556461476599986,-6.67946194337992,-6.679797489821839,40.107566666276036,41083.0838672402,25635.110389903144,25635.110389903144,66718.19425714335,77081.96880195923,77068.84562917979,25635.110389903144,102703.95601908294,102703.95601908294,102703.95601908294,130418.2006840732,126411.60651806244,4006.594166010764,0.0,90975.44472297232,54976.587861445216,39998.72984614122,27714.244664990278,67712.9745111315,21007.423335697018,1566.441393187317,0.0,0.8776743813401978,2.7105172031748825,0.001494314320929203,1.0,1.0,-6.307033557829584,332024.74859119335,1559176.422985455,4.6959644713267945,1559176.422985455,4.6959644713267945,0.7580009338026239,0.09273959559623132,3.930904273137845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930904273137845,1.2854113491702615,1.2857024219117208,3.0580905292887453,6479.726870758361,15271.404620219777,6450.648053695672,0.0003252157661911715,23143.64288763286,2359.9947879890547,19281.41870986412,1966.1575267664412,0.8331194360144324,0.8331194360144324,35528.60074122225,35405.22815468563,1.0043576289448024,0.8,4287.925718407946,4273.035954225843,1.0043576289448024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.8147147835825,4632.441516551485,6.111142477773465,4.707111999016564,-3.8915264789742423,8.598638477990807,2.9664664461189223,3.5,0.8475618417482635,0.6,0.00022643147572212554,1.0000110977596393,0.00022642896286792025,199.1638874403073,0.0,5.046864074357461e-07,1.4302812786729044,0.0013934763076672249,7.651294773207487e-05,0.00014991852799005068,0.0005893153822986259,0.09273959558131939,0.09273959558131939,0.09273959558131939,0.09280907599319177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493450.15066670923,593.78990985434,0.0,0.09273959558131939,0.09273959559623132,0.09273959559623132,0.3728148179553343,0.3728148179553343,0.5,8.849853627331164,0.3752810028580029,0.3752810028580029,-4.035882739117369e-12,0.0003355464419314558,0.3727639319922673,-4.035882739117369e-12,27714.244664990278,21007.423335697018,0.7580009338026239,0.9853088678917122,0.6067239574667697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677403842763997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40458836836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4398007716863,260.4398007716863,-12.710199228313684,244.61634620338867,276.2632553399929,125028.69484642704,125025.59134039447,3.10350603258974,0.0,nan,276.2632553399929,3.113255339992918,269.9338735126565,-3.2161264873435016,263.6044916853537,-9.54550831464627,257.2751098580184,-15.874890141981552,250.9457280307075,-22.204271969292478,244.61634620338867,-28.533653796611304,1.0,1.0,26022.012520719443,26022.012520719443,275.4882457064871,2.3382457064871005,275.4882457064871,275.4882457064871,77073.09411075382,77068.84562917979,4.248481574031757,0.0,8546.071908451686,8546.071908451686,0.8850498219850406,3950.5587945035345,275.4882457064871,2.3382457064871005,1.0,0.002,0.173937548606078,0.0046930551545074015,0.00026857860392895974,0.0017314213951050968,0.13428930196447986,0.13428930196447986,0.0,-9.659434710429515e-13,1.0,1.00075335381955,0.3727639319963032,0.09273959559623132,0.0,6.980276644630563e-05,89.696129209923,0.0,1599927.4781788315,266.47053805662006,0.0003355464459673385,1.0,1284993.9017663426,2594.6251283325555,,,,,,,,,,,,,,,,,,,3.0,15271.404620219777,1566.441393187317,0.3728148179553343,6.173730061729009,2.9664664461189223
2035.0,-30.292425299085636,4.708066651713249,35.05384010225395,24.381760542187862,4.872287948899553,-26.775953974286555,-40.266281774360664,1.3558166240964493,-6.679286129179957,-6.679620534383587,40.10755779999037,41082.83876910033,25635.44167628071,25635.44167628071,66718.28044538104,77081.84305910392,77068.76801976083,25635.44167628071,102704.20969604154,102704.20969604154,102704.20969604154,130418.08769620425,126410.58244407122,4007.50525213304,0.0,90975.40628492102,54976.43031173172,39998.862192432556,27713.87800016271,67712.74019259526,21007.17511919791,1566.4188775541159,0.0,0.8776753796207136,2.7105351180280945,0.001494314320929203,1.0,1.0,-6.307494437857599,332027.07128447294,1559176.0398337743,4.695930466759769,1559176.0398337743,4.695930466759769,0.758002006037357,0.09273910007271974,3.930894490926662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930894490926662,1.285410556082408,1.2857016254140605,3.0580848059214563,6479.714743629861,15271.392748869597,6450.650827294299,0.0003252185040900398,23143.69070320039,2359.999663819999,19281.427000336025,1966.1583721593026,0.8331180729817531,0.8331180729817531,35528.53000973904,35405.22815468563,1.0043551295610098,0.8,4287.917181867254,4273.035954225843,1.0043551295610098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.644240313102,4632.441516551485,6.111469819039337,4.708066651713249,-3.891265391741194,8.599332043454442,2.9662655234797337,3.5,0.8475044352799239,0.6,0.00022642896286792025,1.0000111945493688,0.0002264264281260922,199.1639762455796,0.0,5.004698120959626e-07,1.418331447479958,0.0013939767774793208,7.651228427992077e-05,0.00014991667858799948,0.0005893066459595902,0.09273910006801984,0.09273910006801984,0.09273910006801984,0.09280846094277669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493440.0518243304,593.793207395301,0.0,0.09273910006801984,0.09273910007271974,0.09273910007271974,0.3728122018237288,0.3728122018237288,0.5,8.851934454258343,0.3745856405550967,0.3745856405550967,-1.3244516594568267e-11,0.00033440520360272785,0.3721260965259603,-1.3244516594568267e-11,27713.87800016271,21007.17511919791,0.758002006037357,0.9853135503837878,0.6067224373470703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267735839764494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39263853717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4398245086354,260.4398245086354,-12.710175491364566,244.61624877792053,276.26340023935774,125029.91361707004,125025.9450279011,3.9685891689064494,0.0,nan,276.26340023935774,3.113400239357759,269.9339699470574,-3.2160300529425854,263.60453965478496,-9.54546034521502,257.2751093624857,-15.874890637514284,250.94567907020632,-22.204320929793653,244.61624877792053,-28.533751222079445,1.0,1.0,26022.012520719443,26022.012520719443,275.48841358062816,2.3384135806281847,275.48841358062816,275.48841358062816,77073.132069841,77068.76801976083,4.364050080170273,0.0,8546.071908451686,8546.071908451686,0.8850504408019031,3950.5489633812954,275.48841358062816,2.3384135806281847,1.0,0.002,0.17386786533332418,0.004693377535449499,0.0002684711028895067,0.0017315288972228398,0.13423555144475335,0.13423555144475335,0.0,1.1234633015555495e-13,1.0,1.0007520669779948,0.3721260965392048,0.09273910007271974,0.0,6.968326694990529e-05,89.54253103394961,0.0,1599927.6830882104,266.47071387082,0.00033440521684724445,1.0,1284993.2982952849,2594.6355336504425,,,,,,,,,,,,,,,,,,,3.0,15271.392748869597,1566.4188775541159,0.3728122018237288,6.173730061729009,2.9662655234797337
2036.0,-30.292529692385017,4.7090182906096825,35.053835774748215,24.38189807524907,4.872400650664465,-26.776036658078233,-40.26636297404764,1.3559076164659725,-6.67912405401745,-6.679457787152224,40.10755531400881,41082.63973647819,25635.80333295944,25635.80333295944,66718.44306943764,77081.7768346458,77068.73734424626,25635.80333295944,102704.54067720569,102704.54067720569,102704.54067720569,130418.0908554434,126409.67461715294,4008.4162382904633,0.0,90975.39619305405,54976.28664511274,39999.01060882368,27713.55017823771,67712.56078706139,21006.95393466179,1566.398550719251,0.0,0.8776762760816847,2.710551589565362,0.001494314320929203,1.0,1.0,-6.307708027137721,332029.2074941448,1559175.932404994,4.695899930527918,1559175.932404994,4.695899930527918,0.7580029913005397,0.09273862236429743,3.9308861230739316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308861230739316,1.2854101352352842,1.2857012012132873,3.0580792972776845,6479.703071474728,15271.380855390402,6450.65327035258,0.0003252211229496112,23143.737402881514,2360.004425862197,19281.434302800713,1966.1591168034665,0.8331167074337819,0.8331167074337819,35528.469504920955,35405.22815468563,1.0043529915499714,0.8,4287.9098795767,4273.035954225843,1.0043529915499714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.474408511342,4632.441516551485,6.111803491026144,4.7090182906096825,-3.8910153886731114,8.600033679282793,2.9660653637082612,3.5,0.8474472467737889,0.6,0.0002264264281260922,1.000010891458899,0.00022642396203881592,199.16406264647006,0.0,5.048292612308045e-07,1.4306861263280999,0.0013944816067405516,7.651157961408818e-05,0.000149914848512004,0.0005892981976585672,0.09273862236197174,0.09273862236197174,0.09273862236197174,0.09280791537270497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493429.9937865686,593.7964919018029,0.0,0.09273862236197174,0.09273862236429743,0.09273862236429743,0.37280959117385903,0.37280959117385903,0.5,8.854013245521667,0.37395925399266616,0.37395925399266616,-1.233502189279534e-11,0.0003337331347665895,0.3717497600144952,-1.233502189279534e-11,27713.55017823771,21006.95393466179,0.7580029913005397,0.9853185626703737,0.6067211054928573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677313083776378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40499321601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43984468509194,260.43984468509194,-12.710155314908036,244.61615205916561,276.263537311024,125030.12170351755,125026.74839466013,3.3733088574184595,0.0,nan,276.263537311024,3.113537311024004,269.93406026064184,-3.2159397393581344,263.6045832102824,-9.545416789717592,257.27510615990144,-15.874893840098537,250.94562910953616,-22.20437089046382,244.61615205916561,-28.533847940834363,1.0,1.0,26022.012520719443,26022.012520719443,275.48857273843095,2.338572738430969,275.48857273843095,275.48857273843095,77072.93848882349,77068.73734424626,4.201144577236846,0.0,8546.071908451686,8546.071908451686,0.8850509701470914,3950.5405536893013,275.48857273843095,2.338572738430969,1.0,0.002,0.17379825267608384,0.004693697154986551,0.00026836370298015887,0.0017316362972783085,0.13418185149007944,0.13418185149007944,0.0,2.5846729270750934e-13,1.0,1.000751308059821,0.37174976002683024,0.09273862236429743,0.0,6.96126529730763e-05,89.45175391072618,0.0,1599927.8725258133,266.4708759459825,0.0003337331471016114,1.0,1284992.743277906,2594.6424751391723,,,,,,,,,,,,,,,,,,,3.0,15271.380855390402,1566.398550719251,0.37280959117385903,6.173730061729009,2.9660653637082612
2037.0,-30.29263269109963,4.709967225050536,35.05383122855556,24.382062744721793,4.872540579196608,-26.776115364076933,-40.26643600137902,1.3560232523036337,-6.678947197190439,-6.679279209775638,40.10754034778253,41082.40344569906,25636.127867981446,25636.127867981446,66718.5313136805,77081.69118273439,77068.58003523624,25636.127867981446,102704.70790321768,102704.70790321768,102704.70790321768,130417.86419554087,126408.54060903445,4009.3235865064166,0.0,90975.37347564052,54976.11292054476,39999.17839455084,27713.156292323176,67712.33468687402,21006.6862290759,1566.374703378884,0.0,0.8776773064954541,2.7105696762994786,0.001494314320929203,1.0,1.0,-6.308493774796204,332031.5515023308,1559175.2856477583,4.695864831498741,1559175.2856477583,4.695864831498741,0.758004104891328,0.09273812014471942,3.930876791562113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930876791562113,1.2854095988503935,1.2857006615368414,3.0580733138119505,6479.690393228833,15271.369016534667,6450.656446821095,0.0003252240051863564,23143.78656459678,2360.0094389620085,19281.443797477674,1966.1600849910699,0.8331153479859964,0.8331153479859964,35528.40203221349,35405.22815468563,1.004350607321195,0.8,4287.901736335718,4273.035954225843,1.004350607321195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.305150748927,4632.441516551485,6.112127503027267,4.709967225050536,-3.890753753219609,8.600720978270145,2.9658658858615405,3.5,0.8473902531032973,0.6,0.00022642396203881592,1.0000107459688103,0.00022642152892012813,199.1641478932005,0.0,4.911559607850315e-07,1.3919359928647792,0.0013949727627013367,7.651094587458726e-05,0.00014991301616422865,0.0005892895959930422,0.09273812013670578,0.09273812013670578,0.09273812013670578,0.0928072306651062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493419.9017702053,593.7997868599899,0.0,0.09273812013670578,0.09273812014471942,0.09273812014471942,0.3728069921793459,0.3728069921793459,0.5,8.856086561024142,0.3732595208614953,0.3732595208614953,3.54702933691442e-11,0.00033201258520421106,0.37078543497943883,3.54702933691442e-11,27713.156292323176,21006.6862290759,0.758004104891328,0.9853231559982503,0.6067196417857802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677267913168562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36624308255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4398645503604,260.4398645503604,-12.710135449639552,244.61605640703362,276.2636726936918,125030.66260753426,125027.34132682307,3.321280711187455,0.0,nan,276.2636726936918,3.1136726936917967,269.9341494363525,-3.21585056364745,263.60462617902937,-9.54537382097061,257.2751029216909,-15.874897078309061,250.94557966436426,-22.204420335635717,244.61605640703362,-28.533943592966352,1.0,1.0,26022.012520719443,26022.012520719443,275.48873290863617,2.3387329086361888,275.48873290863617,275.48873290863617,77072.82266256577,77068.58003523624,4.24262732952775,0.0,8546.071908451686,8546.071908451686,0.8850515604525409,3950.531175519923,275.48873290863617,2.3387329086361888,1.0,0.002,0.17372882054961114,0.0046940187701627265,0.0002682565904789868,0.0017317434091643196,0.1341282952394934,0.1341282952394934,0.0,-3.5669384113035107e-13,1.0,1.0007493619677617,0.37078543494396854,0.09273812014471942,0.0,6.943212175441381e-05,89.21973032038973,0.0,1599928.0778337708,266.47105280280954,0.0003320125497339177,1.0,1284992.1342741915,2594.6569844292394,,,,,,,,,,,,,,,,,,,3.0,15271.369016534667,1566.374703378884,0.3728069921793459,6.173730061729009,2.9658658858615405
2038.0,-30.292734581808414,4.71091338130361,35.05382661154163,24.382231465447717,4.872687220621856,-26.77619240156873,-40.26651252117006,1.3561450404512176,-6.678774372532246,-6.679105018969856,40.10752921161826,41082.19036615816,25636.461250919663,25636.461250919663,66718.65161707782,77081.60306495511,77068.46474573945,25636.461250919663,102704.9259966591,102704.9259966591,102704.9259966591,130417.70962750864,126407.48028864346,4010.229338865176,0.0,90975.35195584089,54975.966146014616,39999.31756647363,27712.78363084953,67712.10119732317,21006.433482345717,1566.3519762044357,0.0,0.8776782983609412,2.710587314729707,0.001494314320929203,1.0,1.0,-6.3090871374720905,332033.8379443705,1559174.8044058857,4.695831045590939,1559174.8044058857,4.695831045590939,0.7580051777606929,0.09273762483153525,3.930867869792413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930867869792413,1.2854090335888875,1.2857000930196243,3.0580677178044655,6479.6785359604755,15271.357202137338,6450.659058101123,0.00032522667488256196,23143.83361876909,2360.014237152248,19281.451602768426,1966.1608809092224,0.8331139914146131,0.8331139914146131,35528.337522169655,35405.22815468563,1.0043483277827379,0.8,4287.893950656848,4273.035954225843,1.0043483277827379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.136541994638,4632.441516551485,6.112452704920172,4.71091338130361,-3.890495723125475,8.601409104429084,2.965667178235548,3.5,0.8473334794958708,0.6,0.00022642152892012813,1.0000106303776721,0.00022641912199934907,199.16423222295506,0.0,4.845900101753988e-07,1.37332808883708,0.001395457352711512,7.65102818323301e-05,0.00014991124708779805,0.0005892813044979368,0.09273762481270428,0.09273762481270428,0.09273762481270428,0.09280659288139005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493409.8490019577,593.8030691657424,0.0,0.09273762481270428,0.09273762483153525,0.09273762483153525,0.3728043910276512,0.3728043910276512,0.5,8.858155605283246,0.3725478202117074,0.3725478202117074,4.359890226623975e-11,0.0003306464375896212,0.37001788149774484,4.359890226623975e-11,27712.78363084953,21006.433482345717,0.7580051777606929,0.9853283303474768,0.6067185870726198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267722287113623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34763517852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4398848720002,260.4398848720002,-12.710115127999757,244.6159618799985,276.2638078640105,125031.30063357322,125027.90305021203,3.397583361188645,0.0,nan,276.2638078640105,3.113807864010539,269.9342386671918,-3.2157613328081993,263.6046694704099,-9.545330529590103,257.27510027359324,-15.874899726406738,250.94553107679766,-22.204468923202313,244.6159618799985,-28.53403812000147,1.0,1.0,26022.012520719443,26022.012520719443,275.4888936090925,2.3388936090925085,275.4888936090925,275.4888936090925,77072.72492353512,77068.46474573945,4.260177795673371,0.0,8546.071908451686,8546.071908451686,0.8850521248377528,3950.522209141375,275.4888936090925,2.3388936090925085,1.0,0.002,0.17365953217243585,0.004694339030882993,0.00026814969744878305,0.001731850303382184,0.13407484872439152,0.13407484872439152,0.0,8.309672394624101e-13,1.0,1.000747813158538,0.37001788145414594,0.09273762483153525,0.0,6.92883742234859e-05,89.03497471344002,0.0,1599928.278909506,266.47122562746773,0.00033064639399071893,1.0,1284991.5402295706,2594.6689741025734,,,,,,,,,,,,,,,,,,,3.0,15271.357202137338,1566.3519762044357,0.3728043910276512,6.173730061729009,2.965667178235548
2039.0,-30.292835389755403,4.711856748391467,35.05382196502202,24.382405005767964,4.8728363340815575,-26.77626821737813,-40.266585094481684,1.3562691618636693,-6.678602576754372,-6.678931963227537,40.10751912606208,41081.959030164115,25636.795950762207,25636.795950762207,66718.75498092631,77081.51164567487,77068.36232542015,25636.795950762207,102705.15827618237,102705.15827618237,102705.15827618237,130417.57497500317,126406.44156475273,4011.1334102504284,0.0,90975.32539821755,54975.799385972554,39999.47334693889,27712.416698820805,67711.89004575969,21006.18477667108,1566.329550132695,0.0,0.8776792800189894,2.710604837027705,0.001494314320929203,1.0,1.0,-6.3096233854154775,332036.10949908046,1559174.3685651317,4.6957976074269405,1559174.3685651317,4.6957976074269405,0.7580062397648963,0.09273713182595321,3.9308583015972283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308583015972283,1.2854084573479656,1.2856995135541849,3.0580616450177347,6479.665668454107,15271.34540650377,6450.662388316693,0.0003252296077803618,23143.88319753258,2360.019292779143,19281.461557005623,1966.1618959589282,0.8331126368223835,0.8331126368223835,35528.26833802774,35405.22815468563,1.004345883080664,0.8,4287.885600863857,4273.035954225843,1.004345883080664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.968559601614,4632.441516551485,6.11277733402881,4.711856748391467,-3.890238859659626,8.602095608051092,2.965469214080309,3.5,0.8472769183086598,0.6,0.00022641912199934907,1.0000105174199931,0.00022641674067939388,199.164315656625,0.0,4.793725289828168e-07,1.3585417471373027,0.0013959367252404948,7.650965204272582e-05,0.00014990946995662325,0.0005892728844670328,0.09273713179778718,0.09273713179778718,0.09273713179778718,0.0928059678635039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493399.820521441,593.8063435669105,0.0,0.09273713179778718,0.09273713182595321,0.09273713182595321,0.3728017924961665,0.3728017924961665,0.5,8.86022068650702,0.3718370127891717,0.3718370127891717,1.3642420526593924e-12,0.0003293864731404028,0.36930857781203486,1.3642420526593924e-12,27712.416698820805,21006.18477667108,0.7580062397648963,0.9853329295023043,0.606717062577945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677177961177362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33284883683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4399058902048,260.4399058902048,-12.710094109795193,244.61586848298123,276.26394329742976,125031.9431123508,125028.42906968856,3.514042662255876,0.0,nan,276.26394329742976,3.1139432974297847,269.9343283345367,-3.215671665463276,263.60471337165217,-9.54528662834781,257.2750984087616,-15.87490159123837,250.94548344586752,-22.204516554132454,244.61586848298123,-28.53413151701875,1.0,1.0,26022.012520719443,26022.012520719443,275.4890546803441,2.339054680344134,275.4890546803441,275.4890546803441,77072.6336255108,77068.36232542015,4.2713000906514935,0.0,8546.071908451686,8546.071908451686,0.885052730115178,3950.5125931052144,275.4890546803441,2.339054680344134,1.0,0.002,0.17359037665147062,0.004694658535494733,0.0002680430088622473,0.001731956990576123,0.13402150443112365,0.13402150443112365,0.0,-5.616297357735611e-13,1.0,1.0007463819518494,0.3693085778106706,0.09273713182595321,0.0,6.915551613908149e-05,88.86421238513434,0.0,1599928.4789274933,266.4713974232456,0.00032938647177616076,1.0,1284990.9500554646,2594.6802203185675,,,,,,,,,,,,,,,,,,,3.0,15271.34540650377,1566.329550132695,0.3728017924961665,6.173730061729009,2.965469214080309
2040.0,-30.292935139990654,4.712797328595808,35.05381730580782,24.382578406389825,4.872985887419906,-26.776343037265622,-40.266661265026755,1.3563937847606697,-6.67843118376004,-6.678759357394153,40.107509466571706,41081.74834238894,25637.130376486068,25637.130376486068,66718.87871887501,77081.42072069879,77068.26573253387,25637.130376486068,102705.39610901993,102705.39610901993,102705.39610901993,130417.44839351269,126405.41258020767,4012.035813305023,0.0,90975.29960609162,54975.653551236894,39999.60672761636,27712.05228449276,67711.65901210911,21005.93784485763,1566.3072560786568,0.0,0.877680257590386,2.7106223132864247,0.001494314320929203,1.0,1.0,-6.310134857824039,332038.3751607533,1559173.951136731,4.695764308513651,1559173.951136731,4.695764308513651,0.7580072969410582,0.09273664013182292,3.9308488789409104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308488789409104,1.2854078787064147,1.285698931720485,3.058055691160666,6479.653052945422,15271.33362916517,6450.665550206972,0.0003252324758028644,23143.9321143791,2360.024280909291,19281.47100810726,1966.1628597030851,0.8331112843235429,0.8331112843235429,35528.20020619154,35405.22815468563,1.0043434755641996,0.8,4287.877378073019,4273.035954225843,1.0043434755641996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.80119688066,4632.441516551485,6.113101020514493,4.712797328595808,-3.8899826488569866,8.602779977452794,2.9652719854539855,3.5,0.8472205672725673,0.6,0.00022641674067939388,1.0000104070755913,0.0002264143843677808,199.16439821494112,0.0,4.7427395923480107e-07,1.3440924004714263,0.0013964109991997295,7.650899104156425e-05,0.00014990774963782963,0.0005892647096084173,0.09273664012119265,0.09273664012119265,0.09273664012119265,0.09280534864059907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493389.81264220877,593.8096112365296,0.0,0.09273664012119265,0.09273664013182292,0.09273664013182292,0.3727991977799807,0.3727991977799807,0.5,8.862281941132796,0.3711317158715701,0.3711317158715701,-1.3415046851150692e-11,0.00032817363410231337,0.3686244995701031,-1.3415046851150692e-11,27712.05228449276,21005.93784485763,0.7580072969410582,0.9853381189042117,0.6067160211661946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267713318381121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.318399490156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4399276144864,260.4399276144864,-12.71007238551357,244.61577619723948,276.2640790317347,125032.58881292772,125028.9567238387,3.632089089019894,0.0,nan,276.2640790317347,3.1140790317347182,269.9344184648245,-3.215581535175488,263.6047578979198,-9.54524210208018,257.2750973310557,-15.874902668944287,250.94543676414432,-22.20456323585566,244.61577619723948,-28.534223802760494,1.0,1.0,26022.012520719443,26022.012520719443,275.48921598357117,2.3392159835711936,275.48921598357117,275.48921598357117,77072.54307938922,77068.26573253387,4.277346855349606,0.0,8546.071908451686,8546.071908451686,0.8850533261856799,3950.503123335615,275.48921598357117,2.3392159835711936,1.0,0.002,0.1735213492722432,0.004694977433252711,0.0002679365178176905,0.001732063481535176,0.13396825890884526,0.13396825890884526,0.0,-6.4713338854272e-13,1.0,1.0007450016695758,0.3686244995835182,0.09273664013182292,0.0,6.902737416439271e-05,88.69951047503275,0.0,1599928.6785389862,266.47156881623994,0.0003281736475173602,1.0,1284990.3614150193,2594.691145291731,,,,,,,,,,,,,,,,,,,3.0,15271.33362916517,1566.3072560786568,0.3727991977799807,6.173730061729009,2.9652719854539855
2041.0,-30.293033854729075,4.713735130340715,35.05381263894802,24.3827516673133,4.87313569017865,-26.776416900262717,-40.266729752160586,1.356518735811128,-6.678259898253657,-6.6785868772511,40.10749992749133,41081.511833750745,25637.46379160011,25637.46379160011,66718.97562535085,77081.33024499516,77068.17149911527,25637.46379160011,102705.63529071538,102705.63529071538,102705.63529071538,130417.32413239016,126404.38758447135,4012.9365479188177,0.0,90975.2742970526,54975.481935825555,39999.769290252276,27711.688841674786,67711.45813192707,21005.691594685846,1566.2850128538396,0.0,0.8776812340100141,2.710639776682276,0.001494314320929203,1.0,1.0,-6.310637432627345,332040.63918498816,1559173.5389109356,4.695731048880077,1559173.5389109356,4.695731048880077,0.7580083521685625,0.09273614929691529,3.9308395538102627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308395538102627,1.2854072984771068,1.2856983483308186,3.0580498169470065,6479.640606191564,15271.3218696558,6450.668602049771,0.00032523530056961574,23143.98058014552,2360.0292230420705,19281.480130269614,1966.1637899047703,0.8331099338551372,0.8331099338551372,35528.13277949621,35405.22815468563,1.0043410929658314,0.8,4287.869240385213,4273.035954225843,1.0043410929658314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.634450520445,4632.441516551485,6.113423593326883,4.713735130340715,-3.8897268456965843,8.603461976037298,2.9650754883962804,3.5,0.8471644252560802,0.6,0.0002264143843677808,1.0000102990486386,0.00022641205253903934,199.16447991628755,0.0,4.69293384427073e-07,1.329977451466325,0.0013968802925841566,7.650839672086443e-05,0.00014990598764691638,0.0005892563855954915,0.09273614929236458,0.09273614929236458,0.09273614929236458,0.09280473184858389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493379.82364461716,593.812872721145,0.0,0.09273614929236458,0.09273614929691529,0.09273614929691529,0.37279660738839937,0.37279660738839937,0.5,8.86433941841862,0.3704325140687388,0.3704325140687388,-7.673861546209082e-12,0.00032697899746381154,0.36794944462377543,-7.673861546209082e-12,27711.688841674786,21005.691594685846,0.7580083521685625,0.9853424732835839,0.606714328226527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677088538927659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.304284541155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4399500332575,260.4399500332575,-12.710049966742474,244.6156850018385,276.2642150646717,125033.23384991907,125029.48564752688,3.748202392193509,0.0,nan,276.2642150646717,3.1142150646717255,269.93450905210676,-3.2154909478932154,263.6048030395226,-9.54519696047737,257.27509702699246,-15.874902973007522,250.94539101441273,-22.204608985587242,244.6156850018385,-28.534314998161477,1.0,1.0,26022.012520719443,26022.012520719443,275.48937743719586,2.3393774371958784,275.48937743719586,275.48937743719586,77072.45289351353,77068.17149911527,4.281394398261909,0.0,8546.071908451686,8546.071908451686,0.8850539160865478,3950.493751579314,275.48937743719586,2.3393774371958784,1.0,0.002,0.17345244834878887,0.004695295786190283,0.000267830221890612,0.001732169778196256,0.133915110945306,0.133915110945306,0.0,8.686801278301459e-14,1.0,1.0007436395983695,0.3679494446314493,0.09273614929691529,0.0,6.890091959717964e-05,88.53697704662918,0.0,1599928.8780496845,266.4717401017463,0.0003269790051376731,1.0,1284989.7732025818,2594.70195601079,,,,,,,,,,,,,,,,,,,3.0,15271.3218696558,1566.2850128538396,0.37279660738839937,6.173730061729009,2.9650754883962804
2042.0,-30.293131555355902,4.714670162393053,35.05380796775936,24.382919445075117,4.873285695879786,-26.77648983026474,-40.26680187145246,1.35664397080827,-6.678088703328456,-6.678414501240245,40.10749046884287,41081.30876014058,25637.79615472251,25637.79615472251,66719.10491486308,77081.2444130497,77068.07904964067,25637.79615472251,102705.87520436318,102705.87520436318,102705.87520436318,130417.2014230962,126403.36579442058,4013.8356286756125,0.0,90975.25819988329,54975.348328771644,39999.89985679072,27711.326218733007,67711.22607552372,21005.445917604004,1566.2628128953402,0.0,0.8776822095478928,2.7106572294556,0.001494314320929203,1.0,1.0,-6.311133663707324,332042.90185457014,1559173.130161995,4.695697819328449,1559173.130161995,4.695697819328449,0.758009405677748,0.09273565929073586,3.9308316115678683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308316115678683,1.2854067168681347,1.2856977635926508,3.0580450218474455,6479.63044595099,15271.310127565874,6450.670055489664,0.0003252375316633199,23144.02324743606,2360.0335738948634,19281.48447469872,1966.1642329132496,0.8331085856835526,0.8331085856835526,35528.07535194761,35405.22815468563,1.0043390636994882,0.8,4287.862309488487,4273.035954225843,1.0043390636994882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.468318784803,4632.441516551485,6.113745044853926,4.714670162393053,-3.889471432651954,8.604141595045007,2.964879720803654,3.5,0.8471084916581868,0.6,0.00022641205253903934,1.0000101932526209,0.0002264097446873159,199.16456077836193,0.0,4.6441745854745716e-07,1.3161590775234935,0.0013973447100427041,7.650777088547545e-05,0.00014990428165356388,0.0005892484890332022,0.09273565928474499,0.09273565928474499,0.09273565928474499,0.0928041171446832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493369.8531601668,593.8161281392534,0.0,0.09273565928474499,0.09273565929073586,0.09273565929073586,0.37279402148248,0.37279402148248,0.5,8.866393154474709,0.36973947007345487,0.36973947007345487,4.376943252282217e-12,0.00032579791178477535,0.36728083753291685,4.376943252282217e-12,27711.326218733007,21005.445917604004,0.758009405677748,0.9853477596232855,0.6067134084135373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677044026125064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.290466167215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43997313088784,260.43997313088784,-12.710026869112141,244.6155948755441,276.2643513862291,125033.91867905778,125030.05697644978,3.861702607990055,0.0,nan,276.2643513862291,3.1143513862291456,269.9346000840981,-3.2153999159018554,263.60484878194876,-9.545151218051217,257.2750974798246,-15.874902520175397,250.9453461776823,-22.20465382231768,244.6155948755441,-28.534405124455873,1.0,1.0,26022.012520719443,26022.012520719443,275.4895389954327,2.339538995432747,275.4895389954327,275.4895389954327,77072.36266668278,77068.07904964067,4.2836170421069255,0.0,8546.071908451686,8546.071908451686,0.8850544185067475,3950.4857696257077,275.4895389954327,2.339538995432747,1.0,0.002,0.17338367267367366,0.004695613598457214,0.0002677241192287298,0.0017322758807027925,0.1338620596143649,0.1338620596143649,0.0,-6.847777553331547e-14,1.0,1.0007422905381869,0.3672808375285399,0.09273565929073586,0.0,6.877567102494846e-05,88.37599348188157,0.0,1599929.077472843,266.4719112966715,0.0003257979074078321,1.0,1284989.1853446702,2594.712684961222,,,,,,,,,,,,,,,,,,,3.0,15271.310127565874,1566.2628128953402,0.37279402148248,6.173730061729009,2.964879720803654
2043.0,-30.293230535807687,4.715602430052008,35.05380329330846,24.383092985395365,4.873433408677179,-26.776564141389688,-40.26687416536731,1.3567670143998072,-6.677917791383379,-6.678242414238652,40.107481032325595,41081.0812599185,25638.127882007015,25638.127882007015,66719.20914192552,77081.15324366745,77067.98699082315,25638.127882007015,102706.11487283016,102706.11487283016,102706.11487283016,130417.07915920425,126402.34609715927,4014.733062044985,0.0,90975.22966337131,54975.18379931225,40000.05096006562,27710.96428637409,67711.01524643971,21005.20070935459,1566.2406543891368,0.0,0.8776831834191975,2.710674652998579,0.001494314320929203,1.0,1.0,-6.311627944218571,332045.16074215184,1559172.7223688497,4.695664646591908,1559172.7223688497,4.695664646591908,0.7580104572428458,0.09273517013443808,3.9308217734896282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308217734896282,1.2854061454716386,1.2856971891000957,3.0580387275551257,6479.617109100859,15271.298402501492,6450.673749319391,0.0003252405889330008,23144.073912719552,2360.0387403159643,19281.495515802966,1966.1653587925507,0.8331072389639326,0.8331072389639326,35528.00421624768,35405.22815468563,1.004336550041498,0.8,4287.853724163119,4273.035954225843,1.004336550041498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.302800036875,4632.441516551485,6.114065476450104,4.715602430052008,-3.889216548887345,8.604818978939353,2.9646846806900102,3.5,0.8470527659114315,0.6,0.0002264097446873159,1.0000103267876839,0.00022640740662609762,199.16464269974477,0.0,4.596422748419471e-07,1.302626206902078,0.0013978043523175461,7.650714353949751e-05,0.00014990260114781836,0.0005892404084945757,0.09273517013052396,0.09273517013052396,0.09273517013052396,0.09280350370143828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493359.90084140265,593.8193776015604,0.0,0.09273517013052396,0.09273517013443808,0.09273517013443808,0.37279144017103266,0.37279144017103266,0.5,8.868443162682132,0.36905186745576657,0.36905186745576657,-1.7280399333685637e-11,0.00032462285525980406,0.36661447002006753,-1.7280399333685637e-11,27710.96428637409,21005.20070935459,0.7580104572428458,0.9853523669538193,0.6067119376426507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267699964498552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27693329659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4399964591602,260.4399964591602,-12.71000354083975,244.6155053820688,276.26448753624743,125034.50213015544,125030.60186600286,3.9002641525628636,0.0,nan,276.26448753624743,3.1144875362474522,269.9346911054214,-3.215308894578584,263.60489467457194,-9.54510532542804,257.2750982437461,-15.874901756253905,250.94530181290574,-22.204698187094237,244.6155053820688,-28.534494617931188,1.0,1.0,26022.012520719443,26022.012520719443,275.4897003103722,2.3397003103722227,275.4897003103722,275.4897003103722,77072.26671010141,77067.98699082315,4.279719278260018,0.0,8546.071908451686,8546.071908451686,0.8850550408558479,3950.4758823570764,275.4897003103722,2.3397003103722227,1.0,0.002,0.17331502182826125,0.0046959308435381335,0.0002676182090842725,0.0017323817912330757,0.13380910454213624,0.13380910454213624,0.0,3.173481442908521e-13,1.0,1.000740945990604,0.36661447003734793,0.09273517013443808,0.0,6.86508417417682e-05,88.21554891367259,0.0,1599929.276571791,266.4720822086166,0.0003246228725402034,1.0,1284988.5984719244,2594.723382207864,,,,,,,,,,,,,,,,,,,3.0,15271.298402501492,1566.2406543891368,0.37279144017103266,6.173730061729009,2.9646846806900102
2044.0,-30.293325900977834,4.716531951246338,35.053798606533185,24.38326614154505,4.873583495024798,-26.776634961359242,-40.26694219848139,1.3568925556451354,-6.677746500202318,-6.678069933263141,40.10747132775446,41080.85876031402,25638.45745789559,25638.45745789559,66719.31621820961,77081.06435078094,77067.89331443183,25638.45745789559,102706.35077232742,102706.35077232742,102706.35077232742,130416.95204951613,126401.3232630976,4015.628786418522,0.0,90975.20530702794,54975.02488233901,40000.20047187659,27710.6012771887,67710.80174906529,21004.954741541205,1566.2184369918498,0.0,0.8776841604549003,2.7106921166816322,0.001494314320929203,1.0,1.0,-6.312131414938165,332047.4248137157,1559172.3029927828,4.695631366114359,1559172.3029927828,4.695631366114359,0.7580115108809433,0.09273468105297777,3.9308126130581504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308126130581504,1.2854055624425578,1.285696602933491,3.0580329881167843,6479.604947919727,15271.286648541263,6450.676602919074,0.0003252433396222337,23144.12165179498,2360.0436083468853,19281.50404540338,1966.166228569734,0.8331058890674286,0.8331058890674286,35527.937980342256,35405.22815468563,1.0043342095242531,0.8,4287.845730191039,4273.035954225843,1.0043342095242531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.137891764068,4632.441516551485,6.114384530080266,4.716531951246338,-3.8889616755998917,8.60549362684623,2.964490365037783,3.5,0.8469972471536523,0.6,0.00022640740662609762,1.0000099496056698,0.00022640515398409387,199.16472162898842,0.0,4.6565912714587846e-07,1.3196779663314195,0.001398270011444692,7.650655317187756e-05,0.00014990085345422007,0.0005892321654660296,0.09273468104936745,0.09273468104936745,0.09273468104936745,0.09280288845908233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493349.96555725596,593.8226214631593,0.0,0.09273468104936745,0.09273468105297777,0.09273468105297777,0.3727888634720784,0.3727888634720784,0.5,8.870489386028629,0.368366452646967,0.368366452646967,-9.777068044058979e-12,0.0003234330608279379,0.36593851832498103,-9.777068044058979e-12,27710.6012771887,21004.954741541205,0.7580115108809433,0.985357055222443,0.6067105646239246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676955395255731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29398505602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4400205205953,260.4400205205953,-12.709979479404694,244.61541705238923,276.264623988798,125035.14472353195,125031.12188455717,4.022838974781475,0.0,nan,276.264623988798,3.11462398879803,269.9347826015275,-3.2152173984724755,263.60494121424074,-9.545058785759238,257.27509982694863,-15.874900173051344,250.94525843966758,-22.204741560332394,244.61541705238923,-28.534582947610744,1.0,1.0,26022.012520719443,26022.012520719443,275.4898618300087,2.339861830008715,275.4898618300087,275.4898618300087,77072.17824794863,77067.89331443183,4.284933516799356,0.0,8546.071908451686,8546.071908451686,0.8850556203373177,3950.466676123441,275.4898618300087,2.339861830008715,1.0,0.002,0.1732464976034229,0.004696247630017878,0.00026751249459817,0.0017324875056906122,0.133756247299085,0.133756247299085,0.0,2.8878201913107304e-13,1.0,1.0007395820842588,0.3659385183347581,0.09273468105297777,0.0,6.852422136888172e-05,88.05280287106744,0.0,1599929.4760947672,266.47225349979766,0.0003234330706050059,1.0,1284988.0102549265,2594.734204972632,,,,,,,,,,,,,,,,,,,3.0,15271.286648541263,1566.2184369918498,0.3727888634720784,6.173730061729009,2.964490365037783
