time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2045.0,-30.29342287315504,4.717458801744489,35.05379396605024,24.383493116498016,4.873791061261132,-26.77670147971191,-40.26700953310353,1.3570696678178527,-6.677571456314297,-6.677893893368693,40.10746329010066,41080.613081562165,25638.777940025873,25638.777940025873,66719.39102158803,77080.93536509966,77067.8347546688,25638.777940025873,102706.61269469468,102706.61269469468,102706.61269469468,130416.85544592595,126400.33230244373,4016.523143482219,0.0,90975.1595645341,54974.862869580094,40000.32966106001,27710.24275123127,67710.57241229128,21004.712222156028,1566.1963478890934,0.0,0.8776851505094828,2.7107099379239186,0.001494314320929203,1.0,1.0,-6.312522299226259,332049.735614152,1559171.9556518083,4.695597642226692,1559171.9556518083,4.695597642226692,0.7580125663541042,0.09273419340897734,3.9308021396912016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308021396912016,1.2854047377518525,1.2856957751603526,3.058026802177575,6479.591840656834,15271.274963707829,6450.68015469734,0.000325246338587907,23144.171680867403,2360.0487098925123,19281.5146619063,1966.1673111517493,0.8331045469147533,0.8331045469147533,35527.862251017636,35405.22815468563,1.0043315335481253,0.8,4287.836590463836,4273.035954225843,1.0043315335481253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.973594694309,4632.441516551485,6.114700548667557,4.717458801744489,-3.888704403321075,8.606163205065563,2.9642967746481594,3.5,0.8469419356137599,0.6,0.00022640515398409387,1.0000101172761946,0.00022640286340379356,199.1648018883326,0.0,4.4864681760809817e-07,1.2714650811013501,0.0013987186582623,7.650596886967424e-05,0.0001498991851144196,0.0005892240375857281,0.09273419340674577,0.09273419340674577,0.09273419340674577,0.09280229441778225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493340.0538223899,593.8258576928284,0.0,0.09273419340674577,0.09273419340897734,0.09273419340897734,0.3727862911215218,0.3727862911215218,0.5,8.872532416889321,0.3677034425753618,0.3677034425753618,1.404032445861958e-11,0.0003224370544216981,0.36537159414245934,1.404032445861958e-11,27710.24275123127,21004.712222156028,0.7580125663541042,0.9853614973941156,0.6067089911959589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267691127608295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24577217079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4400502612244,260.4400502612244,-12.70994973877555,244.6153299198757,276.2647706025704,125036.36909460674,125031.39674810322,4.972346503509291,0.0,nan,276.2647706025704,3.114770602570445,269.9348824660408,-3.2151175339591873,263.60499432949666,-9.545005670503315,257.2751061929506,-15.874893807049375,250.94521805641236,-22.20478194358762,244.6153299198757,-28.534670080124272,1.0,1.0,26022.012520719443,26022.012520719443,275.49003101765993,2.3400310176599532,275.49003101765993,275.49003101765993,77072.2326354885,77067.8347546688,4.397880819698912,0.0,8546.071908451686,8546.071908451686,0.8850562828737508,3950.4561503896575,275.49003101765993,2.3400310176599532,1.0,0.002,0.17317807961351914,0.004696564593757489,0.00026740694603055026,0.0017325930540094687,0.13370347301527513,0.13370347301527513,0.0,4.001876954817796e-14,1.0,1.0007384383472846,0.365371594128419,0.09273419340897734,0.0,6.841798426683129e-05,87.91624839362812,0.0,1599929.6803017077,266.4724285436857,0.00032243704038137366,1.0,1284987.4099001992,2594.7437137436027,,,,,,,,,,,,,,,,,,,3.0,15271.274963707829,1566.1963478890934,0.3727862911215218,6.173730061729009,2.9642967746481594
2046.0,-30.29351687392172,4.718382706843286,35.05378960505172,24.38363005584108,4.8739031402919855,-26.776774872464394,-40.2670817222446,1.357161139020108,-6.677411280050421,-6.677733205334705,40.10746207507054,41080.42345457541,25639.131388865975,25639.131388865975,66719.55484344138,77080.87304019279,77067.82547143848,25639.131388865975,102706.95686030446,102706.95686030446,102706.95686030446,130416.88265153422,126399.46496036107,4017.4176911731515,0.0,90975.14972876065,54974.72494809871,40000.47197851326,27709.925791229765,67710.39776974302,21004.49862387578,1566.1766041077158,0.0,0.8776860308290856,2.710726199878565,0.001494314320929203,1.0,1.0,-6.312653476395042,332051.8449077535,1559171.9031451503,4.695567656244464,1559171.9031451503,4.695567656244464,0.7580135285141665,0.09273372519072126,3.9307939717302647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307939717302647,1.2854043141619642,1.2856953485300813,3.0580214555238956,6479.580511739269,15271.263243501846,6450.682439656084,0.00032524887411859433,23144.217270872385,2360.053358779235,19281.521491800897,1966.1680076071746,0.8331032009480488,0.8331032009480488,35527.803191265244,35405.22815468563,1.0043294466100292,0.8,4287.829462577402,4273.035954225843,1.0043294466100292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.8099243894585,4632.441516551485,6.115023540591206,4.718382706843286,-3.8884590715387297,8.606841778382016,2.964103927800512,3.5,0.8468868365144321,0.6,0.00022640286340379356,1.0000098072699202,0.00022640064303157723,199.16487968843373,0.0,4.56202971719486e-07,1.2928792218530232,0.0013991748612340196,7.650534244653147e-05,0.0001498975209572621,0.0005892162717561169,0.09273372516706796,0.09273372516706796,0.09273372516706796,0.09280177434174769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493330.18272008124,593.829080968064,0.0,0.09273372516706796,0.09273372519072126,0.09273372519072126,0.3727837254584587,0.3727837254584587,0.5,8.874573890588065,0.36712024732128157,0.36712024732128157,-7.16227077646181e-12,0.00032192528431096434,0.36507972893969054,-7.16227077646181e-12,27709.925791229765,21004.49862387578,0.7580135285141665,0.9853664583440919,0.6067077554953096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267686728386914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26718631154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44007623795176,260.44007623795176,-12.70992376204822,244.61524341203693,276.26490906386755,125036.52733403559,125032.18427702266,4.343057012923464,0.0,nan,276.26490906386755,3.1149090638675716,269.9349759334982,-3.215024066501769,263.60504280313575,-9.544957196864232,257.2751096727696,-15.87489032723039,250.9451765424026,-22.20482345759737,244.61524341203693,-28.534756587963045,1.0,1.0,26022.012520719443,26022.012520719443,275.49019061943693,2.340190619436953,275.49019061943693,275.49019061943693,77072.03824281605,77067.82547143848,4.212771377569879,0.0,8546.071908451686,8546.071908451686,0.885056799571928,3950.447941588916,275.49019061943693,2.340190619436953,1.0,0.002,0.17310971643889017,0.004696878662216216,0.0002673014736009586,0.001732698525482965,0.1336507368004793,0.1336507368004793,0.0,-9.160762426407842e-13,1.0,1.0007378499356017,0.3650797289468528,0.09273372519072126,0.0,6.836316913423676e-05,87.84577417534584,0.0,1599929.867733026,266.47258871994956,0.0003219252914732351,1.0,1284986.8619000586,2594.7495724322575,,,,,,,,,,,,,,,,,,,3.0,15271.263243501846,1566.1766041077158,0.3727837254584587,6.173730061729009,2.964103927800512
2047.0,-30.293611631279003,4.719304059858397,35.05378507622761,24.38384414361792,4.874092365044121,-26.77684123164773,-40.26714525008572,1.3573219654071895,-6.67723168793043,-6.677552117397446,40.107448509625996,41080.1654671292,25639.43763804368,25639.43763804368,66719.60310517288,77080.75395073807,77067.70488119803,25639.43763804368,102707.14251924172,102707.14251924172,102707.14251924172,130416.6818635625,126398.37306786493,4018.30879569756,0.0,90975.10366317978,54974.54018311772,40000.62608895783,27709.539344320765,67710.1654332786,21004.23634034938,1566.1530657445703,0.0,0.8776870694995249,2.710744538542169,0.001494314320929203,1.0,1.0,-6.313325798043422,332054.22199669137,1559171.3169232304,4.6955322764688905,1559171.3169232304,4.6955322764688905,0.7580146345758116,0.09273323081588347,3.9307829050526566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307829050526566,1.285403565665755,1.2856945970101785,3.0580146267267962,6479.5660423376485,15271.251579590715,6450.686958489337,0.0003252522277877568,23144.270711628393,2360.0588082197687,19281.534998895888,1966.1693849475498,0.833101860894163,0.8331018608941629,35527.723171837606,35405.22815468563,1.004326619041279,0.8,4287.819805080215,4273.035954225843,1.004326619041279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.64680678653,4632.441516551485,6.115334493843311,4.719304059858397,-3.888198628844061,8.607502688702457,2.9639117371748895,3.5,0.8468319249071113,0.6,0.00022640064303157723,1.000009886214425,0.0002263984048084018,199.16495811478447,0.0,4.4222016532874594e-07,1.253251948541666,0.0013996170813993483,7.650479118596639e-05,0.00014989585184561086,0.0005892080519730329,0.09273323079981217,0.09273323079981217,0.09273323079981217,0.09280111724402924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493320.2753906807,593.832315435856,0.0,0.09273323079981217,0.09273323081588347,0.09273323081588347,0.37278117300935454,0.37278117300935454,0.5,8.876610483957553,0.36647558908009614,0.36647558908009614,1.2562395568238571e-11,0.0003204294670240415,0.3642263193540316,1.2562395568238571e-11,27709.539344320765,21004.23634034938,0.7580146345758116,0.985370552238839,0.6067060271416628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676823431651092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22755903823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4401060795751,260.4401060795751,-12.70989392042486,244.61515798594596,276.2650541732049,125037.50807035442,125032.51883841188,4.989231942532157,0.0,nan,276.2650541732049,3.1150541732048964,269.93507493575055,-3.214925064249428,263.60509569830197,-9.544904301698011,257.27511646085014,-15.874883539149835,250.94513722339732,-22.204862776602653,244.61515798594596,-28.53484201405402,1.0,1.0,26022.012520719443,26022.012520719443,275.49035759676974,2.3403575967697634,275.49035759676974,275.49035759676974,77072.04693380192,77067.70488119803,4.342052603882621,0.0,8546.071908451686,8546.071908451686,0.8850574996401464,3950.43681957792,275.49035759676974,2.3403575967697634,1.0,0.002,0.17304151305456583,0.0046971956158120545,0.00026719625903003866,0.0017328037407995486,0.13359812951501934,0.13359812951501934,0.0,-1.7041272906692662e-13,1.0,1.0007361277207043,0.3642263193414692,0.09273323081588347,0.0,6.820337864079156e-05,87.64040337015612,0.0,1599930.0765699013,266.47276831206955,0.00032042945446164595,1.0,1284986.2443286576,2594.762733104237,,,,,,,,,,,,,,,,,,,3.0,15271.251579590715,1566.1530657445703,0.37278117300935454,6.173730061729009,2.9639117371748895
2048.0,-30.293703839158816,4.720222540119263,35.0537807273534,24.38398569300773,4.874207652675504,-26.77691268999419,-40.26721335304899,1.3574165036361565,-6.6770689871737545,-6.677388676402398,40.1074446452766,41079.9623081995,25639.782369237826,25639.782369237826,66719.74467743732,77080.68871444503,77067.66756506523,25639.782369237826,102707.44993430306,102707.44993430306,102707.44993430306,130416.65960438165,126397.45965213599,4019.1999522456576,0.0,90975.08993317782,54974.38785799547,40000.780083535945,27709.209670078595,67709.98975361454,21004.013749016365,1566.132655260221,0.0,0.8776879749311693,2.7107610821636867,0.001494314320929203,1.0,1.0,-6.31358566659992,332056.36745048733,1559171.149928221,4.695501435191445,1559171.149928221,4.695501435191445,0.7580156200448134,0.09273275954616565,3.9307743006487477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307743006487477,1.2854031276068774,1.2856941559749502,3.058008974948535,6479.554066897707,15271.239897389194,6450.689715958652,0.00032525493263618315,23144.317881126626,2360.0636181699792,19281.543241156203,1966.1702254241973,0.8331005191075266,0.8331005191075267,35527.66095625267,35405.22815468563,1.004324420590717,0.8,4287.812296318228,4273.035954225843,1.004324420590717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.48433846761,4632.441516551485,6.1156537029806515,4.720222540119263,-3.8879518280154612,8.608174368134724,2.96372031651252,3.5,0.8467772332892914,0.6,0.0002263984048084018,1.0000096202287128,0.00022639622682492003,199.16503443110122,0.0,4.457756249860264e-07,1.2633281212103988,0.0014000628570243344,7.650420022902149e-05,0.00014989420457938032,0.000589200287176814,0.09273275954577623,0.09273275954577623,0.09273275954577623,0.09280056992752972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493310.4261364929,593.8355313965432,0.0,0.09273275954577623,0.09273275954616565,0.09273275954616565,0.37277862043506066,0.37277862043506066,0.5,8.87864479728038,0.36588162077936204,0.36588162077936204,5.8548721426632255e-12,0.0003196892286609909,0.3638030098024956,5.8548721426632255e-12,27709.209670078595,21004.013749016365,0.7580156200448134,0.9853751997337385,0.6067046008673563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676779700758727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2376352109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44013259361077,260.44013259361077,-12.709867406389208,244.61507321312754,276.2651919740976,125037.69392717174,125033.26103639044,4.43289078131526,0.0,nan,276.2651919740976,3.115191974097627,269.9351682218992,-3.214831778100802,263.60514446970654,-9.544855530293432,257.27512071751113,-15.874879282488848,250.9450969653226,-22.204903034677386,244.61507321312754,-28.534926786872433,1.0,1.0,26022.012520719443,26022.012520719443,275.49051667129874,2.340516671298758,275.49051667129874,275.49051667129874,77071.86434938265,77067.66756506523,4.196784317420679,0.0,8546.071908451686,8546.071908451686,0.8850580439468901,3950.4281721519915,275.49051667129874,2.340516671298758,1.0,0.002,0.17297338905825643,0.0046975091743502876,0.0002670911572862729,0.001732908843416852,0.13354557864313643,0.13354557864313643,0.0,7.031250581768234e-13,1.0,1.0007352738919726,0.3638030097966407,0.09273275954616565,0.0,6.812399291517483e-05,87.53835583312471,0.0,1599930.2666404534,266.4729310128262,0.0003196892228061188,1.0,1284985.6869388712,2594.770273482107,,,,,,,,,,,,,,,,,,,3.0,15271.239897389194,1566.132655260221,0.37277862043506066,6.173730061729009,2.96372031651252
2049.0,-30.29379447650117,4.7211384008423,35.053776184076945,24.384144460223638,4.874345559080325,-26.776980472921878,-40.267280862294115,1.3575315556865377,-6.676894242260175,-6.677212332919647,40.1074303371778,41079.7686106455,25640.096714172723,25640.096714172723,66719.86532481822,77080.61166466889,77067.52360238336,25640.096714172723,102707.62031655607,102707.62031655607,102707.62031655607,130416.44516433732,126396.35736388802,4020.0878004492934,0.0,90975.07443745786,54974.255300064164,40000.910152659664,27708.824847781245,67709.73500044091,21003.752304769856,1566.1093129105154,0.0,0.8776889905696404,2.710778942402731,0.001494314320929203,1.0,1.0,-6.314324495152562,332058.68228430353,1559170.531613559,4.695466840040704,1559170.531613559,4.695466840040704,0.7580167120097736,0.09273226800754779,3.9307661857190284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307661857190284,1.2854025933662951,1.285693618813679,3.058003932779445,6479.54338314645,15271.228263103625,6450.691588958039,0.00032525730344148637,23144.36171960109,2360.0680884502954,19281.54883967671,1966.1707963144104,0.8330991830008887,0.8330991830008887,35527.602279867984,35405.22815468563,1.0043223472022533,0.8,4287.805214700215,4273.035954225843,1.0043223472022533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.3224337651445,4632.441516551485,6.115964866553749,4.7211384008423,-3.8876955877821495,8.608833988624449,2.963529564824312,3.5,0.8467227328069463,0.6,0.00022639622682492003,1.0000094563777744,0.00022639408595691733,199.16510944760526,0.0,4.3377815513732886e-07,1.22932729165919,0.0014004966351794717,7.650361442817484e-05,0.00014989261239674518,0.0005891928122982148,0.09273226799421153,0.09273226799421153,0.09273226799421153,0.09279990559222316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493300.5513708116,593.8387551453023,0.0,0.09273226799421153,0.09273226800754779,0.09273226800754779,0.37277607811499275,0.37277607811499275,0.5,8.880673924963896,0.3652187187342406,0.3652187187342406,-2.495426087989472e-11,0.0003180906594479893,0.3628878377670617,-2.495426087989472e-11,27708.824847781245,21003.752304769856,0.7580167120097736,0.9853806889715897,0.6067040228466113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676736106410567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.203634381345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44015858410387,260.44015858410387,-12.709841415896108,244.61498945170723,276.2653277165007,125038.20458972242,125033.85923096766,4.345358754730466,0.0,nan,276.2653277165007,3.115327716500701,269.9352600635364,-3.214739936463559,263.60519241057585,-9.544807589424124,257.2751247576345,-15.874875242365476,250.94505710466848,-22.2049428953315,244.61498945170723,-28.535010548292746,1.0,1.0,26022.012520719443,26022.012520719443,275.4906761693017,2.34067616930173,275.4906761693017,275.4906761693017,77071.7473848361,77067.52360238336,4.223782452740124,0.0,8546.071908451686,8546.071908451686,0.8850585572897648,3950.4200166476235,275.4906761693017,2.34067616930173,1.0,0.002,0.17290543639681047,0.00469782425727079,0.00026698632710717195,0.0017330136725965857,0.13349316355358598,0.13349316355358598,0.0,-2.962421974395113e-13,1.0,1.000733426912849,0.36288783779201594,0.09273226800754779,0.0,6.79526570310821e-05,87.31815080820962,0.0,1599930.469636105,266.4731057577398,0.0003180906844022502,1.0,1284985.0855466856,2594.7841418752573,,,,,,,,,,,,,,,,,,,3.0,15271.228263103625,1566.1093129105154,0.37277607811499275,6.173730061729009,2.963529564824312
2050.0,-30.293886527913227,4.722051651779126,35.05377161206129,24.384367244225018,4.874544872384252,-26.777043387883445,-40.26734386626629,1.3577017323485339,-6.676718908556552,-6.677035837003083,40.107420421117745,41079.51994329541,25640.409887128793,25640.409887128793,66719.9298304242,77080.4871621613,77067.44322961166,25640.409887128793,102707.85311674044,102707.85311674044,102707.85311674044,130416.3128092018,126395.33855996655,4020.9742492352507,0.0,90975.02590331234,54974.0829731598,40001.047700169496,27708.459692461365,67709.50739263085,21003.50499790242,1566.086905957615,0.0,0.8776899902512882,2.7107968124169193,0.001494314320929203,1.0,1.0,-6.314814987166528,332060.9991325437,1559170.1030985545,4.695432788468496,1559170.1030985545,4.695432788468496,0.7580177761962292,0.0927317821958769,3.9307551267403267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307551267403267,1.2854018009245218,1.2856928234404716,3.0579972144998875,6479.529147918239,15271.216657207562,6450.695971014147,0.00032526059821475536,23144.414487797305,2360.0734693088166,19281.561937935665,1966.1721319651122,0.8330978495092932,0.8330978495092932,35527.52231599551,35405.22815468563,1.0043195216005962,0.8,4287.795563907947,4273.035954225843,1.0043195216005962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.16115349621,4632.441516551485,6.116274863561723,4.722051651779126,-3.8874394971172226,8.60949114889635,2.9633395537092935,3.5,0.846668443916941,0.6,0.00022639408595691733,1.0000096039184516,0.00022639191170745917,199.16518563452314,0.0,4.2638621007169447e-07,1.2083785193431822,0.0014009230213895434,7.650306772486595e-05,0.00014989101823205137,0.0005891848883679637,0.09273178219344354,0.09273178219344354,0.09273178219344354,0.0927992953118293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493290.7159753128,593.8419662318631,0.0,0.09273178219344354,0.0927317821958769,0.0927317821958769,0.37277353437739313,0.37277353437739313,0.5,8.882699318926395,0.36455494497943164,0.36455494497943164,1.3642420526593924e-12,0.00031692844652297936,0.3622208498365467,1.3642420526593924e-12,27708.459692461365,21003.50499790242,0.7580177761962292,0.9853849540439227,0.6067023897410054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676692636586329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.182685609034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44018960012863,260.44018960012863,-12.709810399871344,244.61490683177945,276.26547236847773,125039.30882778172,125034.12324749627,5.185580285452046,0.0,nan,276.26547236847773,3.1154723684777537,269.9353592611344,-3.214640738865569,263.60524615379245,-9.544753846207527,257.2751330464666,-15.874866953533399,250.94501993912115,-22.204980060878825,244.61490683177945,-28.535093168220527,1.0,1.0,26022.012520719443,26022.012520719443,275.49084326057334,2.340843260573365,275.49084326057334,275.49084326057334,77071.78618903302,77067.44322961166,4.342959421366686,0.0,8546.071908451686,8546.071908451686,0.8850592568701496,3950.4089023740285,275.49084326057334,2.340843260573365,1.0,0.002,0.17283760867344386,0.004698138851075904,0.0002668816898549335,0.001733118310042614,0.13344084492746675,0.13344084492746675,0.0,-1.0245233481032123e-13,1.0,1.0007320810846025,0.36222084983518243,0.0927317821958769,0.0,6.78277179176407e-05,87.1575650844623,0.0,1599930.673944532,266.4732810914434,0.0003169284451587373,1.0,1284984.483633855,2594.7949093008206,,,,,,,,,,,,,,,,,,,3.0,15271.216657207562,1566.086905957615,0.37277353437739313,6.173730061729009,2.9633395537092935
2051.0,-30.29397710750686,4.722962063004855,35.05376730390697,24.384539701882773,4.874695951704462,-26.777109801586118,-40.26740739410741,1.3578286457824664,-6.676555786268523,-6.676872210785629,40.10741889215739,41079.303882600216,25640.750652786806,25640.750652786806,66720.05453538703,77080.40015814202,77067.4422638181,25640.750652786806,102708.19291660491,102708.19291660491,102708.19291660491,130416.33356023015,126394.47263237763,4021.8609278525296,0.0,90975.00343848758,54973.93106306038,40001.19152825244,27708.140643625247,67709.33217187769,21003.290042881577,1566.066999572524,0.0,0.8776908877504761,2.710813371916464,0.001494314320929203,1.0,1.0,-6.314941232644003,332063.1470521233,1559170.0370251522,4.695402217519827,1559170.0370251522,4.695402217519827,0.7580187466571764,0.09273131637935716,3.9307463906376814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307463906376814,1.2854012111356143,1.2856922307231042,3.057991821218981,6479.517720203175,15271.205019961724,6450.6983651523915,0.0003252631622331188,23144.460211214184,2360.078131799767,19281.569094175095,1966.172861698449,0.8330965128680166,0.8330965128680166,35527.45914805131,35405.22815468563,1.004317289500619,0.8,4287.787940206285,4273.035954225843,1.004317289500619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.00049649994,4632.441516551485,6.116590557228045,4.722962063004855,-3.887193448287997,8.610155511292852,2.9631502817433066,3.5,0.8466143662123733,0.6,0.00022639191170745917,1.0000094503668664,0.00022638977224105668,199.16526060333186,0.0,4.330347969493428e-07,1.2272206145544375,0.0014013560561864928,7.650251647945501e-05,0.00014988939522800416,0.0005891771992873422,0.09273131635140804,0.09273131635140804,0.09273131635140804,0.09279877751946769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493280.9287991911,593.8451619651174,0.0,0.09273131635140804,0.09273131637935716,0.09273131637935716,0.37277099499437577,0.37277099499437577,0.5,8.884723154368421,0.3639706343030298,0.3639706343030298,-9.663381206337363e-12,0.00031642451710922614,0.3619309781416291,-9.663381206337363e-12,27708.140643625247,21003.290042881577,0.7580187466571764,0.985389345829325,0.6067007687850456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676649290821527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.201527704245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4402204768506,260.4402204768506,-12.709779523149393,244.61482496153835,276.2656159921629,125039.87847319171,125034.7161828481,5.162290343607561,0.0,nan,276.2656159921629,3.1156159921629296,269.935457786035,-3.2145422139649895,263.6052995799081,-9.544700420091885,257.2751413737944,-15.874858626205594,250.94498316766504,-22.205016832334934,244.61482496153835,-28.53517503846163,1.0,1.0,26022.012520719443,26022.012520719443,275.49100677378055,2.3410067737805775,275.49100677378055,275.49100677378055,77071.69429390438,77067.4422638181,4.252030086281593,0.0,8546.071908451686,8546.071908451686,0.885059809507396,3950.4001225908696,275.49100677378055,2.3410067737805775,1.0,0.002,0.1727698353877223,0.004698450983446801,0.00026677712953454975,0.001733222870473103,0.13338856476727487,0.13338856476727487,0.0,7.652732614271684e-15,1.0,1.0007314966944814,0.3619309781512925,0.09273131637935716,0.0,6.777328038442801e-05,87.08757587990297,0.0,1599930.8648457087,266.47344421373145,0.00031642452677260735,1.0,1284983.9256107886,2594.800784122582,,,,,,,,,,,,,,,,,,,3.0,15271.205019961724,1566.066999572524,0.37277099499437577,6.173730061729009,2.9631502817433066
2052.0,-30.294065028112264,4.723869741557718,35.053762973309865,24.384676257055276,4.8748075760526905,-26.777177767685846,-40.267471166420705,1.3579203157277642,-6.676388373665702,-6.676703601103225,40.10740962819684,41079.10685256512,25641.078574494222,25641.078574494222,66720.18542705935,77080.34005971487,77067.34775984572,25641.078574494222,102708.42633433995,102708.42633433995,102708.42633433995,130416.21058330391,126393.46529365543,4022.745289648481,0.0,90974.99359449545,54973.783586025,40001.34445385606,27707.78424896396,67709.12870282002,21003.048539540297,1566.0451974012667,0.0,0.8776918419523889,2.710830444768281,0.001494314320929203,1.0,1.0,-6.315461369865432,332065.3604012621,1559169.636690301,4.695369715185669,1559169.636690301,4.695369715185669,0.7580197806804287,0.09273083911917035,3.9307383203748936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307383203748936,1.285400786305246,1.2856918030463376,3.057986553496207,6479.506558530726,15271.193409132935,6450.7005850849,0.00032526565801645766,23144.505225119825,2360.082721940706,19281.57572970192,1966.1735383338776,0.83309517927282,0.83309517927282,35527.40079455569,35405.22815468563,1.0043152275246878,0.8,4287.780897557562,4273.035954225843,1.0043152275246878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.840400255193,4632.441516551485,6.116902392785096,4.723869741557718,-3.8869439698741104,8.610813711431827,2.9629616752160333,3.5,0.8465604786331523,0.6,0.00022638977224105668,1.0000091729542584,0.0002263876955970803,199.1653333714589,0.0,4.2610738360363637e-07,1.2075883251327055,0.0014017821635700966,7.650196311639805e-05,0.00014988780912465863,0.0005891697550833333,0.09273083909256404,0.09273083909256404,0.09273083909256404,0.09279817094247748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493271.12292979646,593.8483633945976,0.0,0.09273083909256404,0.09273083911917035,0.09273083911917035,0.3727684686518998,0.3727684686518998,0.5,8.88674310969168,0.36336362434536795,0.36336362434536795,-3.524291969370097e-12,0.00031522743751111193,0.36124223123778165,-3.524291969370097e-12,27707.78424896396,21003.048539540297,0.7580197806804287,0.9853942401164072,0.6066996820009917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267660608002741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18189541482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4402478945193,260.4402478945193,-12.709752105480675,244.61474380528506,276.265751983751,125040.04204906583,125035.45808123374,4.583967832100008,0.0,nan,276.265751983751,3.115751983751011,269.93555034806235,-3.2144496519376276,263.6053487123568,-9.544651287643205,257.2751470766796,-15.874852923320361,250.9449454409811,-22.20505455901889,244.61474380528506,-28.53525619471492,1.0,1.0,26022.012520719443,26022.012520719443,275.4911643252864,2.3411643252863996,275.4911643252864,275.4911643252864,77071.5071029585,77067.34775984572,4.15934311276942,0.0,8546.071908451686,8546.071908451686,0.8850603200240907,3950.392011976768,275.4911643252864,2.3411643252863996,1.0,0.002,0.1727021911070017,0.004698763445040438,0.0002666727710721238,0.0017333272286673427,0.13333638553606192,0.13333638553606192,0.0,-2.605337820482667e-13,1.0,1.0007301068691683,0.36124223124130594,0.09273083911917035,0.0,6.764427638043859e-05,86.9217689116904,0.0,1599931.0597987727,266.4736116263343,0.0003152274410354039,1.0,1284983.3505917508,2594.8117156209555,,,,,,,,,,,,,,,,,,,3.0,15271.193409132935,1566.0451974012667,0.3727684686518998,6.173730061729009,2.9629616752160333
2053.0,-30.294153795542297,4.724774902668258,35.053758466860636,24.384889925736957,4.874996782274462,-26.777238737762996,-40.26753382114691,1.3580817244858212,-6.676210199241211,-6.676523930267859,40.1073958918219,41078.87279444564,25641.380666494715,25641.380666494715,66720.25346094035,77080.2232740311,77067.2250057882,25641.380666494715,102708.60567228292,102708.60567228292,102708.60567228292,130416.00636340947,126392.37947236822,4023.6268910412414,0.0,90974.94816980156,54973.62111163288,40001.47450907631,27707.400691126546,67708.87520020286,21002.788179694428,1566.0218418365407,0.0,0.8776928735098648,2.7108486406339667,0.001494314320929203,1.0,1.0,-6.31614436986257,332067.718963334,1559169.0430834452,4.69533457799192,1559169.0430834452,4.69533457799192,0.7580208773037556,0.09273034989698313,3.930727454745565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930727454745565,1.285400034789247,1.285691048690737,3.0579798882532656,6479.49243568074,15271.181848553224,6450.7049098037,0.0003252689251059571,23144.557646694015,2360.0880674536174,19281.588656575823,1966.1748565081677,0.8330938508703802,0.8330938508703802,35527.32222861854,35405.22815468563,1.0043124513243658,0.8,4287.771415481279,4273.035954225843,1.0043124513243658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.6808881970655,4632.441516551485,6.1172072374821544,4.724774902668258,-3.886686403761885,8.611461306430144,2.9627737616844882,3.5,0.8465067890527109,0.6,0.0002263876955970803,1.000009261312493,0.00022638559896930437,199.1654068405142,0.0,4.135954898496367e-07,1.1721296182338705,0.0014021957590599462,7.650141945443523e-05,0.00014988627614264505,0.0005891621007234701,0.09273034989627385,0.09273034989627385,0.09273034989627385,0.09279751892014401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493261.31902833027,593.8515639356107,0.0,0.09273034989627385,0.09273034989698313,0.09273034989698313,0.37276594602661844,0.37276594602661844,0.5,8.888758181227523,0.36270145936390463,0.36270145936390463,-1.3699263945454732e-11,0.00031373102666520936,0.36037956040530617,-1.3699263945454732e-11,27707.400691126546,21002.788179694428,0.7580208773037556,0.9853989342410528,0.6066984966591583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267656299912189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.146436707924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44027945794556,260.44027945794556,-12.709720542054413,244.6146637922057,276.2658951236833,125041.03126888644,125035.75416808961,5.277100796853107,0.0,nan,276.2658951236833,3.1158951236833445,269.93564885739227,-3.214351142607711,263.6054025910863,-9.54459740891366,257.27515632480254,-15.87484367519744,250.94491005850335,-22.205089941496624,244.6146637922057,-28.535336207794273,1.0,1.0,26022.012520719443,26022.012520719443,275.4913296323229,2.3413296323229247,275.4913296323229,275.4913296323229,77071.52299904183,77067.2250057882,4.297993253625464,0.0,8546.071908451686,8546.071908451686,0.8850610073725866,3950.3810920192927,275.4913296323229,2.3413296323229247,1.0,0.002,0.17263470834372557,0.004699077159586645,0.00026656866799474997,0.0017334313321642524,0.133284333997375,0.133284333997375,0.0,1.5900215172282017e-13,1.0,1.0007283658873165,0.36037956041900543,0.09273034989698313,0.0,6.748275826411983e-05,86.71417947187838,0.0,1599931.2669668067,266.47378980075877,0.0003137310403644733,1.0,1284982.737849703,2594.8249745721114,,,,,,,,,,,,,,,,,,,3.0,15271.181848553224,1566.0218418365407,0.37276594602661844,6.173730061729009,2.9627737616844882
2054.0,-30.294240207914946,4.725677372838154,35.05375422733901,24.38506210399794,4.875148202441818,-26.77730136688311,-40.267592983413465,1.3582093614393664,-6.676040617613978,-6.6763539233848865,40.10739458240155,41078.65895398461,25641.7035798541,25641.7035798541,66720.3625338387,77080.1380073461,77067.24845066886,25641.7035798541,102708.95203052297,102708.95203052297,102708.95203052297,130416.0304220895,126391.52141473276,4024.5090073567358,0.0,90974.92671577587,54973.47046235672,40001.61805935461,27707.078391566545,67708.69645092115,21002.571270432316,1566.0016315925836,0.0,0.877693804921507,2.710865844853337,0.001494314320929203,1.0,1.0,-6.316220348096124,332069.95067859424,1559168.9864973924,4.695302852038213,1559168.9864973924,4.695302852038213,0.7580218662399663,0.09272988404478187,3.9307189406119276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307189406119276,1.2853994414536878,1.2856904525257025,3.057974676079357,6479.481391709672,15271.170268078105,6450.707061575371,0.00032527139132667286,23144.602320921233,2360.092622956997,19281.595088365346,1966.1755123681733,0.8330925207099378,0.8330925207099378,35527.2606655744,35405.22815468563,1.0043102759381242,0.8,4287.763985474051,4273.035954225843,1.0043102759381242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.522011620427,4632.441516551485,6.117516145392044,4.725677372838154,-3.886436413867435,8.612113786705589,2.9625866015220974,3.5,0.8464533147205993,0.6,0.00022638559896930437,1.0000090156092492,0.00022638355798360515,199.16547836043404,0.0,4.175757239871757e-07,1.183409601779656,0.0014026133347839333,7.65009061002086e-05,0.00014988469286909576,0.0005891546011683562,0.09272988404080187,0.09272988404080187,0.09272988404080187,0.09279700872692082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493251.5818222521,593.8547432913406,0.0,0.09272988404080187,0.09272988404478187,0.09272988404478187,0.37276342305734494,0.37276342305734494,0.5,8.890771922051599,0.36212604702660656,0.36212604702660656,5.269384928396903e-11,0.0003133057709305831,0.36013357528878487,5.269384928396903e-11,27707.078391566545,21002.571270432316,0.7580218662399663,0.9854031465840013,0.6066969400859843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676520037887906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.157716691465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4403111923684,260.4403111923684,-12.70968880763155,244.61458477773715,276.2660376069989,125041.62029878936,125036.31460938822,5.305689401124919,0.0,nan,276.2660376069989,3.1160376069989297,269.9357470411505,-3.2142529588494995,263.60545647529295,-9.544543524707024,257.2751659094422,-15.874834090557783,250.94487534358908,-22.205124656410902,244.61458477773715,-28.535415222262827,1.0,1.0,26022.012520719443,26022.012520719443,275.49150238255754,2.3415023825575645,275.49150238255754,275.49150238255754,77071.40095983741,77067.24845066886,4.1525091685471125,0.0,8546.071908451686,8546.071908451686,0.8850615459676753,3950.372535314987,275.49150238255754,2.3415023825575645,1.0,0.002,0.1725672718104033,0.00469938900252527,0.00026646463093716975,0.0017335353689737609,0.13323231546858488,0.13323231546858488,0.0,-8.906937687402916e-14,1.0,1.000727870144073,0.360133575236091,0.09272988404478187,0.0,6.743652873784632e-05,86.6547362299276,0.0,1599931.4655664596,266.473959382386,0.0003133057182367338,1.0,1284982.1580643689,2594.830388678271,,,,,,,,,,,,,,,,,,,3.0,15271.170268078105,1566.0016315925836,0.37276342305734494,6.173730061729009,2.9625866015220974
2055.0,-30.29432500268289,4.726577103225147,35.05374994955542,24.385203164443396,4.87526283010075,-26.777366219430437,-40.26765626678241,1.3583040469290089,-6.675875091338412,-6.676187155097721,40.10738499923615,41078.46853960869,25642.032354448373,25642.032354448373,66720.50089405707,77080.07540702683,77067.14519609476,25642.032354448373,102709.17755054313,102709.17755054313,102709.17755054313,130415.90089683901,126390.51199713549,4025.388899703522,0.0,90974.91278097394,54973.32828666499,40001.76054923217,27706.723346295876,67708.48389552804,21002.330588171888,1565.979943555376,0.0,0.87769475028834,2.7108827322658713,0.001494314320929203,1.0,1.0,-6.316771653526416,332072.1398899874,1559168.5723683254,4.695270650783484,1559168.5723683254,4.695270650783484,0.7580228930599872,0.09272941024418703,3.9307104341371235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307104341371235,1.2853990023006008,1.2856900106495748,3.057969103058239,6479.469583146667,15271.158731823722,6450.709771880645,0.0003252740577801697,23144.648863188242,2360.0973689474226,19281.603189649184,1966.1763384692208,0.8330911954476327,0.8330911954476327,35527.19915788226,35405.22815468563,1.0043081025087373,0.8,4287.756562147225,4273.035954225843,1.0043081025087373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.363722580653,4632.441516551485,6.117825617543969,4.726577103225147,-3.886189188950412,8.612766292175559,2.9624001381944627,3.5,0.8464000394841322,0.6,0.00022638355798360515,1.0000088468461459,0.00022638155522081586,199.16554854157405,0.0,4.064938931107418e-07,1.1520036930758422,0.001403019828677044,7.650035699047618e-05,0.00014988320099312897,0.0005891474620455637,0.09272941021965879,0.09272941021965879,0.09272941021965879,0.09279640157734803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493241.82389258355,593.857928979649,0.0,0.09272941021965879,0.09272941024418703,0.09272941024418703,0.3727609139437084,0.3727609139437084,0.5,8.892781662578004,0.3615232807340476,0.3615232807340476,-4.774847184307873e-12,0.0003120637592815001,0.3594155015712772,-4.774847184307873e-12,27706.723346295876,21002.330588171888,0.7580228930599872,0.9854082835026199,0.6066960324055021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267647720455851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12631078276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4403398689764,260.4403398689764,-12.709660131023554,244.61450652522487,276.2661732127278,125041.80309531828,125037.00864293346,4.7944523848063065,0.0,nan,276.2661732127278,3.1161732127278015,269.9358398752308,-3.2141601247691938,263.6055065377378,-9.544493462262153,257.2751732002169,-15.87482679978308,250.94483986272047,-22.205160137279506,244.61450652522487,-28.53549347477511,1.0,1.0,26022.012520719443,26022.012520719443,275.49165706873555,2.3416570687355716,275.49165706873555,275.49165706873555,77071.23338831618,77067.14519609476,4.0881922214175574,0.0,8546.071908451686,8546.071908451686,0.885062084078084,3950.3639863078092,275.49165706873555,2.3416570687355716,1.0,0.002,0.1724999697614718,0.004699699723397995,0.0002663607996956192,0.0017336392000296798,0.13318039984780958,0.13318039984780958,0.0,-2.747012686765693e-13,1.0,1.000726421064166,0.35941550157605207,0.09272941024418703,0.0,6.730204473547586e-05,86.48188840892715,0.0,1599931.6582385036,266.47412490866157,0.0003120637640563473,1.0,1284981.5893237093,2594.8416623847593,,,,,,,,,,,,,,,,,,,3.0,15271.158731823722,1565.979943555376,0.3727609139437084,6.173730061729009,2.9624001381944627
2056.0,-30.294410783010544,4.727474305410708,35.05374550002399,24.38541641402992,4.875453032749317,-26.777424401436804,-40.26771473055703,1.3584666511644263,-6.675698998804364,-6.676009575396701,40.107371486955266,41078.23367328737,25642.335737620368,25642.335737620368,66720.56941090773,77079.95995970898,77067.02116309895,25642.335737620368,102709.35690071931,102709.35690071931,102709.35690071931,130415.70020086528,126389.43412701819,4026.266073847084,0.0,90974.86914944847,54973.16549556342,40001.89294876116,27706.34330014597,67708.23624890714,21002.07259733285,1565.9568092906445,0.0,0.8776957695732203,2.710900716738948,0.001494314320929203,1.0,1.0,-6.317455715637266,332074.47103908047,1559167.988445692,4.695235931768449,1559167.988445692,4.695235931768449,0.7580239791954864,0.09272892527068381,3.930699919535681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930699919535681,1.2853982450361874,1.2856892506392386,3.0579627245601393,6479.456067874592,15271.147225094941,6450.713695486114,0.0003252771687907518,23144.699674808802,2360.102550290752,19281.6149175685,1966.1775343841678,0.8330898732099354,0.8330898732099354,35527.1231300098,35405.22815468563,1.0043054159970746,0.8,4287.747386388461,4273.035954225843,1.0043054159970746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.206004806429,4632.441516551485,6.118128220902055,4.727474305410708,-3.8859340749101805,8.61340838032089,2.9622143524826026,3.5,0.8463469578521722,0.6,0.00022638155522081586,1.000008949678733,0.00022637952919675783,199.16561953846582,0.0,3.988813495288771e-07,1.1304297445648377,0.001403418710026573,7.649984970359854e-05,0.00014988170551721733,0.0005891400078163968,0.09272892526421926,0.09272892526421926,0.09272892526421926,0.09279575407760421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493232.07052803604,593.8611129586709,0.0,0.09272892526421926,0.09272892527068381,0.09272892527068381,0.3727584079692672,0.3727584079692672,0.5,8.894786526606765,0.36086480749469274,0.36086480749469274,5.7411853049416095e-12,0.00031057659231237267,0.3585538597594109,5.7411853049416095e-12,27706.34330014597,21002.07259733285,0.7580239791954864,0.9854128996305771,0.6066947826299404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676434501450184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.104736834255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44037282459277,260.44037282459277,-12.709627175407206,244.61442941296175,276.2663162362235,125042.80752833221,125037.29766674257,5.509861589636303,0.0,nan,276.2663162362235,3.116316236223497,269.93593887157414,-3.21406112842584,263.60556150692815,-9.544438493071823,257.2751841422592,-15.87481585774077,250.94480677760993,-22.20519322239005,244.61442941296175,-28.535570587038222,1.0,1.0,26022.012520719443,26022.012520719443,275.4918201349856,2.3418201349855963,275.4918201349856,275.4918201349856,77071.26060069812,77067.02116309895,4.2394375991716515,0.0,8546.071908451686,8546.071908451686,0.885062749220152,3950.3534191333597,275.4918201349856,2.3418201349855963,1.0,0.002,0.1724328290343686,0.004700011653350607,0.0002662572233949162,0.0017337427762446147,0.1331286116974581,0.1331286116974581,0.0,-3.604690330949456e-13,1.0,1.0007246821204134,0.3585538597536697,0.09272892527068381,0.0,6.714072124244432e-05,86.27455002920576,0.0,1599931.8629727818,266.4743010011956,0.00031057658657118736,1.0,1284980.9837113519,2594.854880652112,,,,,,,,,,,,,,,,,,,3.0,15271.147225094941,1565.9568092906445,0.3727584079692672,6.173730061729009,2.9622143524826026
2057.0,-30.29449422479911,4.728368814382427,35.0537413120771,24.385588836763077,4.875601799946131,-26.77748462230688,-40.26777354357762,1.3585921975039341,-6.675531124819997,-6.675841259693819,40.10737013718961,41078.024993953884,25642.65892361123,25642.65892361123,66720.68391756511,77079.87530684494,77067.04095854187,25642.65892361123,102709.6998821531,102709.6998821531,102709.6998821531,130415.72291512093,126388.57920859799,4027.1437065229443,0.0,90974.84411893622,54973.015821585475,40002.031441500825,27706.02303296783,67708.05447446866,21001.857019301322,1565.9367402927537,0.0,0.8776966919033949,2.7109177503370003,0.001494314320929203,1.0,1.0,-6.317544110954941,332076.68058807735,1559167.9301168472,4.695204515281542,1559167.9301168472,4.695204515281542,0.758024960648841,0.09272846303888889,3.930690848371454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930690848371454,1.2853976613458113,1.2856886642123366,3.057957056072454,6479.444057029386,15271.135695795621,6450.716551097361,0.0003252798880218733,23144.746719683768,2360.1073475329263,19281.62345318161,1966.1784047744757,0.8330885486330809,0.833088548633081,35527.05753915843,35405.22815468563,1.0043030982878756,0.8,4287.739470267571,4273.035954225843,1.0043030982878756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.048908650424,4632.441516551485,6.118434664573869,4.728368814382427,-3.8856862439733026,8.61405505835573,2.962029303647289,3.5,0.8462940867563683,0.6,0.00022637952919675783,1.000008705698013,0.0002263775584220973,199.16568859988686,0.0,4.03514336715677e-07,1.1435596302522286,0.0014038222243632887,7.649933938947029e-05,0.00014988018980728753,0.0005891326904276816,0.09272846302664724,0.09272846302664724,0.09272846302664724,0.09279524540221165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493222.38287472096,593.8642760613387,0.0,0.09272846302664724,0.09272846303888889,0.09272846303888889,0.3727559015827785,0.3727559015827785,0.5,8.896789998133027,0.3602900576790944,0.3602900576790944,-8.469669410260394e-12,0.0003101348738141496,0.3582971487388704,-8.469669410260394e-12,27706.02303296783,21001.857019301322,0.758024960648841,0.9854172363307844,0.6066933293651728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676391918519205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11786671994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4404057269532,260.4404057269532,-12.709594273046775,244.61435326087067,276.2664581930368,125043.34008711514,125037.83912957269,5.500957542445283,0.0,nan,276.2664581930368,3.116458193036806,269.936037206605,-3.2139627933949555,263.605616220184,-9.544383779815973,257.27519523372507,-15.874804766274906,250.94477424729746,-22.205225752702518,244.61435326087067,-28.535646739129305,1.0,1.0,26022.012520719443,26022.012520719443,275.4919907670091,2.341990767009122,275.4919907670091,275.4919907670091,77071.1389677066,77067.04095854187,4.0980091647361405,0.0,8546.071908451686,8546.071908451686,0.8850633230517434,3950.3443026133114,275.4919907670091,2.341990767009122,1.0,0.002,0.17236573654046783,0.004700321775318955,0.00026615371643331847,0.001733846283516962,0.13307685821665924,0.13307685821665924,0.0,-4.9719776906709257e-14,1.0,1.0007241646965428,0.3582971487473401,0.09272846303888889,0.0,6.7092489417546e-05,86.21253453902598,0.0,1599932.0595419093,266.47446887518,0.000310134882283819,1.0,1284980.4096921722,2594.860405994431,,,,,,,,,,,,,,,,,,,3.0,15271.135695795621,1565.9367402927537,0.3727559015827785,6.173730061729009,2.962029303647289
