time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2058.0,-30.294576097635915,4.729260599504817,35.05373706541073,24.385729722585552,4.87571642399416,-26.77754684546763,-40.267832566145785,1.3586871719788645,-6.67536638656793,-6.675675236667885,40.107360066658764,41077.83096968748,25642.98578593557,25642.98578593557,66720.81675562305,77079.81382752131,77066.9307686429,25642.98578593557,102709.91655457846,102709.91655457846,102709.91655457846,130415.5839642873,126387.56498275023,4028.0189815370713,0.0,90974.83050222769,54972.86924616992,40002.179173397526,27705.667409708847,67707.84658310638,21001.615849092377,1565.91504693617,0.0,0.8776976350517456,2.7109345631788653,0.001494314320929203,1.0,1.0,-6.3181246742750545,332078.8600516402,1559167.494926702,4.695172389727676,1559167.494926702,4.695172389727676,0.7580259857495012,0.09272799157509481,3.9306824415979924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306824415979924,1.2853972206957112,1.285688220929117,3.0579515641635986,6479.432420333533,15271.12421048569,6450.719165065525,0.0003252825115369601,23144.79275645643,2360.1120419772737,19281.631266507382,1966.1792015119722,0.8330872291404992,0.833087229140499,35526.99675228917,35405.22815468563,1.0043009503324754,0.8,4287.73213393643,4273.035954225843,1.0043009503324754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.8923883209245,4632.441516551485,6.118741167727622,4.729260599504817,-3.8854404665380864,8.614701066042905,2.9618449376961085,3.5,0.8462414107703167,0.6,0.0002263775584220973,1.0000085420102942,0.00022637562471918056,199.16575636279063,0.0,3.9251069234237864e-07,1.1123753020983012,0.0014042147350556311,7.649882726028561e-05,0.0001498787311618117,0.0005891256969467191,0.09272799157179178,0.09272799157179178,0.09272799157179178,0.09279463509721665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493212.6731282098,593.8674459217253,0.0,0.09272799157179178,0.09272799157509481,0.09272799157509481,0.372753408706961,0.372753408706961,0.5,8.898789304449059,0.3596817748006629,0.3596817748006629,-1.0970779840135947e-11,0.0003088500999410826,0.3575505623928166,-1.0970779840135947e-11,27705.667409708847,21001.615849092377,0.7580259857495012,0.9854222239032248,0.6066923265572695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676349463595766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08668239178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44043562446416,260.44043562446416,-12.70956437553582,244.614277854984,276.2665933939428,125043.52006963217,125038.52149703921,4.998572592984435,0.0,nan,276.2665933939428,3.1165933939428214,269.9361302861595,-3.213869713840495,263.6056671783665,-9.544332821633475,257.2752040705601,-15.87479592943987,250.94474096277182,-22.20525903722816,244.614277854984,-28.535722145015967,1.0,1.0,26022.012520719443,26022.012520719443,275.4921438964039,2.342143896403911,275.4921438964039,275.4921438964039,77070.97763363036,77066.9307686429,4.046864987467416,0.0,8546.071908451686,8546.071908451686,0.8850638548545331,3950.3358538059824,275.4921438964039,2.342143896403911,1.0,0.002,0.1722987838596498,0.004700630916653118,0.0002660504240361449,0.0017339495760551557,0.13302521201807244,0.13302521201807244,0.0,9.130066494500433e-14,1.0,1.0007226580105368,0.35755056240378735,0.09272799157509481,0.0,6.695267724654832e-05,86.03284072959336,0.0,1599932.2512260487,266.47463361343205,0.00030885011091186243,1.0,1284979.8434913028,2594.8720268697953,,,,,,,,,,,,,,,,,,,3.0,15271.12421048569,1565.91504693617,0.372753408706961,6.173730061729009,2.9618449376961085
2059.0,-30.2946574414753,4.730149990168728,35.053732715998926,24.3859376636334,4.875904845637913,-26.777601212781583,-40.267886699270434,1.3588486168907645,-6.675184393182633,-6.675492003269023,40.10734860811119,41077.607559431606,25643.273120609898,25643.273120609898,66720.8806800415,77079.7040569863,77066.85494794033,25643.273120609898,102710.12806855023,102710.12806855023,102710.12806855023,130415.42034940186,126386.52842712529,4028.8919222765635,0.0,90974.79361797578,54972.71858159177,40002.30559598224,27705.292280851638,67707.59787683387,21001.36174030892,1565.8920133256456,0.0,0.8776986772765205,2.7109531166388505,0.001494314320929203,1.0,1.0,-6.318663569633827,332081.265457389,1559166.9997542296,4.695136889480127,1559166.9997542296,4.695136889480127,0.7580270775495084,0.09272750956049278,3.930672924540452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930672924540452,1.2853964687193027,1.2856874662967648,3.0579459491255294,6479.4205227416505,15271.112753825699,6450.721976119107,0.0003252852038369742,23144.83941159056,2360.116799476943,19281.639668934655,1966.180058321104,0.8330859128484046,0.8330859128484046,35526.92793725581,35405.22815468563,1.0042985186962203,0.8,4287.723828690931,4273.035954225843,1.0042985186962203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.736432203831,4632.441516551485,6.119037437800538,4.730149990168728,-3.885181937405377,8.615331927574106,2.961661240898667,3.5,0.8461889259710478,0.6,0.00022637562471918056,1.0000084868240442,0.00022637370352539051,199.16582368790466,0.0,3.851274039914216e-07,1.0914510629116887,0.0014045998624596225,7.649835755879023e-05,0.00014987726716039033,0.0005891185160314622,0.09272750955696167,0.09272750955696167,0.09272750955696167,0.09279401540690353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493202.976653743,593.8706113562201,0.0,0.09272750955696167,0.09272750956049278,0.09272750956049278,0.3727509182113151,0.3727509182113151,0.5,8.900784480703495,0.3590444641509407,0.3590444641509407,1.2050804798491299e-11,0.00030761008639501597,0.3568284336352008,1.2050804798491299e-11,27705.292280851638,21001.36174030892,0.7580270775495084,0.9854267877205259,0.6066912554504654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676307138132221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.065758152596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4404698203841,260.4404698203841,-12.709530179615854,244.6142038218695,276.2667358189002,125044.5357419008,125038.81851147972,5.717230421072141,0.0,nan,276.2667358189002,3.1167358189002243,269.93622941949616,-3.2137705805038195,263.6057230200952,-9.544276979904794,257.27521662067267,-15.874783379327312,250.9447102212709,-22.20528977872908,244.6142038218695,-28.535796178130482,1.0,1.0,26022.012520719443,26022.012520719443,275.4923182578083,2.3423182578083015,275.4923182578083,275.4923182578083,77070.96085698462,77066.85494794033,4.105909044286818,0.0,8546.071908451686,8546.071908451686,0.8850644568923882,3950.3262891631543,275.4923182578083,2.3423182578083015,1.0,0.002,0.17223196641707372,0.0047009424892904775,0.0002659473497923315,0.001734052650398754,0.13297367489616574,0.13297367489616574,0.0,1.9108542873014223e-13,1.0,1.0007212008035922,0.35682843362315,0.09272750956049278,0.0,6.681743856318962e-05,85.85901999350662,0.0,1599932.4632426994,266.47481560681734,0.00030761007434421117,1.0,1284979.218595895,2594.8835788481974,,,,,,,,,,,,,,,,,,,3.0,15271.112753825699,1565.8920133256456,0.3727509182113151,6.173730061729009,2.961661240898667
2060.0,-30.294737417967497,4.731036528503804,35.05372850605597,24.38607820020991,4.876020489618185,-26.777661627205944,-40.26794544244183,1.3589446989890568,-6.675026966148494,-6.675333737323806,40.10734393449434,41077.42372287234,25643.615400904837,25643.615400904837,66721.03912377718,77079.64349287876,77066.79864873273,25643.615400904837,102710.41404963756,102710.41404963756,102710.41404963756,130415.38143751852,126385.61669815259,4029.764739365928,0.0,90974.78170205174,54972.58303298867,40002.44296562563,27704.967387880963,67707.4103535066,21001.14215083123,1565.8719734904262,0.0,0.877699557524601,2.7109691390193236,0.001494314320929203,1.0,1.0,-6.31899477532653,332083.3431123945,1559166.7977881103,4.695106906522578,1559166.7977881103,4.695106906522578,0.7580280408493749,0.0927270505199597,3.93066483784322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93066483784322,1.2853960227811156,1.2856870177879995,3.0579407187978793,6479.409440304982,15271.101305034195,6450.724218226014,0.0003252876845545353,23144.883996766857,2360.121345899656,19281.64637074224,1966.1807417152893,0.833084597591231,0.8330845975912311,35526.869464709365,35405.22815468563,1.0042964525212403,0.8,4287.716771674036,4273.035954225843,1.0042964525212403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.5811208504965,4632.441516551485,6.1193459000980654,4.731036528503804,-3.8849425773202317,8.615979105824035,2.961478308081455,3.5,0.8461366594518444,0.6,0.00022637370352539051,1.000008344169911,0.00022637181464050607,199.16588988135814,0.0,3.8263614365882956e-07,1.084390831129123,0.0014049824986032812,7.649784785992663e-05,0.00014987585566546388,0.0005891117559059044,0.09272705048198501,0.09272705048198501,0.09272705048198501,0.09279346934649237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493193.32571047335,593.8737622373509,0.0,0.09272705048198501,0.0927270505199597,0.0927270505199597,0.37274843019710147,0.37274843019710147,0.5,8.90277704735222,0.35844580266655157,0.35844580266655157,1.290345608140342e-11,0.0003067711753033109,0.3563389619972668,1.290345608140342e-11,27704.967387880963,21001.14215083123,0.7580280408493749,0.9854318570954128,0.6066902205889038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676264926493614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.05869792082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4405010413759,260.4405010413759,-12.709498958624067,244.61413048652219,276.2668715962292,125044.72528553351,125039.50543707352,5.219848460023458,0.0,nan,276.2668715962292,3.1168715962292026,269.93632337428875,-3.21367662571123,263.6057751523469,-9.544224847653084,257.2752269304051,-15.87477306959488,250.9446787084635,-22.205321291536478,244.61413048652219,-28.53586951347779,1.0,1.0,26022.012520719443,26022.012520719443,275.4924699360243,2.3424699360243153,275.4924699360243,275.4924699360243,77070.80788792169,77066.79864873273,4.009239188962965,0.0,8546.071908451686,8546.071908451686,0.8850649684471472,3950.318162032436,275.4924699360243,2.3424699360243153,1.0,0.002,0.17216524071920442,0.004701249338353556,0.00026584440350574146,0.0017341555966476924,0.13292220175287073,0.13292220175287073,0.0,1.5343368936493462e-13,1.0,1.000720213273258,0.3563389619843633,0.0927270505199597,0.0,6.672569430073504e-05,85.74109450780897,0.0,1599932.6469729303,266.4749730338515,0.0003067711623998548,1.0,1284978.6788485236,2594.8918776790615,,,,,,,,,,,,,,,,,,,3.0,15271.101305034195,1565.8719734904262,0.37274843019710147,6.173730061729009,2.961478308081455
2061.0,-30.294816165708614,4.73192047700164,35.05372407873111,24.386241717170947,4.876156752321114,-26.77771887388724,-40.267999994661636,1.3590594606058761,-6.674857029781833,-6.675162173408688,40.10732924088072,41077.21400159753,25643.926181098774,25643.926181098774,66721.14018269631,77079.56645655856,77066.64377010765,25643.926181098774,102710.56995120642,102710.56995120642,102710.56995120642,130415.15850258284,126384.5243477494,4030.6341548334394,0.0,90974.7562951763,54972.424616662065,40002.5907539047,27704.588551376426,67707.17930528113,21000.884605611558,1565.84904824733,0.0,0.8777005485070436,2.7109865171800775,0.001494314320929203,1.0,1.0,-6.319774205656927,332085.59534877376,1559166.162816111,4.695073151783632,1559166.162816111,4.695073151783632,0.7580291101117322,0.09272657111249197,3.9306554271106147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306554271106147,1.2853954893091752,1.2856864817671982,3.0579346666473146,6479.396616524174,15271.089880923753,6450.7276955525385,0.0003252906186529117,23144.93294622137,2360.1263373548936,19281.656764703923,1966.1818016044137,0.8330832847736479,0.8330832847736479,35526.801418419454,35405.22815468563,1.0042940480513196,0.8,4287.708559207727,4273.035954225843,1.0042940480513196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.426333647499,4632.441516551485,6.11964610263829,4.73192047700164,-3.8846934932123762,8.616613970214015,2.9612959971294837,3.5,0.8460845706084239,0.6,0.00022637181464050607,1.0000082159757153,0.00022636995479045482,199.16595505785995,0.0,3.762014388933371e-07,1.0661548778237173,0.0014053587000421746,7.649737452764601e-05,0.00014987444011286006,0.0005891047814147782,0.09272657110335089,0.09272657110335089,0.09272657110335089,0.09279281039385187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493183.65229062364,593.8769199370045,0.0,0.09272657110335089,0.09272657111249197,0.09272657111249197,0.3727459507212902,0.3727459507212902,0.5,8.904764225138237,0.3577718384244122,0.3577718384244122,-5.064748620497994e-11,0.0003051436268606267,0.35538796775176706,-5.064748620497994e-11,27704.588551376426,21000.884605611558,0.7580291101117322,0.985436712432829,0.6066891934219675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676222850409478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.04046196751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44053181445923,260.44053181445923,-12.709468185540743,244.61405812173666,276.26700550717715,125045.15289038303,125040.00792843524,5.144961947766811,0.0,nan,276.26700550717715,3.1170055071771685,269.936416030095,-3.2135839699049598,263.60582655300004,-9.544173446999935,257.27523707592223,-15.874762924077743,250.9446475988243,-22.205352401175674,244.61405812173666,-28.535941878263316,1.0,1.0,26022.012520719443,26022.012520719443,275.49262337715425,2.3426233771542684,275.49262337715425,275.49262337715425,77070.71043337804,77066.64377010765,4.066663270394201,0.0,8546.071908451686,8546.071908451686,0.8850655637585779,3950.308704246168,275.49262337715425,2.3426233771542684,1.0,0.002,0.17209869304566883,0.004701557757290678,0.00026574173930083345,0.0017342582600874841,0.13287086965041672,0.13287086965041672,0.0,-6.116825795876579e-13,1.0,1.0007182938090782,0.35538796780241455,0.09272657111249197,0.0,6.654766918927624e-05,85.51229709831976,0.0,1599932.8442736608,266.47514297021814,0.0003051436775081129,1.0,1284978.093749669,2594.906132448737,,,,,,,,,,,,,,,,,,,3.0,15271.089880923753,1565.84904824733,0.3727459507212902,6.173730061729009,2.9612959971294837
2062.0,-30.29489390407414,4.73280179135134,35.05371955314999,24.386409494932764,4.876298746316872,-26.777774639032614,-40.26805426748467,1.3591794814503915,-6.67468970032985,-6.674993496897137,40.107317550600314,41077.00930779023,25644.242279072198,25644.242279072198,66721.25158686243,77079.48672301536,77066.52417684591,25644.242279072198,102710.76645591811,102710.76645591811,102710.76645591811,130414.9925829215,126383.4907616263,4031.501821295213,0.0,90974.73063045164,54972.27372543943,40002.72989445801,27704.22612700339,67706.9560214614,21000.638655495,1565.8269780337407,0.0,0.877701512276468,2.7110035996388464,0.001494314320929203,1.0,1.0,-6.320394705681281,332087.8096939393,1559165.65762792,4.695040324018178,1559165.65762792,4.695040324018178,0.7580301488741321,0.09272609650449067,3.9306461787564757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306461787564757,1.2853949311512523,1.2856859210921512,3.0579287995449214,6479.384184838235,15271.078478763406,6450.730907954457,0.0003252934516026762,23144.98087417092,2360.131224645615,19281.66636678823,1966.1827807445186,0.833081974515951,0.833081974515951,35526.7345462096,35405.22815468563,1.0042916850695756,0.8,4287.700488440444,4273.035954225843,1.0042916850695756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.272133829959,4632.441516551485,6.1199467385506185,4.73280179135134,-3.8844468820463316,8.617248673397672,2.9611143824738373,3.5,0.8460326807068107,0.6,0.00022636995479045482,1.000008110669472,0.00022636811879346425,199.16601939897703,0.0,3.704188117228647e-07,1.0497669124225986,0.0014057291188538975,7.649690362228998e-05,0.00014987305116816483,0.0005890979358727208,0.09272609649846059,0.09272609649846059,0.09272609649846059,0.09279218909353255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493174.0147262188,593.8800660552631,0.0,0.09272609649846059,0.09272609650449067,0.09272609650449067,0.3727434686155308,0.3727434686155308,0.5,8.906747003106638,0.3570758824594691,0.3570758824594691,3.8539837987627834e-11,0.0003037965672660903,0.35459879121583526,3.8539837987627834e-11,27704.22612700339,21000.638655495,0.7580301488741321,0.9854416075907101,0.6066881709284028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676180897420013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.02407400211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4405628338628,260.4405628338628,-12.70943716613715,244.61398677751237,276.2671388902144,125045.66047879172,125040.47433557156,5.186143220143412,0.0,nan,276.2671388902144,3.1171388902144486,269.9365084676683,-3.213491532331659,263.60587804513585,-9.544121954864124,257.27524762259605,-15.874752377403922,250.94461720005,-22.205382799949973,244.61398677751237,-28.53601322248761,1.0,1.0,26022.012520719443,26022.012520719443,275.49277805972065,2.342778059720672,275.49277805972065,275.49277805972065,77070.62582436937,77066.52417684591,4.101647523464635,0.0,8546.071908451686,8546.071908451686,0.8850661487979186,3950.299409650258,275.49277805972065,2.342778059720672,1.0,0.002,0.17203229314713495,0.0047018650625732655,0.0002656393016316429,0.0017343606982365722,0.13281965081582145,0.13281965081582145,0.0,-1.3178477406561306e-13,1.0,1.0007167010932438,0.3545987911772954,0.09272609650449067,0.0,6.639989486681816e-05,85.32237213441911,0.0,1599933.0389111051,266.4753102996701,0.0003037965287262523,1.0,1284977.5184969008,2594.9183238486107,,,,,,,,,,,,,,,,,,,3.0,15271.078478763406,1565.8269780337407,0.3727434686155308,6.173730061729009,2.9611143824738373
2063.0,-30.294970653965176,4.733680469119608,35.0537149694767,24.38657161490994,4.876441981271535,-26.777829390402836,-40.26810840060932,1.3593007179656467,-6.674522978016512,-6.67482552963243,40.10730682299352,41076.82528640497,25644.558669041464,25644.558669041464,66721.38395544644,77079.41181926032,77066.41778453492,25644.558669041464,102710.97645357638,102710.97645357638,102710.97645357638,130414.84524631816,126382.47752189904,4032.367724419114,0.0,90974.71569521836,54972.14941192139,40002.85142588552,27703.868792741774,67706.72021862729,21000.396312298217,1565.8051686260858,0.0,0.8777024684957889,2.7110206090684406,0.001494314320929203,1.0,1.0,-6.320957599563087,332090.0147379842,1559165.1940443213,4.695007753468551,1559165.1940443213,4.695007753468551,0.7580311785839882,0.0927256235340882,3.930638570963818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930638570963818,1.2853943672521388,1.2856853547052782,3.0579242224054313,6479.374486428897,15271.067094199292,6450.732208641473,0.00032529557484082465,23145.02187183055,2360.135405243437,19281.670254628767,1966.1831771939212,0.8330806668234861,0.8330806668234861,35526.6795364081,35405.22815468563,1.004289741256126,0.8,4287.6938493401785,4273.035954225843,1.004289741256126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.118506426332,4632.441516551485,6.120246630187362,4.733680469119608,-3.884201108326341,8.61788157744595,2.9609334464309995,3.5,0.8459809846945713,0.6,0.00022636811879346425,1.0000080075437099,0.00022636630615537328,199.16608292200718,0.0,3.6566821223875476e-07,1.036303713484631,0.0014060947870661363,7.649643393171511e-05,0.00014987168486174914,0.0005890914252129253,0.09272562351209332,0.09272562351209332,0.09272562351209332,0.09279157993301623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493164.4016059609,593.88320421699,0.0,0.09272562351209332,0.0927256235340882,0.0927256235340882,0.3727409877941007,0.3727409877941007,0.5,8.908725696214036,0.3563732041238268,0.3563732041238268,-1.2278178473934531e-11,0.0003025516159027575,0.3538679300693275,-1.2278178473934531e-11,27703.868792741774,21000.396312298217,0.7580311785839882,0.9854469946262473,0.6066875659279687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676139069626677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.01061080317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4405942574599,260.4405942574599,-12.70940574254007,244.6139164502896,276.26727206463204,125046.23435078641,125040.98062792975,5.253722856638974,0.0,nan,276.26727206463204,3.1172720646320613,269.93660094175175,-3.2133990582482284,263.60592981890375,-9.544070181096231,257.27525869603073,-15.874741303969245,250.9445875731514,-22.205412426848568,244.6139164502896,-28.536083549710384,1.0,1.0,26022.012520719443,26022.012520719443,275.4929335777207,2.3429335777207143,275.4929335777207,275.4929335777207,77070.54164341872,77066.41778453492,4.123858883802313,0.0,8546.071908451686,8546.071908451686,0.8850666300572188,3950.2917638186373,275.4929335777207,2.3429335777207143,1.0,0.002,0.17196603012106942,0.004702171674466693,0.0002655370748529333,0.0017344629251911906,0.13276853742646666,0.13276853742646666,0.0,4.412399265407707e-14,1.0,1.0007152261275738,0.35386793008160566,0.0927256235340882,0.0,6.62630225030519e-05,85.14645626636195,0.0,1599933.2329806269,266.47547702198347,0.00030255162818093595,1.0,1284976.9456628745,2594.9297763669824,,,,,,,,,,,,,,,,,,,3.0,15271.067094199292,1565.8051686260858,0.3727409877941007,6.173730061729009,2.9609334464309995
2064.0,-30.295046442890918,4.734556520818572,35.05371034126788,24.386744282115274,4.876585977187365,-26.777883200855705,-40.26816235911099,1.3594227354145638,-6.674356238537371,-6.67465758521578,40.107296370325784,41076.61991336842,25644.87379727475,25644.87379727475,66721.49371064318,77079.32902262265,77066.31663516903,25644.87379727475,102711.19043244378,102711.19043244378,102711.19043244378,130414.70354928331,126381.4716857283,4033.231863555006,0.0,90974.68439663088,54971.99528323454,40002.98790377371,27703.51311683953,67706.50102061324,21000.155149232058,1565.783440686777,0.0,0.8777034235339586,2.7110376157485074,0.001494314320929203,1.0,1.0,-6.321498484397296,332092.21949411044,1559164.7423410718,4.694975223196168,1559164.7423410718,4.694975223196168,0.7580322055424498,0.09272515110105731,3.930628589344483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930628589344483,1.2853937996485332,1.2856847846431034,3.0579178073048427,6479.360893600541,15271.05572684634,6450.736253436275,0.000325298710722612,23145.072684621893,2360.140586706153,19281.682344791105,1966.1844100473766,0.8330793602390494,0.8330793602390494,35526.60736210359,35405.22815468563,1.004287190922963,0.8,4287.685138666241,4273.035954225843,1.004287190922963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.9654471275035,4632.441516551485,6.120545412816232,4.734556520818572,-3.8839556535266007,8.618512174345172,2.960753183876679,3.5,0.8459294811076227,0.6,0.00022636630615537328,1.000007907287909,0.0002263645162259711,199.16614564971727,0.0,3.6101602833500415e-07,1.0231194243014017,0.0014064558030944714,7.649596575892478e-05,0.0001498703403964485,0.0005890846446570698,0.09272515108129425,0.09272515108129425,0.09272515108129425,0.09279097536370623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493154.8090228203,593.8863356638878,0.0,0.09272515108129425,0.09272515110105731,0.09272515110105731,0.3727385094779228,0.3727385094779228,0.5,8.910700423250832,0.35566930480098335,0.35566930480098335,-2.3362645151792094e-11,0.0003013466783841068,0.35315910081845914,-2.3362645151792094e-11,27703.51311683953,21000.155149232058,0.7580322055424498,0.9854518060286385,0.6066864967791298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676097367143357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.99742651399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4406261683107,260.4406261683107,-12.709373831689277,244.61384712807276,276.2674052085499,125046.73893304425,125041.40374596902,5.335187075256979,0.0,nan,276.2674052085499,3.1174052085499397,269.93669359244007,-3.2133064075599123,263.6059819763745,-9.544018023625483,257.2752703602688,-15.874729639731186,250.94455874415826,-22.20544125584172,244.61384712807276,-28.536152871927214,1.0,1.0,26022.012520719443,26022.012520719443,275.4930896863645,2.3430896863645216,275.4930896863645,275.4930896863645,77070.45880408559,77066.31663516903,4.142168916558148,0.0,8546.071908451686,8546.071908451686,0.8850672614815486,3950.2817322912056,275.4930896863645,2.3430896863645216,1.0,0.002,0.1718998998474528,0.004702477727537619,0.0002654350529777869,0.001734564946158507,0.13271752648889343,0.13271752648889343,0.0,-8.637062419436514e-13,1.0,1.0007137956447876,0.3531591008418218,0.09272515110105731,0.0,6.613026909995631e-05,84.97583332736573,0.0,1599933.4271268593,266.4756437614626,0.00030134670174675193,1.0,1284976.3729060928,2594.9409532756295,,,,,,,,,,,,,,,,,,,3.0,15271.05572684634,1565.783440686777,0.3727385094779228,6.173730061729009,2.960753183876679
2065.0,-30.29512122450835,4.735429957983368,35.05370567905502,24.386911291535966,4.876730905773766,-26.777936011476314,-40.26821240605784,1.3595456928878613,-6.674189426016312,-6.674489600618302,40.10728613253006,41076.41920508613,25645.18754135368,25645.18754135368,66721.60674643981,77079.25100647415,77066.21995076274,25645.18754135368,102711.40749211641,102711.40749211641,102711.40749211641,130414.56622809061,126380.47194502587,4034.094283064735,0.0,90974.6633790899,54971.85130716514,40003.12452436085,27703.158735974197,67706.28326033504,20999.914910172385,1565.7617751850075,0.0,0.87770437796391,2.711054626150679,0.001494314320929203,1.0,1.0,-6.322021387490622,332094.42478985497,1559164.2999228057,4.694942713685798,1559164.2999228057,4.694942713685798,0.7580332304454058,0.09272467921012442,3.9306201718555593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306201718555593,1.2853932275968445,1.285684210161032,3.0579126196301805,6479.349901540436,15271.044376186395,6450.738479192279,0.0003253011712999674,23145.116903051654,2360.1450957311267,19281.68899772475,1966.1850884578066,0.8330780560966828,0.8330780560966828,35526.5464975612,35405.22815468563,1.0042850402297308,0.8,4287.677792960775,4273.035954225843,1.0042850402297308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.812954936339,4632.441516551485,6.120843058432746,4.735429957983368,-3.8837104676772993,8.619140425660667,2.960573593587733,3.5,0.8458781695964951,0.6,0.0002263645162259711,1.000007802196788,0.00022636275009924937,199.16620754374955,0.0,3.5649334001705144e-07,1.0103021256083238,0.0014068122964344884,7.649553152724211e-05,0.000149868984698729,0.0005890780543923364,0.0927246792050309,0.0927246792050309,0.0927246792050309,0.09279037453998207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493145.23620419734,593.8894606453798,0.0,0.0927246792050309,0.09272467921012442,0.09272467921012442,0.37273603410438666,0.37273603410438666,0.5,8.912671283814822,0.35496799413016333,0.35496799413016333,1.2448708730516955e-11,0.0003001746019890561,0.35246821312767906,1.2448708730516955e-11,27703.158735974197,20999.914910172385,0.7580332304454058,0.9854566449895191,0.6066854836373847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676055789469565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.984609215295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4406586541876,260.4406586541876,-12.70934134581239,244.61377881060096,276.26753849777214,125047.3003426848,125041.86901715257,5.4313255322207095,0.0,nan,276.26753849777214,3.117538497772159,269.9367865603226,-3.213213439677361,263.60603462291243,-9.543965377087545,257.27528268548826,-15.874717314511713,250.94453074802908,-22.205469251970896,244.61377881060096,-28.536221189399015,1.0,1.0,26022.012520719443,26022.012520719443,275.4932463576466,2.343246357646649,275.4932463576466,275.4932463576466,77070.37626905127,77066.21995076274,4.156318288529292,0.0,8546.071908451686,8546.071908451686,0.8850677939608078,3950.2732727148373,275.4932463576466,2.343246357646649,1.0,0.002,0.17183389897409426,0.0047027832546887366,0.00026533323086457233,0.001734666769198562,0.13266661543228617,0.13266661543228617,0.0,6.31343935464379e-14,1.0,1.0007124013856121,0.35246821311523036,0.09272467921012442,0.0,6.600087010020322e-05,84.80952085846873,0.0,1599933.6214052362,266.47581057398367,0.00030017458954034737,1.0,1284975.800011576,2594.9519065877043,,,,,,,,,,,,,,,,,,,3.0,15271.044376186395,1565.7617751850075,0.37273603410438666,6.173730061729009,2.960573593587733
2066.0,-30.2951950276,4.736300789868409,35.053700992288185,24.38708353964614,4.8768763148563075,-26.777987893365957,-40.26826231330631,1.3596691807371348,-6.674022659397451,-6.674321690298461,40.10727609951291,41076.21006989205,25645.500174961533,25645.500174961533,66721.71024485357,77079.16925431871,77066.1270921755,25645.500174961533,102711.62726713704,102711.62726713704,102711.62726713704,130414.43300453502,126379.47797451502,4034.9550300200017,0.0,90974.63438172886,54971.69466830064,40003.26634825358,27702.805737397986,67706.07208565157,20999.675649692457,1565.7401791964132,0.0,0.8777053311997427,2.711071628740069,0.001494314320929203,1.0,1.0,-6.32252889524176,332096.62912098004,1559163.8663548804,4.694910244894085,1559163.8663548804,4.694910244894085,0.7580342528750978,0.09272420803996786,3.9306106095937494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9306106095937494,1.2853926530130046,1.2856836331768355,3.0579065473731024,6479.337035156339,15271.033043179898,6450.742030100577,0.0003253041195607782,23145.16583242307,2360.1500851384594,19281.69961162728,1966.186170774656,0.8330767535316759,0.8330767535316759,35526.477355449955,35405.22815468563,1.0042825970436515,0.8,4287.669448240442,4273.035954225843,1.0042825970436515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.66102913238,4632.441516551485,6.121139633167975,4.736300789868409,-3.8834656352692853,8.619766425137694,2.960394674667144,3.5,0.8458270499048982,0.6,0.00022636275009924937,1.0000077001084786,0.00022636100709493942,199.1662686279249,0.0,3.5175276120871524e-07,0.996867325265499,0.001407164049195697,7.649509850991976e-05,0.00014986765158932962,0.0005890713813719186,0.09272420802571163,0.09272420802571163,0.09272420802571163,0.09278977742450598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493135.68267686747,593.892579315611,0.0,0.09272420802571163,0.09272420803996786,0.09272420803996786,0.3727335620350599,0.3727335620350599,0.5,8.914638365667203,0.3542718899022361,0.3542718899022361,-2.83648660115432e-11,0.00029903090103289287,0.3517927950567241,-2.83648660115432e-11,27702.805737397986,20999.675649692457,0.7580342528750978,0.9854612472637206,0.6066842870153298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676014336056256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97117441495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44069174317013,260.44069174317013,-12.709308256829843,244.6137114885802,276.26767199776174,125047.82590774246,125042.29374736248,5.532160379990603,0.0,nan,276.26767199776174,3.117671997761761,269.93687989591234,-3.2131201040876363,263.6060877940916,-9.543912205908384,257.2752956922611,-15.874704307738853,250.94450359041366,-22.205496409586317,244.6137114885802,-28.53628851141977,1.0,1.0,26022.012520719443,26022.012520719443,275.493403402321,2.34340340232103,275.493403402321,275.493403402321,77070.29460356175,77066.1270921755,4.167511386243859,0.0,8546.071908451686,8546.071908451686,0.8850683988566654,3950.2636626417184,275.493403402321,2.34340340232103,1.0,0.002,0.17176802460685545,0.004703088239803762,0.0002652316039821443,0.0017347683957877273,0.13261580199107215,0.13261580199107215,0.0,-2.3012841632308323e-13,1.0,1.000711038358156,0.351792795085089,0.09272420803996786,0.0,6.587436352633768e-05,84.64692525011608,0.0,1599933.8156698241,266.4759773406025,0.0002990309293977589,1.0,1284975.2273700954,2594.962665631404,,,,,,,,,,,,,,,,,,,3.0,15271.033043179898,1565.7401791964132,0.3727335620350599,6.173730061729009,2.960394674667144
2067.0,-30.295267968980458,4.737169028508944,35.053696288853246,24.387255228962772,4.877024374504712,-26.778038734604337,-40.26831204593179,1.3597951403337225,-6.673855784098976,-6.674153697760516,40.10726624491597,41076.011114525056,25645.811364287194,25645.811364287194,66721.82247881225,77079.0883505582,77066.0381038108,25645.811364287194,102711.849468098,102711.849468098,102711.849468098,130414.30329540902,126378.48915886943,4035.814136539593,0.0,90974.60937540542,54971.55138321401,40003.39776910156,27702.453827311023,67705.85159641258,20999.437167683824,1565.7186347407942,0.0,0.8777062841959432,2.7110886393968117,0.001494314320929203,1.0,1.0,-6.323022010935631,332098.83454451803,1559163.440498145,4.694877784309533,1559163.440498145,4.694877784309533,0.7580352736471707,0.09272373752328646,3.930601736402339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930601736402339,1.2853920668079546,1.285683044598523,3.0579010388350207,6479.32536322515,15271.02172728381,6450.744750126915,0.0003253067579980751,23145.21171984065,2360.154764352827,19281.707741968028,1966.186999838684,0.8330754531590338,0.8330754531590338,35526.41319578905,35405.22815468563,1.0042803299170906,0.8,4287.66170484908,4273.035954225843,1.0042803299170906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.509668427031,4632.441516551485,6.121435058990094,4.737169028508944,-3.8832210357880745,8.62039006429702,2.9602164255491035,3.5,0.8457761215854581,0.6,0.00022636100709493942,1.0000076102076696,0.00022635928445377678,199.1663289989254,0.0,3.4714766461491265e-07,0.9838164815186624,0.0014075111968603119,7.649466700995796e-05,0.00014986634008498146,0.0005890648965662916,0.09272373751381778,0.09272373751381778,0.09272373751381778,0.09278918359623783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493126.1479330878,593.8956918391881,0.0,0.09272373751381778,0.09272373752328646,0.09272373752328646,0.3727310935849996,0.3727310935849996,0.5,8.916601747403995,0.35358275598758837,0.35358275598758837,4.7919002099661157e-11,0.00029791366154086063,0.3511316868248855,4.7919002099661157e-11,27702.453827311023,20999.437167683824,0.7580352736471707,0.9854661141629821,0.6066833242032729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675973006462662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9581235712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44072564491756,260.44072564491756,-12.709274355082414,244.61364515396698,276.2678061358694,125048.39727519955,125042.72923042344,5.668044776105158,0.0,nan,276.2678061358694,3.1178061358694436,269.93697393947826,-3.213026060521713,263.6061417431104,-9.543858256889564,257.27530954673483,-15.874690453265146,250.94447735034524,-22.20552264965474,244.61364515396698,-28.536354846032992,1.0,1.0,26022.012520719443,26022.012520719443,275.4935609820792,2.343560982079225,275.4935609820792,275.4935609820792,77070.2188285493,77066.0381038108,4.18072473850043,0.0,8546.071908451686,8546.071908451686,0.8850689601626387,3950.254745084351,275.4935609820792,2.343560982079225,1.0,0.002,0.1717022740701232,0.00470339272462788,0.0002651301682845758,0.0017348698311842482,0.1325650841422879,0.1325650841422879,0.0,-5.311762314719193e-13,1.0,1.0007097042211994,0.3511316867769665,0.09272373752328646,0.0,6.575053259232228e-05,84.48776789754379,0.0,1599934.0100992005,266.476144215901,0.00029791361362185853,1.0,1284974.6544472778,2594.9732470578483,,,,,,,,,,,,,,,,,,,3.0,15271.02172728381,1565.7186347407942,0.3727310935849996,6.173730061729009,2.9602164255491035
2068.0,-30.29534065257297,4.7380348823008545,35.05369170930375,24.38747630165892,4.877225582741185,-26.778084029036606,-40.26835720343513,1.3599689592785018,-6.6736776753809295,-6.673974930482936,40.10726041335495,41075.78353864466,25646.0975453968,25646.0975453968,66721.88108404147,77078.9718108564,77066.03919244993,25646.0975453968,102712.13673784673,102712.13673784673,102712.13673784673,130414.24705264455,126377.57472892813,4036.6723237164224,0.0,90974.56587781044,54971.39678073004,40003.52121897822,27702.11031479782,67705.63153377603,20999.205421955914,1565.6972292099538,0.0,0.8777072805242008,2.711106734180282,0.001494314320929203,1.0,1.0,-6.323233722219641,332101.1814307964,1559163.1884919237,4.694843847813362,1559163.1884919237,4.694843847813362,0.7580363078237627,0.09272326844904072,3.9305918020056416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305918020056416,1.285391256460228,1.2856822318529724,3.057895237929262,6479.3130718019365,15271.010426190569,6450.747912408996,0.00032530955792232425,23145.25915191431,2360.1596010782796,19281.717194240788,1966.187963702262,0.8330741543088761,0.8330741543088761,35526.3413628037,35405.22815468563,1.0042777916494507,0.8,4287.653035368749,4273.035954225843,1.0042777916494507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.358872256889,4632.441516551485,6.121723711767079,4.7380348823008545,-3.8829685409816492,8.621003423282504,2.9600388455221123,3.5,0.8457253844348892,0.6,0.00022635928445377678,1.0000075833162694,0.00022635756791274933,199.16638915659618,0.0,3.430921165448282e-07,0.9723230582880431,0.0014078542889768566,7.649427520751807e-05,0.0001498650092462587,0.0005890581767508442,0.09272326843182943,0.09272326843182943,0.09272326843182943,0.09278863966917675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493116.6435667588,593.8987946215876,0.0,0.09272326843182943,0.09272326844904072,0.09272326844904072,0.37272862903335063,0.37272862903335063,0.5,8.918562885250797,0.3529494365185428,0.3529494365185428,-8.697043085703626e-12,0.0002972551019979619,0.3507412082632868,-8.697043085703626e-12,27702.11031479782,20999.205421955914,0.7580363078237627,0.9854701827979582,0.6066819348425005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675931800116036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.94663014798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.440765066768,260.440765066768,-12.709234933231983,244.6135801549176,276.267949978624,125049.51642882399,125042.92547572349,6.590953100496491,0.0,nan,276.267949978624,3.11794997862404,269.93707601386285,-3.2129239861371275,263.60620204914846,-9.543797950851513,257.27532808440054,-15.874671915599436,250.94445411965452,-22.205545880345454,244.6135801549176,-28.536419845082378,1.0,1.0,26022.012520719443,26022.012520719443,275.49373987674153,2.3437398767415516,275.49373987674153,275.49373987674153,77070.22622502242,77066.03919244993,4.187032572488533,0.0,8546.071908451686,8546.071908451686,0.8850695885987637,3950.2447610156696,275.49373987674153,2.3437398767415516,1.0,0.002,0.17163659676729787,0.004703698784766596,0.0002650288514637376,0.001734971148715345,0.1325144257318688,0.1325144257318688,0.0,1.790824433189897e-13,1.0,1.0007089166693455,0.35074120827198385,0.09272326844904072,0.0,6.567729902546781e-05,84.39362457885576,0.0,1599934.2183772335,266.47632232461905,0.000297255110695005,1.0,1284974.0447780942,2594.980591122172,,,,,,,,,,,,,,,,,,,3.0,15271.010426190569,1565.6972292099538,0.37272862903335063,6.173730061729009,2.9600388455221123
2069.0,-30.295412055279805,4.7388979315346225,35.05368736580914,24.387621448282175,4.877341969560683,-26.778136652815242,-40.26841095238922,1.360066567200912,-6.673522480291922,-6.673819163056735,40.107258066779536,41075.60705278807,25646.434092910764,25646.434092910764,66722.04114569884,77078.91047483467,77066.01813274047,25646.434092910764,102712.45222565124,102712.45222565124,102712.45222565124,130414.25299452923,126376.72244273183,4037.530551797411,0.0,90974.54720698466,54971.262622105685,40003.64953875441,27701.800768877984,67705.45030763239,20998.9966290298,1565.6779943355775,0.0,0.8777081382141784,2.711122500992129,0.001494314320929203,1.0,1.0,-6.323417709756882,332103.22638301476,1559163.0870863535,4.69481463359278,1559163.0870863535,4.69481463359278,0.7580372411248242,0.09272281824761203,3.9305828973496686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305828973496686,1.2853908029582204,1.2856817760417643,3.0578893892065806,6479.300679060402,15270.9991278303,6450.751147094186,0.00032531238425397984,23145.306836888594,2360.164463592419,19281.726862931286,1966.188949634308,0.8330728557117419,0.8330728557117419,35526.27697556933,35405.22815468563,1.0042755164836012,0.8,4287.645264511681,4273.035954225843,1.0042755164836012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.208690378338,4632.441516551485,6.122023510505647,4.7388979315346225,-3.8827337366554984,8.62163166819012,2.9598619931301866,3.5,0.8456748551800534,0.6,0.00022635756791274933,1.0000074496811806,0.0002263558816335978,199.1664482541539,0.0,3.4187727827752983e-07,0.9688802066385196,0.001408196166255134,7.649380886503723e-05,0.00014986375904771208,0.0005890519282454687,0.09272281821871887,0.09272281821871887,0.09272281821871887,0.09278813003418483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493107.16474895086,593.9018892129168,0.0,0.09272281821871887,0.09272281824761203,0.09272281824761203,0.372726174183645,0.372726174183645,0.5,8.920522238911605,0.35238319498347437,0.35238319498347437,2.9672264645341784e-11,0.000296682764826528,0.3504014532998667,2.9672264645341784e-11,27701.800768877984,20998.9966290298,0.7580372411248242,0.985475184679147,0.6066809520674239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267589070712449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.943187296325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44080141047857,260.44080141047857,-12.709198589521407,244.61351569874216,276.2680871222215,125049.64345328095,125043.56713642809,6.076316852888262,0.0,nan,276.2680871222215,3.1180871222215387,269.937172837504,-3.2128271624959552,263.60625855283985,-9.54374144716013,257.27534426813116,-15.874655731868813,250.944429983433,-22.20557001656698,244.61351569874216,-28.536484301257815,1.0,1.0,26022.012520719443,26022.012520719443,275.49389317991165,2.3438931799116745,275.49389317991165,275.49389317991165,77070.0721578292,77066.01813274047,4.05402508872794,0.0,8546.071908451686,8546.071908451686,0.8850701518947014,3950.235811836417,275.49389317991165,2.3438931799116745,1.0,0.002,0.17157098321386366,0.004704000574674342,0.0002649276204928093,0.0017350723789551596,0.13246381024640463,0.13246381024640463,0.0,-5.520310771001125e-13,1.0,1.000708231419399,0.35040145327019445,0.09272281824761203,0.0,6.561354912602712e-05,84.31167275675772,0.0,1599934.3998620028,266.47647751970806,0.00029668273515426336,1.0,1284973.5135469688,2594.9869843371894,,,,,,,,,,,,,,,,,,,3.0,15270.9991278303,1565.6779943355775,0.372726174183645,6.173730061729009,2.9598619931301866
2070.0,-30.295482269000498,4.73975847427918,35.05368283373177,24.387783917505317,4.877480415678219,-26.77818600054035,-40.2684566686861,1.3601841472885257,-6.673352999861379,-6.673648179485968,40.10724393736278,41075.406444633016,25646.73487186609,25646.73487186609,66722.14131649911,77078.83714728533,77065.87874513368,25646.73487186609,102712.61361699978,102712.61361699978,102712.61361699978,130414.04174058718,126375.65635989123,4038.385380695954,0.0,90974.52595847039,54971.113779017054,40003.79131050371,27701.4281235874,67705.21943409111,20998.743415391793,1565.6553924682598,0.0,0.877709123818354,2.7111398195846,0.001494314320929203,1.0,1.0,-6.324139707683685,332105.4711073395,1559162.4764959675,4.6947810624656405,1559162.4764959675,4.6947810624656405,0.7580382975819084,0.09272234488611696,3.9305743230259473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305743230259473,1.2853902558746124,1.2856812266666737,3.057884020095892,6479.289302559129,15270.987852707654,6450.753679090795,0.00032531494729272673,23145.35192109884,2360.1690609024326,19281.73443123859,1966.1897213868745,0.8330715599818443,0.8330715599818443,35526.21497685335,35405.22815468563,1.0042733257186158,0.8,4287.6377819234785,4273.035954225843,1.0042733257186158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.0590119376975,4632.441516551485,6.122314056397811,4.73975847427918,-3.882487749427673,8.622246223706853,2.959685737786208,3.5,0.8456244965103451,0.6,0.0002263558816335978,1.000007325634124,0.00022635422344537443,199.1665063676591,0.0,3.358502293741138e-07,0.9517995500462386,0.001408532016484508,7.649341221843274e-05,0.00014986246941516506,0.0005890455742685091,0.09272234486501049,0.09272234486501049,0.09272234486501049,0.0927874874738618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493097.6533902448,593.9049938216267,0.0,0.09272234486501049,0.09272234488611696,0.09272234488611696,0.37272373085770644,0.37272373085770644,0.5,8.922476518520513,0.35174607242197453,0.35174607242197453,3.382183422218077e-11,0.0002951796245724836,0.34950847180226674,3.382183422218077e-11,27701.4281235874,20998.743415391793,0.7580382975819084,0.985480024644939,0.6066800578738043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675849747405692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.92610663973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.440837349172,260.440837349172,-12.709162650827977,244.61345209264894,276.2682226057048,125050.07864427383,125044.07003933094,6.00860494287975,0.0,nan,276.2682226057048,3.1182226057048297,269.93726850307024,-3.2127314969297345,263.6063144005019,-9.543685599498076,257.2753602978564,-15.874639702143554,250.9444061952497,-22.205593804750265,244.61345209264894,-28.536547907351036,1.0,1.0,26022.012520719443,26022.012520719443,275.4940478533451,2.344047853345103,275.4940478533451,275.4940478533451,77069.97852101548,77065.87874513368,4.099775881797541,0.0,8546.071908451686,8546.071908451686,0.885070694294091,3950.227194641077,275.4940478533451,2.344047853345103,1.0,0.002,0.17150553683830227,0.0047043043217160525,0.00026482665587650644,0.0017351733445821905,0.13241332793825322,0.13241332793825322,0.0,4.586968825603943e-13,1.0,1.0007064290140226,0.3495084717684449,0.09272234488611696,0.0,6.544637277623547e-05,84.09681741177681,0.0,1599934.5968005734,266.4766470001386,0.00029517959075064937,1.0,1284972.9304221058,2595.000508566821,,,,,,,,,,,,,,,,,,,3.0,15270.987852707654,1565.6553924682598,0.37272373085770644,6.173730061729009,2.959685737786208
