time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2071.0,-30.29555373848354,4.740616514445145,35.05367826919083,24.388000938948267,4.877673610366186,-26.778231003599135,-40.268501721415646,1.3603508754851599,-6.6731833439797015,-6.673477413078956,40.10723393615833,41075.17701479876,25647.035179887564,25647.035179887564,66722.21219468632,77078.72357156858,77065.79806872217,25647.035179887564,102712.83324860974,102712.83324860974,102712.83324860974,130413.9077229019,126374.66890888292,4039.2388140189905,0.0,90974.47951365626,54970.9518109213,40003.91966970551,27701.07447429216,67704.99414399767,20998.503829677567,1565.6337037386675,0.0,0.8777100924617475,2.7111571111228487,0.001494314320929203,1.0,1.0,-6.324630273413334,332107.7129924895,1559162.0443028654,4.694748069094454,1559162.0443028654,4.694748069094454,0.7580393262061051,0.09272187698650508,3.930563747734024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930563747734024,1.2853894785983149,1.2856804470828973,3.0578776418959066,6479.275787918723,15270.976599024274,6450.757723286496,0.0003253180666910001,23145.40237799303,2360.174206073739,19281.746519610177,1966.190954057724,0.8330702661684348,0.8330702661684348,35526.13850961685,35405.22815468563,1.0042706237003565,0.8,4287.62855313813,4273.035954225843,1.0042706237003565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.909909363169,4632.441516551485,6.122603668930808,4.740616514445145,-3.882242191714071,8.622858706159217,2.959510164733374,3.5,0.8455743327809639,0.6,0.00022635422344537443,1.0000074566568549,0.00022635253561218812,199.16656552054687,0.0,3.30255555348107e-07,0.9359442438565352,0.0014088622720398562,7.649302133097385e-05,0.00014986120211440057,0.0005890390082227043,0.09272187698455975,0.09272187698455975,0.09272187698455975,0.0927868962927218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493088.17995381285,593.9080862314635,0.0,0.09272187698455975,0.09272187698650508,0.09272187698650508,0.37272128584774705,0.37272128584774705,0.5,8.924427098130527,0.35110418769261287,0.35110418769261287,3.1377567211166024e-11,0.00029406909925455693,0.3488471396656223,3.1377567211166024e-11,27701.07447429216,20998.503829677567,0.7580393262061051,0.9854843507227675,0.6066786879478705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675808906811923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.910251333546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44087781949366,260.44087781949366,-12.709122180506313,244.61338946288706,276.2683661761083,125051.06195666078,125044.29570886499,6.766247795814623,0.0,nan,276.2683661761083,3.1183661761083385,269.93737083344456,-3.2126291665554163,263.60637549083623,-9.543624509163749,257.2753801481634,-15.874619851836599,250.94438480552256,-22.205615194477417,244.61338946288706,-28.53661053711292,1.0,1.0,26022.012520719443,26022.012520719443,275.4942091795774,2.344209179577433,275.4942091795774,275.4942091795774,77070.02413845272,77065.79806872217,4.226069730546442,0.0,8546.071908451686,8546.071908451686,0.8850713632715858,3950.216566472694,275.4942091795774,2.344209179577433,1.0,0.002,0.1714402143297515,0.004704607512166983,0.0002647258823379895,0.0017352741176319153,0.13236294116899475,0.13236294116899475,0.0,-3.009528390385263e-14,1.0,1.000705094412626,0.34884713963424474,0.09272187698650508,0.0,6.53225039955886e-05,83.93761133888928,0.0,1599934.7945042027,266.4768166560203,0.0002940690678769897,1.0,1284972.348037329,2595.011131883609,,,,,,,,,,,,,,,,,,,3.0,15270.976599024274,1565.6337037386675,0.37272128584774705,6.173730061729009,2.959510164733374
2072.0,-30.29562233330249,4.741471809263415,35.053673910177224,24.388136725779646,4.8777815693341875,-26.77828194307714,-40.26855145404113,1.3604411791274418,-6.673026843462424,-6.673320291659059,40.107230738607235,41075.00214942092,25647.364622455614,25647.364622455614,66722.36677187654,77078.67019200965,77065.77247714992,25647.364622455614,102713.13709960553,102713.13709960553,102713.13709960553,130413.89799570586,126373.80582365897,4040.0921720468923,0.0,90974.46643284286,54970.816485838055,40004.05549667201,27700.760896100324,67704.81639277234,20998.292202971526,1565.6142478840452,0.0,0.8777109607618072,2.7111730157840244,0.001494314320929203,1.0,1.0,-6.324843626627512,332109.77575105,1559161.9061235688,4.694718493599294,1559161.9061235688,4.694718493599294,0.7580402676205056,0.09272142686531906,3.930555429381798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930555429381798,1.2853890592403896,1.2856800254604084,3.057872168061388,6479.2641895202205,15270.965317843331,6450.760408047474,0.00032532068714889045,23145.44803332068,2360.1788616215204,19281.754544540407,1966.1917723728702,0.8330689696212396,0.8330689696212397,35526.078361706306,35405.22815468563,1.0042684983368428,0.8,4287.621293922535,4273.035954225843,1.0042684983368428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.761380149802,4632.441516551485,6.122899419383587,4.741471809263415,-3.882007268553179,8.623479077816594,2.9593352709739054,3.5,0.8455243631354016,0.6,0.00022635253561218812,1.0000071567363114,0.00022635091567837077,199.16662229420112,0.0,3.3615993888924145e-07,0.9526772668121103,0.0014091984319787455,7.649258984184541e-05,0.0001498599457703427,0.0005890328234944823,0.09272142685338211,0.09272142685338211,0.09272142685338211,0.09278637935365654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493078.74921210133,593.9111650172209,0.0,0.09272142685338211,0.09272142686531906,0.09272142686531906,0.37271884461474075,0.37271884461474075,0.5,8.92637567310407,0.3505215479481194,0.3505215479481194,-1.745092959026806e-11,0.0002934481966576641,0.34847666503156915,-1.745092959026806e-11,27700.760896100324,20998.292202971526,0.7580402676205056,0.9854892211036159,0.6066776979518665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675768185156118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9269843565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44091451012736,260.44091451012736,-12.70908548987262,244.61332735360438,276.26850166665446,125051.10903384666,125044.97471209303,6.134321753637885,0.0,nan,276.26850166665446,3.118501666654481,269.93746680403154,-3.212533195968433,263.60643194146223,-9.543568058537744,257.27539707881033,-15.874602921189648,250.9443622162013,-22.205637783798664,244.61332735360438,-28.5366726463956,1.0,1.0,26022.012520719443,26022.012520719443,275.49436330645517,2.344363306455193,275.49436330645517,275.49436330645517,77069.84273318094,77065.77247714992,4.07025603101647,0.0,8546.071908451686,8546.071908451686,0.8850718894781705,3950.2082065287073,275.49436330645517,2.344363306455193,1.0,0.002,0.17137496131295918,0.0047049080408353315,0.00026462520861803414,0.0017353747912051288,0.13231260430901706,0.13231260430901706,0.0,-1.7683727746020672e-13,1.0,1.0007043471179595,0.3484766650490201,0.09272142686531906,0.0,6.525301304091184e-05,83.84828241786339,0.0,1599934.9774522048,266.47697315653755,0.0002934482141085937,1.0,1284971.8121873213,2595.0179285254476,,,,,,,,,,,,,,,,,,,3.0,15270.965317843331,1565.6142478840452,0.37271884461474075,6.173730061729009,2.9593352709739054
2073.0,-30.295689821275875,4.74232465875712,35.05366932820821,24.388299195002787,4.877919162219367,-26.778328922940034,-40.26859678616745,1.3605582639398286,-6.672855878810992,-6.673147768336453,40.10721558614685,41074.81029404141,25647.65806167412,25647.65806167412,66722.46835571554,77078.59773433069,77065.62634036929,25647.65806167412,102713.28440204341,102713.28440204341,102713.28440204341,130413.66827590525,126372.72626977727,4040.9420061279775,0.0,90974.44422527116,54970.67458856968,40004.188485223865,27700.383873861832,67704.5723590857,20998.03590666619,1565.5914065915063,0.0,0.8777119586433264,2.711190491145642,0.001494314320929203,1.0,1.0,-6.32560215159657,332112.04072487116,1559161.251324779,4.694684504427293,1559161.251324779,4.694684504427293,0.7580413326502671,0.09272095296478694,3.930546737577385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930546737577385,1.2853885143403214,1.2856794783546415,3.057866702344539,6479.2526083220855,15270.954091869175,6450.763107378904,0.00032532330504739276,23145.49356595204,2360.183504657762,19281.76261302269,1966.19259512909,0.8330676793769887,0.8330676793769887,35526.01551342982,35405.22815468563,1.0042662775551943,0.8,4287.61370880138,4273.035954225843,1.0042662775551943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.613358598276,4632.441516551485,6.123185853147624,4.74232465875712,-3.88176100371295,8.624085662470069,2.959160979101492,3.5,0.8454745654575692,0.6,0.00022635091567837077,1.0000070412587778,0.00022634932189422111,199.16667815178394,0.0,3.226367467417206e-07,0.9143525402660362,0.0014095210687254873,7.649219653419324e-05,0.00014985871914417753,0.0005890266996296726,0.09272095295805835,0.09272095295805835,0.09272095295805835,0.09278572921288522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493069.28612751403,593.9142537472118,0.0,0.09272095295805835,0.09272095296478694,0.09272095296478694,0.37271641392104543,0.37271641392104543,0.5,8.928318960469074,0.3498636261259662,0.3498636261259662,-1.34718902700115e-11,0.00029188952544245694,0.3475456167398647,-1.34718902700115e-11,27700.383873861832,20998.03590666619,0.7580413326502671,0.9854942735896571,0.6066770509411441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675727593958286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.888659629956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44095090291177,260.44095090291177,-12.709049097088212,244.61326613074263,276.2686356750848,125051.53671017212,125045.45218619778,6.084523974350265,0.0,nan,276.2686356750848,3.1186356750848176,269.9375617661964,-3.2124382338035957,263.60648785737015,-9.543512142629822,257.27541394847344,-15.874586051526535,250.94434003960325,-22.20565996039673,244.61326613074263,-28.536733869257347,1.0,1.0,26022.012520719443,26022.012520719443,275.49451872990056,2.344518729900585,275.49451872990056,275.49451872990056,77069.74481664653,77065.62634036929,4.118476277246373,0.0,8546.071908451686,8546.071908451686,0.8850724393085905,3950.1994712652718,275.49451872990056,2.344518729900585,1.0,0.002,0.17130988258830998,0.004705210525079719,0.00026452481232967415,0.0017354751873695019,0.13226240616483706,0.13226240616483706,0.0,-3.0082403582043504e-13,1.0,1.0007024678151872,0.3475456167533366,0.09272095296478694,0.0,6.507872106913428e-05,83.62428385617001,0.0,1599935.1760538544,266.477144121189,0.0002918895389143472,1.0,1284971.2238096143,2595.0319512509977,,,,,,,,,,,,,,,,,,,3.0,15270.954091869175,1565.5914065915063,0.37271641392104543,6.173730061729009,2.959160979101492
2074.0,-30.295756377664503,4.743174980635342,35.053664683430085,24.38846065141263,4.878061660635647,-26.77837457385993,-40.26864194367079,1.3606798570136796,-6.672689381572923,-6.6729800720571,40.10720460955636,41074.63462537717,25647.96137553863,25647.96137553863,66722.5960009158,77078.52658980314,77065.52575638574,25647.96137553863,102713.48713192437,102713.48713192437,102713.48713192437,130413.51700427511,126371.72659832188,4041.7904059532257,0.0,90974.42932883339,54970.5549225954,40004.30489581998,27700.02987235075,67704.33476817072,20997.79583633578,1565.569781231851,0.0,0.8777129142655974,2.7112074734859872,0.001494314320929203,1.0,1.0,-6.326152474628884,332114.2423383597,1559160.7769800262,4.694651954707637,1559160.7769800262,4.694651954707637,0.7580423534956213,0.09272048662379803,3.93053929831613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93053929831613,1.2853879482768948,1.2856789101143418,3.0578622614169895,6479.243198529504,15270.942885782331,6450.764291059581,0.0003253253593598701,23145.533583090608,2360.1875852702615,19281.766151123447,1966.1929559149605,0.8330663919197825,0.8330663919197825,35525.96172195939,35405.22815468563,1.004264376802015,0.8,4287.607216740767,4273.035954225843,1.004264376802015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.465917726305,4632.441516551485,6.123473815793049,4.743174980635342,-3.8815186536997586,8.6246936343351,2.958987375047532,3.5,0.8454249642992949,0.6,0.00022634932189422111,1.0000069440667319,0.00022634775012033968,199.16673323835178,0.0,3.1742869477860945e-07,0.8995929210025791,0.0014098384974202658,7.649180474345298e-05,0.00014985751715076813,0.0005890208603091776,0.0927204866201729,0.0927204866201729,0.0927204866201729,0.0927851297765961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493059.86260642996,593.9173297453623,0.0,0.0927204866201729,0.09272048662379803,0.09272048662379803,0.3727139805844147,0.3727139805844147,0.5,8.930258255779094,0.3491954406945297,0.3491954406945297,-1.6370904631912708e-11,0.00029069048417795784,0.34682759742821645,-1.6370904631912708e-11,27700.02987235075,20997.79583633578,0.7580423534956213,0.9854996172606003,0.6066765852736397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675687118978194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.87390001069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44098758265176,260.44098758265176,-12.70901241734822,244.61320583864563,276.2687693266558,125052.06724714687,125045.93474794248,6.132499204389644,0.0,nan,276.2687693266558,3.1187693266558085,269.93765662904957,-3.212343370950407,263.6065439314665,-9.543456068533487,257.27543123384953,-15.874568766150446,250.94431853624363,-22.20568146375635,244.61320583864563,-28.53679416135435,1.0,1.0,26022.012520719443,26022.012520719443,275.49467465656403,2.3446746565640524,275.49467465656403,275.49467465656403,77069.65925973101,77065.52575638574,4.133503345263307,0.0,8546.071908451686,8546.071908451686,0.8850729099048641,3950.1919948077107,275.49467465656403,2.3446746565640524,1.0,0.002,0.17124493833015617,0.004705511611233575,0.0002644246209829373,0.0017355753791466473,0.13221231049146864,0.13221231049146864,0.0,1.2958471101720548e-13,1.0,1.00070101869158,0.34682759744458735,0.09272048662379803,0.0,6.494425513566525e-05,83.45146185842334,0.0,1599935.3699198752,266.47731061842705,0.0002906905005488625,1.0,1284970.6518936506,2595.0432424412547,,,,,,,,,,,,,,,,,,,3.0,15270.942885782331,1565.569781231851,0.3727139805844147,6.173730061729009,2.958987375047532
2075.0,-30.295824177764096,4.744022767962772,35.05366000728832,24.388632515352242,4.878206143716205,-26.778421145646444,-40.26868720594791,1.3608031117214494,-6.672523707307562,-6.672813275779001,40.10719441486396,41074.43195394409,25648.265521762223,25648.265521762223,66722.69747570631,77078.4467883239,77065.43494449649,25648.265521762223,102713.70046625871,102713.70046625871,102713.70046625871,130413.38065236711,126370.74345950488,4042.6371928622275,0.0,90974.39951687597,54970.4025683782,40004.44105388641,27699.680186108402,67704.12123999481,20997.558806799247,1565.5483837597546,0.0,0.8777138619906802,2.711224363840558,0.001494314320929203,1.0,1.0,-6.326658943008056,332116.4321477377,1559160.3364264006,4.694619674020911,1559160.3364264006,4.694619674020911,0.7580433660504745,0.0927200220728553,3.9305297277493265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305297277493265,1.285387374387954,1.2856783340750513,3.0578561809982574,6479.230314851841,15270.931696108637,6450.767922684678,0.00032532831695883125,23145.58235613934,2360.1925587371165,19281.777006293887,1966.1940628342898,0.8330651054532406,0.8330651054532406,35525.89251951221,35405.22815468563,1.0042619314939853,0.8,4287.598864738525,4273.035954225843,1.0042619314939853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.319033029302,4632.441516551485,6.123761184260001,4.744022767962772,-3.881277268669539,8.62530003663231,2.958814429912058,3.5,0.8453755514034451,0.6,0.00022634775012033968,1.0000070738319082,0.0002263461489857287,199.16678935432668,0.0,3.130450693539901e-07,0.887169726549208,0.0014101515424896197,7.649141204554689e-05,0.0001498563380747928,0.0005890147916946263,0.09272002206460193,0.09272002206460193,0.09272002206460193,0.09278453984602336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493050.46109249204,593.9203985753437,0.0,0.09272002206460193,0.0927200220728553,0.0927200220728553,0.37271154974904314,0.37271154974904314,0.5,8.932193788673546,0.3485265675074629,0.3485265675074629,-9.663381206337363e-13,0.000289568471430357,0.34615433277093643,-9.663381206337363e-13,27699.680186108402,20997.558806799247,0.7580433660504745,0.9855042241696101,0.6066755051490162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675646764119801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.86147681624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44102456453214,260.44102456453214,-12.708975435467835,244.61314611130337,276.2689030177574,125052.54272088826,125046.35970752414,6.18301336412656,0.0,nan,276.2689030177574,3.118903017757418,269.93775163646916,-3.2122483635308186,263.60660025518223,-9.543399744817748,257.27544887388785,-15.874551126112124,250.94429749259257,-22.20570250740741,244.61314611130337,-28.536853888696612,1.0,1.0,26022.012520719443,26022.012520719443,275.4948308266866,2.344830826686632,275.4948308266866,275.4948308266866,77069.57918774476,77065.43494449649,4.144243248272687,0.0,8546.071908451686,8546.071908451686,0.8850735153240485,3950.182376388073,275.4948308266866,2.344830826686632,1.0,0.002,0.17118012016987788,0.004705812013816564,0.00026432462379042803,0.0017356753757824504,0.13216231189521402,0.13216231189521402,0.0,-4.2712144585066447e-13,1.0,1.0006996599380444,0.3461543327719028,0.0927200220728553,0.0,6.48181564742365e-05,83.2893919076191,0.0,1599935.5629285187,266.4774762926924,0.00028956847239669514,1.0,1284970.0830464754,2595.0539615300813,,,,,,,,,,,,,,,,,,,3.0,15270.931696108637,1565.5483837597546,0.37271154974904314,6.173730061729009,2.958814429912058
2076.0,-30.295890884261286,4.744868095426301,35.053655356794785,24.388853727746778,4.878404522882106,-26.778461343548344,-40.268727753404505,1.3609749821619825,-6.672354337570425,-6.672642963241241,40.10718580275468,41074.20578141663,25648.560704211985,25648.560704211985,66722.76648562861,77078.33207733184,77065.37814745631,25648.560704211985,102713.9388516683,102713.9388516683,102713.9388516683,130413.2734629552,126369.79086316662,4043.482599788582,0.0,90974.3525822087,54970.243883013325,40004.56522132819,27699.33461128691,67703.8998326151,20997.32495636035,1565.5270977815806,0.0,0.8777148228218,2.7112416076806705,0.001494314320929203,1.0,1.0,-6.327055475145357,332118.6681328723,1559159.9642622073,4.694586946971697,1559159.9642622073,4.694586946971697,0.7580443808857549,0.09271955861675439,3.9305192880644837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305192880644837,1.2853865729189378,1.2856775303664307,3.0578499658190843,6479.217145632974,15270.92047930072,6450.77174162754,0.00032533134779282974,23145.631891049044,2360.1976098921696,19281.788421369667,1966.1952268480743,0.8330638157615556,0.8330638157615556,35525.81703264487,35405.22815468563,1.004259264123735,0.8,4287.589754273347,4273.035954225843,1.004259264123735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.172699191258,4632.441516551485,6.124045627145404,4.744868095426301,-3.8810334970862375,8.625901592512538,2.9586421373902247,3.5,0.8453263249686357,0.6,0.0002263461489857287,1.0000069597358199,0.00022634457368729156,199.16684456518917,0.0,3.18892839795064e-07,0.9037423079792113,0.001410470435329415,7.64910602552556e-05,0.0001498550887304731,0.0005890083166697392,0.09271955860215755,0.09271955860215755,0.09271955860215755,0.09278396998847394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493041.0827042246,593.9234599118337,0.0,0.09271955860215755,0.09271955861675439,0.09271955861675439,0.3727091222976559,0.3727091222976559,0.5,8.934126130599067,0.34787682259525354,0.34787682259525354,3.89945853385143e-11,0.0002886256708052315,0.34558748809587314,3.89945853385143e-11,27699.33461128691,20997.32495636035,0.7580443808857549,0.9855084662861053,0.6066741485049565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675606529710763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.87804939767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4410667926733,260.4410667926733,-12.708933207326652,244.61308752490189,276.26904606044184,125053.59156627666,125046.531427939,7.060138337662776,0.0,nan,276.26904606044184,3.1190460604418604,269.93785435333655,-3.21214564666343,263.60666264623137,-9.543337353768607,257.27547093912005,-15.874529060879922,250.94427923200848,-22.205720767991494,244.61308752490189,-28.53691247509809,1.0,1.0,26022.012520719443,26022.012520719443,275.49499449324236,2.344994493242382,275.49499449324236,275.49499449324236,77069.63318388884,77065.37814745631,4.255036432528868,0.0,8546.071908451686,8546.071908451686,0.8850741757220147,3950.1718845048063,275.49499449324236,2.344994493242382,1.0,0.002,0.17111540821029597,0.0047061125905046505,0.0002642247924253353,0.0017357752075723798,0.13211239621266763,0.13211239621266763,0.0,-2.285064498730449e-15,1.0,1.0006985161168116,0.34558748805687856,0.09271955861675439,0.0,6.471195465487906e-05,83.15288815970297,0.0,1599935.760532892,266.47764566242955,0.00028862563181064615,1.0,1284969.5022067074,2595.0633975719606,,,,,,,,,,,,,,,,,,,3.0,15270.92047930072,1565.5270977815806,0.3727091222976559,6.173730061729009,2.9586421373902247
2077.0,-30.295954878146226,4.745710704682238,35.05365095065237,24.388989305030577,4.878511685483512,-26.77850822175934,-40.268773085530825,1.3610650292520594,-6.672199013863519,-6.6724871260127205,40.107183553719004,41074.03202919192,25648.88689003963,25648.88689003963,66722.91891923155,77078.2802883386,77065.36706007904,25648.88689003963,102714.25395011867,102714.25395011867,102714.25395011867,130413.28193509106,126368.9538417387,4044.328093352361,0.0,90974.33882664803,54970.107449152034,40004.70153055111,27699.027984972385,67703.72951552349,20997.11820228652,1565.5080117310793,0.0,0.8777156804718481,2.7112573813894287,0.001494314320929203,1.0,1.0,-6.327208936137481,332120.7140849318,1559159.867072126,4.694557734430887,1559159.867072126,4.694557734430887,0.7580453080764471,0.0927191131608979,3.9305109318307565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9305109318307565,1.2853861545317236,1.285677109859539,3.057844460182997,6479.205479850763,15270.9092821413,6450.774514000895,0.0003253339886135345,23145.677598783306,2360.2022707839383,19281.79670817915,1966.1960718674727,0.8330625286681057,0.8330625286681057,35525.75661068597,35405.22815468563,1.0042571290813858,0.8,4287.58246198302,4273.035954225843,1.0042571290813858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.026931799322,4632.441516551485,6.124336664430182,4.745710704682238,-3.8808009848557963,8.626511689538034,2.9584705157883273,3.5,0.8452772902252363,0.6,0.00022634457368729156,1.0000066767215805,0.00022634306245768185,199.16689753093357,0.0,3.137472189721771e-07,0.88915961856715,0.001410784182548387,7.64906669548748e-05,0.00014985390673241677,0.0005890024185893107,0.09271911314029073,0.09271911314029073,0.09271911314029073,0.0927834692798287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493031.74320220493,593.9265088466659,0.0,0.09271911314029073,0.0927191131608979,0.0927191131608979,0.3727067004856494,0.3727067004856494,0.5,8.936056813916702,0.34730043168144675,0.34730043168144675,-1.5916157281026244e-11,0.00028811214917823236,0.3452781898752164,-1.5916157281026244e-11,27699.027984972385,20997.11820228652,0.7580453080764471,0.9855131969344901,0.606673108307486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675566412205128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.86346670825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44110526740366,260.44110526740366,-12.70889473259632,244.61302951129198,276.26918102351686,125053.62043044342,125047.18782709516,6.432603348274709,0.0,nan,276.26918102351686,3.1191810235168873,269.9379507210657,-3.2120492789342734,263.6067204186338,-9.543279581366164,257.2754901161799,-15.874509883820053,250.94425981373396,-22.205740186266013,244.61302951129198,-28.536970488707993,1.0,1.0,26022.012520719443,26022.012520719443,275.4951490331056,2.3451490331055993,275.4951490331056,275.4951490331056,77069.44906704836,77065.36706007904,4.082006969329086,0.0,8546.071908451686,8546.071908451686,0.8850747043239492,3950.16348648991,275.4951490331056,2.3451490331055993,1.0,0.002,0.17105075430224176,0.004706410404256035,0.0002641250427781861,0.0017358749566614953,0.13206252138909305,0.13206252138909305,0.0,-5.603187185065917e-13,1.0,1.000697892339407,0.34527818989113257,0.0927191131608979,0.0,6.465390391011167e-05,83.07826036130204,0.0,1599935.942249696,266.47780098613646,0.00028811216509438964,1.0,1284968.9707338596,2595.0694118071415,,,,,,,,,,,,,,,,,,,3.0,15270.9092821413,1565.5080117310793,0.3727067004856494,6.173730061729009,2.9584705157883273
2078.0,-30.296017685355345,4.746550911608824,35.05364632686268,24.389146326016657,4.878647829667822,-26.77855113384268,-40.26881401715798,1.3611812783495274,-6.672028436576227,-6.672315030215973,40.10716846017497,41073.85350948528,25649.175169760958,25649.175169760958,66723.02867924623,77078.21354313703,77065.22529221284,25649.175169760958,102714.4004619738,102714.4004619738,102714.4004619738,130413.05378172325,126367.88375445345,4045.1700272698026,0.0,90974.32379739408,54969.98033237886,40004.82607223914,27698.653319749457,67703.4793919886,20996.863528576156,1565.4853008319096,0.0,0.8777166757652237,2.711274813397919,0.001494314320929203,1.0,1.0,-6.327952186098457,332122.97350463603,1559159.2148190958,4.6945238336466115,1559159.2148190958,4.6945238336466115,0.7580463673158129,0.09271864245732388,3.930503339335223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930503339335223,1.2853856133227484,1.285676566585444,3.0578398408978535,6479.195692139844,15270.898137100996,6450.775992436057,0.0003253361432074679,23145.718485200632,2360.206440038202,19281.80112732079,1966.1965224945104,0.8330612480079013,0.8330612480079013,35525.70171111588,35405.22815468563,1.0042551891763964,0.8,4287.575836186518,4273.035954225843,1.0042551891763964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.881661215074,4632.441516551485,6.1246179440321376,4.746550911608824,-3.880556478676468,8.627107390285293,2.958299483072912,3.5,0.8452284237351178,0.6,0.00022634306245768185,1.000006552914239,0.0002263415792607242,199.16694951452754,0.0,3.009869128235548e-07,0.8529969109419543,0.0014110851694612105,7.649031183471988e-05,0.00014985275062296197,0.0005889967367321205,0.0927186424556854,0.0927186424556854,0.0927186424556854,0.09278282501935298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493022.3666455443,593.9295692199612,0.0,0.0927186424556854,0.09271864245732388,0.09271864245732388,0.3727042904266715,0.3727042904266715,0.5,8.937982292593395,0.34665033835727854,0.34665033835727854,1.4210854715202004e-12,0.0002865936397711266,0.3443628441175406,1.4210854715202004e-12,27698.653319749457,20996.863528576156,0.7580463673158129,0.9855184589987499,0.606672712811058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675526423861863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82730400063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44114341372676,260.44114341372676,-12.708856586273214,244.61297243476125,276.26931439269237,125054.05871967765,125047.68102296021,6.377696717414094,0.0,nan,276.26931439269237,3.119314392692388,269.93804600110246,-3.2119539988975134,263.6067776095415,-9.543222390458482,257.275509217926,-15.874490782073963,250.94424082633694,-22.20575917366304,244.61297243476125,-28.53702756523873,1.0,1.0,26022.012520719443,26022.012520719443,275.49530454024404,2.345304540244058,275.49530454024404,275.49530454024404,77069.34730803382,77065.22529221284,4.12201582097623,0.0,8546.071908451686,8546.071908451686,0.8850751846128719,3950.155856031899,275.49530454024404,2.345304540244058,1.0,0.002,0.1709862717505644,0.00470671034068804,0.0002640255664797413,0.0017359744341960588,0.13201278323987065,0.13201278323987065,0.0,6.758001276641057e-13,1.0,1.0006960446962845,0.3443628441161195,0.09271864245732388,0.0,6.448254946913627e-05,82.85803737539469,0.0,1599936.140451467,266.47797156342375,0.00028659363835004115,1.0,1284968.3838114,2595.083233882414,,,,,,,,,,,,,,,,,,,3.0,15270.898137100996,1565.4853008319096,0.3727042904266715,6.173730061729009,2.958299483072912
2079.0,-30.296081875605495,4.747388707168089,35.05364168406424,24.389372672326886,4.878845593615326,-26.778589128682682,-40.26885040858758,1.3613528466867548,-6.671858192385741,-6.672143754024407,40.10715866395583,41073.60709825736,25649.464532777474,25649.464532777474,66723.07163103484,77078.0952516389,77065.15677883408,25649.464532777474,102714.62131161155,102714.62131161155,102714.62131161155,130412.9244705847,126366.91371322545,4046.0107573592336,0.0,90974.26729212969,54969.796071271594,40004.968023175665,27698.303158973144,67703.2711821488,20996.62640783591,1565.4637794503194,0.0,0.8777176463502164,2.7112921561626697,0.001494314320929203,1.0,1.0,-6.32840454517526,332125.22217579366,1559158.7914843934,4.694490774504117,1559158.7914843934,4.694490774504117,0.7580473896659565,0.0927181791479627,3.9304915547794943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304915547794943,1.2853848130268664,1.2856757642018328,3.057832576630374,6479.180300028743,15270.887013700636,6450.78141758705,0.00032533975487862983,23145.773505480403,2360.2120505453345,19281.817343460156,1966.198176080533,0.8330599683304881,0.8330599683304881,35525.61649969108,35405.22815468563,1.0042521781876705,0.8,4287.565552070278,4273.035954225843,1.0042521781876705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.736964564364,4632.441516551485,6.1248986624081585,4.747388707168089,-3.8803128348752094,8.6277015420433,2.9581291300035693,3.5,0.8451797514295912,0.6,0.0002263415792607242,1.0000066972161346,0.0002263400634123996,199.16700264284697,0.0,2.9540381358249786e-07,0.8371744076927989,0.0014113805732747931,7.64899961063062e-05,0.000149851583154418,0.0005889903820587771,0.09271817914050429,0.09271817914050429,0.09271817914050429,0.09278224557459043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493013.03263726877,593.932615943412,0.0,0.09271817914050429,0.0927181791479627,0.0927181791479627,0.372701877887022,0.372701877887022,0.5,8.939904285827454,0.34600583555345565,0.34600583555345565,1.34718902700115e-11,0.0002855616386909787,0.343739208849172,1.34718902700115e-11,27698.303158973144,20996.62640783591,0.7580473896659565,0.9855221242046512,0.6066709389529048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675486549688613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81148149738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4411867674135,260.4411867674135,-12.708813232586465,244.612916446233,276.2694570885943,125055.05038043084,125047.80206174564,7.248318685209739,0.0,nan,276.2694570885943,3.119457088594345,269.9381489601192,-3.2118510398807985,263.606840831668,-9.543159168331954,257.2755327031704,-15.87446729682955,250.94422457469625,-22.205775425303727,244.612916446233,-28.53708355376699,1.0,1.0,26022.012520719443,26022.012520719443,275.49546779949173,2.3454677994917574,275.49546779949173,275.49546779949173,77069.40171285294,77065.15677883408,4.244934018861386,0.0,8546.071908451686,8546.071908451686,0.8850759300844062,3950.144012553392,275.49546779949173,2.3454677994917574,1.0,0.002,0.17092190601340806,0.004707009643767576,0.00026392627004404506,0.0017360737298970927,0.13196313502202253,0.13196313502202253,0.0,-5.886220330597602e-14,1.0,1.0006947861680775,0.3437392088357001,0.0927181791479627,0.0,6.43657323045413e-05,82.70789341439065,0.0,1599936.3389547258,266.47814180761424,0.00028556162521908846,1.0,1284967.7996836093,2595.0933945250117,,,,,,,,,,,,,,,,,,,3.0,15270.887013700636,1565.4637794503194,0.372701877887022,6.173730061729009,2.9581291300035693
2080.0,-30.296143670288632,4.748223961261358,35.053637376470384,24.38954369807618,4.878993309932304,-26.7786299722798,-40.26889102589337,1.3614796119711126,-6.671694560648291,-6.671979917342633,40.10715905228954,41073.42123286594,25649.76950902805,25649.76950902805,66723.190741894,77078.01870372318,77065.20933670696,25649.76950902805,102714.97884573501,102714.97884573501,102714.97884573501,130412.98091022459,126366.12876374144,4046.8521464831506,0.0,90974.24311381846,54969.66194364222,40005.090189084716,27698.002064489585,67703.0922535743,20996.42412877583,1565.4447668068005,0.0,0.8777185374911661,2.7113087354114973,0.001494314320929203,1.0,1.0,-6.328365121175636,332127.3731852871,1559158.80826528,4.694460421350025,1559158.80826528,4.694460421350025,0.7580483270919545,0.0927177359350742,3.930482967492605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930482967492605,1.2853842225871268,1.2856751716798964,3.0578273005262333,6479.169120597184,15270.875860499778,6450.7838694016045,0.00032534227080367365,23145.817922690087,2360.2165798402193,19281.824672097937,1966.1989233936092,0.8330586863035747,0.8330586863035746,35525.554406953175,35405.22815468563,1.0042499841105574,0.8,4287.558058134624,4273.035954225843,1.0042499841105574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.592836169919,4632.441516551485,6.125182297448,4.748223961261358,-3.8800750902166334,8.628299051477992,2.9579594498499624,3.5,0.8451312713857035,0.6,0.0002263400634123996,1.000006447279926,0.00022633860414406063,199.16705378845205,0.0,3.019069672722211e-07,0.8556043452494746,0.0014116824802420653,7.648964371603498e-05,0.0001498504196963646,0.0005889845222881795,0.09271773592324047,0.09271773592324047,0.09271773592324047,0.09278178027594326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493003.75122004276,593.9356459810314,0.0,0.09271773592324047,0.0927177359350742,0.0927177359350742,0.3726994697102995,0.3726994697102995,0.5,8.941825616360857,0.3454680575088105,0.3454680575088105,1.3926637620897964e-11,0.000285356694348593,0.3436147961670031,1.3926637620897964e-11,27698.002064489585,20996.42412877583,0.7580483270919545,0.9855264880958436,0.6066697969869688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675446790112916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.829911434936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4412300496726,260.4412300496726,-12.708769950327394,244.6128613066844,276.2695987926604,125055.51603549568,125048.2796594839,7.236376011766369,0.0,nan,276.2695987926604,3.1195987926604403,269.9382512954635,-3.2117487045364896,263.60690379828526,-9.543096201714718,257.27555630106946,-15.87444369893052,250.94420880387244,-22.205791196127535,244.6128613066844,-28.53713869331557,1.0,1.0,26022.012520719443,26022.012520719443,275.4956377861186,2.3456377861186297,275.4956377861186,275.4956377861186,77069.28426699256,77065.20933670696,4.074930285598384,0.0,8546.071908451686,8546.071908451686,0.8850764733017636,3950.1353823300683,275.4956377861186,2.3456377861186297,1.0,0.002,0.17085756375863764,0.004707307558100236,0.0002638270057678125,0.0017361729940638833,0.13191350288390624,0.13191350288390624,0.0,-1.683041726818768e-13,1.0,1.0006945358139008,0.34361479615307644,0.0927177359350742,0.0,6.434225071987261e-05,82.67768438257087,0.0,1599936.530868814,266.4783054393517,0.0002853566804219554,1.0,1284967.2409273556,2595.097205439246,,,,,,,,,,,,,,,,,,,3.0,15270.875860499778,1565.4447668068005,0.3726994697102995,6.173730061729009,2.9579594498499624
2081.0,-30.296204089237694,4.749056664938937,35.05363303257396,24.3896831170656,4.879107109571612,-26.77867296935662,-40.26893572937695,1.3615759897960875,-6.6715329671754375,-6.671817192446146,40.10714938954264,41073.26513288511,25650.07555972134,25650.07555972134,66723.34069260645,77077.96527343465,77065.1161360745,25650.07555972134,102715.19169579585,102715.19169579585,102715.19169579585,130412.85065629595,126365.15942667147,4047.6912296244786,0.0,90974.23064362888,54969.54644096602,40005.2046696254,27697.6589605001,67702.8636301255,20996.191544604197,1565.423785083909,0.0,0.8777194609636148,2.7113252144490416,0.001494314320929203,1.0,1.0,-6.3288875280875345,332129.5096086154,1559158.3907002234,4.6944289669940815,1559158.3907002234,4.6944289669940815,0.7580493201446039,0.09271728149591253,3.930475096320128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930475096320128,1.2853837743184564,1.2856747214339421,3.0578222433250857,6479.1584049948,15270.86475315044,6450.786017580287,0.0003253446677863498,23145.861101830335,2360.220982887157,19281.831093147775,1966.1995781584717,0.8330574096300527,0.8330574096300527,35525.4974922535,35405.22815468563,1.0042479730027876,0.8,4287.55118913333,4273.035954225843,1.0042479730027876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.449239319416,4632.441516551485,6.125465431048481,4.749056664938937,-3.879838489072305,8.628895154011243,2.957790399346712,3.5,0.8450829712419177,0.6,0.00022633860414406063,1.0000063037469429,0.00022633717737177068,199.16710379542573,0.0,2.9063817576107685e-07,0.8236685901068918,0.0014119731184178265,7.648925587637097e-05,0.00014984934826768967,0.0005889791315659559,0.09271728146488,0.09271728146488,0.09271728146488,0.09278119824534559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492994.439627492,593.9386853498208,0.0,0.09271728146488,0.09271728149591253,0.09271728149591253,0.37269707718116035,0.37269707718116035,0.5,8.943743119940825,0.3449012133422116,0.3449012133422116,-1.5688783605583012e-11,0.00028422527071825243,0.34292966435862127,-1.5688783605583012e-11,27697.6589605001,20996.191544604197,0.7580493201446039,0.9855320309216108,0.606669539966237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675407151307496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.797975679794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44127031522584,260.44127031522584,-12.708729684774141,244.6128067910514,276.2697338393998,125055.63279137481,125048.9007806903,6.732010684522678,0.0,nan,276.2697338393998,3.119733839399828,269.9383484297358,-3.2116515702641664,263.6069630200867,-9.543036979913268,257.2755776103728,-15.87442238962717,250.9441922007083,-22.205807799291676,244.6128067910514,-28.537193208948565,1.0,1.0,26022.012520719443,26022.012520719443,275.495789605346,2.345789605345999,275.495789605346,275.495789605346,77069.12993173063,77065.1161360745,4.013795656122966,0.0,8546.071908451686,8546.071908451686,0.8850769712187546,3950.1274718017285,275.495789605346,2.345789605345999,1.0,0.002,0.17079334981583685,0.004707604745693132,0.00026372793895364856,0.0017362720609643344,0.13186396947682427,0.13186396947682427,0.0,-8.201729226331445e-14,1.0,1.000693153030682,0.34292966437431005,0.09271728149591253,0.0,6.421393959435484e-05,82.51277315314671,0.0,1599936.719068324,266.47846703282454,0.00028422528640703604,1.0,1284966.6859623818,2595.108018378742,,,,,,,,,,,,,,,,,,,3.0,15270.86475315044,1565.423785083909,0.37269707718116035,6.173730061729009,2.957790399346712
2082.0,-30.296263281367963,4.749886949563487,35.053628490652166,24.38984541166576,4.879242090971809,-26.77871274417146,-40.26897236527873,1.3616915538314671,-6.671365219533527,-6.67164797130868,40.10713498669799,41073.06927371629,25650.365846092485,25650.365846092485,66723.43511980877,77077.89548470473,77064.97752057809,25650.365846092485,102715.34336667057,102715.34336667057,102715.34336667057,130412.63443120594,126364.10687994283,4048.527551263099,0.0,90974.20551285348,54969.3949158175,40005.34510781776,27697.291064535373,67702.63617235313,20995.94151889334,1565.4014719827194,0.0,0.8777204379297744,2.71134235535522,0.001494314320929203,1.0,1.0,-6.329612495572235,332131.73133345897,1559157.7682955945,4.694395690636997,1559157.7682955945,4.694395690636997,0.7580503620362107,0.09271681672101287,3.9304660410964867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304660410964867,1.2853832361447701,1.2856741813043953,3.0578164788309143,6479.146190723371,15270.853671301818,6450.789230598906,0.00032534745507700237,23145.90803269587,2360.2257685036043,19281.840697075444,1966.2005574865468,0.8330561354446735,0.8330561354446734,35525.43201591469,35405.22815468563,1.004245659366455,0.8,4287.5432868328935,4273.035954225843,1.004245659366455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.306168157752,4632.441516551485,6.1257440502320915,4.749886949563487,-3.8795972546729174,8.629484204236403,2.957621971558217,3.5,0.8450348490166334,0.6,0.00022633717737177068,1.0000061757507264,0.00022633577957841553,199.16715278701946,0.0,2.8416610476309324e-07,0.8053267408986062,0.0014122572845225896,7.648893803100162e-05,0.00014984823934076905,0.0005889734160469914,0.09271681672085022,0.09271681672085022,0.09271681672085022,0.0927805655914782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492985.12943548243,593.9417240047417,0.0,0.09271681672085022,0.09271681672101287,0.09271681672101287,0.3726946876061463,0.3726946876061463,0.5,8.945655587751938,0.34426653850931643,0.34426653850931643,-1.9326762412674725e-12,0.0002827517751597952,0.3420354757364521,-1.9326762412674725e-12,27697.291064535373,20995.94151889334,0.7580503620362107,0.9855367367076878,0.606668685236348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675367633695618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.779633830585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4413101496944,260.4413101496944,-12.708689850305575,244.61275319035153,276.2698671090402,125055.99896161967,125049.33902237902,6.659939240653236,0.0,nan,276.2698671090402,3.1198671090402286,269.9384443253054,-3.21155567469458,263.60702154158224,-9.542978458417736,257.2755987578063,-15.874401242193699,250.94417597408074,-22.20582402591924,244.61275319035153,-28.53724680964845,1.0,1.0,26022.012520719443,26022.012520719443,275.4959426066929,2.3459426066929154,275.4959426066929,275.4959426066929,77069.0347454345,77064.97752057809,4.057224856413086,0.0,8546.071908451686,8546.071908451686,0.8850775440366079,3950.118371301969,275.4959426066929,2.3459426066929154,1.0,0.002,0.1707293032704208,0.004707902369496177,0.0002636291340745376,0.0017363708665627435,0.1318145670372688,0.1318145670372688,0.0,6.372810265609097e-13,1.0,1.0006913480634718,0.3420354757383848,0.09271681672101287,0.0,6.40465431891498e-05,82.29763738651835,0.0,1599936.9140088179,266.47863478046645,0.00028275177709247146,1.0,1284966.1088416162,2595.1215373879627,,,,,,,,,,,,,,,,,,,3.0,15270.853671301818,1565.4014719827194,0.3726946876061463,6.173730061729009,2.957621971558217
2083.0,-30.29632170013378,4.750714763423035,35.05362387152968,24.390011687669926,4.879384266511042,-26.778751103467876,-40.26900879163293,1.3618136700166854,-6.6712004245231356,-6.671481975349595,40.107123674867346,41072.88122046668,25650.662337912447,25650.662337912447,66723.54355837913,77077.82317454032,77064.87438911092,25650.662337912447,102715.53672702337,102715.53672702337,102715.53672702337,130412.47663457948,126363.11433688542,4049.36229769406,0.0,90974.1822347829,54969.255690998274,40005.473937538474,27696.939907556105,67702.41384509458,20995.70330992941,1565.380036147832,0.0,0.8777213855103981,2.7113591664358396,0.001494314320929203,1.0,1.0,-6.330177086846049,332133.9107256954,1559157.279465677,4.694363415223092,1559157.279465677,4.694363415223092,0.7580513724623237,0.09271635727299876,3.9304575056023414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9304575056023414,1.2853826672316764,1.2856736104657358,3.0578111917965662,6479.134988132014,15270.842612016502,6450.791743930019,0.00032534998025221106,23145.95237452927,2360.2302901122475,19281.84820959033,1966.20132354987,0.8330548640897077,0.8330548640897077,35525.37029759841,35405.22815468563,1.004243478522541,0.8,4287.535838085964,4273.035954225843,1.004243478522541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.163652772904,4632.441516551485,6.126023357344911,4.750714763423035,-3.879358725571446,8.630073488994482,2.9574542018615206,3.5,0.8449869148175774,0.6,0.00022633577957841553,1.0000060950652343,0.0002263344000554824,199.16720113854296,0.0,2.783945227310946e-07,0.7889700774199221,0.0014125356790453208,7.648862200483405e-05,0.00014984715757358148,0.00058896788517826,0.09271635726649383,0.09271635726649383,0.09271635726649383,0.0927799705222644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492975.8539252321,593.9447514692297,0.0,0.09271635726649383,0.09271635727299876,0.09271635727299876,0.372692296102036,0.372692296102036,0.5,8.947563985333915,0.3436138543707443,0.3436138543707443,-3.637978807091713e-12,0.0002815508264575328,0.3413048885035437,-3.637978807091713e-12,27696.939907556105,20995.70330992941,0.7580513724623237,0.9855415747959129,0.6066678998247068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267532823104179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.763277167105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4413503557855,260.4413503557855,-12.70864964421446,244.6127005372329,276.27000017434,125056.4715925725,125049.74952183913,6.722070733402655,0.0,nan,276.27000017434,3.1200001743400207,269.93854024691836,-3.2114597530816127,263.6070803195026,-9.542919680497391,257.2756203920675,-15.874379607932497,250.94416046465162,-22.20583953534836,244.6127005372329,-28.537299462767066,1.0,1.0,26022.012520719443,26022.012520719443,275.49609653494787,2.3460965349478897,275.49609653494787,275.49609653494787,77068.95756589349,77064.87438911092,4.083176782572991,0.0,8546.071908451686,8546.071908451686,0.8850780839770708,3950.109793130353,275.49609653494787,2.3460965349478897,1.0,0.002,0.17066539353452326,0.004708198858078411,0.0002635305386338442,0.0017364694611589646,0.13176526931692212,0.13176526931692212,0.0,-2.071910351619799e-13,1.0,1.0006898734775203,0.34130488850718166,0.09271635727299876,0.0,6.39097327560137e-05,82.12180443590138,0.0,1599937.1058690331,266.47879957547684,0.00028155083009551163,1.0,1284965.5427196883,2595.1329648715964,,,,,,,,,,,,,,,,,,,3.0,15270.842612016502,1565.380036147832,0.372692296102036,6.173730061729009,2.9574542018615206
